Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.1250187,0,0,-1,0,0,0,0,0.1250187,0.1375205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033995,0.1375205,0,0,0
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.031506,0,0,-1,0,0,0,0,0.031506,0.0346566,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033995,0.0346566,0,0,0
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.2888804,0,0,-1,0,0,0,0,0.2888804,0.3177685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2033995,0.3177685,0,0,0
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.2433539,0.2433539,1.695985,0,0.519104,0.2433539,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2035197,0.2676893,0,1.7,0
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04392283,0,0,1.452632,1.38,3.679654,1.242,1.423923,0,1.423923,3.860037,64.33382,0.2035448,0,0.03513826,1.7,1.285923
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,2.465604,2.465604,1.7,0,0.5202,2.465604,6.844048,0,0,0,0.1687472,0.8058993,0.7656044,0,0,2.255732,2.52353,0,0.6371522,-0.6371522,3.18842,53.14022,0.2035448,2.712165,0.1349977,1.7,2.692278
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,2.098732,2.098732,1.7,0,0.5202,2.098732,19.72114,0.0000000000000001665335,0,0,0.4138937,0.4197174,0.3987315,0,0,2.963678,1.886378,0,0.005823667,-0.005823667,3.182281,53.03791,0.2035448,2.308605,0.331115,1.7,2.300272
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.821555,1.38,0,-1,0,1.38,42.28431,0.0000000000000002220446,0.4415547,0.6237101,0.5835234,1.452632,1.38,0,0,2.970149,1.880555,0,0.8691081,-0.8691081,2.266161,37.76927,0.2035448,2.00371,0.4668187,0,2.464078
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.6450858,0.6450858,0,0,0,0.6450858,121.0494,0,0,0,0.7808722,0.6790376,0.6450858,0,0,3.935825,1.011447,0.1018346,0,0.1018346,2.362769,39.37941,0.2035211,0.7095943,0.6246978,0,1.792319
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.8800983,0.8800983,0,0,0,0.8800983,103.8256,0,0,0,0.9137673,0.9264193,0.8800983,0,0,3.83399,1.103098,0,0.01265201,-0.01265201,2.349433,39.15714,0.2035211,0.9681082,0.7310138,0,2.016865
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,1.411259,1.411259,1.7,0,0.5202,1.411259,67.78493,0,0,0,0.9566206,0,0,0.2887414,0.2743043,3.848048,1.090446,1.230925,0,1.230925,3.517191,58.61973,0.2036499,1.552384,0.7652965,1.7,2.047066
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.62654,1.62654,1.7,0,0.5202,1.62654,63.44476,0,0,0,1.031954,0,0,0.07346006,0.06978706,2.617123,2.198278,1.101741,0,1.101741,4.562395,76.03976,0.2037587,1.789194,0.8255635,1.7,3.230232
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,1.194007,1.194007,0,-1,0,1.194007,62.5058,0.0000000000000002220446,0,0,0.7463239,1.25685,1.194007,0,0,1.515382,3.189845,0,0.510526,-0.510526,4.024253,67.07075,0.2037587,1.313408,0.5970591,0,3.936169
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.5022128,0.5022128,0,0,0,0.5022128,59.45892,0,0,0,0.2986103,0.528645,0.5022128,0,0,2.082633,2.679319,0,0.2300347,-0.2300347,3.781775,63.02946,0.2037587,0.552434,0.2388882,0,2.97793
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,1.156451,1.156451,0,0,0,1.156451,29.08203,0,0,0,0.3363195,1.217317,1.156451,0,0,2.338227,2.449285,0,0.8809977,-0.8809977,2.853122,47.55194,0.2037587,1.272096,0.2690556,0,2.785604
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,3.317113,1.568287,0.2321328,0,0.2321328,3.073343,51.22227,0.2037047,0,0.1857062,0,1.80042
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,1.178151,1.178151,0,0,0,1.178151,3.69863,0,0.0000000000000002220446,0,0.04357546,1.24016,1.178151,0,0,3.08498,1.777207,0,1.196584,-1.196584,1.812032,30.20048,0.2037047,1.295967,0.03486037,0,1.820782
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,1.38003,0.5515913,0,-1,0,0.5515913,0,0,0.8284391,0.9664421,0,0.5806224,0.5515913,0,0,4.414518,0.5806224,0,0.5806224,-0.5806224,1.200002,20,0.2037047,1.518033,0,0,0.5806224
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0,0,0,0
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.3799791,0,0,-1,0,0,0,0,0.3799791,0.417977,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0.417977,0,0,0
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.3005005,0,0,-1,0,0,0,0,0.3005005,0.3305506,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0.3305506,0,0,0
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.5421116,0,0,-1,0,0,0,0,0.5421116,0.5963228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0.5963228,0,0,0
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.4336742,0,0,-1,0,0,0,0,0.4336742,0.4770416,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0.4770416,0,0,0
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.2074978,0,0,-1,0,0,0,0,0.2074978,0.2282476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0.2282476,0,0,0
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.1452115,0,0,-1,0,0,0,0,0.1452115,0.1597327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0.1597327,0,0,0
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.1445081,0,0,-1,0,0,0,0,0.1445081,0.158959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0.158959,0,0,0
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2037047,0,0,0,0
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1891365,0.1891365,1.641768,0,0.5043027,0.1891365,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.203805,0.2080501,0,1.7,0
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02981886,0,0,1.452632,1.38,3.679654,1.242,1.409819,0,1.409819,3.846657,64.11082,0.2038327,0,0.02385509,1.7,1.271819
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.7158647,0.7158647,1.7,0,0.5202,0.7158647,53.13965,0,0,0,0.380408,0,0,0.9841353,0.9349285,2.269835,2.510837,1.315336,0,1.315336,5.094495,84.90807,0.2039675,0.7874512,0.3043264,1.7,2.891245
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,0.954499,3.69464,0.7282801,0,0.7282801,5.785402,96.42317,0.2037989,0,0.5826241,0,4.42292
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,1.052049,1.052049,0,-1,0,1.052049,85.57695,0,0,0,0.9003117,1.10742,1.052049,0,0,0.2262189,4.350092,0,0.2071086,-0.2071086,5.56709,92.78465,0.2037989,1.157254,0.7202494,0,5.250403
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.5544317,0.5544317,0,0,0,0.5544317,235.0481,0.2632294,0,0,1.303181,0.5836123,0.5544317,0,0,0.4563396,4.142983,0.4563396,0,0.4563396,6.000012,100,0.2036934,0.6098748,1.042545,0,5.446165
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.711244,1.711244,0.425,0,0.172125,1.711244,92.4603,0.2282803,0,0,1.582222,1.353941,1.286244,0,0,0,4.553689,0,0,0,6.000012,100,0.2036934,1.882369,1.265777,1.7,6.135911
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,2.458624,2.458624,1.218819,0,0.3888376,2.458624,53.08083,0,0,0,1.305058,1.305058,1.239805,0,0,0,4.553689,0,0,0,6.000012,100,0.2036934,2.704487,1.044047,1.7,5.858747
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,3.240637,3.08,1.7,0,0.5202,3.08,50.6062,0.1060392,0.1606374,0.4847011,1.558671,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2036934,3.564701,1.246937,1.7,6.11236
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.8741943,0.8741943,0,-1,0,0.8741943,134.4986,0.2555749,0,0,1.175779,0.9202045,0.8741943,0,0,0,4.553689,0,0,0,6.000012,100,0.2036934,0.9616138,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.708777,1.708777,0.8821552,0,0.2969283,1.708777,50.92113,0,0,0,0.8701287,0.8701287,0.8266223,0,0,0,4.553689,0,0,0,6.000012,100,0.2036934,1.879655,0.696103,1.7,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.08368207,0.08368207,0,0,0,0.08368207,558.5208,0.3792953,0,0,0.4673817,0.08808638,0.08368207,0,0,0,4.553689,0,0,0,6.000012,100,0.2036934,0.09205027,0.3739053,0,5.02107
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,1.388746,1.388746,1.129995,0,0.3645886,1.388746,19.61261,0,0,0,0.2723693,0.2723693,0.2587508,0,0,0,4.553689,0,0,0,6.000012,100,0.2036934,1.527621,0.2178954,1.7,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,1.549775,1.549775,1.497283,0,0.4648583,1.549775,3.565328,0.0000000000000001457168,0,0,0.05525457,0.05525457,0.05249184,0,0,0,4.553689,0,0,0,6.000012,100,0.2036934,1.704753,0.04420365,1.7,4.608943
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.5151463,0.5151463,0,-1,0,0.5151463,0,0,0.0000000000000001110223,0,0,0.5422592,0.5151463,0,0,0,4.553689,0,0.5422592,-0.5422592,5.428421,90.4735,0.2036934,0.5666609,0,0,4.553689
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6025102,4.01143,0,0,0,5.428421,90.4735,0.2036934,0,0,0,4.01143
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.2079038,0.2079038,0,-1,0,0.2079038,0,0,0,0,0,0.2188461,0.2079038,0,0,0.6025102,4.01143,0,0.2188461,-0.2188461,5.197737,86.62877,0.2036934,0.2286942,0,0,4.01143
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.106084,0.106084,0,-1,0,0.106084,0,0,0.00000000000000001387779,0,0,0.1116674,0.106084,0,0,0.8456726,3.792583,0,0.1116674,-0.1116674,5.080029,84.66698,0.2036934,0.1166924,0,0,3.792583
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.1489915,0.1489915,0,-1,0,0.1489915,0,0,0.00000000000000002775558,0,0,0.1568332,0.1489915,0,0,0.9697475,3.680916,0,0.1568332,-0.1568332,4.914712,81.91171,0.2036934,0.1638906,0,0,3.680916
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.3585002,0.3585002,0,-1,0,0.3585002,0,0,0,0,0,0.3773686,0.3585002,0,0,1.144007,3.524083,0,0.3773686,-0.3773686,4.516931,75.28203,0.2036934,0.3943502,0,0,3.524083
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.398946,0.398946,0,-1,0,0.398946,0,0,0.00000000000000005551115,0,0,0.4199432,0.398946,0,0,1.563305,3.146714,0,0.4199432,-0.4199432,4.074272,67.90439,0.2036934,0.4388407,0,0,3.146714
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.2140898,0.2140898,0,-1,0,0.2140898,0,0,0.00000000000000002775558,0,0,0.2253577,0.2140898,0,0,2.029909,2.726771,0,0.2253577,-0.2253577,3.836724,63.94527,0.2036934,0.2354988,0,0,2.726771
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.320939,0.320939,0,-1,0,0.320939,0,0,0.00000000000000005551115,0,0,0.3378305,0.320939,0,0,2.280306,2.501414,0,0.3378305,-0.3378305,3.480619,58.0102,0.2036934,0.3530329,0,0,2.501414
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.1303362,0.1303362,0,-1,0,0.1303362,0,0,0.00000000000000002775558,0,0,0.137196,0.1303362,0,0,2.655673,2.163583,0,0.137196,-0.137196,3.336002,55.59992,0.2036934,0.1433698,0,0,2.163583
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.5399744,0.5399744,0,0,0,0.5399744,0,0,0.0000000000000001110223,0,0,0.5683941,0.5399744,0,0,2.808113,2.026387,0,0.5683941,-0.5683941,2.736862,45.61427,0.2036934,0.5939718,0,0,2.026387
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.3748277,0.3748277,0,0,0,0.3748277,8.686483,0,0,0,0.03255934,0.3945554,0.3748277,0,0,3.439662,1.457993,0,0.3619961,-0.3619961,2.355284,39.25466,0.2036934,0.4123104,0.02604747,0,1.490552
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.6460166,0.6460166,0,0,0,0.6460166,19.18685,0,0,0,0.1239502,0.6800175,0.6460166,0,0,3.84188,1.095997,0,0.5560672,-0.5560672,1.769138,29.48558,0.2036934,0.7106183,0.09916018,0,1.219947
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,3.915742,2.497391,1.7,0,0.5202,2.497391,11.98968,0,1.418351,2.037492,0.2994292,0.8393587,0.7973908,0,0,4.459733,0.5399296,0,0.5399296,-0.5399296,1.200002,20,0.2036934,4.307316,0.2395433,1.7,0.8393587
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,2.499964,0.5761248,0,-1,0,0.5761248,105.2632,0,1.923839,2.634736,0.6064472,0.6064472,0.5761248,0,0,5.059654,0,0,0,0,1.200002,20,0.2036934,2.74996,0.4851578,0,0.6064472
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,2.887742,2.408077,1.7,0,0.5202,2.408077,30.95185,0,0.4796646,1.334901,0.7453446,0.7453446,0.7080774,0,0,5.059654,0,0,0,0,1.200002,20,0.2036934,3.176516,0.5962757,1.7,0.7453446
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.9061708,0.9061708,1.7,0,0.5202,0.9061708,66.70167,0,0,0,0.6044311,0,0,0.7938291,0.7541377,5.059654,0,1.358569,0,1.358569,2.488854,41.48082,0.203818,0.996788,0.4835449,1.7,0.6044311
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,2.455775,2.455775,1.7,0,0.5202,2.455775,51.21712,0,0,0,1.257777,0.7955525,0.7557749,0,0,3.701086,1.222712,0.4622247,0,0.4622247,2.927359,48.78922,0.2038622,2.701352,1.006222,1.7,2.480489
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.8253144,0.8253144,1.7,0,0.5202,0.8253144,126.4494,0,0,0,1.043605,0,0,0.8746856,0.8309513,3.238861,1.638714,1.874557,0,1.874557,4.705719,78.4285,0.2038674,0.9078458,0.8348843,1.7,2.682319
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,2.80224,1.38,0,-1,0,1.38,83.47268,0,1.42224,1.702464,1.151923,1.452632,1.38,0,0,1.364304,3.325815,0,0.3007086,-0.3007086,4.388745,73.1456,0.2038674,3.082464,0.9215384,0,4.477738
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.730709,1.730709,1.7,0,0.5202,1.730709,26.81148,0,0,0,0.4640287,0.03232509,0.03070884,0,0,1.698425,3.025107,0.4317035,0,0.4317035,4.798295,79.97142,0.2039085,1.90378,0.3712229,1.7,3.489135
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,1.517791,1.517791,1.7,0,0.5202,1.517791,24.773,0,0,0,0.3760023,0,0,0.1822091,0.1730987,1.266721,3.41364,0.549101,0,0.549101,5.319218,88.65345,0.2039668,1.66957,0.3008019,1.7,3.789642
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,2.422205,2.422205,1.7,0,0.5202,2.422205,9.61659,0.0000000000000001110223,0,0,0.2329335,0.7602157,0.7222049,0,0,0.7176203,3.907831,0,0.5272821,-0.5272821,4.763413,79.39007,0.2039668,2.664425,0.1863468,1.7,4.140764
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.952727,1.952727,1.7,0,0.5202,1.952727,2.97117,0.00000000000000005551115,0,0,0.05801883,0.266028,0.2527266,0,0,1.303489,3.380548,0,0.2080092,-0.2080092,4.544152,75.73573,0.2039668,2.147999,0.04641506,1.7,3.438567
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,4.059286,1.38,0,-1,0,1.38,0,0,2.679286,3.085214,0,1.452632,1.38,0,0,1.534611,3.172539,0,1.452632,-1.452632,3.012944,50.21564,0.2039668,4.465214,0,0,3.172539
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,3.380087,1.38,0,-1,0,1.38,0,0,2.000087,2.338096,0,1.452632,1.38,0,0,3.148646,1.719908,0,1.452632,-1.452632,1.481736,24.69555,0.2039668,3.718096,0,0,1.719908
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,2.856594,0.2539123,0,-1,0,0.2539123,0,0,2.602682,2.888341,0,0.2672761,0.2539123,0,0,4.762681,0.2672761,0,0.2672761,-0.2672761,1.200002,20,0.2039668,3.142254,0,0,0.2672761
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039668,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.1539132,0,0,-1,0,0,0,0,0.1539132,0.1693045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039668,0.1693045,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.7340629,0,0,-1,0,0,0,0,0.7340629,0.8074692,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039668,0.8074692,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.2041418,0,0,-1,0,0,0,0,0.2041418,0.224556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039668,0.224556,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.255527,0,0,-1,0,0,0,0,0.255527,0.2810796,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039668,0.2810796,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.2766158,0,0,-1,0,0,0,0,0.2766158,0.3042774,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039668,0.3042774,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0484502,0,0,-1,0,0,0,0,0.0484502,0.05329522,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2039668,0.05329522,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1891511,0.1891511,1.641783,0,0.5043067,0.1891511,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2040655,0.2080662,0,1.7,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.2743103,0.2743103,1.7,0,0.5202,0.2743103,13.93019,0,0,0,0.03821193,0,0,1.42569,1.354405,3.679654,1.242,1.392617,0,1.392617,3.830338,63.83884,0.2041809,0.3017413,0.03056954,1.7,1.280212
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.002193347,0.002193347,1.454825,0,0.4532672,0.002193347,14198.64,0.0000000000000002220446,0,0,0.3114255,0,0,1.452632,1.38,2.287037,2.495355,1.691425,0,1.691425,5.434965,90.58257,0.2041438,0.002412682,0.2491404,1.7,2.806781
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,1.44629,1.44629,1.45918,0,0.4544562,1.44629,40.24389,0,0,0,0.5820435,0,0,0.01288979,0.0122453,0.5956118,4.017638,0.5942888,0,0.5942888,5.998757,99.97908,0.2042003,1.59092,0.4656348,1.7,4.599682
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.06636228,0.06636228,0,-1,0,0.06636228,1752.551,1.091855,0,0,1.163033,0.06985503,0.06636228,0,0,0.0013229,4.552498,0.0013229,0,0.0013229,6.000012,100,0.2042,0.0729985,0.9304263,0,5.715531
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.977931,1.977931,0.6521764,0,0.2341442,1.977931,70.55509,0,0,0,1.395531,1.395531,1.325754,0,0,0,4.553689,0,0,0,6.000012,100,0.2042,2.175724,1.116425,1.7,5.94922
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,1.108266,1.108266,0,0,0,1.108266,127.9139,0.2510306,0,0,1.417627,1.166596,1.108266,0,0,0,4.553689,0,0,0,6.000012,100,0.2042,1.219093,1.134102,0,5.971316
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,1.27449,0,0,1.27449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2042,0,1.019592,0,5.828178
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,1.536452,1.536452,0.425,0,0.172125,1.536452,84.06357,0.1216468,0,0,1.291597,1.16995,1.111452,0,0,0,4.553689,0,0,0,6.000012,100,0.2042,1.690097,1.033277,1.7,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,3.968685,1.38,0,-1,0,1.38,73.30372,0.0000000000000002220446,2.588686,2.985554,1.011591,1.452632,1.38,0,0,0,4.553689,0,0.4410402,-0.4410402,5.535115,92.25173,0.2042,4.365554,0.8092731,0,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.3640153,0.3640153,0,0,0,0.3640153,263.0503,0.08432458,0,0,0.9575432,0.3831739,0.3640153,0,0,0.4900447,4.112648,0.4900447,0,0.4900447,6.000012,100,0.2040878,0.4004168,0.7660345,0,5.070192
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.606559,0.606559,0,0,0,0.606559,76.81208,0,0,0,0.4659106,0.6384832,0.606559,0,0,0,4.553689,0,0.1725726,-0.1725726,5.818105,96.96822,0.2040878,0.6672149,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,2.90688,2.90688,1.7,0,0.5202,2.90688,11.9679,0,0,0.1175682,0.3478925,1.2704,1.20688,0,0,0.1917473,4.381116,0,0.9225077,-0.9225077,4.845696,80.76144,0.2040878,3.197568,0.278314,1.7,4.729009
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.9134057,0.9134057,0,0,0,0.9134057,6.153039,0,0.0000000000000001110223,0,0.05620221,0.9614797,0.9134057,0,0,1.216756,3.458609,0,0.9052775,-0.9052775,3.89145,64.85737,0.2040878,1.004746,0.04496177,0,3.514811
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.22262,2.553331,0,0,0,3.89145,64.85737,0.2040878,0,0,0,2.553331
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,2.605971,1.38,0,-1,0,1.38,0,0,1.225971,1.486568,0,1.452632,1.38,0,0,2.22262,2.553331,0,1.452632,-1.452632,2.360242,39.33728,0.2040878,2.866568,0,0,2.553331
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,2.379222,1.045665,0,-1,0,1.045665,0,0,1.333558,1.57148,0,1.1007,1.045665,0,0,3.836655,1.1007,0,1.1007,-1.1007,1.200002,20,0.2040878,2.617145,0,0,1.1007
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.231609,0,0,-1,0,0,0,0,0.231609,0.2547699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040878,0.2547699,0,0,0
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040878,0,0,0,0
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.5156193,0,0,-1,0,0,0,0,0.5156193,0.5671812,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040878,0.5671812,0,0,0
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.1007076,0,0,-1,0,0,0,0,0.1007076,0.1107784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040878,0.1107784,0,0,0
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.3963031,0,0,-1,0,0,0,0,0.3963031,0.4359334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040878,0.4359334,0,0,0
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.2907861,0,0,-1,0,0,0,0,0.2907861,0.3198647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040878,0.3198647,0,0,0
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.3311338,0,0,-1,0,0,0,0,0.3311338,0.3642471,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040878,0.3642471,0,0,0
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.2832202,0.2832202,1.7,0,0.5202,0.2832202,0,0,0,0,0,0,0,1.41678,1.345941,5.059654,0,1.345941,0,1.345941,2.476874,41.28115,0.2042133,0.3115422,0,1.7,0
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.5992844,0.5992844,1.7,0,0.5202,0.5992844,7.126624,0,0,0,0.04270874,0,0,1.100716,1.04568,3.713714,1.211347,1.088389,0,1.088389,3.50941,58.49005,0.2043519,0.6592128,0.034167,1.7,1.254056
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,2.428067,2.428067,1.7,0,0.5202,2.428067,10.27219,0.0000000000000001110223,0,0,0.2494158,0.7663869,0.7280675,0,0,2.625325,2.190897,0,0.5169711,-0.5169711,2.964475,49.40781,0.2043519,2.670874,0.1995326,1.7,2.440312
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.791499,1.791499,1.7,0,0.5202,1.791499,29.48728,0,0,0,0.5282642,0.0963142,0.09149849,0,0,3.199737,1.673925,0.43195,0,0.43195,3.374259,56.23753,0.2043923,1.970648,0.4226114,1.7,2.20219
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.9289784,0.9289784,0,-1,0,0.9289784,98.22334,0,0,0,0.9124736,0.977872,0.9289784,0,0,2.767787,2.06268,0,0.06539845,-0.06539845,3.305322,55.0886,0.2043923,1.021876,0.7299789,0,2.975154
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.2041307,0.2041307,0,0,0,0.2041307,695.4166,0,0,0,1.419558,0.2148744,0.2041307,0,0,2.840452,1.997282,1.204684,0,1.204684,4.448186,74.13628,0.2041174,0.2245437,1.135647,0,3.41684
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,3.397412,3.08,1.7,0,0.5202,3.08,47.46895,0,0.3174115,0.6571527,1.462044,1.452632,1.38,0,0,1.635768,3.081498,0.009411978,0,0.009411978,4.457115,74.2851,0.2041153,3.737153,1.169635,1.7,4.543541
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.3611979,0.3611979,0.5311332,0,0.2010994,0.3611979,405.572,0,0,0,1.464918,0,0,0.1699353,0.1614385,1.626356,3.089968,1.626356,0,1.626356,6.000012,100,0.2037812,0.3973177,1.171934,1.7,4.554886
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.9664786,0.9664786,0,0,0,0.9664786,150.2385,0.4346768,0,0,1.452023,1.017346,0.9664786,0,0,0,4.553689,0,0,0,6.000012,100,0.2037812,1.063126,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,2.364649,1.38,0,-1,0,1.38,74.66218,0.0000000000000002220446,0.9846493,1.221114,1.030338,1.452632,1.38,0,0,0,4.553689,0,0.4222935,-0.4222935,5.554875,92.58108,0.2037812,2.601114,0.8242705,0,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,0.697032,0,0,1.166247,0,0,0,0,0.469215,4.131395,0.469215,0,0.469215,6.000012,100,0.2036747,0,0.9329976,0,5.297642
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036747,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,2.790461,2.790461,1.7,0,0.5202,2.790461,7.456211,0,0,0,0.2080627,1.147854,1.090461,0,0,0,4.553689,0,0.9397914,-0.9397914,5.009385,83.48958,0.2036747,3.069508,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.7445808,0.7445808,0,0,0,0.7445808,7.316233,0,0.0000000000000001110223,0,0.05447527,0.7837692,0.7445808,0,0,1.044213,3.613898,0,0.7292939,-0.7292939,4.240642,70.67722,0.2036747,0.8190389,0.04358021,0,3.668373
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,3.412184,1.38,0,-1,0,1.38,0,0,2.032184,2.373402,0,1.452632,1.38,0,0,1.854539,2.884604,0,1.452632,-1.452632,2.709433,45.15713,0.2036747,3.753402,0,0,2.884604
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,2.442688,1.360373,0,-1,0,1.360373,0,0,1.082315,1.326584,0,1.431972,1.360373,0,0,3.468575,1.431972,0,1.431972,-1.431972,1.200002,20,0.2036747,2.686957,0,0,1.431972
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,1.352497,0,0,-1,0,0,0,0,1.352497,1.487747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,1.487747,0,0,0
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.353415,0,0,-1,0,0,0,0,0.353415,0.3887565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,0.3887565,0,0,0
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.5562617,0,0,-1,0,0,0,0,0.5562617,0.6118878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,0.6118878,0,0,0
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.3232937,0,0,-1,0,0,0,0,0.3232937,0.3556231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,0.3556231,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.0485252,0,0,-1,0,0,0,0,0.0485252,0.05337772,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,0.05337772,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.1958668,0,0,-1,0,0,0,0,0.1958668,0.2154535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,0.2154535,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.4996057,0,0,-1,0,0,0,0,0.4996057,0.5495663,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,0.5495663,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.09161013,0,0,-1,0,0,0,0,0.09161013,0.1007711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,0.1007711,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036747,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.2336167,0.2336167,1.686248,0,0.5164458,0.2336167,15.33274,0.0000000000000002220446,0,0,0.03581984,0,0,1.452632,1.38,5.059654,0,1.41582,0,1.41582,2.543167,42.38603,0.2037795,0.2569783,0.02865587,1.7,0.03581984
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,1.454856,1.454856,1.7,0,0.5202,1.454856,23.95428,0,0,0,0.3485003,0,0,0.2451441,0.2328869,3.643835,1.274238,0.5813872,0,0.5813872,3.094719,51.57855,0.2038421,1.600342,0.2788002,1.7,1.622738
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,3.458714,3.08,1.7,0,0.5202,3.08,23.66275,0,0.3787135,0.7245849,0.7288126,1.452632,1.38,0,0,3.062447,1.797486,0,0.723819,-0.723819,2.331747,38.86237,0.2038421,3.804585,0.5830501,1.7,2.526299
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,0,-1,0,0,0,0,0,0,1.113466,0,0,0,0,3.866691,1.073667,1.113466,0,1.113466,3.388073,56.46778,0.2035902,0,0.8907726,0,2.187133
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,1.335736,1.335736,1.7,0,0.5202,1.335736,88.91261,0,0,0,1.187637,0,0,0.3642645,0.3460512,2.753225,2.075787,1.533689,0,1.533689,4.843058,80.71748,0.2036727,1.469309,0.9501098,1.7,3.263424
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,2.353235,2.353235,1.7,0,0.5202,2.353235,69.1531,0,0,0,1.627335,0.6876153,0.6532345,0,0,1.219536,3.456106,0.9397193,0,0.9397193,5.734554,95.57571,0.2037049,2.588558,1.301868,1.7,5.083441
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.238413,0,0,1.51823,0,0,0,0,0.2798172,4.301854,0.2798172,0,0.2798172,6.000012,100,0.2036418,0,1.214584,0,5.820083
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036418,0,0.8424608,0,5.606765
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,-1,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036418,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,1.351811,1.351811,0.6051162,0,0.2212967,1.351811,58.14382,0,0,0,0.7859947,0.7859947,0.746695,0,0,0,4.553689,0,0,0,6.000012,100,0.2036418,1.486992,0.6287958,1.7,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,1.279347,1.279347,0.6214326,0,0.2257511,1.279347,54.13243,0.0000000000000001110223,0,0,0.6925418,0.6925418,0.6579148,0,0,0,4.553689,0,0,0,6.000012,100,0.2036418,1.407282,0.5540335,1.7,5.246231
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.796132,1.796132,1.435073,0,0.4478749,1.796132,21.16004,0,0,0,0.3800622,0.3800622,0.3610591,0,0,0,4.553689,0,0,0,6.000012,100,0.2036418,1.975745,0.3040497,1.7,4.933751
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0.05898654,0,0,0.05898654,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2036418,0,0.04718924,0,4.612676
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,1.297523,1.297523,0,-1,0,1.297523,0,0,0,0.04727474,0,1.365813,1.297523,0,0,0,4.553689,0,1.365813,-1.365813,4.560318,76.00516,0.2036418,1.427275,0,0,4.553689
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,2.755818,1.38,0,-1,0,1.38,0,0,1.375818,1.6514,0,1.452632,1.38,0,0,1.51757,3.187876,0,1.452632,-1.452632,3.02911,50.48507,0.2036418,3.0314,0,0,3.187876
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,1.300071,1.300071,0,-1,0,1.300071,0,0,0,0.05007819,0,1.368496,1.300071,0,0,3.131605,1.735244,0,1.368496,-1.368496,1.586589,26.4431,0.2036418,1.430078,0,0,1.735244
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.3126624,0.3126624,0,-1,0,0.3126624,0,0,0,0,0,0.3291183,0.3126624,0,0,4.652156,0.3667483,0,0.3291183,-0.3291183,1.239668,20.66109,0.2036418,0.3439287,0,0,0.3667483
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.3607783,0.03574849,0,-1,0,0.03574849,0,0,0.3250299,0.3611077,0,0.03762999,0.03574849,0,0,5.017843,0.03762999,0,0.03762999,-0.03762999,1.200002,20,0.2036418,0.3968562,0,0,0.03762999
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.1595029,0,0,-1,0,0,0,0,0.1595029,0.1754531,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036418,0.1754531,0,0,0
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.1465936,0,0,-1,0,0,0,0,0.1465936,0.161253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036418,0.161253,0,0,0
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.4774625,0,0,-1,0,0,0,0,0.4774625,0.5252088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036418,0.5252088,0,0,0
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1940804,0,0,-1,0,0,0,0,0.1940804,0.2134884,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036418,0.2134884,0,0,0
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.4812952,0,0,-1,0,0,0,0,0.4812952,0.5294247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2036418,0.5294247,0,0,0
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.1090773,0.1090773,1.561709,0,0.4824465,0.1090773,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2037123,0.1199851,0,1.7,0
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.6403797,0.6403797,1.7,0,0.5202,0.6403797,6.056372,0,0,0,0.03878378,0,0,1.05962,1.006639,3.679654,1.242,1.045423,0,1.045423,3.500961,58.34923,0.2038443,0.7044177,0.03102702,1.7,1.280784
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,1.333052,1.333052,1.7,0,0.5202,1.333052,20.91789,0,0,0,0.2788465,0,0,0.3669476,0.3486002,2.634231,2.182881,0.6274467,0,0.6274467,4.096209,68.27001,0.2039146,1.466358,0.2230772,1.7,2.461727
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.6951545,0.6951545,1.7,0,0.5202,0.6951545,45.67453,0,0,0,0.3175085,0,0,1.004845,0.9546032,2.006785,2.747583,1.272112,0,1.272112,5.30304,88.38383,0.2040549,0.76467,0.2540068,1.7,3.065091
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,1.58373,1.38,0,-1,0,1.38,37.77678,0,0.2037296,0.3621026,0.5213196,1.452632,1.38,0,0,0.7346729,3.892483,0,0.931312,-0.931312,4.321351,72.02238,0.2040549,1.742103,0.4170557,0,4.413803
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.08146251,0.08146251,0,0,0,0.08146251,823.84,0,0,0,0.6711208,0.08575001,0.08146251,0,0,1.769464,2.961171,0.5853707,0,0.5853707,4.876683,81.27788,0.2039234,0.08960877,0.5368966,0,3.632292
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,3.102437,3.08,1.7,0,0.5202,3.08,20.81364,0.0000000000000002220446,0.02243725,0.332681,0.6410601,1.452632,1.38,0,0,1.184093,3.488005,0,0.8115715,-0.8115715,4.021211,67.02005,0.2039234,3.412681,0.5128481,1.7,4.129065
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,1.06502,1.06502,1.7,0,0.5202,1.06502,117.9094,0,0,0,1.255759,0,0,0.6349801,0.6032311,2.085839,2.676434,1.85899,0,1.85899,5.784804,96.41321,0.2039318,1.171522,1.004607,1.7,3.932193
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.772026,1.772026,1.152157,0,0.3706389,1.772026,49.62357,0.00000000000000002775558,0,0,0.8793425,0.6524933,0.6198686,0,0,0.2268492,4.349524,0.2268492,0,0.2268492,6.000012,100,0.2039528,1.949228,0.703474,1.7,5.228867
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,2.341032,1.38,0,-1,0,1.38,63.93057,0.0000000000000002220446,0.9610317,1.195135,0.8822418,1.452632,1.38,0,0,0,4.553689,0,0.5703897,-0.5703897,5.398768,89.97929,0.2039528,2.575135,0.7057935,0,5.435931
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.09806538,0,0,0.7318317,0,0,0,0,0.6337664,3.983299,0.6337664,0,0.6337664,6.000012,100,0.2038109,0,0.5854654,0,4.715131
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,1.385913,1.385913,0.923246,0,0.3081462,1.385913,35.14059,0.00000000000000005551115,0,0,0.4870182,0.4870182,0.4626673,0,0,0,4.553689,0,0,0,6.000012,100,0.2038109,1.524505,0.3896146,1.7,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0.1706223,0,0,0.1706223,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2038109,0,0.1364978,0,4.724311
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,2.44137,2.44137,1.7,0,0.5202,2.44137,0.7685656,0,0,0,0.01876353,0.78039,0.7413704,0,0,0,4.553689,0,0.7616264,-0.7616264,5.197187,86.61961,0.2038109,2.685508,0.01501083,1.7,4.572453
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.8988141,0.8988141,0,-1,0,0.8988141,0,0,0.0000000000000001110223,0,0,0.9461201,0.8988141,0,0,0.8462515,3.792063,0,0.9461201,-0.9461201,4.199889,69.99801,0.2038109,0.9886955,0,0,3.792063
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.8215312,0.8215312,0,-1,0,0.8215312,0,0,0.0000000000000001110223,0,0,0.8647697,0.8215312,0,0,1.897496,2.845942,0,0.8647697,-0.8647697,3.288342,54.80559,0.2038109,0.9036843,0,0,2.845942
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.858351,1.981173,0,0,0,3.288342,54.80559,0.2038109,0,0,0,1.981173
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.7736079,0.7736079,0,-1,0,0.7736079,0,0,0.0000000000000001110223,0,0,0.814324,0.7736079,0,0,2.858351,1.981173,0,0.814324,-0.814324,2.429969,40.4994,0.2038109,0.8509686,0,0,1.981173
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.763156,1.166849,0,0,0,2.429969,40.4994,0.2038109,0,0,0,1.166849
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.4709328,0.4709328,0,-1,0,0.4709328,0,0,0,0,0,0.4957187,0.4709328,0,0,3.763156,1.166849,0,0.4957187,-0.4957187,1.907436,31.79053,0.2038109,0.5180261,0,0,1.166849
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.170713,0.170713,0,-1,0,0.170713,0,0,0,0,0,0.1796979,0.170713,0,0,4.313954,0.67113,0,0.1796979,-0.1796979,1.718017,28.63356,0.2038109,0.1877843,0,0,0.67113
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.09057803,0.09057803,0,-1,0,0.09057803,0,0,0,0,0,0.0953453,0.09057803,0,0,4.513619,0.4914321,0,0.0953453,-0.0953453,1.617514,26.95852,0.2038109,0.09963583,0,0,0.4914321
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.3501606,0.3501606,0,-1,0,0.3501606,0,0,0.00000000000000005551115,0.008894267,0,0.3685901,0.3501606,0,0,4.619558,0.3960868,0,0.3685901,-0.3685901,1.228986,20.48306,0.2038109,0.3851767,0,0,0.3960868
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.3189965,0.0261218,0,-1,0,0.0261218,0,0,0.2928747,0.3247743,0,0.02749663,0.0261218,0,0,5.029103,0.02749663,0,0.02749663,-0.02749663,1.200002,20,0.2038109,0.3508961,0,0,0.02749663
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1789493,0.1789493,1.631581,0,0.5015216,0.1789493,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2039038,0.1968442,0,1.7,0
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.2437679,0.2437679,1.6964,0,0.5192171,0.2437679,7.87865,0,0,0,0.01920562,0,0,1.452632,1.38,3.679654,1.242,1.399206,0,1.399206,3.836588,63.94301,0.2040136,0.2681448,0.0153645,1.7,1.261206
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,1.262373,1.262373,1.7,0,0.5202,1.262373,25.27983,0,0,0,0.3191258,0,0,0.437627,0.4157456,2.280449,2.501285,0.7348714,0,0.7348714,4.533749,75.56232,0.2040953,1.38861,0.2553006,1.7,2.820411
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,1.065693,1.065693,1.7,0,0.5202,1.065693,53.41791,0,0,0,0.5692709,0,0,0.634307,0.6025916,1.545577,3.162669,1.171863,0,1.171863,5.645475,94.09106,0.2042234,1.172262,0.4554167,1.7,3.73194
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,1.079909,1.079909,0,-1,0,1.079909,77.93835,0,0,0,0.8416635,1.136747,1.079909,0,0,0.3737147,4.217346,0,0.2950831,-0.2950831,5.33443,88.90699,0.2042234,1.1879,0.6733308,0,5.059009
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.8141596,0.8141596,0,0,0,0.8141596,161.3251,0,0,0,1.313444,0.8570101,0.8141596,0,0,0.7015848,3.922263,0.4564336,0,0.4564336,5.767441,96.12383,0.2041216,0.8955755,1.050755,0,5.235706
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,2.93375,2.93375,1.7,0,0.5202,2.93375,46.60135,0,0,0.1471247,1.367167,1.298684,1.23375,0,0,0.2451512,4.333053,0.06848288,0,0.06848288,5.83241,97.20663,0.2041279,3.227125,1.093733,1.7,5.70022
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0,0,0,0,0,1.200152,0,0,1.37682,0,0,0,0,0.1766683,4.394688,0.1766683,0,0.1766683,6.000012,100,0.2040886,0,1.101456,0,5.771508
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2040886,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,1.118751,1.118751,0,-1,0,1.118751,105.4861,0.002494098,0,0,1.180127,1.177633,1.118751,0,0,0,4.553689,0,0,0,6.000012,100,0.2040886,1.230626,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.2518665,0.2518665,0,0,0,0.2518665,333.059,0.5737414,0,0,0.8388641,0.2651227,0.2518665,0,0,0,4.553689,0,0,0,6.000012,100,0.2040886,0.2770532,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,2.454333,2.454333,1.7,0,0.5202,2.454333,28.06216,0,0,0,0.6887388,0.7940349,0.7543331,0,0,0,4.553689,0,0.105296,-0.105296,5.88902,98.15014,0.2040886,2.699766,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.102896,0.102896,0,0,0,0.102896,378.052,0.1636932,0,0,0.3890004,0.1083116,0.102896,0,0,0.1169956,4.448393,0.1169956,0,0.1169956,6.000012,100,0.2040626,0.1131856,0.3112003,0,4.837393
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,2.771845,2.771845,1.7,0,0.5202,2.771845,2.175985,0,0,0,0.06031493,1.128258,1.071845,0,0,0,4.553689,0,1.067943,-1.067943,4.874301,81.23819,0.2040626,3.04903,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,2.206287,1.38,0,-1,0,1.38,0,0,0.8262872,1.046916,0,1.452632,1.38,0,0,1.186604,3.485746,0,1.452632,-1.452632,3.343093,55.7181,0.2040626,2.426916,0,0,3.485746
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.07059432,0.07059432,0,-1,0,0.07059432,0,0,0.00000000000000001387779,0,0,0.07430981,0.07059432,0,0,2.800639,2.033114,0,0.07430981,-0.07430981,3.264763,54.41261,0.2040626,0.07765375,0,0,2.033114
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,1.156783,1.156783,0,-1,0,1.156783,0,0,0.0000000000000002220446,0,0,1.217666,1.156783,0,0,2.883205,1.958804,0,1.217666,-1.217666,1.981231,33.02045,0.2040626,1.272461,0,0,1.958804
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.2397354,0.2397354,0,-1,0,0.2397354,0,0,0.00000000000000002775558,0,0,0.252353,0.2397354,0,0,4.236167,0.7411385,0,0.252353,-0.252353,1.715228,28.58707,0.2040626,0.2637089,0,0,0.7411385
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.308922,0.308922,0,-1,0,0.308922,0,0,0.00000000000000005551115,0,0,0.325181,0.308922,0,0,4.51656,0.4887855,0,0.325181,-0.325181,1.372457,22.87423,0.2040626,0.3398142,0,0,0.4887855
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.1556033,0.1554243,0,-1,0,0.1554243,0,0,0.000179073,0.01573941,0,0.1636045,0.1554243,0,0,4.877872,0.1636045,0,0.1636045,-0.1636045,1.200002,20,0.2040626,0.1711637,0,0,0.1636045
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.5011922,0,0,-1,0,0,0,0,0.5011922,0.5513113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040626,0.5513113,0,0,0
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.1459783,0,0,-1,0,0,0,0,0.1459783,0.1605762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040626,0.1605762,0,0,0
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.05862239,0,0,-1,0,0,0,0,0.05862239,0.06448463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040626,0.06448463,0,0,0
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.3766576,0,0,-1,0,0,0,0,0.3766576,0.4143233,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040626,0.4143233,0,0,0
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2040626,0,0,0,0
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.3345286,0.3345286,1.7,0,0.5202,0.3345286,2.832489,0,0,0,0.009475487,0,0,1.365471,1.297198,5.059654,0,1.306673,0,1.306673,2.439621,40.66028,0.2041934,0.3679815,0.00758039,1.7,0.009475487
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.02565582,0.02565582,1.478287,0,0.4596725,0.02565582,1363.156,0,0,0,0.3497287,0,0,1.452632,1.38,3.752981,1.176006,1.729729,0,1.729729,4.080586,68.00964,0.2041567,0.0282214,0.279783,1.7,1.525735
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,1.539165,1.539165,1.7,0,0.5202,1.539165,37.0602,0,0,0,0.5704176,0,0,0.1608348,0.1527931,2.023252,2.732762,0.7232108,0,0.7232108,4.766684,79.44458,0.2042279,1.693082,0.4563341,1.7,3.30318
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,-1,0,0,0,0,0,0,0.9562113,0,0,0,0,1.300042,3.383651,0.9562113,0,0.9562113,5.673826,94.56358,0.204016,0,0.764969,0,4.339863
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.03294906,0.03294906,0,0,0,0.03294906,4149.196,0.9886076,0,0,1.367121,0.03468322,0.03294906,0,0,0.3438303,4.244242,0.3438303,0,0.3438303,6.000012,100,0.2039399,0.03624396,1.093697,0,5.611363
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,2.89304,2.89304,1.634139,0,0.5022199,2.89304,45.80508,0,0,0.1023444,1.32516,1.32516,1.258902,0,0,0,4.553689,0,0,0,6.000012,100,0.2039399,3.182344,1.060128,1.7,5.878849
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039399,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2039399,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.8511789,0.8511789,0,-1,0,0.8511789,150.7982,0.3875845,0,0,1.283562,0.8959779,0.8511789,0,0,0,4.553689,0,0,0,6.000012,100,0.2039399,0.9362969,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,2.48472,2.48472,1.315968,0,0.4153592,2.48472,49.51325,0,0,0,1.230266,1.230266,1.168752,0,0,0,4.553689,0,0,0,6.000012,100,0.2039399,2.733192,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.612831,1.612831,0.8306011,0,0.2828541,1.612831,51.05309,0,0,0,0.8234001,0.8234001,0.7822301,0,0,0,4.553689,0,0,0,6.000012,100,0.2039399,1.774114,0.6587201,1.7,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.916335,0.916335,0,0,0,0.916335,41.66296,0,0.0000000000000001110223,0,0.3817723,0.9645631,0.916335,0,0,0,4.553689,0,0.5827909,-0.5827909,5.385696,89.76143,0.2039399,1.007969,0.3054178,0,4.935461
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.6475454,3.970898,0.05996755,0,0.05996755,5.442587,90.70959,0.2039266,0,0.04797404,0,4.030866
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.5875778,4.024869,0,0,0,5.442587,90.70959,0.2039266,0,0,0,4.024869
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.7986227,0.7986227,0,-1,0,0.7986227,0,0,0.0000000000000001110223,0,0,0.8406555,0.7986227,0,0,0.5875778,4.024869,0,0.8406555,-0.8406555,4.556458,75.94081,0.2039266,0.878485,0,0,4.024869
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.52164,3.184213,0,0,0,4.556458,75.94081,0.2039266,0,0,0,3.184213
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.2543595,0.2543595,0,-1,0,0.2543595,0,0,0.00000000000000005551115,0,0,0.2677469,0.2543595,0,0,1.52164,3.184213,0,0.2677469,-0.2677469,4.274228,71.23699,0.2039266,0.2797955,0,0,3.184213
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.819136,2.916466,0,0,0,4.274228,71.23699,0.2039266,0,0,0,2.916466
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.5432767,0.5432767,0,-1,0,0.5432767,0,0,0.0000000000000001110223,0,0,0.5718702,0.5432767,0,0,1.819136,2.916466,0,0.5718702,-0.5718702,3.671424,61.19028,0.2039266,0.5976044,0,0,2.916466
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.3732023,0.3732023,0,-1,0,0.3732023,0,0,0,0,0,0.3928445,0.3732023,0,0,2.454547,2.344596,0,0.3928445,-0.3928445,3.257329,54.28872,0.2039266,0.4105225,0,0,2.344596
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.891041,1.951752,0,0,0,3.257329,54.28872,0.2039266,0,0,0,1.951752
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.4425232,0.4425232,0,-1,0,0.4425232,0,0,0.00000000000000005551115,0,0,0.4658138,0.4425232,0,0,2.891041,1.951752,0,0.4658138,-0.4658138,2.766319,46.10522,0.2039266,0.4867755,0,0,1.951752
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.408612,1.485938,0,0,0,2.766319,46.10522,0.2039266,0,0,0,1.485938
