Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.4826068,0.4826068,0,0,0,0.4826068,0,0,0.00000000000000005551115,0,0,0.5080071,0.4826068,0,0,3.408612,1.485938,0,0.5080071,-0.5080071,2.230832,37.18046,0.2039266,0.5308675,0,0,1.485938
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.04482175,0.04482175,0,0,0,0.04482175,13.96607,0,0.000000000000000006938894,0,0.006259835,0.04718079,0.04482175,0,0,3.973065,0.9779308,0,0.04092095,-0.04092095,2.187697,36.46155,0.2039266,0.04930392,0.005007868,0,0.9841906
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.915083,1.915083,1.7,0,0.5202,1.915083,20.78936,0,0,0,0.3981335,0.2264031,0.215083,0,0,4.018532,0.9370099,0.1717304,0,0.1717304,2.350615,39.17684,0.2039423,2.106591,0.3185068,1.7,1.335143
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,2.250092,2.250092,1.7,0,0.5202,2.250092,37.78595,0,0,0,0.8502184,0.5790438,0.5500916,0,0,3.846802,1.091567,0.2711746,0,0.2711746,2.607874,43.46448,0.2039671,2.475101,0.6801747,1.7,1.941786
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.7131838,0.7131838,0,-1,0,0.7131838,170.4417,0,0,0,1.215563,0.7507198,0.7131838,0,0,3.575627,1.335624,0.4648428,0,0.4648428,3.048863,50.81428,0.2038643,0.7845022,0.9724501,0,2.551187
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,2.415611,2.415611,1.7,0,0.5202,2.415611,65.84044,0,0,0,1.590449,0.753275,0.7156112,0,0,3.110785,1.753983,0.837174,0,0.837174,3.843076,64.05113,0.2038977,2.657172,1.272359,1.7,3.344432
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,2.36688,2.36688,1.7,0,0.5202,2.36688,70.59453,0,0,0,1.670887,0.7019786,0.6668797,0,0,2.273611,2.507439,0.9689089,0,0.9689089,4.762263,79.3709,0.203918,2.603568,1.33671,1.7,4.178327
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,1.14128,1.14128,0.6419595,0,0.231355,1.14128,160.3728,0,0,0,1.830302,0.5256004,0.4993204,0,0,1.304702,3.379457,1.304702,0,1.304702,6.000012,100,0.2037018,1.255408,1.464242,1.7,5.20976
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.5059007,0.5059007,0,0,0,0.5059007,341.6187,1.195724,0,0,1.728251,0.5325271,0.5059007,0,0,0,4.553689,0,0,0,6.000012,100,0.2037018,0.5564908,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,2.903324,1.38,0,-1,0,1.38,99.15868,0,1.523324,1.813657,1.36839,1.452632,1.38,0,0,0,4.553689,0,0.08424178,-0.08424178,5.911213,98.52003,0.2037018,3.193656,1.094712,0,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.787132,1.787132,0.7938755,0,0.272828,1.787132,63.74096,0.0000000000000001665335,0,0,1.139135,1.045533,0.9932562,0,0,0.09360198,4.469447,0.09360198,0,0.09360198,6.000012,100,0.2037103,1.965845,0.9113078,1.7,5.608582
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,1.446645,1.446645,0.7505625,0,0.2610036,1.446645,50.64951,0,0,0,0.7327187,0.7327187,0.6960828,0,0,0,4.553689,0,0,0,6.000012,100,0.2037103,1.59131,0.586175,1.7,5.286407
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.1456574,0.1456574,0,0,0,0.1456574,271.0711,0.2415116,0,0,0.3948352,0.1533236,0.1456574,0,0,0,4.553689,0,0,0,6.000012,100,0.2037103,0.1602232,0.3158681,0,4.948524
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,2.321235,2.321235,1.7,0,0.5202,2.321235,2.455055,0.0000000000000001110223,0,0,0.05698761,0.6539317,0.6212351,0,0,0,4.553689,0,0.5969441,-0.5969441,5.370778,89.51278,0.2037103,2.553359,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.3898537,0.3898537,0,-1,0,0.3898537,0,0,0.00000000000000005551115,0,0,0.4103723,0.3898537,0,0,0.6632712,3.956745,0,0.4103723,-0.4103723,4.938207,82.30329,0.2037103,0.4288391,0,0,3.956745
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.11924,3.546373,0,0,0,4.938207,82.30329,0.2037103,0,0,0,3.546373
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,2.435992,1.38,0,-1,0,1.38,0,0,1.055992,1.299591,0,1.452632,1.38,0,0,1.11924,3.546373,0,1.452632,-1.452632,3.406999,56.78321,0.2037103,2.679591,0,0,3.546373
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.1000238,0.1000238,0,-1,0,0.1000238,0,0,0,0,0,0.1052882,0.1000238,0,0,2.733275,2.093741,0,0.1052882,-0.1052882,3.296016,54.93348,0.2037103,0.1100262,0,0,2.093741
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.850262,1.988453,0,0,0,3.296016,54.93348,0.2037103,0,0,0,1.988453
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.3104988,0.3104988,0,-1,0,0.3104988,0,0,0.00000000000000005551115,0,0,0.3268409,0.3104988,0,0,2.850262,1.988453,0,0.3268409,-0.3268409,2.951495,49.19149,0.2037103,0.3415487,0,0,1.988453
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.213419,1.661612,0,0,0,2.951495,49.19149,0.2037103,0,0,0,1.661612
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.2067741,0.2067741,0,-1,0,0.2067741,0,0,0.00000000000000002775558,0,0,0.217657,0.2067741,0,0,3.213419,1.661612,0,0.217657,-0.217657,2.722064,45.36765,0.2037103,0.2274516,0,0,1.661612
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.2023261,0.2023261,0,-1,0,0.2023261,0,0,0.00000000000000002775558,0,0,0.2129748,0.2023261,0,0,3.45526,1.443955,0,0.2129748,-0.2129748,2.497569,41.62607,0.2037103,0.2225587,0,0,1.443955
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.2536508,0.2536508,0,-1,0,0.2536508,0,0,0.00000000000000005551115,0,0,0.2670008,0.2536508,0,0,3.691899,1.23098,0,0.2670008,-0.2670008,2.216126,36.93536,0.2037103,0.2790158,0,0,1.23098
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.405396,0.405396,0,0,0,0.405396,0,0,0,0,0,0.4267326,0.405396,0,0,3.988566,0.9639793,0,0.4267326,-0.4267326,1.76631,29.43844,0.2037103,0.4459355,0,0,0.9639793
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,4.462714,0.5372467,0.006628384,0,0.006628384,1.772598,29.54325,0.2037089,0,0.005302708,0,0.5438751
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.63632,1.63632,1.7,0,0.5202,1.63632,24.07117,0,0,0,0.3938814,0,0,0.06368032,0.0604963,4.456085,0.5432122,0.4543777,0,0.4543777,2.203659,36.72757,0.2037523,1.799952,0.3151051,1.7,0.9370936
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,1.491857,1.491857,1.7,0,0.5202,1.491857,46.23343,0,0,0,0.6897369,0,0,0.2081426,0.1977355,4.001708,0.9521521,0.8874724,0,0.8874724,3.045589,50.75972,0.2038397,1.641043,0.5517895,1.7,1.641889
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,1.290449,1.290449,0,-1,0,1.290449,90.55912,0,0,0.03949412,1.168619,1.358368,1.290449,0,0,3.114235,1.750877,0,0.1897482,-0.1897482,2.845577,47.42619,0.2038397,1.419494,0.9348955,0,2.919497
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.7304745,0.7304745,0,0,0,0.7304745,192.614,0,0,0,1.406996,0.7689205,0.7304745,0,0,3.325067,1.561129,0.6380754,0,0.6380754,3.450908,57.51503,0.2036996,0.803522,1.125597,0,2.968125
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.6041778,0.6041778,0,0,0,0.6041778,221.0155,0,0,0,1.335327,0.6359766,0.6041778,0,0,2.686991,2.135397,0.6993502,0,0.6993502,4.11437,68.5727,0.2035462,0.6645955,1.068261,0,3.470724
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.8724721,0.8724721,0,0,0,0.8724721,196.4754,0,0,0,1.714193,0.9183917,0.8724721,0,0,1.987641,2.764812,0.7958014,0,0.7958014,4.869334,81.1554,0.2033719,0.9597194,1.371354,0,4.479005
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.824932,0.824932,0,0,0,0.824932,191.8391,0,0,0,1.582542,0.8683495,0.824932,0,0,1.191839,3.481033,0.7141929,0,0.7141929,5.546876,92.44776,0.2032158,0.9074252,1.266034,0,5.063576
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.673415,1.38,0,-1,0,1.38,108.1471,0,0.2934149,0.4607564,1.49243,1.452632,1.38,0,0,0.4776466,4.123807,0.03979845,0,0.03979845,5.584633,93.07703,0.2032071,1.840756,1.193944,0,5.616237
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,2.055539,2.055539,1.512158,0,0.4689191,2.055539,49.12716,0.0000000000000001665335,0,0,1.009828,0.5719796,0.5433806,0,0,0.4378482,4.159626,0.4378482,0,0.4378482,6.000012,100,0.2032471,2.261092,0.8078622,1.7,5.169453
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,1.17935,1.17935,0,0,0,1.17935,59.86259,0,0,0,0.7059898,1.241422,1.17935,0,0,0,4.553689,0,0.5354317,-0.5354317,5.435617,90.59344,0.2032471,1.297286,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,2.417303,2.417303,1.7,0,0.5202,2.417303,15.67108,0,0,0,0.3788175,0.7550557,0.7173029,0,0,0.5949242,4.018257,0,0.3762382,-0.3762382,5.039028,83.98363,0.2032471,2.659033,0.303054,1.7,4.397075
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.07195123,0.07195123,0,0,0,0.07195123,86.91264,0,0,0,0.0625347,0.07573813,0.07195123,0,0,1.012967,3.642019,0,0.01320343,-0.01320343,5.02511,83.75166,0.2032471,0.07914635,0.05002776,0,3.704554
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.968685,1.38,0,-1,0,1.38,0,0,0.5886853,0.7855539,0,1.452632,1.38,0,0,1.027637,3.628816,0,1.452632,-1.452632,3.493902,58.23158,0.2032471,2.165554,0,0,3.628816
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.3734551,0.3734551,0,-1,0,0.3734551,0,0,0.00000000000000005551115,0,0,0.3931106,0.3734551,0,0,2.641672,2.176184,0,0.3931106,-0.3931106,3.079527,51.32534,0.2032471,0.4108006,0,0,2.176184
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.4528101,0.4528101,0,-1,0,0.4528101,0,0,0,0,0,0.4766422,0.4528101,0,0,3.078462,1.783073,0,0.4766422,-0.4766422,2.577102,42.95161,0.2032471,0.4980911,0,0,1.783073
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.6105443,0.6105443,0,-1,0,0.6105443,0,0,0,0,0,0.6426782,0.6105443,0,0,3.608064,1.306431,0,0.6426782,-0.6426782,1.89966,31.66093,0.2032471,0.6715987,0,0,1.306431
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.4551966,0.4551966,0,-1,0,0.4551966,0,0,0,0,0,0.4791543,0.4551966,0,0,4.322151,0.663753,0,0.4791543,-0.4791543,1.394587,23.24306,0.2032471,0.5007162,0,0,0.663753
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.6940053,0.1753688,0,-1,0,0.1753688,0,0,0.5186364,0.588037,0,0.1845987,0.1753688,0,0,4.854545,0.1845987,0,0.1845987,-0.1845987,1.200002,20,0.2032471,0.7634057,0,0,0.1845987
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.721339,0,0,-1,0,0,0,0,0.721339,0.7934729,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032471,0.7934729,0,0,0
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032471,0,0,0,0
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.3329808,0,0,-1,0,0,0,0,0.3329808,0.3662788,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032471,0.3662788,0,0,0
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.5638902,0,0,-1,0,0,0,0,0.5638902,0.6202791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2032471,0.6202791,0,0,0
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.1056715,0.1056715,1.558303,0,0.4815167,0.1056715,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2033149,0.1162386,0,1.7,0
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.4052519,0.4052519,1.7,0,0.5202,0.4052519,9.861625,0,0,0,0.03996442,0,0,1.294748,1.230011,3.679654,1.242,1.269975,0,1.269975,3.713989,61.8997,0.2034527,0.4457771,0.03197154,1.7,1.281964
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.8756227,0.8756227,1.7,0,0.5202,0.8756227,24.33928,0,0,0,0.2131203,0,0,0.8243773,0.7831584,2.409679,2.384978,0.9962787,0,0.9962787,4.659142,77.65222,0.2035691,0.963185,0.1704962,1.7,2.598098
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.843369,1.843369,1.7,0,0.5202,1.843369,19.46429,0,0,0,0.3587986,0.1509144,0.1433687,0,0,1.413401,3.281628,0.2078842,0,0.2078842,4.856359,80.93915,0.2035879,2.027706,0.2870389,1.7,3.640427
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.6985679,0.6985679,0,-1,0,0.6985679,64.1312,0,0,0,0.4479999,0.7353346,0.6985679,0,0,1.205516,3.468724,0,0.2873347,-0.2873347,4.553482,75.8912,0.2035879,0.7684246,0.3583999,0,3.916724
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.724681,0.724681,0,0,0,0.724681,79.59252,0,0.0000000000000001110223,0,0.5767918,0.762822,0.724681,0,0,1.524777,3.18139,0,0.1860302,-0.1860302,4.357388,72.62299,0.2035879,0.7971491,0.4614335,0,3.758181
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,1.071516,1.071516,0,0,0,1.071516,100.6127,0,0,0,1.078081,1.127911,1.071516,0,0,1.731477,2.995359,0,0.04983006,-0.04983006,4.304863,71.74757,0.2035879,1.178667,0.8624651,0,4.073441
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0,0,0,1.322347,0,0,0,0,1.786844,2.945529,1.322347,0,1.322347,5.559351,92.65566,0.2033003,0,1.057877,0,4.267876
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.7431625,0.7431625,0,0,0,0.7431625,166.3043,0,0,0,1.235911,0.7822763,0.7431625,0,0,0.4644974,4.135641,0.4536349,0,0.4536349,5.989707,99.82825,0.2032018,0.8174787,0.9887289,0,5.371552
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.8369731,0.8369731,0,-1,0,0.8369731,163.2932,0.4748331,0,0,1.36672,0.8810243,0.8369731,0,0,0.0108626,4.543912,0.0108626,0,0.0108626,6.000012,100,0.2031994,0.9206704,1.093376,0,5.910633
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2031994,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,2.02907,2.02907,1.518053,0,0.4705285,2.02907,26.5103,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.2031994,2.231977,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.3988729,0.3988729,0,0,0,0.3988729,74.71141,0,0,0,0.2980036,0.4198662,0.3988729,0,0,0,4.553689,0,0.1218626,-0.1218626,5.871558,97.85909,0.2031994,0.4387602,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,2.534217,2.534217,1.7,0,0.5202,2.534217,1.727513,0,0,0,0.04377894,0.8781233,0.8342172,0,0,0.1354029,4.431826,0,0.8343444,-0.8343444,4.992081,83.20119,0.2031994,2.787639,0.03502315,1.7,4.475605
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062452,3.597482,0,0,0,4.992081,83.20119,0.2031994,0,0,0,3.597482
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.062452,3.597482,0,0,0,4.992081,83.20119,0.2031994,0,0,0,3.597482
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,1.400701,1.38,0,-1,0,1.38,0,0,0.02070076,0.1607708,0,1.452632,1.38,0,0,1.062452,3.597482,0,1.452632,-1.452632,3.460873,57.6811,0.2031994,1.540771,0,0,3.597482
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.1416774,0.1416774,0,-1,0,0.1416774,0,0,0,0,0,0.1491341,0.1416774,0,0,2.676487,2.14485,0,0.1491341,-0.1491341,3.303672,55.06109,0.2031994,0.1558452,0,0,2.14485
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.1150236,0.1150236,0,-1,0,0.1150236,0,0,0.00000000000000001387779,0,0,0.1210774,0.1150236,0,0,2.842192,1.995716,0,0.1210774,-0.1210774,3.176045,52.93398,0.2031994,0.1265259,0,0,1.995716
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.07363103,0.07363103,0,-1,0,0.07363103,0,0,0.00000000000000001387779,0,0,0.07750635,0.07363103,0,0,2.976722,1.874639,0,0.07750635,-0.07750635,3.094346,51.57233,0.2031994,0.08099414,0,0,1.874639
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.3213895,0.3213895,0,-1,0,0.3213895,0,0,0.00000000000000005551115,0,0,0.3383048,0.3213895,0,0,3.06284,1.797132,0,0.3383048,-0.3383048,2.737742,45.62894,0.2031994,0.3535285,0,0,1.797132
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.2689246,0.2689246,0,-1,0,0.2689246,0,0,0,0,0,0.2830786,0.2689246,0,0,3.438735,1.458828,0,0.2830786,-0.2830786,2.439351,40.65577,0.2031994,0.2958171,0,0,1.458828
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.4315799,0.4315799,0,-1,0,0.4315799,0,0,0,0,0,0.4542946,0.4315799,0,0,3.753267,1.175749,0,0.4542946,-0.4542946,1.960482,32.67464,0.2031994,0.4747379,0,0,1.175749
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.4577335,0.4577335,0,-1,0,0.4577335,0,0,0.00000000000000005551115,0,0,0.4818247,0.4577335,0,0,4.258038,0.7214545,0,0.4818247,-0.4818247,1.452594,24.20986,0.2031994,0.5035068,0,0,0.7214545
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.793399,0.2396298,0,0,0,1.452594,24.20986,0.2031994,0,0,0,0.2396298
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.4641497,0.4641497,1.7,0,0.5202,0.4641497,2.015788,0,0,0,0.009356272,0,0,1.23585,1.174058,4.793399,0.2396298,1.183414,0,1.183414,2.575279,42.92124,0.2033456,0.5105647,0.007485018,1.7,0.2489861
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.09411909,0.09411909,1.546751,0,0.4783629,0.09411909,22.49423,0,0,0,0.02117136,0,0,1.452632,1.38,3.609985,1.304702,1.401171,0,1.401171,3.904547,65.07566,0.2034046,0.103531,0.01693709,1.7,1.325874
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.615609,1.615609,1.7,0,0.5202,1.615609,4.818021,0,0,0,0.07784039,0,0,0.08439075,0.08017121,2.208814,2.565757,0.1580116,0,0.1580116,4.054451,67.57404,0.2034215,1.77717,0.06227231,1.7,2.643597
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,2.759237,1.38,0,-1,0,1.38,5.145349,0,1.379237,1.655161,0.07100581,1.452632,1.38,0,0,2.050802,2.707967,0,1.381626,-1.381626,2.598089,43.3014,0.2034215,3.035161,0.05680465,0,2.778973
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,2.732445,2.732445,1.7,0,0.5202,2.732445,4.601687,0,0,0.02177463,0.1257386,1.086784,1.032445,0,0,3.585942,1.326341,0,0.9610454,-0.9610454,1.585058,26.41758,0.2034215,3.005689,0.1005908,1.7,1.45208
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,1.344858,1.344858,1.7,0,0.5202,1.344858,24.37712,0,0,0,0.3278376,0,0,0.355142,0.3373849,4.65377,0.3652959,0.6652225,0,0.6652225,2.216144,36.93565,0.2034927,1.479344,0.2622701,1.7,0.6931336
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,1.383663,1.383663,1.7,0,0.5202,1.383663,27.03064,0,0,0,0.374013,0,0,0.316337,0.3005201,3.988547,0.9639962,0.6745331,0,0.6745331,2.856062,47.60094,0.2035633,1.522029,0.2992104,1.7,1.338009
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,2.660481,2.660481,1.7,0,0.5202,2.660481,10.04233,0,0.0000000000000004440892,0,0.2671744,1.011033,0.9604813,0,0,3.314014,1.571076,0,0.7438585,-0.7438585,2.071966,34.5327,0.2035633,2.926529,0.2137395,1.7,1.838251
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,1.331992,0.9040045,0,-1,0,0.9040045,13.75725,0,0.4279878,0.6557053,0.1243661,0.9515836,0.9040045,0,0,4.140524,0.8272175,0,0.8272175,-0.8272175,1.200002,20,0.2035633,1.465191,0.0994929,0,0.9515836
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,1.169608,1.169608,1.7,0,0.5202,1.169608,16.9075,0,0,0,0.1977514,0,0,0.5303921,0.5038725,5.059654,0,0.7016239,0,0.7016239,1.865621,31.09362,0.2036431,1.286569,0.1582011,1.7,0.1977514
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.9559827,0.9559827,1.7,0,0.5202,0.9559827,3.579377,0,0,0,0.03421822,0,0,0.7440172,0.7068164,4.35803,0.6314614,0.7410346,0,0.7410346,2.568628,42.81039,0.203733,1.051581,0.02737458,1.7,0.6656797
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.00463611,0,0,1.452632,1.38,3.616996,1.298393,1.384636,0,1.384636,3.88221,64.70336,0.2037643,0,0.003708888,1.7,1.303029
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,1.098631,1.098631,1.7,0,0.5202,1.098631,5.991119,0,0,0,0.06582029,0,0,0.601369,0.5713005,2.23236,2.544565,0.6371208,0,0.6371208,4.486635,74.77711,0.2038402,1.208494,0.05265624,1.7,2.610385
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,3.979759,1.38,0,-1,0,1.38,0,0,2.599759,2.997735,0,1.452632,1.38,0,0,1.595239,3.117974,0,1.452632,-1.452632,2.955427,49.25702,0.2038402,4.377735,0,0,3.117974
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,1.330151,1.330151,0,-1,0,1.330151,0,0,0.0000000000000002220446,0.08316599,0,1.400159,1.330151,0,0,3.209274,1.665342,0,1.400159,-1.400159,1.47953,24.65879,0.2038402,1.463166,0,0,1.665342
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,2.847974,0.2519242,0,-1,0,0.2519242,0,0,2.596049,2.880847,0,0.2651834,0.2519242,0,0,4.765006,0.2651834,0,0.2651834,-0.2651834,1.200002,20,0.2038402,3.132771,0,0,0.2651834
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.4310065,0,0,-1,0,0,0,0,0.4310065,0.4741071,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038402,0.4741071,0,0,0
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.4744502,0,0,-1,0,0,0,0,0.4744502,0.5218952,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038402,0.5218952,0,0,0
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.3733993,0,0,-1,0,0,0,0,0.3733993,0.4107392,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038402,0.4107392,0,0,0
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.3308315,0,0,-1,0,0,0,0,0.3308315,0.3639146,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038402,0.3639146,0,0,0
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.1056072,0,0,-1,0,0,0,0,0.1056072,0.1161679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038402,0.1161679,0,0,0
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.3553424,0,0,-1,0,0,0,0,0.3553424,0.3908767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038402,0.3908767,0,0,0
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.3143984,0,0,-1,0,0,0,0,0.3143984,0.3458382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2038402,0.3458382,0,0,0
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.7584,0.7584,1.7,0,0.5202,0.7584,0,0,0,0,0,0,0,0.9416,0.89452,5.059654,0,0.89452,0,0.89452,2.048619,34.14357,0.2039495,0.83424,0,1.7,0
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.1313585,0.1313585,1.58399,0,0.4885293,0.1313585,11.67267,0.0000000000000002220446,0,0,0.01533305,0,0,1.452632,1.38,4.165134,0.805068,1.395333,0,1.395333,3.372348,56.20568,0.2040203,0.1444944,0.01226644,1.7,0.8204011
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,1.507263,1.507263,1.7,0,0.5202,1.507263,2.365171,0,0,0,0.03564935,0,0,0.1927369,0.1831,2.769801,2.060868,0.2187494,0,0.2187494,3.579872,59.66441,0.2040457,1.65799,0.02851948,1.7,2.096517
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,2.322529,2.322529,1.7,0,0.5202,2.322529,11.52743,0,0,0,0.2677278,0.6552933,0.6225286,0,0,2.551052,2.257742,0,0.3875654,-0.3875654,3.171342,52.85559,0.2040457,2.554781,0.2141823,1.7,2.52547
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.9665327,0.9665327,0,-1,0,0.9665327,43.85432,0,0,0,0.4238664,1.017403,0.9665327,0,0,2.98168,1.870177,0,0.5935365,-0.5935365,2.545699,42.42824,0.2040457,1.063186,0.3390931,0,2.294043
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.927515,1.927515,1.7,0,0.5202,1.927515,16.17726,0,0,0,0.3118191,0.2394896,0.2275151,0,0,3.641165,1.27664,0.07232954,0,0.07232954,2.614317,43.57187,0.2040522,2.120267,0.2494553,1.7,1.588459
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,1.491349,1.491349,1.7,0,0.5202,1.491349,26.06646,0,0,0,0.3887418,0,0,0.2086512,0.1982186,3.568836,1.341737,0.5869604,0,0.5869604,3.171157,52.85251,0.2041108,1.640484,0.3109934,1.7,1.730479
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.1042211,0.1042211,1.556853,0,0.4811208,0.1042211,335.5692,0.0000000000000002220446,0,0,0.349734,0,0,1.452632,1.38,2.981875,1.870001,1.729734,0,1.729734,4.812127,80.20195,0.2041006,0.1146432,0.2797872,1.7,2.219735
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.9855345,0.9855345,0,0,0,0.9855345,62.1626,0,0,0,0.6126338,1.037405,0.9855345,0,0,1.252141,3.426762,0,0.4247709,-0.4247709,4.364379,72.7395,0.2041006,1.084088,0.4901071,0,4.039396
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.203057,0.203057,0,-1,0,0.203057,82.4974,0.00000000000000002775558,0,0,0.1675168,0.2137442,0.203057,0,0,1.724109,3.001991,0,0.04622747,-0.04622747,4.31565,71.92737,0.2041006,0.2233627,0.1340134,0,3.169508
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.3436286,0.3436286,0,0,0,0.3436286,91.92612,0,0,0,0.3158844,0.3617143,0.3436286,0,0,1.775473,2.955764,0,0.04582987,-0.04582987,4.267342,71.12222,0.2041006,0.3779914,0.2527075,0,3.271648
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,1.228382,1.228382,0,0,0,1.228382,35.94574,0,0,0,0.4415509,1.293034,1.228382,0,0,1.826395,2.909934,0,0.8514827,-0.8514827,3.3698,56.16322,0.2041006,1.35122,0.3532408,0,3.351485
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.814515,1.814515,1.7,0,0.5202,1.814515,10.42407,0,0,0,0.1891463,0.1205416,0.1145145,0,0,2.772487,2.058451,0.06860472,0,0.06860472,3.434884,57.24796,0.2041066,1.995966,0.1513171,1.7,2.247597
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,1.173345,1.173345,1.7,0,0.5202,1.173345,5.034443,0,0,0,0.05907137,0,0,0.5266554,0.5003226,2.703882,2.120195,0.559394,0,0.559394,3.965572,66.09274,0.2041726,1.290679,0.04725709,1.7,2.179266
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.920403,1.38,0,-1,0,1.38,0,0,0.5404035,0.7324439,0,1.452632,1.38,0,0,2.144488,2.62365,0,1.452632,-1.452632,2.434364,40.57265,0.2041726,2.112444,0,0,2.62365
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,1.25466,1.112467,0,-1,0,1.112467,0,0,0.1421928,0.2676588,0,1.171018,1.112467,0,0,3.758523,1.171018,0,1.171018,-1.171018,1.200002,20,0.2041726,1.380126,0,0,1.171018
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.689554,0,0,-1,0,0,0,0,1.689554,1.85851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041726,1.85851,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.5140333,0,0,-1,0,0,0,0,0.5140333,0.5654365,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041726,0.5654365,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.03973876,0,0,-1,0,0,0,0,0.03973876,0.04371263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041726,0.04371263,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.4284942,0,0,-1,0,0,0,0,0.4284942,0.4713437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041726,0.4713437,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.2441588,0,0,-1,0,0,0,0,0.2441588,0.2685747,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041726,0.2685747,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.4741354,0,0,-1,0,0,0,0,0.4741354,0.5215489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041726,0.5215489,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.3702603,0,0,-1,0,0,0,0,0.3702603,0.4072863,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041726,0.4072863,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.08400842,0,0,-1,0,0,0,0,0.08400842,0.09240926,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041726,0.09240926,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1969985,0.1969985,1.64963,0,0.506449,0.1969985,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2042669,0.2166983,0,1.7,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.3440877,0.3440877,1.7,0,0.5202,0.3440877,11.08055,0,0,0,0.03812682,0,0,1.355912,1.288117,3.679654,1.242,1.326243,0,1.326243,3.76737,62.78938,0.2043886,0.3784965,0.03050145,1.7,1.280127
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.634029,1.634029,1.7,0,0.5202,1.634029,21.15721,0,0,0,0.345715,0,0,0.06597102,0.06267247,2.353411,2.435619,0.4083875,0,0.4083875,4.154801,69.24654,0.2044266,1.797432,0.276572,1.7,2.781334
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,2.41455,2.41455,1.7,0,0.5202,2.41455,27.80547,0,0,0,0.6713771,0.752158,0.7145501,0,0,1.945023,2.803168,0,0.08078094,-0.08078094,4.06965,67.82737,0.2044266,2.656005,0.5371016,1.7,3.474545
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.4099405,0.4099405,0,-1,0,0.4099405,246.7909,0,0,0,1.011696,0.4315163,0.4099405,0,0,2.03478,2.722387,0.5801796,0,0.5801796,4.620057,77.00079,0.2043021,0.4509346,0.8093567,0,3.734083
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,0,0,0,1.000164,0,0,0,0,1.4546,3.244549,1.000164,0,1.000164,5.568896,92.81475,0.204088,0,0.8001316,0,4.244713
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.8944929,0.8944929,0,0,0,0.8944929,121.2654,0,0,0,1.08471,0.9415715,0.8944929,0,0,0.454436,4.144697,0.1431385,0,0.1431385,5.70469,95.07796,0.2040574,0.9839422,0.867768,0,5.229407
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,2.380514,2.380514,1.7,0,0.5202,2.380514,34.6703,0,0,0,0.8253316,0.716331,0.6805145,0,0,0.3112974,4.273521,0.1090006,0,0.1090006,5.808096,96.80141,0.204067,2.618566,0.6602653,1.7,5.098853
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,1.505498,1.505498,0.9859449,0,0.3252629,1.505498,49.76391,0.0000000000000001387779,0,0,0.7491946,0.5468978,0.5195529,0,0,0.2022968,4.371622,0.2022968,0,0.2022968,6.000012,100,0.2040848,1.656047,0.5993556,1.7,5.120816
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.4889128,0.4889128,0,-1,0,0.4889128,87.01309,0,0,0,0.4254181,0.514645,0.4889128,0,0,0,4.553689,0,0.0892269,-0.0892269,5.905959,98.43245,0.2040848,0.537804,0.3403345,0,4.979107
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,2.009703,2.009703,1.7,0,0.5202,2.009703,18.37692,0,0,0,0.3693215,0.3260032,0.309703,0,0,0.099141,4.464462,0.04331832,0,0.04331832,5.947054,99.11737,0.2040886,2.210673,0.2954572,1.7,4.833784
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,3.492905,3.08,1.7,0,0.5202,3.08,3.929862,0,0.4129052,0.7621957,0.1210398,1.452632,1.38,0,0,0.05582268,4.503448,0,1.331592,-1.331592,4.543433,75.72373,0.2040886,3.842196,0.09683181,1.7,4.624488
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.535369,3.171857,1.462089,0,1.462089,5.930492,98.84135,0.2041025,0,0.06567131,1.7,3.253946
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.9053064,0.9053064,0,0,0,0.9053064,5.698824,0,0,0,0.05159182,0.9529541,0.9053064,0,0,0.07328001,4.487737,0,0.9013623,-0.9013623,4.980373,83.00605,0.2041025,0.995837,0.04127346,0,4.539329
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,2.45675,1.38,0,-1,0,1.38,0,0,1.07675,1.322425,0,1.452632,1.38,0,0,1.074794,3.586375,0,1.452632,-1.452632,3.449165,57.48597,0.2041025,2.702425,0,0,3.586375
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,3.079035,1.38,0,-1,0,1.38,0,0,1.699035,2.006939,0,1.452632,1.38,0,0,2.688829,2.133743,0,1.452632,-1.452632,1.917957,31.96589,0.2041025,3.386939,0,0,2.133743
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.77214,0.6470559,0,-1,0,0.6470559,0,0,1.125084,1.302298,0,0.6811115,0.6470559,0,0,4.302864,0.6811115,0,0.6811115,-0.6811115,1.200002,20,0.2041025,1.949354,0,0,0.6811115
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.2676952,0,0,-1,0,0,0,0,0.2676952,0.2944648,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041025,0.2944648,0,0,0
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.5693334,0,0,-1,0,0,0,0,0.5693334,0.6262668,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041025,0.6262668,0,0,0
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041025,0,0,0,0
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.3989659,0,0,-1,0,0,0,0,0.3989659,0.4388624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041025,0.4388624,0,0,0
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.4076076,0,0,-1,0,0,0,0,0.4076076,0.4483684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041025,0.4483684,0,0,0
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.0825291,0,0,-1,0,0,0,0,0.0825291,0.09078201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041025,0.09078201,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.05715069,0,0,-1,0,0,0,0,0.05715069,0.06286576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2041025,0.06286576,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.4591773,0.4591773,1.7,0,0.5202,0.4591773,0,0,0,0,0,0,0,1.240823,1.178782,5.059654,0,1.178782,0,1.178782,2.318293,38.63813,0.2042444,0.5050951,0,1.7,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.2699298,0.2699298,1.7,0,0.5202,0.2699298,12.37688,0,0,0,0.0334089,0,0,1.43007,1.358567,3.880873,1.060903,1.391976,0,1.391976,3.638837,60.64716,0.2043512,0.2969228,0.02672712,1.7,1.094312
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.702481,1.702481,1.7,0,0.5202,1.702481,19.17412,0,0,0,0.3264358,0.002611577,0.002480998,0,0,2.488897,2.313681,0.3238242,0,0.3238242,3.946043,65.76726,0.2043795,1.872729,0.2611486,1.7,2.640117
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.719651,1.719651,1.7,0,0.5202,1.719651,34.59331,0,0,0,0.5948843,0.02068572,0.01965144,0,0,2.165073,2.605123,0.5741986,0,0.5741986,4.490776,74.84612,0.2044297,1.891617,0.4759075,1.7,3.200007
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,1.402348,1.38,0,-1,0,1.38,50.76725,0,0.022348,0.1625828,0.700588,1.452632,1.38,0,0,1.590874,3.121902,0,0.7520435,-0.7520435,3.698052,61.63408,0.2044297,1.542583,0.5604704,0,3.82249
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,2.473579,2.473579,1.7,0,0.5202,2.473579,39.42406,0,0,0,0.9751852,0.8142937,0.7735791,0,0,2.426478,2.369858,0.1608915,0,0.1608915,3.850688,64.17799,0.2044437,2.720937,0.7801482,1.7,3.345044
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,1.281813,1.281813,1.7,0,0.5202,1.281813,124.985,0,0,0,1.602075,0,0,0.4181868,0.3972774,2.265587,2.514661,1.999352,0,1.999352,5.74744,95.79047,0.2044208,1.409995,1.28166,1.7,4.116735
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.267025,0,0,1.53326,0,0,0,0,0.2662347,4.314078,0.2662347,0,0.2662347,6.000012,100,0.2043643,0,1.226608,0,5.847337
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043643,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.9652812,0.9652812,0,-1,0,0.9652812,148.2593,0.415034,0,0,1.431119,1.016085,0.9652812,0,0,0,4.553689,0,0,0,6.000012,100,0.2043643,1.061809,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2043643,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.9841754,0.9841754,0,0,0,0.9841754,56.31422,0,0,0,0.5542307,1.035974,0.9841754,0,0,0,4.553689,0,0.4817434,-0.4817434,5.49221,91.53665,0.2043643,1.082593,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.6495278,0.6495278,0,0,0,0.6495278,57.72157,0,0,0,0.3749177,0.6837136,0.6495278,0,0,0.5352705,4.071946,0,0.3087959,-0.3087959,5.16671,86.11167,0.2043643,0.7144806,0.2999341,0,4.446863
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,1.447415,1.447415,1.7,0,0.5202,1.447415,4.329484,0,0,0,0.06266562,0,0,0.2525847,0.2399554,0.878377,3.76315,0.302621,0,0.302621,5.453802,90.89651,0.2043984,1.592157,0.0501325,1.7,3.825815
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,2.757328,1.38,0,-1,0,1.38,0,0,1.377328,1.653061,0,1.452632,1.38,0,0,0.575756,4.035509,0,1.452632,-1.452632,3.922594,65.37643,0.2043984,3.033061,0,0,4.035509
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.905528,0.905528,0,-1,0,0.905528,0,0,0,0,0,0.9531874,0.905528,0,0,2.189791,2.582877,0,0.9531874,-0.9531874,2.917846,48.63067,0.2043984,0.9960808,0,0,2.582877
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,2.001813,1.38,0,-1,0,1.38,0,0,0.6218127,0.821994,0,1.452632,1.38,0,0,3.248888,1.62969,0,1.452632,-1.452632,1.386638,23.11059,0.2043984,2.201994,0,0,1.62969
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.09952075,0.09952075,0,-1,0,0.09952075,0,0,0,0,0,0.1047587,0.09952075,0,0,4.862923,0.177058,0,0.1047587,-0.1047587,1.276213,21.27017,0.2043984,0.1094728,0,0,0.177058
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.3124869,0.06868439,0,-1,0,0.06868439,0,0,0.2438026,0.2750513,0,0.07229936,0.06868439,0,0,4.979322,0.07229936,0,0.07229936,-0.07229936,1.200002,20,0.2043984,0.3437356,0,0,0.07229936
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.3485557,0,0,-1,0,0,0,0,0.3485557,0.3834113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043984,0.3834113,0,0,0
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.3120744,0,0,-1,0,0,0,0,0.3120744,0.3432818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043984,0.3432818,0,0,0
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.327103,0,0,-1,0,0,0,0,0.327103,0.3598133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043984,0.3598133,0,0,0
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.5056213,0,0,-1,0,0,0,0,0.5056213,0.5561834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043984,0.5561834,0,0,0
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2043984,0,0,0,0
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.2432307,0.2432307,1.695862,0,0.5190704,0.2432307,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2045057,0.2675538,0,1.7,0
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.43329,0.43329,1.7,0,0.5202,0.43329,8.17658,0,0,0,0.03542831,0,0,1.26671,1.203375,3.679654,1.242,1.238803,0,1.238803,3.684417,61.40683,0.204644,0.476619,0.02834265,1.7,1.277428
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.7402417,0.7402417,1.7,0,0.5202,0.7402417,37.56233,0,0,0,0.278052,0,0,0.9597583,0.9117703,2.440852,2.356923,1.189822,0,1.189822,4.813181,80.21953,0.2047762,0.8142659,0.2224416,1.7,2.634974
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,1.225761,1.225761,0,0,0,1.225761,30.13683,0,0.0000000000000002220446,0,0.3694055,1.290275,1.225761,0,0,1.251029,3.427763,0,0.9208695,-0.9208695,3.8425,64.04153,0.2047762,1.348337,0.2955244,0,3.797168
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.9270286,0.9270286,0,-1,0,0.9270286,68.66219,0,0.0000000000000001110223,0,0.6365181,0.9758196,0.9270286,0,0,2.274218,2.506893,0,0.3393015,-0.3393015,3.484845,58.08063,0.2047762,1.019731,0.5092145,0,3.143411
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.9455944,0.9455944,0,0,0,0.9455944,77.65051,0,0,0,0.7342588,0.9953626,0.9455944,0,0,2.651219,2.167592,0,0.2611037,-0.2611037,3.209617,53.49351,0.2047762,1.040154,0.5874071,0,2.90185
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,3.075909,3.075909,1.7,0,0.5202,3.075909,20.12555,0,0.0000000000000004440892,0.3035001,0.6190437,1.448325,1.375909,0,0,2.941334,1.906488,0,0.8292817,-0.8292817,2.335478,38.92455,0.2047762,3.3835,0.495235,1.7,2.525532
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,2.448119,2.448119,1.7,0,0.5202,2.448119,50.65989,0,0,0,1.240215,0.7874939,0.7481192,0,0,3.862758,1.077206,0.4527207,0,0.4527207,2.764966,46.08268,0.2048153,2.692931,0.9921717,1.7,2.317421
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.5220163,0.5220163,1.7,0,0.5202,0.5220163,274.0512,0,0,0,1.430592,0,0,1.177984,1.119084,3.410038,1.484655,2.549677,0,2.549677,5.183802,86.39652,0.2046755,0.5742179,1.144474,1.7,2.915247
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,2.700749,1.38,0,-1,0,1.38,74.84648,0,1.320749,1.590824,1.032881,1.452632,1.38,0,0,0.8603612,3.779364,0,0.4197501,-0.4197501,4.741346,79.02228,0.2046755,2.970824,0.8263052,0,4.812245
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0,0,0,0.8536576,0,0,0,0,1.32675,3.359614,0.8536576,0,0.8536576,5.551197,92.51977,0.2044954,0,0.6829261,0,4.213272
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.612368,1.612368,1.388201,0,0.4350787,1.612368,43.97622,0.0000000000000001665335,0,0,0.7090587,0.2359661,0.2241678,0,0,0.4730926,4.127906,0.4730926,0,0.4730926,6.000012,100,0.2045362,1.773605,0.567247,1.7,4.836964
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,1.483009,1.483009,1.171702,0,0.3759747,1.483009,22.0964,0.0000000000000001110223,0,0,0.3276916,0.3276916,0.311307,0,0,0,4.553689,0,0,0,6.000012,100,0.2045362,1.63131,0.2621533,1.7,4.881381
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.1396741,0.1396741,0,0,0,0.1396741,47.21983,0,0,0,0.06595384,0.1470253,0.1396741,0,0,0,4.553689,0,0.08107148,-0.08107148,5.914555,98.57572,0.2045362,0.1536415,0.05276308,0,4.619643
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.664287,1.38,0,-1,0,1.38,0,0,0.2842871,0.4507158,0,1.452632,1.38,0,0,0.09007942,4.472618,0,1.452632,-1.452632,4.383347,73.05564,0.2045362,1.830716,0,0,4.472618
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,4.181428,1.38,0,-1,0,1.38,0,0,2.801429,3.219571,0,1.452632,1.38,0,0,1.704115,3.019986,0,1.452632,-1.452632,2.852139,47.53555,0.2045362,4.599572,0,0,3.019986
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,1.58845,1.38,0,-1,0,1.38,0,0,0.2084504,0.3672955,0,1.452632,1.38,0,0,3.31815,1.567354,0,1.452632,-1.452632,1.320931,22.01547,0.2045362,1.747295,0,0,1.567354
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.8561395,0.1089866,0,-1,0,0.1089866,0,0,0.747153,0.8327669,0,0.1147227,0.1089866,0,0,4.932185,0.1147227,0,0.1147227,-0.1147227,1.200002,20,0.2045362,0.9417535,0,0,0.1147227
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.3945823,0,0,-1,0,0,0,0,0.3945823,0.4340405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045362,0.4340405,0,0,0
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.2468347,0,0,-1,0,0,0,0,0.2468347,0.2715181,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045362,0.2715181,0,0,0
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.1022513,0,0,-1,0,0,0,0,0.1022513,0.1124765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045362,0.1124765,0,0,0
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045362,0,0,0,0
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1711807,0,0,-1,0,0,0,0,0.1711807,0.1882988,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045362,0.1882988,0,0,0
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.3380386,0,0,-1,0,0,0,0,0.3380386,0.3718424,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2045362,0.3718424,0,0,0
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.1547808,0.1547808,1.607412,0,0.4949236,0.1547808,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2046148,0.1702589,0,1.7,0
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.4246311,0.4246311,1.7,0,0.5202,0.4246311,8.80715,0,0,0,0.03739789,0,0,1.275369,1.211601,3.679654,1.242,1.248998,0,1.248998,3.694089,61.56803,0.2047496,0.4670942,0.02991831,1.7,1.279398
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,1.469002,1.469002,1.7,0,0.5202,1.469002,16.483,0,0,0,0.2421355,0,0,0.2309984,0.2194484,2.430656,2.366099,0.461584,0,0.461584,4.131986,68.8663,0.2047962,1.615902,0.1937084,1.7,2.608234
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,2.907903,2.907903,1.7,0,0.5202,2.907903,17.18264,0,0,0.1186935,0.4996544,1.271477,1.207903,0,0,1.969072,2.781524,0,0.7718226,-0.7718226,3.318414,55.30679,0.2047962,3.198694,0.3997235,1.7,3.281178
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,2.554476,1.38,0,-1,0,1.38,64.10198,0.0000000000000002220446,1.174476,1.429923,0.8846073,1.452632,1.38,0,0,2.826653,2.009701,0,0.5680243,-0.5680243,2.719664,45.32764,0.2047962,2.809923,0.7076858,0,2.894309
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,1.359004,1.359004,1.7,0,0.5202,1.359004,73.96287,0,0,0,1.005159,0,0,0.3409958,0.323946,3.457791,1.441677,1.329105,0,1.329105,3.980563,66.34258,0.2049137,1.494905,0.8041268,1.7,2.446836
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,3.004074,3.004074,1.7,0,0.5202,3.004074,48.57561,0,0,0.2244816,1.459247,1.37271,1.304074,0,0,2.128686,2.637871,0.08653776,0,0.08653776,4.06266,67.71086,0.2049191,3.304482,1.167398,1.7,4.097119
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,1.319041,1.319041,1.7,0,0.5202,1.319041,76.98217,0,0,0,1.015427,0,0,0.3809586,0.3619106,2.042148,2.715755,1.377337,0,1.377337,5.369317,89.48843,0.2050261,1.450946,0.8123413,1.7,3.731182
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.7282119,0.7282119,0,0,0,0.7282119,124.275,0,0,0,0.9049857,0.7665389,0.7282119,0,0,0.6648111,3.955359,0.1384467,0,0.1384467,5.500659,91.67747,0.2049971,0.8010331,0.7239885,0,4.860344
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,2.734219,1.38,0,-1,0,1.38,108.1882,0,1.354219,1.627641,1.492997,1.452632,1.38,0,0,0.5263644,4.079961,0.04036573,0,0.04036573,5.538953,92.3157,0.2049886,3.007641,1.194398,0,5.572958
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,1.293341,1.293341,0.647463,0,0.2328574,1.293341,90.14407,0,0,0,1.16587,0.6798716,0.645878,0,0,0.4859987,4.11629,0.4859987,0,0.4859987,6.000012,100,0.2049557,1.422675,0.9326962,1.7,5.28216
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.8485498,0.8485498,0,0,0,0.8485498,101.3497,0,0,0,0.8600028,0.8932104,0.8485498,0,0,0,4.553689,0,0.03320754,-0.03320754,5.965008,99.4166,0.2049557,0.9334048,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3405752,0,0,0.3774725,0,0,0,0,0.03689727,4.520482,0.03689727,0,0.03689727,6.000012,100,0.204948,0,0.301978,0,4.897954
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,2.857629,2.857629,1.7,0,0.5202,2.857629,1.763647,0,0,0.06339198,0.0503985,1.218557,1.157629,0,0,0,4.553689,0,1.168158,-1.168158,4.768665,79.47759,0.204948,3.143392,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,2.612034,1.38,0,-1,0,1.38,0,0,1.232034,1.493237,0,1.452632,1.38,0,0,1.297954,3.38553,0,1.452632,-1.452632,3.237457,53.9575,0.204948,2.873237,0,0,3.38553
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,2.113956,1.38,0,-1,0,1.38,0,0,0.7339558,0.9453514,0,1.452632,1.38,0,0,2.911989,1.932899,0,1.452632,-1.452632,1.706249,28.43742,0.204948,2.325351,0,0,1.932899
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.799401,0.456254,0,-1,0,0.456254,0,0,1.343147,1.523087,0,0.4802673,0.456254,0,0,4.526024,0.4802673,0,0.4802673,-0.4802673,1.200002,20,0.204948,1.979341,0,0,0.4802673
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.03774159,0,0,-1,0,0,0,0,0.03774159,0.04151575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204948,0.04151575,0,0,0
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204948,0,0,0,0
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204948,0,0,0,0
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.7306273,0,0,-1,0,0,0,0,0.7306273,0.80369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204948,0.80369,0,0,0
