Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.4872435,0,0,-1,0,0,0,0,0.4872435,0.5359678,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204948,0.5359678,0,0,0
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.3180079,0,0,-1,0,0,0,0,0.3180079,0.3498087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204948,0.3498087,0,0,0
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.204948,0,0,0,0
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.5520203,0.5520203,1.7,0,0.5202,0.5520203,0,0,0,0,0,0,0,1.14798,1.090581,5.059654,0,1.090581,0,1.090581,2.234618,37.24356,0.2050755,0.6072223,0,1.7,0
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01494931,0,0,1.452632,1.38,3.969074,0.9815227,1.394949,0,1.394949,3.557983,59.2996,0.2051017,0,0.01195945,1.7,0.996472
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1289392,0,0,1.452632,1.38,2.574124,2.236977,1.508939,0,1.508939,4.989489,83.15798,0.2051039,0,0.1031514,1.7,2.365916
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,2.270272,2.270272,1.7,0,0.5202,2.270272,20.85539,0.0000000000000001110223,0,0,0.4734741,0.6002867,0.5702724,0,0,1.065185,3.595022,0,0.1268127,-0.1268127,4.855816,80.93011,0.2051039,2.4973,0.3787793,1.7,4.068496
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,1.238967,1.238967,0,-1,0,1.238967,62.89999,0,0,0,0.7793099,1.304175,1.238967,0,0,1.206088,3.46821,0,0.5248655,-0.5248655,4.302559,71.70918,0.2051039,1.362863,0.623448,0,4.247519
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.5882675,0.5882675,0,0,0,0.5882675,144.9427,0,0,0,0.8526507,0.6192289,0.5882675,0,0,1.789272,2.943344,0.2334218,0,0.2334218,4.524003,75.39989,0.2050551,0.6470942,0.6821206,0,3.795995
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,1.171271,1.171271,0,0,0,1.171271,83.01961,0,0,0,0.972385,1.232917,1.171271,0,0,1.55585,3.153424,0,0.2605323,-0.2605323,4.249378,70.82282,0.2050551,1.288399,0.777908,0,4.125809
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.7693989,0.7693989,0,0,0,0.7693989,193.9878,0,0,0,1.49254,0.8098936,0.7693989,0,0,1.84533,2.892891,0.6826465,0,0.6826465,4.896993,81.61639,0.2049126,0.8463388,1.194032,0,4.385431
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,0,0,0,1.127049,0,0,0,0,1.162684,3.507273,1.127049,0,1.127049,5.966206,99.43656,0.2046776,0,0.901639,0,4.634322
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,2.014252,1.38,0,-1,0,1.38,72.34603,0,0.6342524,0.8356776,0.9983752,1.452632,1.38,0,0,0.03563524,4.521617,0,0.4542564,-0.4542564,5.487377,91.4561,0.2046776,2.215678,0.7987002,0,5.519992
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.2519905,0.2519905,0,0,0,0.2519905,356.7143,0.09326839,0,0,0.8988861,0.2652532,0.2519905,0,0,0.5403646,4.067361,0.5403646,0,0.5403646,6.000012,100,0.2045652,0.2771896,0.7191089,0,4.966247
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.4329959,0.4329959,0,0,0,0.4329959,134.3532,0.1259589,0,0,0.581744,0.4557851,0.4329959,0,0,0,4.553689,0,0,0,6.000012,100,0.2045652,0.4762954,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.08828965,0.08828965,0,0,0,0.08828965,399.2401,0.2595512,0,0,0.3524877,0.09293647,0.08828965,0,0,0,4.553689,0,0,0,6.000012,100,0.2045652,0.09711861,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.71357,1.71357,1.646869,0,0.5056953,1.71357,4.097353,0.0000000000000001804112,0,0,0.07021099,0.07021099,0.06670044,0,0,0,4.553689,0,0,0,6.000012,100,0.2045652,1.884926,0.05616879,1.7,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.9573861,0.9573861,0,-1,0,0.9573861,0,0,0.0000000000000002220446,0,0,1.007775,0.9573861,0,0,0,4.553689,0,1.007775,-1.007775,4.937724,82.29523,0.2045652,1.053125,0,0,4.553689
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.171717,0.171717,0,-1,0,0.171717,0,0,0.00000000000000002775558,0,0,0.1807548,0.171717,0,0,1.11975,3.545914,0,0.1807548,-0.1807548,4.747192,79.11971,0.2045652,0.1888887,0,0,3.545914
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.6644151,0.6644151,0,-1,0,0.6644151,0,0,0,0,0,0.6993843,0.6644151,0,0,1.320588,3.365159,0,0.6993843,-0.6993843,4.009976,66.8328,0.2045652,0.7308566,0,0,3.365159
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.6321974,0.6321974,0,-1,0,0.6321974,0,0,0.0000000000000001110223,0,0,0.665471,0.6321974,0,0,2.097682,2.665775,0,0.665471,-0.665471,3.308508,55.14169,0.2045652,0.6954172,0,0,2.665775
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.2960716,0.2960716,0,-1,0,0.2960716,0,0,0.00000000000000005551115,0,0,0.3116543,0.2960716,0,0,2.837094,2.000304,0,0.3116543,-0.3116543,2.979995,49.66649,0.2045652,0.3256787,0,0,2.000304
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.4515061,0.4515061,0,-1,0,0.4515061,0,0,0.00000000000000005551115,0,0,0.4752696,0.4515061,0,0,3.183377,1.68865,0,0.4752696,-0.4752696,2.479017,41.31688,0.2045652,0.4966567,0,0,1.68865
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.3521438,0.3521438,0,-1,0,0.3521438,0,0,0,0,0,0.3706777,0.3521438,0,0,3.711454,1.21338,0,0.3706777,-0.3706777,2.088289,34.80474,0.2045652,0.3873582,0,0,1.21338
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.2436269,0.2436269,0,-1,0,0.2436269,0,0,0.00000000000000002775558,0,0,0.2564494,0.2436269,0,0,4.123318,0.8427024,0,0.2564494,-0.2564494,1.817967,30.2994,0.2045652,0.2679896,0,0,0.8427024
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.2593259,0.2593259,0,-1,0,0.2593259,0,0,0.00000000000000005551115,0,0,0.2729747,0.2593259,0,0,4.408262,0.5862531,0,0.2729747,-0.2729747,1.530227,25.50373,0.2045652,0.2852585,0,0,0.5862531
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.711567,0.3132784,0,0,0,1.530227,25.50373,0.2045652,0,0,0,0.3132784
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.5502861,0.5502861,1.7,0,0.5202,0.5502861,0,0,0,0,0,0,0,1.149714,1.092228,4.711567,0.3132784,1.092228,0,1.092228,2.566406,42.77334,0.2046925,0.6053147,0,1.7,0.3132784
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.4695359,0.4695359,1.7,0,0.5202,0.4695359,3.231845,0,0,0,0.01517467,0,0,1.230464,1.168941,3.619339,1.296284,1.184116,0,1.184116,3.689756,61.49582,0.2048296,0.5164894,0.01213974,1.7,1.311458
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.05724715,0.05724715,1.509879,0,0.4682969,0.05724715,586.2422,0.0000000000000002220446,0,0,0.335607,0,0,1.452632,1.38,2.435223,2.361988,1.715607,0,1.715607,5.317324,88.62189,0.204807,0.06297186,0.2684855,1.7,2.697595
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,0.7196165,3.906034,0.6145192,0,0.6145192,5.900308,98.33827,0.2046797,0,0.4916154,0,4.520554
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,3.512015,1.38,0,-1,0,1.38,73.6414,0.0000000000000002220446,2.132015,2.483217,1.016251,1.452632,1.38,0,0,0.1050972,4.459102,0,0.4363803,-0.4363803,5.440323,90.67187,0.2046797,3.863217,0.813001,0,5.475353
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,0,0,0,0,0,0.858048,0,0,1.448012,0,0,0,0,0.5899642,4.022721,0.5899642,0,0.5899642,6.000012,100,0.2045575,0,1.15841,0,5.470733
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.943648,1.943648,0.563648,0,0.2099759,1.943648,84.8521,0.1965947,0,0,1.649226,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2045575,2.138013,1.319381,1.7,6.202915
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.8757626,0.8757626,0,0,0,0.8757626,179.0249,0.6459779,0,0,1.567833,0.9218554,0.8757626,0,0,0,4.553689,0,0,0,6.000012,100,0.2045575,0.9633389,1.254267,0,6.121522
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045575,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,-1,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045575,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.2180213,0.2180213,0,0,0,0.2180213,484.8976,0.8276839,0,0,1.05718,0.2294961,0.2180213,0,0,0,4.553689,0,0,0,6.000012,100,0.2045575,0.2398234,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045575,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,1.378726,1.378726,1.036936,0,0.3391835,1.378726,26.095,0,0,0,0.3597784,0.3597784,0.3417895,0,0,0,4.553689,0,0,0,6.000012,100,0.2045575,1.516598,0.2878227,1.7,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0.05270362,0,0,0.05270362,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2045575,0,0.0421629,0,4.606392
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,2.067421,1.38,0,-1,0,1.38,0,0,0.6874207,0.8941627,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2045575,2.274163,0,0,4.553689
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.05684467,0.05684467,0,-1,0,0.05684467,0,0,0.000000000000000006938894,0,0,0.05983649,0.05684467,0,0,1.614035,3.101057,0,0.05983649,-0.05983649,4.405731,73.4287,0.2045575,0.06252913,0,0,3.101057
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.68052,3.041221,0,0,0,4.405731,73.4287,0.2045575,0,0,0,3.041221
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.09688452,0.09688452,0,-1,0,0.09688452,0,0,0.00000000000000001387779,0,0,0.1019837,0.09688452,0,0,1.68052,3.041221,0,0.1019837,-0.1019837,4.29823,71.63703,0.2045575,0.106573,0,0,3.041221
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.2123999,0.2123999,0,-1,0,0.2123999,0,0,0.00000000000000002775558,0,0,0.2235788,0.2123999,0,0,1.793835,2.939237,0,0.2235788,-0.2235788,4.062558,67.70916,0.2045575,0.2336399,0,0,2.939237
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.042256,2.715658,0,0,0,4.062558,67.70916,0.2045575,0,0,0,2.715658
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.3533655,0.3533655,0,-1,0,0.3533655,0,0,0,0,0,0.3719636,0.3533655,0,0,2.042256,2.715658,0,0.3719636,-0.3719636,3.670474,61.17444,0.2045575,0.388702,0,0,2.715658
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.05146004,0.05146004,0,-1,0,0.05146004,0,0,0,0,0,0.05416846,0.05146004,0,0,2.455549,2.343695,0,0.05416846,-0.05416846,3.613375,60.2228,0.2045575,0.05660604,0,0,2.343695
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.05785417,0.05785417,0,-1,0,0.05785417,0,0,0.000000000000000006938894,0,0,0.06089913,0.05785417,0,0,2.515736,2.289526,0,0.06089913,-0.06089913,3.549182,59.15291,0.2045575,0.06363959,0,0,2.289526
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.583402,2.228627,0,0,0,3.549182,59.15291,0.2045575,0,0,0,2.228627
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.2877771,0.2877771,0,0,0,0.2877771,0,0,0,0,0,0.3029233,0.2877771,0,0,2.583402,2.228627,0,0.3029233,-0.3029233,3.229872,53.8311,0.2045575,0.3165548,0,0,2.228627
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,2.919983,1.925704,0.01736238,0,0.01736238,3.246344,54.10562,0.2045539,0,0.01388991,0,1.943066
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.4222274,0.4222274,0,0,0,0.4222274,30.91653,0,0,0,0.1305381,0.4444498,0.4222274,0,0,2.902621,1.94133,0,0.3139118,-0.3139118,2.915452,48.59077,0.2045539,0.4644501,0.1044305,0,2.071868
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.7220175,0.7220175,0,0,0,0.7220175,15.48631,0,0.0000000000000001110223,0,0.1118139,0.7600184,0.7220175,0,0,3.251412,1.627418,0,0.6482046,-0.6482046,2.232184,37.203,0.2045539,0.7942193,0.08945108,0,1.739232
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.5246856,0.5246856,0,-1,0,0.5246856,37.13061,0,0,0,0.194819,0.5523006,0.5246856,0,0,3.971639,0.9792137,0,0.3574816,-0.3574816,1.855366,30.9227,0.2045539,0.5771541,0.1558552,0,1.174033
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.897631,1.897631,1.7,0,0.5202,1.897631,9.955037,0.0000000000000001387779,0,0,0.1889099,0.2080327,0.197631,0,0,4.368841,0.6217321,0,0.01912279,-0.01912279,1.835208,30.58674,0.2045539,2.087394,0.1511279,1.7,0.8106419
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,3.80611,2.455809,1.7,0,0.5202,2.455809,7.858052,0,1.350301,1.877576,0.1929787,0.795588,0.7558085,0,0,4.390089,0.6026093,0,0.6026093,-0.6026093,1.200002,20,0.2045539,4.186721,0.154383,1.7,0.795588
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.3320353,0.3320353,1.7,0,0.5202,0.3320353,161.0103,0.0000000000000002220446,0,0,0.5346111,0,0,1.367965,1.299566,5.059654,0,1.834177,0,1.834177,2.940056,49.00084,0.2045656,0.3652389,0.4276889,1.7,0.5346111
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.897709,1.897709,1.7,0,0.5202,1.897709,24.94573,0,0,0,0.4733974,0.2081152,0.1977094,0,0,3.225477,1.65076,0.2652822,0,0.2652822,3.191725,53.19531,0.204588,2.08748,0.3787179,1.7,2.124157
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,1.395524,1.38,0,-1,0,1.38,21.84095,0,0.0155243,0.1550767,0.3014051,1.452632,1.38,0,0,2.960195,1.889514,0,1.151226,-1.151226,1.978226,32.97036,0.204588,1.535077,0.2411241,0,2.190919
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.683145,1.683145,1.7,0,0.5202,1.683145,12.43152,0,0,0,0.2092405,0,0,0.01685506,0.0160123,4.239335,0.7382873,0.2252528,0,0.2252528,2.191919,36.53191,0.2046075,1.851459,0.1673924,1.7,0.9475278
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.699286,1.699286,1.7,0,0.5202,1.699286,0.843816,-0.0000000000000000001084202,0,0,0.01433885,0,0,0.0007140981,0.0006783932,4.014082,0.9410148,0.01501724,0,0.01501724,2.206166,36.76936,0.2046088,1.869215,0.01147108,1.7,0.9553537
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.4947111,0.4947111,1.7,0,0.5202,0.4947111,14.08743,0,0,0,0.06969205,0,0,1.205289,1.145024,3.999065,0.9545304,1.214717,0,1.214717,3.358547,55.97567,0.204747,0.5441822,0.05575364,1.7,1.024222
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.924064,0.924064,1.7,0,0.5202,0.924064,3.607338,0,0,0,0.03333412,0,0,0.7759359,0.7371392,2.784348,2.047775,0.7704733,0,0.7704733,4.089482,68.1579,0.2048348,1.01647,0.0266673,1.7,2.081109
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.013875,2.741201,0,0,0,4.089482,68.1579,0.2048348,0,0,0,2.741201
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,2.560052,1.38,0,-1,0,1.38,0,0,1.180052,1.436057,0,1.452632,1.38,0,0,2.013875,2.741201,0,1.452632,-1.452632,2.558274,42.63781,0.2048348,2.816057,0,0,2.741201
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,1.190646,1.190646,0,-1,0,1.190646,0,0,0,0.0855697,0,1.253312,1.190646,0,0,3.62791,1.28857,0,1.253312,-1.253312,1.237167,20.61942,0.2048348,1.309711,0,0,1.28857
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.2852015,0.03349492,0,-1,0,0.03349492,0,0,0.2517066,0.2802268,0,0.03525781,0.03349492,0,0,5.020479,0.03525781,0,0.03525781,-0.03525781,1.200002,20,0.2048348,0.3137217,0,0,0.03525781
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.04505964,0,0,-1,0,0,0,0,0.04505964,0.0495656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048348,0.0495656,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.4065402,0,0,-1,0,0,0,0,0.4065402,0.4471942,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048348,0.4471942,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1989864,0,0,-1,0,0,0,0,0.1989864,0.218885,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048348,0.218885,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.3943838,0,0,-1,0,0,0,0,0.3943838,0.4338222,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048348,0.4338222,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.06044577,0,0,-1,0,0,0,0,0.06044577,0.06649034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048348,0.06649034,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.2860701,0,0,-1,0,0,0,0,0.2860701,0.3146771,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048348,0.3146771,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.5892483,0.5892483,1.7,0,0.5202,0.5892483,0,0,0,0,0,0,0,1.110752,1.055214,5.059654,0,1.055214,0,1.055214,2.201066,36.68437,0.2049563,0.6481732,0,1.7,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.4710361,0.4710361,1.7,0,0.5202,0.4710361,7.835379,0,0,0,0.03690746,0,0,1.228964,1.167516,4.00444,0.9496927,1.204423,0,1.204423,3.343683,55.72793,0.2050935,0.5181397,0.02952597,1.7,0.9866002
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,2.631753,2.631753,1.7,0,0.5202,2.631753,3.076458,0,0,0,0.08096479,0.9807931,0.9317535,0,0,2.800017,2.033674,0,0.8998283,-0.8998283,2.39518,39.91959,0.2050935,2.894929,0.06477183,1.7,2.114638
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,3.799826,1.133845,1.491049,0,1.491049,3.809714,63.49511,0.2050994,0,0.0888395,1.7,1.244895
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,2.758566,1.38,0,-1,0,1.38,16.46636,0.0000000000000002220446,1.378566,1.654423,0.2272358,1.452632,1.38,0,0,2.308777,2.47579,0,1.225396,-1.225396,2.518033,41.96714,0.2050994,3.034423,0.1817886,0,2.703025
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,1.531562,1.531562,1.7,0,0.5202,1.531562,31.22759,0,0,0,0.4782698,0,0,0.1684381,0.1600162,3.670328,1.250394,0.6382861,0,0.6382861,3.123564,52.05931,0.2051576,1.684718,0.3826159,1.7,1.728664
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.7292076,0.7292076,1.7,0,0.5202,0.7292076,77.76641,0,0,0,0.5670786,0,0,0.9707924,0.9222528,3.032042,1.824851,1.489331,0,1.489331,4.536469,75.60765,0.2052389,0.8021284,0.4536629,1.7,2.39193
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.741488,1.741488,1.7,0,0.5202,1.741488,19.91456,0,0,0,0.3468097,0.04367125,0.04148769,0,0,1.54271,3.16525,0.3031384,0,0.3031384,4.824051,80.40069,0.205264,1.915636,0.2774478,1.7,3.512059
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,2.20235,2.20235,1.7,0,0.5202,2.20235,8.863433,0.0000000000000001110223,0,0,0.1952039,0.5287899,0.5023504,0,0,1.239572,3.438074,0,0.333586,-0.333586,4.47242,74.54018,0.205264,2.422585,0.1561631,1.7,3.633278
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,1.079361,1.079361,0,-1,0,1.079361,42.94873,0,0,0,0.463572,1.13617,1.079361,0,0,1.610223,3.104488,0,0.6725978,-0.6725978,3.76344,62.72387,0.205264,1.187297,0.3708576,0,3.56806
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,3.436615,3.08,1.7,0,0.5202,3.08,15.58897,0,0.3566149,0.7002764,0.4801403,1.452632,1.38,0,0,2.357554,2.43189,0,0.9724913,-0.9724913,2.738344,45.63898,0.205264,3.780276,0.3841122,1.7,2.91203
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.97763,1.97763,1.7,0,0.5202,1.97763,26.96486,0,0,0,0.5332652,0.2922422,0.2776301,0,0,3.4381,1.459399,0.2410229,0,0.2410229,2.966998,49.44987,0.205284,2.175393,0.4266121,1.7,1.992664
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.898327,0.898327,1.7,0,0.5202,0.898327,25.9569,0,0,0,0.2331778,0,0,0.801673,0.7615893,3.197077,1.67632,0.9947672,0,0.9947672,3.910717,65.1785,0.2053901,0.9881597,0.1865423,1.7,1.909497
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06170429,0,0,1.452632,1.38,2.20231,2.57161,1.441704,0,1.441704,5.278438,87.97379,0.2054057,0,0.04936343,1.7,2.633314
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,2.089764,1.38,0,-1,0,1.38,0,0,0.7097641,0.9187405,0,1.452632,1.38,0,0,0.7606055,3.869144,0,1.452632,-1.452632,3.74723,62.45371,0.2054057,2.29874,0,0,3.869144
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,2.29063,1.38,0,-1,0,1.38,0,0,0.9106302,1.139693,0,1.452632,1.38,0,0,2.374641,2.416512,0,1.452632,-1.452632,2.216022,36.93362,0.2054057,2.519693,0,0,2.416512
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.988676,0.9638808,0,0,0,2.216022,36.93362,0.2054057,0,0,0,0.9638808
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.3200116,0.3200116,0,-1,0,0.3200116,0,0,0,0,0,0.3368543,0.3200116,0,0,3.988676,0.9638808,0,0.3368543,-0.3368543,1.860946,31.01571,0.2054057,0.3520128,0,0,0.9638808
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.579487,0.579487,0,-1,0,0.579487,0,0,0.0000000000000001110223,0.04176059,0,0.6099864,0.579487,0,0,4.362958,0.6270265,0,0.6099864,-0.6099864,1.217964,20.29936,0.2054057,0.6374357,0,0,0.6270265
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.269312,0.01618811,0,-1,0,0.01618811,0,0,0.2531239,0.2800551,0,0.01704012,0.01618811,0,0,5.040721,0.01704012,0,0.01704012,-0.01704012,1.200002,20,0.2054057,0.2962432,0,0,0.01704012
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.3066956,0,0,-1,0,0,0,0,0.3066956,0.3373652,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054057,0.3373652,0,0,0
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.3078956,0,0,-1,0,0,0,0,0.3078956,0.3386851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054057,0.3386851,0,0,0
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.4398195,0,0,-1,0,0,0,0,0.4398195,0.4838015,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054057,0.4838015,0,0,0
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.176023,0,0,-1,0,0,0,0,0.176023,0.1936253,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054057,0.1936253,0,0,0
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.3886826,0.3886826,1.7,0,0.5202,0.3886826,0,0,0,0,0,0,0,1.311317,1.245752,5.059654,0,1.245752,0,1.245752,2.381826,39.69702,0.2055361,0.4275508,0,1.7,0
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.2298073,0.2298073,1.682439,0,0.5154058,0.2298073,13.63356,0.0000000000000002220446,0,0,0.03133091,0,0,1.452632,1.38,3.813903,1.121176,1.411331,0,1.411331,3.720732,62.01208,0.2056271,0.252788,0.02506473,1.7,1.152507
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.7677355,0.7677355,1.7,0,0.5202,0.7677355,38.7807,0,0,0,0.2977332,0,0,0.9322646,0.8856513,2.402572,2.391374,1.183384,0,1.183384,4.843389,80.72299,0.2057516,0.844509,0.2381865,1.7,2.689107
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,1.157822,1.157822,0,0,0,1.157822,67.10017,0,0.0000000000000002220446,0,0.7769002,1.21876,1.157822,0,0,1.219187,3.45642,0,0.4418594,-0.4418594,4.377628,72.96033,0.2057516,1.273604,0.6215202,0,4.233321
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.9763733,0.9763733,0,-1,0,0.9763733,94.16243,0,0,0,0.9193769,1.027761,0.9763733,0,0,1.710142,3.014561,0,0.1083845,-0.1083845,4.263381,71.05621,0.2057516,1.074011,0.7355015,0,3.933938
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.67844,1.67844,1.7,0,0.5202,1.67844,77.98987,-0.000000000000000003469447,0,0,1.309013,0,0,0.02156006,0.02048206,1.83057,2.906176,1.329495,0,1.329495,5.524651,92.07733,0.205861,1.846284,1.04721,1.7,4.215189
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,1.045173,1.045173,0,0,0,1.045173,120.7324,0,0,0,1.261863,1.100182,1.045173,0,0,0.5010744,4.102722,0.1616806,0,0.1616806,5.678035,94.63372,0.205828,1.149691,1.00949,0,5.364585
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0.6875748,0,0,1.026969,0,0,0,0,0.3393939,4.248234,0.3393939,0,0.3393939,6.000012,100,0.2057586,0,0.8215749,0,5.275203
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.7638811,0.7638811,0,0,0,0.7638811,129.6414,0.1862211,0,0,0.9903065,0.8040854,0.7638811,0,0,0,4.553689,0,0,0,6.000012,100,0.2057586,0.8402693,0.7922452,0,5.543995
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,1.142531,1.142531,0,-1,0,1.142531,101.0612,0,0,0,1.154656,1.202664,1.142531,0,0,0,4.553689,0,0.0480088,-0.0480088,5.949406,99.15657,0.2057586,1.256784,0.9237246,0,5.708344
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.7038559,0,0,0.757199,0,0,0,0,0.05334311,4.50568,0.05334311,0,0.05334311,6.000012,100,0.2057478,0,0.6057592,0,5.262879
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.8868467,0.8868467,0,0,0,0.8868467,79.59372,0,0,0,0.7058743,0.9335228,0.8868467,0,0,0,4.553689,0,0.2276485,-0.2276485,5.760049,96.00063,0.2057478,0.9755313,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.2599717,0.2599717,0,0,0,0.2599717,129.2389,0,0,0,0.3359846,0.2736544,0.2599717,0,0,0.2529428,4.32604,0.06233018,0,0.06233018,5.819181,96.98615,0.205735,0.2859689,0.2687877,0,4.662025
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.8303888,0.8303888,0,0,0,0.8303888,8.667541,0,0,0,0.07197428,0.8740935,0.8303888,0,0,0.1906126,4.382138,0,0.8021192,-0.8021192,4.973673,82.89439,0.205735,0.9134277,0.05757943,0,4.454112
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,1.297996,1.297996,0,-1,0,1.297996,0,0,0,0.04779525,0,1.366311,1.297996,0,0,1.081856,3.580018,0,1.366311,-1.366311,3.533455,58.89079,0.205735,1.427795,0,0,3.580018
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.763493,1.38,0,-1,0,1.38,0,0,0.3834925,0.5598418,0,1.452632,1.38,0,0,2.59998,2.213707,0,1.452632,-1.452632,2.002246,33.37071,0.205735,1.939842,0,0,2.213707
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.214015,0.7610756,0,0,0,2.002246,33.37071,0.205735,0,0,0,0.7610756
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.3988226,0.3988226,0,-1,0,0.3988226,0,0,0.00000000000000005551115,0,0,0.4198132,0.3988226,0,0,4.214015,0.7610756,0,0.4198132,-0.4198132,1.559724,25.99536,0.205735,0.4387048,0,0,0.7610756
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.03432804,0.03432804,0,-1,0,0.03432804,0,0,0.000000000000000006938894,0,0,0.03613478,0.03432804,0,0,4.680474,0.3412623,0,0.03613478,-0.03613478,1.521635,25.36053,0.205735,0.03776085,0,0,0.3412623
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.04732617,0.04732617,0,-1,0,0.04732617,0,0,0.000000000000000006938894,0,0,0.04981702,0.04732617,0,0,4.720624,0.3051275,0,0.04981702,-0.04981702,1.469123,24.48534,0.205735,0.05205879,0,0,0.3051275
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.4362965,0.242545,0,-1,0,0.242545,0,0,0.1937515,0.2373811,0,0.2553105,0.242545,0,0,4.775976,0.2553105,0,0.2553105,-0.2553105,1.200002,20,0.205735,0.4799261,0,0,0.2553105
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1994508,0,0,-1,0,0,0,0,0.1994508,0.2193959,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205735,0.2193959,0,0,0
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.4012675,0,0,-1,0,0,0,0,0.4012675,0.4413943,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205735,0.4413943,0,0,0
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.0609265,0,0,-1,0,0,0,0,0.0609265,0.06701915,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205735,0.06701915,0,0,0
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.3110881,0.3110881,1.7,0,0.5202,0.3110881,0,0,0,0,0,0,0,1.388912,1.319466,5.059654,0,1.319466,0,1.319466,2.451758,40.86255,0.2058493,0.3421969,0,1.7,0
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.5866891,0.5866891,1.7,0,0.5202,0.5866891,6.096244,0,0,0,0.03576599,0,0,1.113311,1.057645,3.740188,1.18752,1.093411,0,1.093411,3.489059,58.15087,0.205971,0.6453579,0.02861279,1.7,1.223286
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.904185,1.904185,1.7,0,0.5202,1.904185,11.22114,0.0000000000000001387779,0,0,0.2136712,0.2149316,0.204185,0,0,2.646777,2.17159,0,0.001260323,-0.001260323,3.487731,58.12873,0.205971,2.094604,0.170937,1.7,2.385261
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.817549,1.817549,1.7,0,0.5202,1.817549,27.62925,0,0,0,0.5021752,0.1237358,0.117549,0,0,2.648177,2.17033,0.3784394,0,0.3784394,3.84675,64.11237,0.2060017,1.999304,0.4017402,1.7,2.672505
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,0,-1,0,0,0,0,0,0,1.078187,0,0,0,0,2.269737,2.510925,1.078187,0,1.078187,4.869607,81.15997,0.2057822,0,0.8625492,0,3.589112
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.08198909,0,0,1.27354,0,0,0,0,1.191551,3.481293,1.191551,0,1.191551,6.000012,100,0.2055401,0,1.018832,0,4.754833
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,2.241753,2.241753,0.9892137,0,0.3261553,2.241753,58.8139,0,0,0,1.318463,1.318463,1.252539,0,0,0,4.553689,0,0,0,6.000012,100,0.2055401,2.465929,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,1.064221,1.064221,0,0,0,1.064221,127.4173,0.2357686,0,0,1.356001,1.120233,1.064221,0,0,0,4.553689,0,0,0,6.000012,100,0.2055401,1.170643,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,2.422495,2.422495,1.676358,0,0.5137456,2.422495,32.42143,0.0000000000000001110223,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.2055401,2.664744,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.795324,0.795324,0,-1,0,0.795324,110.4101,0.04093456,0,0,0.8781177,0.8371831,0.795324,0,0,0,4.553689,0,0,0,6.000012,100,0.2055401,0.8748564,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2055401,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,2.429461,2.429461,1.7,0,0.5202,2.429461,19.35683,0.0000000000000001110223,0,0,0.4702667,0.7678543,0.7294616,0,0,0,4.553689,0,0.2975876,-0.2975876,5.686327,94.77193,0.2055401,2.672408,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.796698,1.796698,1.7,0,0.5202,1.796698,8.574967,0,0,0,0.1540663,0.1017873,0.09669796,0,0,0.3306529,4.256101,0.05227894,0,0.05227894,5.735923,95.59853,0.2055444,1.976368,0.123253,1.7,4.410168
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,1.138102,1.138102,0,0,0,1.138102,4.465118,0,0,0,0.05081761,1.198002,1.138102,0,0,0.278374,4.303153,0,1.147185,-1.147185,4.526685,75.4446,0.2055444,1.251912,0.04065409,0,4.35397
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.553023,3.155968,0,0,0,4.526685,75.4446,0.2055444,0,0,0,3.155968
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.8001949,0.8001949,0,-1,0,0.8001949,0,0,0.0000000000000001110223,0,0,0.8423104,0.8001949,0,0,1.553023,3.155968,0,0.8423104,-0.8423104,3.638811,60.64674,0.2055444,0.8802143,0,0,3.155968
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.488924,2.313658,0,0,0,3.638811,60.64674,0.2055444,0,0,0,2.313658
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.479177,0.479177,0,-1,0,0.479177,0,0,0.0000000000000001110223,0,0,0.5043968,0.479177,0,0,2.488924,2.313658,0,0.5043968,-0.5043968,3.107131,51.7854,0.2055444,0.5270947,0,0,2.313658
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.049365,1.809261,0,0,0,3.107131,51.7854,0.2055444,0,0,0,1.809261
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.2187706,0.2187706,0,-1,0,0.2187706,0,0,0.00000000000000002775558,0,0,0.2302848,0.2187706,0,0,3.049365,1.809261,0,0.2302848,-0.2302848,2.864389,47.73972,0.2055444,0.2406476,0,0,1.809261
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.2322101,0.2322101,0,-1,0,0.2322101,0,0,0.00000000000000002775558,0,0,0.2444316,0.2322101,0,0,3.305237,1.578976,0,0.2444316,-0.2444316,2.606735,43.4455,0.2055444,0.2554311,0,0,1.578976
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.3692786,0.3692786,0,-1,0,0.3692786,0,0,0,0,0,0.3887143,0.3692786,0,0,3.576828,1.334544,0,0.3887143,-0.3887143,2.196995,36.6165,0.2055444,0.4062064,0,0,1.334544
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.5945014,0.5945014,0,-1,0,0.5945014,0,0,0,0,0,0.625791,0.5945014,0,0,4.008732,0.9458299,0,0.625791,-0.625791,1.537353,25.6225,0.2055444,0.6539516,0,0,0.9458299
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.08901919,0.08901919,0,-1,0,0.08901919,0,0,0,0,0,0.09370442,0.08901919,0,0,4.704056,0.3200389,0,0.09370442,-0.09370442,1.43858,23.97628,0.2055444,0.09792111,0,0,0.3200389
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1877823,0.1877823,0,0,0,0.1877823,0,0,0,0,0,0.1976655,0.1877823,0,0,4.808172,0.2263345,0,0.1976655,-0.1976655,1.230222,20.50366,0.2055444,0.2065605,0,0,0.2263345
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,5.0278,0.02866893,0.0171021,0,0.0171021,1.246447,20.77407,0.2055409,0,0.01368168,0,0.04577103
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.870236,1.870236,1.7,0,0.5202,1.870236,21.17912,0,0,0.2401425,0.3960994,0.1791954,0.1702356,0,0,5.010698,0.04406082,0.216904,0,0.216904,1.45222,24.20362,0.2055586,2.057259,0.3168795,1.7,0.4401602
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,1.005901,1.005901,1.7,0,0.5202,1.005901,83.87909,0,0,0,0.8437409,0,0,0.6940986,0.6593937,4.793794,0.2392745,1.503135,0,1.503135,2.878218,47.97021,0.2056352,1.106492,0.6749927,1.7,1.083015
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,1.0997,1.0997,0,-1,0,1.0997,78.91544,0,0,0,0.8678332,1.157579,1.0997,0,0,3.290659,1.592096,0,0.289746,-0.289746,2.572799,42.87991,0.2056352,1.20967,0.6942666,0,2.459929
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0,0,0,0.943996,0,0,0,0,3.612599,1.30235,0.943996,0,0.943996,3.468353,57.80576,0.2054441,0,0.7551968,0,2.246346
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,1.299041,1.299041,1.7,0,0.5202,1.299041,105.095,0,0,0,1.365227,0,0,0.4009592,0.3809112,2.668603,2.151946,1.746139,0,1.746139,5.124885,85.41458,0.2054716,1.428945,1.092182,1.7,3.517173
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,0.5504923,0,0,1.472957,0,0,0,0,0.9224647,3.723471,0.9224647,0,0.9224647,6.000012,100,0.2052855,0,1.178366,0,5.196428
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,3.540303,3.08,1.7,0,0.5202,3.08,38.85209,0,0.4603035,0.8143339,1.196644,1.452632,1.38,0,0,0,4.553689,0,0.2559872,-0.2559872,5.730178,95.50277,0.2052855,3.894334,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,2.519906,1.38,0,-1,0,1.38,61.28329,0,1.139906,1.391896,0.8457094,1.452632,1.38,0,0,0.2844302,4.297702,0,0.6069221,-0.6069221,5.090425,84.84026,0.2052855,2.771896,0.6765676,0,5.143411
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,1.377578,1.377578,1.517072,0,0.4702605,1.377578,58.94061,0,0,0,0.8119528,0,0,0.1394936,0.1325189,0.9587882,3.69078,0.9444717,0,0.9444717,5.98643,99.77364,0.2053663,1.515336,0.6495622,1.7,4.502732
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.595227,0,0,0.6095434,0,0,0,0,0.01431645,4.540804,0.01431645,0,0.01431645,6.000012,100,0.2053635,0,0.4876347,0,5.150348
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,1.216938,1.216938,0,0,0,1.216938,27.75758,0,0,0,0.3377925,1.280987,1.216938,0,0,0,4.553689,0,0.9431947,-0.9431947,5.005797,83.42979,0.2053635,1.338632,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.728976,1.728976,1.7,0,0.5202,1.728976,4.287888,0,0,0,0.07413655,0.030501,0.02897595,0,0,1.047994,3.610494,0.04363554,0,0.04363554,5.047194,84.11973,0.205367,1.901874,0.05930924,1.7,3.684631
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.7958745,0.7958745,0,-1,0,0.7958745,0,0,0.0000000000000001110223,0,0,0.8377627,0.7958745,0,0,1.004359,3.649766,0,0.8377627,-0.8377627,4.164114,69.40177,0.205367,0.8754619,0,0,3.649766
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.935206,2.812004,0,0,0,4.164114,69.40177,0.205367,0,0,0,2.812004
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.5925782,0.5925782,0,-1,0,0.5925782,0,0,0.0000000000000001110223,0,0,0.6237665,0.5925782,0,0,1.935206,2.812004,0,0.6237665,-0.6237665,3.506607,58.44333,0.205367,0.651836,0,0,2.812004
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.3388315,0.3388315,0,-1,0,0.3388315,0,0,0.00000000000000005551115,0,0,0.3566647,0.3388315,0,0,2.62828,2.188237,0,0.3566647,-0.3566647,3.130649,52.17738,0.205367,0.3727147,0,0,2.188237
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.2570198,0.2570198,0,-1,0,0.2570198,0,0,0,0,0,0.2705471,0.2570198,0,0,3.024574,1.831572,0,0.2705471,-0.2705471,2.845467,47.42436,0.205367,0.2827217,0,0,1.831572
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.1577622,0.1577622,0,-1,0,0.1577622,0,0,0,0,0,0.1660655,0.1577622,0,0,3.325182,1.561025,0,0.1660655,-0.1660655,2.670419,44.5069,0.205367,0.1735384,0,0,1.561025
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.3794984,0.3794984,0,-1,0,0.3794984,0,0,0.00000000000000005551115,0,0,0.399472,0.3794984,0,0,3.509699,1.39496,0,0.399472,-0.399472,2.249339,37.4889,0.205367,0.4174482,0,0,1.39496
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.01081695,0.01081695,0,-1,0,0.01081695,0,0,0.000000000000000001734723,0,0,0.01138626,0.01081695,0,0,3.953557,0.9954878,0,0.01138626,-0.01138626,2.237336,37.28887,0.205367,0.01189864,0,0,0.9954878
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.03048391,0.03048391,0,-1,0,0.03048391,0,0,0.000000000000000003469447,0,0,0.03208832,0.03048391,0,0,3.966208,0.9841015,0,0.03208832,-0.03208832,2.203512,36.72513,0.205367,0.0335323,0,0,0.9841015
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.6870905,0.6870905,0,-1,0,0.6870905,0,0,0,0,0,0.7232531,0.6870905,0,0,4.001862,0.9520132,0,0.7232531,-0.7232531,1.441137,24.0189,0.205367,0.7557995,0,0,0.9520132
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.1118744,0.1118744,0,0,0,0.1118744,0,0,0,0,0,0.1177625,0.1118744,0,0,4.805477,0.2287601,0,0.1177625,-0.1177625,1.317004,21.95003,0.205367,0.1230618,0,0,0.2287601
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.4056101,0.4056101,1.7,0,0.5202,0.4056101,8.809103,0,0,0,0.03573062,0,0,1.29439,1.22967,4.936324,0.1109976,1.265401,0,1.265401,2.517469,41.95773,0.2054913,0.4461712,0.02858449,1.7,0.1467282
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.807388,1.807388,1.7,0,0.5202,1.807388,8.779798,0,0,0,0.158685,0.1130402,0.1073882,0,0,3.670923,1.249858,0.04564483,0,0.04564483,2.560771,42.67944,0.205495,1.988127,0.126948,1.7,1.408543
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,1.43513,1.43513,1.7,0,0.5202,1.43513,21.35866,0,0,0,0.3065246,0,0,0.2648698,0.2516263,3.625278,1.290939,0.5581509,0,0.5581509,3.09028,51.50456,0.2055479,1.578643,0.2452197,1.7,1.597463
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.624646,1.38,0,-1,0,1.38,36.1892,0.0000000000000002220446,0.2446464,0.407111,0.4994109,1.452632,1.38,0,0,3.067127,1.793275,0,0.9532207,-0.9532207,2.085497,34.75822,0.2055479,1.787111,0.3995287,0,2.292686
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,3.879069,3.08,1.7,0,0.5202,3.08,28.231,0.0000000000000002220446,0.7990693,1.603717,0.8695146,1.452632,1.38,0,0,4.126261,0.840054,0,0.5831169,-0.5831169,1.470838,24.51392,0.2055479,4.266976,0.6956117,1.7,1.709569
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.06249071,0.06249071,1.515122,0,0.4697284,0.06249071,1836.629,0,0,0,1.147722,0,0,1.452632,1.38,4.774168,0.2569371,2.527722,0,2.527722,3.868846,64.48064,0.2053633,0.06873978,0.9181778,1.7,1.404659
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,1.555684,1.555684,1.7,0,0.5202,1.555684,74.81674,0,0,0,1.163912,0,0,0.1443164,0.1371005,2.246446,2.531887,1.301012,0,1.301012,5.103095,85.05141,0.2054726,1.711252,0.9311295,1.7,3.695799
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.1171703,0.1171703,0,0,0,0.1171703,818.5441,0,0,0,0.9590904,0.1233371,0.1171703,0,0,0.9454341,3.702798,0.8357532,0,0.8357532,5.895959,98.2658,0.2053052,0.1288873,0.7672723,0,4.661889
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.629942,1.38,0,-1,0,1.38,58.90018,0.0000000000000002220446,0.2499419,0.4129361,0.8128225,1.452632,1.38,0,0,0.1096809,4.454976,0,0.6398091,-0.6398091,5.221541,87.02552,0.2053052,1.792936,0.650258,0,5.267798
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,1.593489,1.593489,1.439457,0,0.4490717,1.593489,61.67091,0.0000000000000001110223,0,0,0.9827195,0.1621396,0.1540326,0,0,0.8205798,3.815167,0.8205798,0,0.8205798,6.000012,100,0.2053714,1.752838,0.7861756,1.7,4.797886
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,2.504817,2.504817,1.7,0,0.5202,2.504817,21.36369,0,0,0,0.5351213,0.8471757,0.8048169,0,0,0,4.553689,0,0.3120543,-0.3120543,5.671078,94.51778,0.2053714,2.755299,0.4280971,1.7,5.08881
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.727191,1.727191,1.7,0,0.5202,1.727191,11.57348,0,0,0,0.1998962,0.02862232,0.02719121,0,0,0.346727,4.241635,0.1712739,0,0.1712739,5.833562,97.22585,0.2053853,1.89991,0.159917,1.7,4.441531
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.3957803,0.3957803,0,0,0,0.3957803,16.80651,0,0,0,0.06651683,0.4166108,0.3957803,0,0,0.1754531,4.395781,0,0.350094,-0.350094,5.464531,91.07533,0.2053853,0.4353583,0.05321347,0,4.462298
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.2081081,0.2081081,0,-1,0,0.2081081,0,0,0.00000000000000002775558,0,0,0.2190611,0.2081081,0,0,0.5644464,4.045687,0,0.2190611,-0.2190611,5.23362,87.22683,0.2053853,0.2289189,0,0,4.045687
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,1.462578,1.38,0,-1,0,1.38,0,0,0.08257805,0.2288359,0,1.452632,1.38,0,0,0.8078477,3.826626,0,1.452632,-1.452632,3.702412,61.70675,0.2053853,1.608836,0,0,3.826626
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,1.553299,1.38,0,-1,0,1.38,0,0,0.1732994,0.3286294,0,1.452632,1.38,0,0,2.421883,2.373994,0,1.452632,-1.452632,2.171204,36.18666,0.2053853,1.708629,0,0,2.373994
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.87138,0.87138,0,-1,0,0.87138,0,0,0.0000000000000001110223,0.08322326,0,0.9172421,0.87138,0,0,4.035918,0.9213629,0,0.9172421,-0.9172421,1.204346,20.0724,0.2053853,0.958518,0,0,0.9213629
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.055076,0.004120777,0,0,0,1.204346,20.0724,0.2053853,0,0,0,0.004120777
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.055076,0.004120777,0,0,0,1.204346,20.0724,0.2053853,0,0,0,0.004120777
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.055076,0.004120777,0,0,0,1.204346,20.0724,0.2053853,0,0,0,0.004120777
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.055076,0.004120777,0,0,0,1.204346,20.0724,0.2053853,0,0,0,0.004120777
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.2306619,0.003914738,0,-1,0,0.003914738,0,0,0.2267472,0.2498134,0,0.004120777,0.003914738,0,0,5.055076,0.004120777,0,0.004120777,-0.004120777,1.200002,20,0.2053853,0.2537281,0,0,0.004120777
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.002509763,0,0,-1,0,0,0,0,0.002509763,0.002760739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2053853,0.002760739,0,0,0
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.312133,0.312133,1.7,0,0.5202,0.312133,0,0,0,0,0,0,0,1.387867,1.318474,5.059654,0,1.318474,0,1.318474,2.450816,40.84686,0.205498,0.3433463,0,1.7,0
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02710302,0,0,1.452632,1.38,3.741181,1.186626,1.407103,0,1.407103,3.785712,63.09507,0.2055199,0,0.02168242,1.7,1.213729
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2622637,0,0,1.452632,1.38,2.334078,2.453019,1.642264,0,1.642264,5.343699,89.06149,0.2054949,0,0.209811,1.7,2.715283
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.7476453,0.7476453,0,0,0,0.7476453,37.36761,0,0.0000000000000001110223,0,0.2793772,0.7869951,0.7476453,0,0,0.6918139,3.931056,0,0.5076179,-0.5076179,4.808623,80.14356,0.2054949,0.8224099,0.2235017,0,4.210433
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,1.479883,1.38,0,-1,0,1.38,60.71825,0.0000000000000002220446,0.09988269,0.247871,0.8379118,1.452632,1.38,0,0,1.255834,3.423439,0,0.6147198,-0.6147198,4.160652,69.34406,0.2054949,1.627871,0.6703295,0,4.26135
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.7457985,0.7457985,0,0,0,0.7457985,157.6304,0,0,0,1.175605,0.785051,0.7457985,0,0,1.938856,2.808719,0.3905539,0,0.3905539,4.531164,75.51925,0.2054171,0.8203783,0.9404839,0,3.984324
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,3.787237,3.08,1.7,0,0.5202,3.08,31.80709,0.0000000000000002220446,0.7072368,1.08596,0.9796582,1.452632,1.38,0,0,1.548302,3.160217,0,0.4729733,-0.4729733,4.032606,67.20997,0.2054171,4.16596,0.7837266,1.7,4.139875
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,1.03286,0,0.3380707,0,0,0,0,0,1.092611,0,0,1.03286,0.9812167,2.073828,2.687244,2.073828,0,2.073828,6.000012,100,0.2051834,0,0.8740889,1.7,3.779855
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.66588,0.66588,0,0,0,0.66588,221.6413,0.7749389,0,0,1.475865,0.7009262,0.66588,0,0,0,4.553689,0,0,0,6.000012,100,0.2051834,0.7324679,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.2317851,0.2317851,0,-1,0,0.2317851,419.1125,0.7274562,0,0,0.9714406,0.2439844,0.2317851,0,0,0,4.553689,0,0,0,6.000012,100,0.2051834,0.2549637,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.01170538,0.01170538,0,0,0,0.01170538,5999.9,0.6899899,0,0,0.7023113,0.01232146,0.01170538,0,0,0,4.553689,0,0,0,6.000012,100,0.2051834,0.01287592,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.2085231,0.2085231,0,0,0,0.2085231,198.7641,0.194971,0,0,0.4144689,0.219498,0.2085231,0,0,0,4.553689,0,0,0,6.000012,100,0.2051834,0.2293754,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2051834,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.1292697,0.1292697,0,0,0,0.1292697,59.44144,0,0,0,0.0768398,0.1360734,0.1292697,0,0,0,4.553689,0,0.05923361,-0.05923361,5.937574,98.95937,0.2051834,0.1421967,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,3.510119,1.38,0,-1,0,1.38,0,0,2.130119,2.481131,0,1.452632,1.38,0,0,0.06581513,4.494455,0,1.452632,-1.452632,4.406366,73.43929,0.2051834,3.861131,0,0,4.494455
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,2.579536,1.38,0,-1,0,1.38,0,0,1.199536,1.45749,0,1.452632,1.38,0,0,1.67985,3.041824,0,1.452632,-1.452632,2.875158,47.9192,0.2051834,2.83749,0,0,3.041824
