Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,2.010964,1.38,0,-1,0,1.38,0,0,0.6309642,0.8320606,0,1.452632,1.38,0,0,3.293885,1.589192,0,1.452632,-1.452632,1.34395,22.39912,0.2051834,2.21206,0,0,1.589192
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.90792,0.1365606,0,0,0,1.34395,22.39912,0.2051834,0,0,0,0.1365606
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.1175898,0.1175898,0,-1,0,0.1175898,0,0,0.00000000000000001387779,0,0,0.1237788,0.1175898,0,0,4.90792,0.1365606,0,0.1237788,-0.1237788,1.213476,20.22455,0.2051834,0.1293488,0,0,0.1365606
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.1590792,0.01214274,0,-1,0,0.01214274,0,0,0.1469365,0.1628444,0,0.01278183,0.01214274,0,0,5.045452,0.01278183,0,0.01278183,-0.01278183,1.200002,20,0.2051834,0.1749872,0,0,0.01278183
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.1996247,0,0,-1,0,0,0,0,0.1996247,0.2195871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051834,0.2195871,0,0,0
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1754144,0,0,-1,0,0,0,0,0.1754144,0.1929558,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051834,0.1929558,0,0,0
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.2656526,0,0,-1,0,0,0,0,0.2656526,0.2922178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051834,0.2922178,0,0,0
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.2358426,0,0,-1,0,0,0,0,0.2358426,0.2594269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051834,0.2594269,0,0,0
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.3233994,0.3233994,1.7,0,0.5202,0.3233994,0,0,0,0,0,0,0,1.376601,1.307771,5.059654,0,1.307771,0,1.307771,2.440663,40.67763,0.2052978,0.3557393,0,1.7,0
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02490513,0,0,1.452632,1.38,3.751884,1.176993,1.404905,0,1.404905,3.773473,62.89108,0.2053203,0,0.01992411,1.7,1.201899
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.3632067,0.3632067,1.7,0,0.5202,0.3632067,44.01332,0,0,0,0.1598593,0,0,1.336793,1.269954,2.346979,2.441408,1.429813,0,1.429813,5.129912,85.49837,0.20541,0.3995274,0.1278875,1.7,2.601268
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,0.9171657,3.72824,0.1863884,0,0.1863884,5.306736,88.44542,0.2053732,0,0.1491107,0,3.914628
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,1.295269,1.295269,0,-1,0,1.295269,19.27656,0,0,0.04479581,0.2496833,1.363441,1.295269,0,0,0.7307773,3.895989,0,1.113758,-1.113758,4.132732,68.87873,0.2053732,1.424796,0.1997467,0,4.145673
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,1.968286,2.782232,0.4628635,0,0.4628635,4.571843,76.19723,0.2052816,0,0.3702908,0,3.245095
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,1.505422,3.198809,0.6081985,0,0.6081985,5.148831,85.81367,0.2051615,0,0.4865589,0,3.807007
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.6952339,0.6952339,0,0,0,0.6952339,95.5989,0.0000000000000001110223,0,0,0.664636,0.7318252,0.6952339,0,0,0.8972238,3.746188,0,0.06718923,-0.06718923,5.078007,84.63329,0.2051615,0.7647574,0.5317088,0,4.410823
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,1.5018,1.5018,1.7,0,0.5202,1.5018,21.08886,0.00000000000000002775558,0,0,0.3167124,0,0,0.1982002,0.1882901,0.9718785,3.678998,0.5050026,0,0.5050026,5.557095,92.61806,0.2052074,1.65198,0.25337,1.7,3.995711
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,-1,0,0,0,0.2229492,0,0,0.6898251,0,0,0,0,0.4668759,4.133501,0.4668759,0,0.4668759,6.000012,100,0.2051153,0,0.55186,0,4.823326
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.2052329,0.2052329,0,0,0,0.2052329,126.5476,0.04368258,0,0,0.2597172,0.2160346,0.2052329,0,0,0,4.553689,0,0,0,6.000012,100,0.2051153,0.2257562,0.2077737,0,4.813406
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,1.03043,1.03043,0,0,0,1.03043,7.645388,0,0.0000000000000002220446,0,0.07878038,1.084663,1.03043,0,0,0,4.553689,0,1.005883,-1.005883,4.939718,82.32848,0.2051153,1.133473,0.0630243,0,4.632469
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,1.501751,1.501751,1.7,0,0.5202,1.501751,2.195525,0.00000000000000002775558,0,0,0.03297131,0,0,0.1982492,0.1883368,1.117648,3.547806,0.2213081,0,0.2213081,5.14967,85.82766,0.2051386,1.651926,0.02637705,1.7,3.580777
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,0.8963395,3.746983,0.03000016,0,0.03000016,5.17813,86.302,0.2051327,0,0.02400013,0,3.776983
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.7214892,0.7214892,0,-1,0,0.7214892,0,0,0.0000000000000001110223,0,0,0.7594623,0.7214892,0,0,0.8663393,3.773983,0,0.7594623,-0.7594623,4.377587,72.95963,0.2051327,0.7936381,0,0,3.773983
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.710186,3.014521,0,0,0,4.377587,72.95963,0.2051327,0,0,0,3.014521
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,1.21085,1.21085,0,-1,0,1.21085,0,0,0.0000000000000002220446,0,0,1.274579,1.21085,0,0,1.710186,3.014521,0,1.274579,-1.274579,3.034062,50.5676,0.2051327,1.331935,0,0,3.014521
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.126385,1.739942,0,0,0,3.034062,50.5676,0.2051327,0,0,0,1.739942
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.126385,1.739942,0,0,0,3.034062,50.5676,0.2051327,0,0,0,1.739942
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.02154227,0.02154227,0,-1,0,0.02154227,0,0,0.000000000000000003469447,0,0,0.02267607,0.02154227,0,0,3.126385,1.739942,0,0.02267607,-0.02267607,3.01016,50.16923,0.2051327,0.0236965,0,0,1.739942
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.151581,1.717266,0,0,0,3.01016,50.16923,0.2051327,0,0,0,1.717266
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.3348407,0.3348407,0,-1,0,0.3348407,0,0,0.00000000000000005551115,0,0,0.3524639,0.3348407,0,0,3.151581,1.717266,0,0.3524639,-0.3524639,2.63863,43.97708,0.2051327,0.3683247,0,0,1.717266
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.543207,1.364802,0,0,0,2.63863,43.97708,0.2051327,0,0,0,1.364802
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.6109707,0.6109707,0,-1,0,0.6109707,0,0,0,0,0,0.643127,0.6109707,0,0,3.543207,1.364802,0,0.643127,-0.643127,1.960715,32.67852,0.2051327,0.6720677,0,0,1.364802
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.291253,0.291253,0,0,0,0.291253,0,0,0.00000000000000005551115,0,0,0.3065821,0.291253,0,0,4.257793,0.7216752,0,0.3065821,-0.3065821,1.637549,27.29243,0.2051327,0.3203783,0,0,0.7216752
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.3549662,0.3549662,0,0,0,0.3549662,6.930947,0,0.00000000000000005551115,0,0.02460252,0.3736486,0.3549662,0,0,4.59844,0.4150931,0,0.3490461,-0.3490461,1.269622,21.16032,0.2051327,0.3904628,0.01968201,0,0.4396956
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,1.194572,1.194572,1.7,0,0.5202,1.194572,8.465769,0,0,0,0.1011297,0,0,0.5054275,0.4801562,4.986269,0.06604697,0.5812859,0,0.5812859,1.821078,30.35124,0.2051934,1.31403,0.08090379,1.7,0.1671767
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,2.787155,2.435638,1.7,0,0.5202,2.435638,7.601787,0,0.3515167,0.7709478,0.1851521,0.7743563,0.7356385,0,0,4.404983,0.5892043,0,0.5892043,-0.5892043,1.200002,20,0.2051934,3.065871,0.1481216,1.7,0.7743563
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,0,-1,0,0,0,0,0,0,0.2436326,0,0,0,0,5.059654,0,0.2436326,0,0.2436326,1.431133,23.85216,0.2051454,0,0.1949061,0,0.2436326
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.8523316,0.8523316,1.7,0,0.5202,0.8523316,121.5836,0,0,0,1.036295,0,0,0.8476683,0.8052849,4.816022,0.2192693,1.84158,0,1.84158,3.178209,52.97005,0.205154,0.9375648,0.8290363,1.7,1.255565
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.443903,0,0,1.452632,1.38,2.974442,1.876692,2.823903,0,2.823903,5.857198,97.61977,0.2048981,0,1.155122,1.7,3.320594
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,1.265106,1.265106,0.425,0,0.172125,1.265106,114.6108,0.415087,0,0,1.449948,0.8843226,0.8401065,0,0,0.1505388,4.418204,0.1505388,0,0.1505388,6.000012,100,0.2048686,1.391617,1.159959,1.7,5.868153
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,1.42973,1.42973,0.5356678,0,0.2023373,1.42973,65.8249,0,0,0,0.9411186,0.9411186,0.8940627,0,0,0,4.553689,0,0,0,6.000012,100,0.2048686,1.572703,0.7528949,1.7,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,2.810182,1.38,0,-1,0,1.38,70.1004,0,1.430182,1.7112,0.9673854,1.452632,1.38,0,0,0,4.553689,0,0.4852462,-0.4852462,5.488518,91.47511,0.2048686,3.0912,0.7739083,0,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.3350085,0,0,0.8741708,0,0,0,0,0.5391624,4.068443,0.5391624,0,0.5391624,6.000012,100,0.204763,0,0.6993367,0,4.942614
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.35149,0.35149,0,0,0,0.35149,129.3929,0.08481367,0,0,0.4548031,0.3699895,0.35149,0,0,0,4.553689,0,0,0,6.000012,100,0.204763,0.386639,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,1.200012,1.200012,0,0,0,1.200012,10.72595,0,0.0000000000000002220446,0,0.1287127,1.263171,1.200012,0,0,0,4.553689,0,1.134458,-1.134458,4.804188,80.06964,0.204763,1.320013,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,1.260509,3.419231,0.07829994,0,0.07829994,4.87847,81.30767,0.2047477,0,0.06263995,0,3.497531
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.182209,3.489701,0,0,0,4.87847,81.30767,0.2047477,0,0,0,3.489701
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.621438,1.38,0,-1,0,1.38,0,0,0.241438,0.4035818,0,1.452632,1.38,0,0,1.182209,3.489701,0,1.452632,-1.452632,3.347262,55.78759,0.2047477,1.783582,0,0,3.489701
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796244,2.037069,0,0,0,3.347262,55.78759,0.2047477,0,0,0,2.037069
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.796244,2.037069,0,0,0,3.347262,55.78759,0.2047477,0,0,0,2.037069
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.6853241,0.6853241,0,-1,0,0.6853241,0,0,0.0000000000000001110223,0,0,0.7213938,0.6853241,0,0,2.796244,2.037069,0,0.7213938,-0.7213938,2.586846,43.11401,0.2047477,0.7538565,0,0,2.037069
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.597793,1.315675,0,0,0,2.586846,43.11401,0.2047477,0,0,0,1.315675
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.2094444,0.2094444,0,-1,0,0.2094444,0,0,0.00000000000000002775558,0,0,0.2204678,0.2094444,0,0,3.597793,1.315675,0,0.2204678,-0.2204678,2.354453,39.2408,0.2047477,0.2303889,0,0,1.315675
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.199131,0.199131,0,-1,0,0.199131,0,0,0.00000000000000002775558,0,0,0.2096116,0.199131,0,0,3.842757,1.095208,0,0.2096116,-0.2096116,2.133502,35.5583,0.2047477,0.2190441,0,0,1.095208
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.2838022,0.2838022,0,-1,0,0.2838022,0,0,0,0,0,0.2987391,0.2838022,0,0,4.075659,0.885596,0,0.2987391,-0.2987391,1.818604,30.31,0.2047477,0.3121824,0,0,0.885596
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.407591,0.5868568,0,0,0,1.818604,30.31,0.2047477,0,0,0,0.5868568
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.04750384,0.04750384,0,0,0,0.04750384,0,0,0.000000000000000006938894,0,0,0.05000404,0.04750384,0,0,4.407591,0.5868568,0,0.05000404,-0.05000404,1.765895,29.43152,0.2047477,0.05225423,0,0,0.5868568
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.1516043,0.1516043,0,0,0,0.1516043,2.127611,0,0,0,0.00322555,0.1595835,0.1516043,0,0,4.463151,0.5368528,0,0.1563579,-0.1563579,1.601079,26.6846,0.2047477,0.1667647,0.00258044,0,0.5400783
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.9988757,0.9988757,1.7,0,0.5202,0.9988757,1.537932,0,0,0,0.01536203,0,0,0.7011243,0.6660681,4.636882,0.3804949,0.6814302,0,0.6814302,2.247541,37.45893,0.2048218,1.098763,0.01228962,1.7,0.3958569
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,3.254637,2.753031,1.7,0,0.5202,2.753031,4.165308,0,0.5016053,0.9142199,0.1146723,1.108454,1.053032,0,0,3.955452,0.993782,0,0.993782,-0.993782,1.200002,20,0.2048218,3.580101,0.09173781,1.7,1.108454
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,2.478309,0.2488079,0,-1,0,0.2488079,105.2632,0,2.229501,2.676379,0.261903,0.261903,0.2488079,0,0,5.059654,0,0,0,0,1.200002,20,0.2048218,2.72614,0.2095224,0,0.261903
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,0,0,0,0,0,0,0,0,0.08416171,0,0,0,0,5.059654,0,0.08416171,0,0.08416171,1.279845,21.33071,0.2048053,0,0.06732937,0,0.08416171
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.5512789,0.5512789,1.7,0,0.5202,0.5512789,109.1657,0,0,0,0.6018076,0,0,1.148721,1.091285,4.975492,0.07574555,1.693093,0,1.693093,2.886054,48.1008,0.2048434,0.6064068,0.4814461,1.7,0.6775532
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.6065096,0.6065096,1.7,0,0.5202,0.6065096,152.8602,0,0,0,0.9271119,0,0,1.09349,1.038816,3.2824,1.599529,1.965928,0,1.965928,4.751097,79.18478,0.2048283,0.6671606,0.7416896,1.7,2.526641
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.136936,0.136936,0.8654292,0,0.2923622,0.136936,455.9822,0.0000000000000001110223,0,0,0.6244037,0,0,0.7284933,0.6920686,1.316472,3.368864,1.316472,0,1.316472,6.000012,100,0.204699,0.1506296,0.4995229,1.7,3.993268
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,1.439928,1.38,0,-1,0,1.38,41.09095,0.0000000000000002220446,0.05992792,0.2039207,0.567055,1.452632,1.38,0,0,0,4.553689,0,0.8855765,-0.8855765,5.066532,84.44204,0.204699,1.583921,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,3.508588,3.08,1.7,0,0.5202,3.08,13.04598,0,0.4285882,0.779447,0.4018163,1.452632,1.38,0,0,0.9839739,3.668113,0,1.050815,-1.050815,3.958876,65.98113,0.204699,3.859447,0.321453,1.7,4.069929
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.5404271,0.5404271,1.7,0,0.5202,0.5404271,30.04241,0,0,0,0.1623574,0,0,1.159573,1.101594,2.151546,2.617297,1.263952,0,1.263952,5.157966,85.96592,0.2048205,0.5944698,0.1298859,1.7,2.779655
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,0.8875949,3.754853,0.07018783,0,0.07018783,5.224552,87.07568,0.2048068,0,0.05615027,0,3.825041
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,2.893374,2.893374,1.7,0,0.5202,2.893374,2.730341,0,0,0.1027116,0.07899899,1.256183,1.193374,0,0,0.8174071,3.818022,0,1.177184,-1.177184,3.98369,66.39471,0.2048068,3.182712,0.06319919,1.7,3.897022
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.5849121,0.5849121,0,-1,0,0.5849121,0,0,0.0000000000000001110223,0,0,0.615697,0.5849121,0,0,2.12539,2.640838,0,0.615697,-0.615697,3.334689,55.57803,0.2048068,0.6434034,0,0,2.640838
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,1.473755,1.38,0,-1,0,1.38,0,0,0.09375481,0.2411303,0,1.452632,1.38,0,0,2.809497,2.025141,0,1.452632,-1.452632,1.803481,30.05795,0.2048068,1.62113,0,0,2.025141
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,3.903826,0.5438842,0,-1,0,0.5438842,0,0,3.359942,3.750325,0,0.5725096,0.5438842,0,0,4.423532,0.5725096,0,0.5725096,-0.5725096,1.200002,20,0.2048068,4.294209,0,0,0.5725096
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.5997404,0,0,-1,0,0,0,0,0.5997404,0.6597145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048068,0.6597145,0,0,0
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.3096359,0,0,-1,0,0,0,0,0.3096359,0.3405995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048068,0.3405995,0,0,0
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01730692,0,0,-1,0,0,0,0,0.01730692,0.01903762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048068,0.01903762,0,0,0
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.5013172,0,0,-1,0,0,0,0,0.5013172,0.5514489,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048068,0.5514489,0,0,0
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.5956069,0,0,-1,0,0,0,0,0.5956069,0.6551676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048068,0.6551676,0,0,0
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.005472651,0,0,-1,0,0,0,0,0.005472651,0.006019916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048068,0.006019916,0,0,0
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.09154075,0,0,-1,0,0,0,0,0.09154075,0.1006948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2048068,0.1006948,0,0,0
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1702228,0.1702228,1.622854,0,0.4991392,0.1702228,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2048833,0.1872451,0,1.7,0
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.3447025,0.3447025,1.7,0,0.5202,0.3447025,5.156393,0,0,0,0.01777422,0,0,1.355297,1.287533,3.679654,1.242,1.305307,0,1.305307,3.747508,62.45834,0.2049963,0.3791728,0.01421937,1.7,1.259774
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,2.908474,2.908474,1.7,0,0.5202,2.908474,7.549544,0,0.0000000000000004440892,0.119321,0.2195765,1.272078,1.208474,0,0,2.374348,2.416776,0,1.052501,-1.052501,2.638075,43.96782,0.2049963,3.199321,0.1756612,1.7,2.636353
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.7935259,0.7935259,1.7,0,0.5202,0.7935259,90.10349,0,0,0,0.7149945,0,0,0.9064741,0.8611504,3.543793,1.364275,1.576145,0,1.576145,4.133337,68.88881,0.2050565,0.8728785,0.5719956,1.7,2.07927
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,1.091697,1.091697,0,-1,0,1.091697,67.86462,0,0.0000000000000002220446,0,0.7408758,1.149154,1.091697,0,0,1.967648,2.782805,0,0.4082786,-0.4082786,3.702974,61.7161,0.2050565,1.200866,0.5927007,0,3.523681
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,1.04179,1.04179,0,0,0,1.04179,50.30356,0,0.0000000000000002220446,0,0.5240575,1.096621,1.04179,0,0,2.421291,2.374527,0,0.5725637,-0.5725637,3.099438,51.6572,0.2050565,1.145969,0.419246,0,2.898584
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,3.842215,3.08,1.7,0,0.5202,3.08,24.01261,0.0000000000000002220446,0.7622153,1.146437,0.7395884,1.452632,1.38,0,0,3.057473,1.801963,0,0.7130432,-0.7130432,2.347825,39.13034,0.2050565,4.226437,0.5916707,1.7,2.541552
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.904949,1.904949,1.7,0,0.5202,1.904949,40.02206,0,0,0,0.7623999,0.2157361,0.2049493,0,0,3.849743,1.08892,0.5466638,0,0.5466638,2.866436,47.77383,0.2050994,2.095444,0.6099198,1.7,1.85132
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.962182,1.962182,1.7,0,0.5202,1.962182,53.46275,0,0,0,1.049037,0.2759809,0.2621818,0,0,3.30308,1.580917,0.7730556,0,0.7730556,3.599821,59.99689,0.20516,2.1584,0.8392292,1.7,2.629954
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,1.436686,1.38,0,-1,0,1.38,68.50195,0.0000000000000002220446,0.05668629,0.2003549,0.9453269,1.452632,1.38,0,0,2.530024,2.276667,0,0.5073047,-0.5073047,3.065074,51.08447,0.20516,1.580355,0.7562615,0,3.221994
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,1.057888,1.057888,0,0,0,1.057888,75.59931,0,0,0,0.799756,1.113566,1.057888,0,0,3.093696,1.769363,0,0.3138103,-0.3138103,2.734289,45.5714,0.20516,1.163677,0.6398048,0,2.569119
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.76256,1.76256,1.7,0,0.5202,1.76256,31.64687,0,0,0,0.5577951,0.06585292,0.06256028,0,0,3.442374,1.455552,0.4919422,0,0.4919422,3.200987,53.34967,0.2051986,1.938816,0.4462361,1.7,2.013348
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.342733,0,0,1.452632,1.38,2.950432,1.8983,1.722733,0,1.722733,4.835315,80.58842,0.2051592,0,0.2741864,1.7,2.241033
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,4.003948,3.08,1.7,0,0.5202,3.08,2.370574,0,0.9239476,1.324342,0.07301369,1.452632,1.38,0,0,1.227699,3.44876,0,1.379618,-1.379618,3.38107,56.35105,0.2051592,4.404342,0.05841095,1.7,3.521774
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,1.362036,1.362036,0,-1,0,1.362036,0,0,0.0000000000000002220446,0.1182392,0,1.433722,1.362036,0,0,2.760607,2.069142,0,1.433722,-1.433722,1.869794,31.16318,0.2051592,1.498239,0,0,2.069142
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,1.306804,0.6036494,0,-1,0,0.6036494,0,0,0.7031546,0.833835,0,0.6354205,0.6036494,0,0,4.353631,0.6354205,0,0.6354205,-0.6354205,1.200002,20,0.2051592,1.437485,0,0,0.6354205
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.61823,0,0,-1,0,0,0,0,1.61823,1.780053,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051592,1.780053,0,0,0
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.3969923,0,0,-1,0,0,0,0,0.3969923,0.4366916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051592,0.4366916,0,0,0
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1796297,0,0,-1,0,0,0,0,0.1796297,0.1975927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051592,0.1975927,0,0,0
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.3873591,0,0,-1,0,0,0,0,0.3873591,0.4260951,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051592,0.4260951,0,0,0
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.3811408,0,0,-1,0,0,0,0,0.3811408,0.4192548,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051592,0.4192548,0,0,0
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.2876075,0,0,-1,0,0,0,0,0.2876075,0.3163683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051592,0.3163683,0,0,0
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.394132,0,0,-1,0,0,0,0,0.394132,0.4335453,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051592,0.4335453,0,0,0
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.5089961,0,0,-1,0,0,0,0,0.5089961,0.5598957,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2051592,0.5598957,0,0,0
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.100023,0.100023,1.552655,0,0.4799747,0.100023,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2052146,0.1100253,0,1.7,0
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.3310559,0.3310559,1.7,0,0.5202,0.3310559,9.983659,0,0,0,0.03305149,0,0,1.368944,1.300497,3.679654,1.242,1.333548,0,1.333548,3.7743,62.90488,0.2053209,0.3641615,0.02644119,1.7,1.275051
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.9182408,0.9182408,1.7,0,0.5202,0.9182408,38.30938,0,0,0,0.3517724,0,0,0.7817592,0.7426713,2.346106,2.442194,1.094444,0,1.094444,4.812581,80.20952,0.2054278,1.010065,0.2814179,1.7,2.793966
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.7843405,0.7843405,0,0,0,0.7843405,103.3204,0,0,0,0.8103835,0.8256215,0.7843405,0,0,1.251662,3.427193,0,0.01523805,-0.01523805,4.796518,79.94182,0.2054278,0.8627746,0.6483068,0,4.237576
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,2.896462,1.38,0,-1,0,1.38,85.28541,0,1.516462,1.806108,1.176939,1.452632,1.38,0,0,1.268594,3.411955,0,0.2756929,-0.2756929,4.505913,75.0984,0.2054278,3.186108,0.9415509,0,4.588893
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,2.013491,2.013491,1.7,0,0.5202,2.013491,48.72676,0,0,0,0.981109,0.3299909,0.3134914,0,0,1.574919,3.136262,0.6511182,0,0.6511182,5.123618,85.39346,0.2054783,2.21484,0.7848873,1.7,4.117371
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.9996346,0.9996346,0,0,0,0.9996346,151.8824,0,0,0,1.518269,1.052247,0.9996346,0,0,0.9238009,3.722268,0.4660224,0,0.4660224,5.565725,92.7619,0.2053885,1.099598,1.214615,0,5.240538
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.694343,1.694343,0.9495177,0,0.3153183,1.694343,73.29124,0.00000000000000005551115,0,0,1.241805,0.7840263,0.7448249,0,0,0.4577785,4.141688,0.4577785,0,0.4577785,6.000012,100,0.205424,1.863777,0.9934437,1.7,5.383493
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,1.306728,1.306728,0.425,0,0.172125,1.306728,122.4867,0.6724339,0,0,1.600569,0.9281352,0.8817284,0,0,0,4.553689,0,0,0,6.000012,100,0.205424,1.437401,1.280455,1.7,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1968604,0.1968604,0,-1,0,0.1968604,666.7053,1.105258,0,0,1.312479,0.2072215,0.1968604,0,0,0,4.553689,0,0,0,6.000012,100,0.205424,0.2165465,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,1.409812,1.409812,0.425,0,0.172125,1.409812,84.26377,0.1513166,0,0,1.187961,1.036644,0.9848117,0,0,0,4.553689,0,0,0,6.000012,100,0.205424,1.550793,0.9503684,1.7,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,3.677474,3.08,1.7,0,0.5202,3.08,26.13403,0.0000000000000002220446,0.5974746,0.9652221,0.8049281,1.452632,1.38,0,0,0,4.553689,0,0.6477035,-0.6477035,5.317273,88.62103,0.205424,4.045222,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.756061,1.756061,1.7,0,0.5202,1.756061,24.9225,0,0,0,0.4376542,0.05901112,0.05606056,0,0,0.7196705,3.905986,0.3786431,0,0.3786431,5.676485,94.60789,0.2054534,1.931667,0.3501234,1.7,4.34364
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.70652,1.70652,1.7,0,0.5202,1.70652,4.188269,0,0,0,0.07147364,0.006862884,0.00651974,0,0,0.3410274,4.246764,0.06461075,0,0.06461075,5.73778,95.62948,0.2054584,1.877172,0.05717891,1.7,4.318238
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,1.018597,1.018597,0,-1,0,1.018597,0,0,0.0000000000000002220446,0,0,1.072207,1.018597,0,0,0.2764167,4.304914,0,1.072207,-1.072207,4.607574,76.79276,0.2054584,1.120456,0,0,4.304914
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,2.725284,1.38,0,-1,0,1.38,0,0,1.345284,1.617812,0,1.452632,1.38,0,0,1.467758,3.232707,0,1.452632,-1.452632,3.076366,51.27267,0.2054584,2.997812,0,0,3.232707
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.8534529,0.8534529,0,-1,0,0.8534529,0,0,0,0,0,0.8983715,0.8534529,0,0,3.081793,1.780075,0,0.8983715,-0.8983715,2.1294,35.48993,0.2054584,0.9387982,0,0,1.780075
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.079984,0.8817038,0,0,0,2.1294,35.48993,0.2054584,0,0,0,0.8817038
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.256508,0.256508,0,-1,0,0.256508,0,0,0.00000000000000005551115,0,0,0.2700084,0.256508,0,0,4.079984,0.8817038,0,0.2700084,-0.2700084,1.844786,30.74637,0.2054584,0.2821587,0,0,0.8817038
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.379993,0.6116954,0,0,0,1.844786,30.74637,0.2054584,0,0,0,0.6116954
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.307259,0.307259,0,-1,0,0.307259,0,0,0,0,0,0.3234305,0.307259,0,0,4.379993,0.6116954,0,0.3234305,-0.3234305,1.50386,25.06429,0.2054584,0.3379849,0,0,0.6116954
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.4093857,0.2738517,0,-1,0,0.2738517,0,0,0.135534,0.1764726,0,0.2882649,0.2738517,0,0,4.73936,0.2882649,0,0.2882649,-0.2882649,1.200002,20,0.2054584,0.4503243,0,0,0.2882649
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.3461912,0,0,-1,0,0,0,0,0.3461912,0.3808104,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054584,0.3808104,0,0,0
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.3169136,0,0,-1,0,0,0,0,0.3169136,0.3486049,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2054584,0.3486049,0,0,0
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1664618,0.1664618,1.619093,0,0.4981125,0.1664618,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.205532,0.183108,0,1.7,0
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.2587729,0.2587729,1.7,0,0.5202,0.2587729,11.97509,0,0,0,0.0309883,0,0,1.441227,1.369166,3.679654,1.242,1.400154,0,1.400154,3.837488,63.95801,0.2056245,0.2846502,0.02479064,1.7,1.272988
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1540309,0,0,1.452632,1.38,2.2795,2.502139,1.534031,0,1.534031,5.292798,88.21312,0.2056211,0,0.1232247,1.7,2.656169
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.988823,1.988823,1.7,0,0.5202,1.988823,24.88096,0,0,0,0.4948384,0.3040246,0.2888233,0,0,0.7454695,3.882766,0.1908138,0,0.1908138,5.473819,91.23014,0.2056358,2.187706,0.3958707,1.7,4.377605
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,1.353994,1.353994,0,-1,0,1.353994,38.11814,0,0.0000000000000002220446,0.1093937,0.5161175,1.425257,1.353994,0,0,0.5546556,4.054499,0,0.9091396,-0.9091396,4.515502,75.25822,0.2056358,1.489394,0.412894,0,4.570616
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,1.362267,1.362267,1.7,0,0.5202,1.362267,57.60069,0,0,0,0.7846754,0,0,0.3377328,0.3208462,1.564811,3.145359,1.105521,0,1.105521,5.564292,92.73801,0.2057301,1.498494,0.6277403,1.7,3.930035
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.777977,1.777977,1.7,0,0.5202,1.777977,30.1457,0,0,0,0.5359836,0.08208075,0.07797672,0,0,0.4592892,4.140328,0.4539028,0,0.4539028,5.994902,99.91483,0.205765,1.955774,0.4287868,1.7,4.676312
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,1.173784,1.173784,0,0,0,1.173784,50.02222,0,0.0000000000000002220446,0,0.5871529,1.235562,1.173784,0,0,0.005386418,4.548841,0,0.6484094,-0.6484094,5.311419,88.52347,0.205765,1.291163,0.4697223,0,5.135994
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,0.7258413,3.900432,0.2936819,0,0.2936819,5.59003,93.16698,0.2057087,0,0.2349455,0,4.194114
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,-1,0,0,0,0,0,0,0.09174715,0,0,0,0,0.4321594,4.164745,0.09174715,0,0.09174715,5.677069,94.61762,0.2056911,0,0.07339772,0,4.256493
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.777078,1.777078,1.7,0,0.5202,1.777078,17.55352,0,0,0,0.3119398,0.08113492,0.07707818,0,0,0.3404122,4.247318,0.2308049,0,0.2308049,5.896029,98.26696,0.2057088,1.954786,0.2495518,1.7,4.559258
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,2.839892,2.839892,1.7,0,0.5202,2.839892,4.967656,0,0,0.04388097,0.1410761,1.199886,1.139892,0,0,0.1096074,4.455042,0,1.05881,-1.05881,4.779945,79.6656,0.2057088,3.123881,0.1128608,1.7,4.596118
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,1.321954,1.321954,1.7,0,0.5202,1.321954,3.776396,0,0,0,0.0499222,0,0,0.3780464,0.3591441,1.286063,3.396232,0.4090663,0,0.4090663,5.16802,86.13349,0.2057506,1.454149,0.03993776,1.7,3.446154
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,0,0,0,0,0,0,0,0,0.06921753,0,0,0,0,0.8769967,3.764392,0.06921753,0,0.06921753,5.233685,87.22791,0.2057374,0,0.05537402,0,3.833609
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,2.842314,1.38,0,-1,0,1.38,0,0,1.462313,1.746545,0,1.452632,1.38,0,0,0.8077791,3.826688,0,1.452632,-1.452632,3.702477,61.70783,0.2057374,3.126545,0,0,3.826688
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,2.315136,1.38,0,-1,0,1.38,0,0,0.9351364,1.16665,0,1.452632,1.38,0,0,2.421814,2.374056,0,1.452632,-1.452632,2.171269,36.18775,0.2057374,2.54665,0,0,2.374056
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,1.352872,0.8753533,0,-1,0,0.8753533,0,0,0.4775186,0.6128057,0,0.9214246,0.8753533,0,0,4.035849,0.9214246,0,0.9214246,-0.9214246,1.200002,20,0.2057374,1.488159,0,0,0.9214246
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.2495246,0,0,-1,0,0,0,0,0.2495246,0.274477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057374,0.274477,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.1024086,0,0,-1,0,0,0,0,0.1024086,0.1126495,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057374,0.1126495,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057374,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.1963236,0,0,-1,0,0,0,0,0.1963236,0.2159559,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057374,0.2159559,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.2613883,0,0,-1,0,0,0,0,0.2613883,0.2875271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057374,0.2875271,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.1472433,0,0,-1,0,0,0,0,0.1472433,0.1619676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057374,0.1619676,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.06242187,0,0,-1,0,0,0,0,0.06242187,0.06866406,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057374,0.06866406,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.3350574,0.3350574,1.7,0,0.5202,0.3350574,0,0,0,0,0,0,0,1.364943,1.296695,5.059654,0,1.296695,0,1.296695,2.430156,40.50251,0.2058489,0.3685632,0,1.7,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.2608777,0.2608777,1.7,0,0.5202,0.2608777,8.329857,0,0,0,0.02173074,0,0,1.439122,1.367166,3.762959,1.167026,1.388897,0,1.388897,3.747779,62.46286,0.2059426,0.2869654,0.01738459,1.7,1.188757
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,2.150578,2.150578,1.7,0,0.5202,2.150578,13.30214,0.0000000000000001110223,0,0,0.2860729,0.4742928,0.4505781,0,0,2.374062,2.417033,0,0.1882199,-0.1882199,3.549378,59.15618,0.2059426,2.365636,0.2288583,1.7,2.703106
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,2.317622,2.317622,1.7,0,0.5202,2.317622,20.70768,0,0,0,0.4799258,0.6501284,0.617622,0,0,2.583195,2.228813,0,0.1702027,-0.1702027,3.369968,56.16603,0.2059426,2.549384,0.3839406,1.7,2.708739
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.668441,1.38,0,-1,0,1.38,45.04592,0.0000000000000002220446,0.2884408,0.4552849,0.6216337,1.452632,1.38,0,0,2.772309,2.058611,0,0.8309978,-0.8309978,2.49402,41.56691,0.2059426,1.835285,0.497307,0,2.680244
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.8812302,0.8812302,0,0,0,0.8812302,81.32905,0,0,0,0.7166961,0.9276107,0.8812302,0,0,3.69564,1.227613,0,0.2109146,-0.2109146,2.271696,37.86153,0.2059426,0.9693531,0.5733569,0,1.944309
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.4376292,0.4376292,0,0,0,0.4376292,139.1806,0,0,0,0.609095,0.4606623,0.4376292,0,0,3.92999,1.016698,0.1484327,0,0.1484327,2.412512,40.20845,0.2059142,0.4813921,0.487276,0,1.625793
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.4086785,0.4086785,0,0,0,0.4086785,231.6891,0,0,0,0.9468635,0.4301879,0.4086785,0,0,3.781557,1.150288,0.5166757,0,0.5166757,2.902673,48.3778,0.2058155,0.4495464,0.7574908,0,2.097151
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.6112492,0.6112492,0,0,0,0.6112492,146.8296,0,0,0,0.8974946,0.6434202,0.6112492,0,0,3.264881,1.615296,0.2540744,0,0.2540744,3.14371,52.39506,0.2057669,0.6723741,0.7179957,0,2.51279
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,1.473335,1.38,0,-1,0,1.38,86.6861,0,0.09333507,0.2406686,1.196268,1.452632,1.38,0,0,3.010807,1.843963,0,0.2563634,-0.2563634,2.873479,47.89122,0.2057669,1.620669,0.9570146,0,3.040231
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.09873315,0.09873315,0,0,0,0.09873315,639.3179,0,0,0,0.6312187,0.1039296,0.09873315,0,0,3.295655,1.587599,0.5272891,0,0.5272891,3.373709,56.22838,0.2056663,0.1086065,0.504975,0,2.218818
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,1.110768,1.110768,0,0,0,1.110768,63.11107,0,0,0,0.7010176,1.16923,1.110768,0,0,2.768366,2.06216,0,0.4682119,-0.4682119,2.880171,48.00275,0.2056663,1.221845,0.5608141,0,2.763177
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,3.063364,3.063364,1.7,0,0.5202,3.063364,12.24555,0,0,0.2897003,0.3751259,1.43512,1.363364,0,0,3.288601,1.593948,0,1.059994,-1.059994,1.762839,29.38059,0.2056663,3.3697,0.3001007,1.7,1.969073
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,2.095092,2.095092,1.7,0,0.5202,2.095092,2.304742,0.00000000000000005551115,0,0.08817033,0.04828646,0.4158858,0.3950915,0,0,4.466372,0.5339535,0,0.3675993,-0.3675993,1.375355,22.92254,0.2056663,2.304601,0.03862916,1.7,0.58224
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,2.314623,0.1580365,0,-1,0,0.1580365,0,0,2.156586,2.388049,0,0.1663542,0.1580365,0,0,4.874816,0.1663542,0,0.1663542,-0.1663542,1.200002,20,0.2056663,2.546085,0,0,0.1663542
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.823735,0,0,-1,0,0,0,0,1.823735,2.006108,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,2.006108,0,0,0
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.5452077,0,0,-1,0,0,0,0,0.5452077,0.5997285,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,0.5997285,0,0,0
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,0,0,0,0
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01929362,0,0,-1,0,0,0,0,0.01929362,0.02122298,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,0.02122298,0,0,0
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.5781483,0,0,-1,0,0,0,0,0.5781483,0.6359631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,0.6359631,0,0,0
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.03138971,0,0,-1,0,0,0,0,0.03138971,0.03452868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,0.03452868,0,0,0
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,0,0,0,0
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.4001212,0,0,-1,0,0,0,0,0.4001212,0.4401333,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,0.4401333,0,0,0
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.02005121,0,0,-1,0,0,0,0,0.02005121,0.02205633,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056663,0.02205633,0,0,0
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.2887491,0.2887491,1.7,0,0.5202,0.2887491,0,0,0,0,0,0,0,1.411251,1.340688,5.059654,0,1.340688,0,1.340688,2.471891,41.1981,0.2057692,0.3176241,0,1.7,0
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02044555,0,0,1.452632,1.38,3.718966,1.20662,1.400446,0,1.400446,3.80047,63.34105,0.2057909,0,0.01635644,1.7,1.227065
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.200551,0.200551,1.653183,0,0.5074188,0.200551,151.4314,0.0000000000000002220446,0,0,0.3036972,0,0,1.452632,1.38,2.318521,2.467021,1.683697,0,1.683697,5.397766,89.96259,0.205815,0.2206061,0.2429578,1.7,2.770718
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.3663479,0.3663479,0,0,0,0.3663479,208.8749,0,0,0,0.7652088,0.3856294,0.3663479,0,0,0.6348233,3.982348,0.3795794,0,0.3795794,5.757866,95.96425,0.2057429,0.4029827,0.612167,0,4.747557
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.7690835,0.7690835,0,-1,0,0.7690835,157.7643,0.148534,0,0,1.213339,0.8095616,0.7690835,0,0,0.2552439,4.323969,0.2552439,0,0.2552439,6.000012,100,0.2056944,0.8459918,0.9706716,0,5.537309
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.4711272,0.4711272,0,0,0,0.4711272,310.8924,0.9687752,0,0,1.464698,0.4959233,0.4711272,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,0.5182399,1.171759,0,6.018387
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,2.361552,2.361552,0.9815524,0,0.3240638,2.361552,74.94772,0.3172981,0,0,1.76993,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,2.597708,1.415944,1.7,6.323618
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.6172714,0.6172714,0,0,0,0.6172714,284.1839,1.104427,0,0,1.754186,0.6497594,0.6172714,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,0.6789986,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.01484825,0.01484825,0,0,0,0.01484825,11884.34,1.748988,0,0,1.764617,0.01562974,0.01484825,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,0.01633308,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,1.430268,1.38,0,-1,0,1.38,123.7982,0.2557843,0.05026807,0.1932949,1.708416,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,1.573295,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.6822198,0.6822198,0,0,0,0.6822198,190.7652,0.583312,0,0,1.301438,0.7181261,0.6822198,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,0.7504418,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,1.277813,1.277813,0.8781931,0,0.2958467,1.277813,32.9197,0.00000000000000005551115,0,0,0.4206521,0.4206521,0.3996195,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,1.405594,0.3365217,1.7,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0.07744773,0,0,0.07744773,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,0,0.06195818,0,4.631137
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056944,0,0,0,4.553689
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.762948,1.38,0,-1,0,1.38,0,0,0.3829483,0.5592431,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2056944,1.939243,0,0,4.553689
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,2.28001,1.38,0,-1,0,1.38,0,0,0.9000096,1.128011,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2056944,2.508011,0,0,3.101057
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.6063088,0.6063088,0,-1,0,0.6063088,0,0,0,0,0,0.6382198,0.6063088,0,0,3.22807,1.648426,0,0.6382198,-0.6382198,2.264853,37.74747,0.2056944,0.6669397,0,0,1.648426
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.198738,0.198738,0,-1,0,0.198738,0,0,0,0,0,0.2091979,0.198738,0,0,3.937203,1.010206,0,0.2091979,-0.2091979,2.044339,34.07225,0.2056944,0.2186118,0,0,1.010206
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.3451288,0.3451288,0,-1,0,0.3451288,0,0,0,0,0,0.3632935,0.3451288,0,0,4.169645,0.8010081,0,0.3632935,-0.3632935,1.661394,27.68985,0.2056944,0.3796417,0,0,0.8010081
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.6020921,0.4158289,0,-1,0,0.4158289,0,0,0.1862632,0.2464724,0,0.4377146,0.4158289,0,0,4.573305,0.4377146,0,0.4377146,-0.4377146,1.200002,20,0.2056944,0.6623013,0,0,0.4377146
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.342877,0,0,-1,0,0,0,0,0.342877,0.3771647,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056944,0.3771647,0,0,0
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.7270225,0,0,-1,0,0,0,0,0.7270225,0.7997248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056944,0.7997248,0,0,0
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056944,0,0,0,0
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.09242543,0.09242543,1.545057,0,0.4779006,0.09242543,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057459,0.101668,0,1.7,0
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.6077676,0.6077676,1.7,0,0.5202,0.6077676,2.234301,0.0000000000000002220446,0,0,0.01357936,0,0,1.092232,1.037621,3.679654,1.242,1.0512,0,1.0512,3.506441,58.44057,0.2058555,0.6685444,0.01086349,1.7,1.255579
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,4.468535,3.08,1.7,0,0.5202,3.08,8.027422,0.0000000000000002220446,1.388536,1.835389,0.2472446,1.452632,1.38,0,0,2.628454,2.18808,0,1.205387,-1.205387,2.235852,37.26413,0.2058555,4.915389,0.1977957,1.7,2.435325
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.8852034,0.8852034,1.7,0,0.5202,0.8852034,55.4657,0,0,0,0.4909842,0,0,0.8147966,0.7740568,3.967773,0.9826931,1.265041,0,1.265041,3.435975,57.26614,0.2059717,0.9737237,0.3927874,1.7,1.473677
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.8284755,0.8284755,0,-1,0,0.8284755,77.40649,0,0,0,0.6412938,0.8720796,0.8284755,0,0,2.702732,2.12123,0,0.2307857,-0.2307857,3.192706,53.21165,0.2059717,0.9113231,0.5130351,0,2.762524
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.9146648,0.9146648,0,0,0,0.9146648,119.4295,0,0,0,1.09238,0.9628051,0.9146648,0,0,2.959161,1.890444,0.1295749,0,0.1295749,3.315631,55.26041,0.2059471,1.006131,0.8739039,0,2.982824
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.862723,1.862723,1.7,0,0.5202,1.862723,44.08905,0,0,0,0.8212568,0.1712871,0.1627228,0,0,2.829586,2.007062,0.6499696,0,0.6499696,3.932246,65.53731,0.2059962,2.048995,0.6570054,1.7,2.828318
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0.7153118,0,0.2513801,0,0,0,0,0,1.50007,0,0,0.7153118,0.6795462,2.179616,2.592034,2.179616,0,2.179616,6.000012,100,0.2056652,0,1.200056,1.7,4.092104
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,1.090981,1.090981,0,0,0,1.090981,108.6211,0.03663453,0,0,1.185036,1.148401,1.090981,0,0,0,4.553689,0,0,0,6.000012,100,0.2056652,1.200079,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.817174,0.817174,0,-1,0,0.817174,128.0116,0.1858942,0,0,1.046077,0.8601832,0.817174,0,0,0,4.553689,0,0,0,6.000012,100,0.2056652,0.8988914,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.5539661,0.5539661,0,0,0,0.5539661,141.7791,0.202286,0,0,0.7854082,0.5831222,0.5539661,0,0,0,4.553689,0,0,0,6.000012,100,0.2056652,0.6093627,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.963771,1.963771,1.396371,0,0.4373093,1.963771,30.4141,0.0000000000000001110223,0,0,0.5972633,0.5972633,0.5674001,0,0,0,4.553689,0,0,0,6.000012,100,0.2056652,2.160148,0.4778106,1.7,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0.3879595,0,0,0.3879595,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056652,0,0.3103676,0,4.941648
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,1.176502,1.176502,0,0,0,1.176502,6.86203,0,0,0,0.08073191,1.238423,1.176502,0,0,0,4.553689,0,1.157691,-1.157691,4.779698,79.66148,0.2056652,1.294152,0.06458552,0,4.634421
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,2.170871,1.38,0,-1,0,1.38,0,0,0.7908709,1.007958,0,1.452632,1.38,0,0,1.286323,3.395998,0,1.452632,-1.452632,3.24849,54.1414,0.2056652,2.387958,0,0,3.395998
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.900358,1.943366,0,0,0,3.24849,54.1414,0.2056652,0,0,0,1.943366
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,2.693893,1.38,0,-1,0,1.38,0,0,1.313893,1.583283,0,1.452632,1.38,0,0,2.900358,1.943366,0,1.452632,-1.452632,1.717282,28.62131,0.2056652,2.963283,0,0,1.943366
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514394,0.4907347,0,0,0,1.717282,28.62131,0.2056652,0,0,0,0.4907347
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.514394,0.4907347,0,0,0,1.717282,28.62131,0.2056652,0,0,0,0.4907347
