Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.530332,0.466198,0,-1,0,0.466198,0,0,0.06413399,0.1171672,0,0.4907347,0.466198,0,0,4.514394,0.4907347,0,0.4907347,-0.4907347,1.200002,20,0.2056652,0.5833651,0,0,0.4907347
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056652,0,0,0,0
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056652,0,0,0,0
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1963358,0,0,-1,0,0,0,0,0.1963358,0.2159694,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056652,0.2159694,0,0,0
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.2732565,0,0,-1,0,0,0,0,0.2732565,0.3005822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2056652,0.3005822,0,0,0
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1872968,0.1872968,1.639928,0,0.5038005,0.1872968,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057428,0.2060265,0,1.7,0
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.2652876,0.2652876,1.7,0,0.5202,0.2652876,7.139311,0,0,0,0.01893971,0,0,1.434712,1.362977,3.679654,1.242,1.381917,0,1.381917,3.820186,63.66965,0.2058365,0.2918164,0.01515177,1.7,1.26094
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.1098635,0.1098635,1.562495,0,0.4826612,0.1098635,265.3092,0.0000000000000002220446,0,0,0.2914779,0,0,1.452632,1.38,2.297738,2.485725,1.671478,0,1.671478,5.40589,90.09798,0.2058374,0.1208498,0.2331823,1.7,2.777203
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0.1838516,0,0,0.8101115,0,0,0,0,0.62626,3.990055,0.62626,0,0.62626,6.000012,100,0.2057197,0,0.6480892,0,4.800167
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,1.298771,1.298771,0,-1,0,1.298771,101.4825,0,0,0.04864838,1.318026,1.367128,1.298771,0,0,0,4.553689,0,0.04910175,-0.04910175,5.948254,99.13737,0.2057197,1.428648,1.054421,0,5.871715
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.0380275,0.0380275,0,0,0,0.0380275,3935.843,1.402116,0,0,1.496702,0.04002894,0.0380275,0,0,0.05455749,4.504587,0.05455749,0,0.05455749,6.000012,100,0.2057094,0.04183025,1.197362,0,6.00129
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2057094,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.3946304,0.3946304,0,0,0,0.3946304,420.4584,1.243856,0,0,1.659256,0.4154004,0.3946304,0,0,0,4.553689,0,0,0,6.000012,100,0.2057094,0.4340934,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,2.045038,2.045038,0.6650377,0,0.2376553,2.045038,77.07973,0.1236781,0,0,1.57631,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2057094,2.249542,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,1.233129,1.233129,0,-1,0,1.233129,115.839,0.1304141,0,0,1.428445,1.298031,1.233129,0,0,0,4.553689,0,0,0,6.000012,100,0.2057094,1.356442,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1647577,0.1647577,0,0,0,0.1647577,607.5855,0.8276148,0,0,1.001044,0.1734292,0.1647577,0,0,0,4.553689,0,0,0,6.000012,100,0.2057094,0.1812335,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,3.04142,3.04142,1.7,0,0.5202,3.04142,28.10131,0.0000000000000002220446,0,0.2655614,0.8546788,1.41202,1.341419,0,0,0,4.553689,0,0.5573418,-0.5573418,5.412522,90.20853,0.2057094,3.345562,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,1.494288,1.494288,1.589534,0,0.4900429,1.494288,34.73288,0,0,0,0.5190094,0,0,0.09524629,0.09048397,0.6192686,3.996347,0.6094933,0,0.6094933,5.990738,99.84544,0.2057579,1.643717,0.4152075,1.7,4.515357
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,2.694786,2.694786,1.7,0,0.5202,2.694786,2.789471,0,0.0000000000000004440892,0,0.07517027,1.047143,0.9947858,0,0,0.009775276,4.544891,0,0.9719727,-0.9719727,4.966189,82.76965,0.2057579,2.964264,0.06013621,1.7,4.620061
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,2.522408,1.38,0,-1,0,1.38,0,0,1.142408,1.394649,0,1.452632,1.38,0,0,1.089745,3.572918,0,1.452632,-1.452632,3.434981,57.24957,0.2057579,2.774649,0,0,3.572918
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,1.361999,1.361999,0,-1,0,1.361999,0,0,0.0000000000000002220446,0.1181992,0,1.433684,1.361999,0,0,2.70378,2.120287,0,1.433684,-1.433684,1.923746,32.06237,0.2057579,1.498199,0,0,2.120287
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296762,0.6866034,0,0,0,1.923746,32.06237,0.2057579,0,0,0,0.6866034
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296762,0.6866034,0,0,0,1.923746,32.06237,0.2057579,0,0,0,0.6866034
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.296762,0.6866034,0,0,0,1.923746,32.06237,0.2057579,0,0,0,0.6866034
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.0837004,0.0837004,0,-1,0,0.0837004,0,0,0.00000000000000001387779,0,0,0.08810568,0.0837004,0,0,4.296762,0.6866034,0,0.08810568,-0.08810568,1.830874,30.51451,0.2057579,0.09207044,0,0,0.6866034
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.2821507,0.2821507,0,-1,0,0.2821507,0,0,0.00000000000000005551115,0,0,0.2970008,0.2821507,0,0,4.394657,0.5984977,0,0.2970008,-0.2970008,1.517808,25.29675,0.2057579,0.3103658,0,0,0.5984977
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.8608707,0.2864221,0,-1,0,0.2864221,0,0,0.5744486,0.6605356,0,0.301497,0.2864221,0,0,4.724658,0.301497,0,0.301497,-0.301497,1.200002,20,0.2057579,0.9469578,0,0,0.301497
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.4582381,0,0,-1,0,0,0,0,0.4582381,0.5040619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057579,0.5040619,0,0,0
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.1138365,0,0,-1,0,0,0,0,0.1138365,0.1252201,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057579,0.1252201,0,0,0
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.2690561,0.2690561,1.7,0,0.5202,0.2690561,0,0,0,0,0,0,0,1.430944,1.359397,5.059654,0,1.359397,0,1.359397,2.489639,41.4939,0.2058554,0.2959617,0,1.7,0
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.3736441,0.3736441,1.7,0,0.5202,0.3736441,3.885585,0,0,0,0.01451826,0,0,1.326356,1.260038,3.700258,1.223457,1.274556,0,1.274556,3.69879,61.64637,0.2059686,0.4110085,0.01161461,1.7,1.237975
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.5229549,0.5229549,1.7,0,0.5202,0.5229549,72.6088,0,0,0,0.3797113,0,0,1.177045,1.118193,2.425701,2.370558,1.497904,0,1.497904,5.119826,85.33027,0.2060398,0.5752504,0.303769,1.7,2.750269
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,2.713764,2.713764,1.7,0,0.5202,2.713764,31.88498,0,0,0,0.8652831,1.06712,1.013764,0,0,0.9277972,3.718672,0,0.201837,-0.201837,4.907071,81.78436,0.2060398,2.985141,0.6922265,1.7,4.583955
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.835303,1.38,0,-1,0,1.38,81.13186,0.0000000000000002220446,0.4553032,0.6388335,1.11962,1.452632,1.38,0,0,1.152061,3.516834,0,0.3330119,-0.3330119,4.556046,75.93394,0.2060398,2.018833,0.8956957,0,4.636454
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.6862042,0.6862042,0,0,0,0.6862042,200.0118,0,0,0,1.37249,0.7223202,0.6862042,0,0,1.522074,3.183822,0.6501694,0,0.6501694,5.172851,86.214,0.2059181,0.7548246,1.097992,0,4.556312
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.756627,1.756627,1.019892,0,0.3345305,1.756627,93.78286,0,0,0,1.647415,0.7755108,0.7367352,0,0,0.8719044,3.768975,0.8719044,0,0.8719044,6.000012,100,0.2059189,1.93229,1.317932,1.7,5.41639
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.661435,1.661435,0.425,0,0.172125,1.661435,113.7405,0.5882137,0,0,1.889724,1.301511,1.236435,0,0,0,4.553689,0,0,0,6.000012,100,0.2059189,1.827579,1.51178,1.7,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,1.063987,1.063987,0,0,0,1.063987,149.329,0.4688544,0,0,1.58884,1.119986,1.063987,0,0,0,4.553689,0,0,0,6.000012,100,0.2059189,1.170385,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,-1,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059189,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,1.429985,1.429985,0.425,0,0.172125,1.429985,90.10786,0.2306498,0,0,1.288529,1.057879,1.004985,0,0,0,4.553689,0,0,0,6.000012,100,0.2059189,1.572984,1.030823,1.7,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2059189,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.79922,0.79922,0,0,0,0.79922,43.13969,0,0,0,0.344781,0.8412842,0.79922,0,0,0,4.553689,0,0.4965031,-0.4965031,5.476652,91.27734,0.2059189,0.8791419,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,2.005029,2.005029,1.7,0,0.5202,2.005029,4.135827,0,0,0,0.08292456,0.3210837,0.3050295,0,0,0.5516702,4.057186,0,0.2381591,-0.2381591,5.22561,87.09332,0.2059189,2.205533,0.06633965,1.7,4.14011
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.915422,0.915422,0,-1,0,0.915422,0,0,0.0000000000000001110223,0,0,0.9636021,0.915422,0,0,0.8162915,3.819027,0,0.9636021,-0.9636021,4.209884,70.1646,0.2059189,1.006964,0,0,3.819027
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.886961,2.855424,0,0,0,4.209884,70.1646,0.2059189,0,0,0,2.855424
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,1.070494,1.070494,0,-1,0,1.070494,0,0,0.0000000000000002220446,0,0,1.126836,1.070494,0,0,1.886961,2.855424,0,1.126836,-1.126836,3.022095,50.36814,0.2059189,1.177544,0,0,2.855424
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.2330296,0.2330296,0,-1,0,0.2330296,0,0,0.00000000000000002775558,0,0,0.2452943,0.2330296,0,0,3.139,1.728589,0,0.2452943,-0.2452943,2.763532,46.05877,0.2059189,0.2563326,0,0,1.728589
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.2732185,0.2732185,0,-1,0,0.2732185,0,0,0.00000000000000005551115,0,0,0.2875984,0.2732185,0,0,3.41155,1.483294,0,0.2875984,-0.2875984,2.460377,41.00619,0.2059189,0.3005403,0,0,1.483294
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.2287702,0.2287702,0,-1,0,0.2287702,0,0,0.00000000000000002775558,0,0,0.2408107,0.2287702,0,0,3.731103,1.195696,0,0.2408107,-0.2408107,2.20654,36.77559,0.2059189,0.2516472,0,0,1.195696
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.998671,0.9548851,0,0,0,2.20654,36.77559,0.2059189,0,0,0,0.9548851
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.292258,0.292258,0,-1,0,0.292258,0,0,0.00000000000000005551115,0,0,0.30764,0.292258,0,0,3.998671,0.9548851,0,0.30764,-0.30764,1.882259,31.37091,0.2059189,0.3214838,0,0,0.9548851
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.270743,0.270743,0,-1,0,0.270743,0,0,0.00000000000000005551115,0,0,0.2849927,0.270743,0,0,4.340493,0.6472451,0,0.2849927,-0.2849927,1.58185,26.36411,0.2059189,0.2978173,0,0,0.6472451
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.6379004,0.3441398,0,-1,0,0.3441398,0,0,0.2937605,0.3575506,0,0.3622524,0.3441398,0,0,4.657152,0.3622524,0,0.3622524,-0.3622524,1.200002,20,0.2059189,0.7016904,0,0,0.3622524
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.3195083,0.3195083,1.7,0,0.5202,0.3195083,0,0,0,0,0,0,0,1.380492,1.311467,5.059654,0,1.311467,0,1.311467,2.444169,40.73608,0.2060247,0.3514591,0,1.7,0
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01681584,0.01681584,1.469447,0,0.4572591,0.01681584,67.28979,0.0000000000000002220446,0,0,0.01131534,0,0,1.452632,1.38,3.748187,1.180321,1.391315,0,1.391315,3.764087,62.73466,0.206052,0.01849743,0.009052276,1.7,1.191636
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,1.427466,1.427466,1.7,0,0.5202,1.427466,6.733375,0,0,0,0.09611662,0,0,0.2725342,0.2589075,2.356872,2.432504,0.3550241,0,0.3550241,4.100893,68.34807,0.2060857,1.570212,0.07689329,1.7,2.528621
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,1.281194,1.281194,1.7,0,0.5202,1.281194,16.32587,0,0,0,0.2091662,0,0,0.4188055,0.3978652,2.001848,2.752026,0.6070314,0,0.6070314,4.676773,77.94606,0.206142,1.409314,0.1673329,1.7,2.961192
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,0,-1,0,0,0,0,0,0,0.2074139,0,0,0,0,1.394816,3.298354,0.2074139,0,0.2074139,4.873543,81.22556,0.2061033,0,0.1659311,0,3.505768
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,1.05476,1.05476,0,0,0,1.05476,48.26586,0,0.0000000000000002220446,0,0.5090888,1.110273,1.05476,0,0,1.187402,3.485027,0,0.6011844,-0.6011844,4.239839,70.66384,0.2061033,1.160235,0.407271,0,3.994116
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.855385,2.883842,0.6849874,0,0.6849874,4.889675,81.49442,0.2059757,0,0.5479899,0,3.56883
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.07428402,0.07428402,0,0,0,0.07428402,615.1957,0,0,0,0.4569921,0.07819371,0.07428402,0,0,1.170398,3.500331,0.3787984,0,0.3787984,5.249035,87.48374,0.2059052,0.08171242,0.3655937,0,3.957323
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.77073,0.77073,0,0,0,0.77073,27.30136,0,0,0,0.2104198,0.8112948,0.77073,0,0,0.7915993,3.841249,0,0.600875,-0.600875,4.615657,76.92747,0.2059052,0.8478031,0.1683358,0,4.051669
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.80625,1.38,0,-1,0,1.38,32.6039,0.0000000000000002220446,0.4262504,0.6068755,0.4499338,1.452632,1.38,0,0,1.459238,3.240375,0,1.002698,-1.002698,3.558721,59.31189,0.2059052,1.986875,0.359947,0,3.690308
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,2.573347,2.237677,0.3287201,0,0.3287201,3.870572,64.50941,0.205844,0,0.2629761,0,2.566397
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,2.244627,2.533525,0.2640954,0,0.2640954,4.121115,68.68511,0.2057949,0,0.2112763,0,2.79762
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,2.125062,2.125062,1.7,0,0.5202,2.125062,4.654608,0.00000000000000005551115,0,0,0.09891331,0.447434,0.4250623,0,0,1.980531,2.771211,0,0.3485207,-0.3485207,3.753742,62.56224,0.2057949,2.337569,0.07913065,1.7,2.870124
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.816,0.816,1.7,0,0.5202,0.816,10.02861,0,0,0,0.08183342,0,0,0.884,0.8398,2.367777,2.42269,0.9216334,0,0.9216334,4.62808,77.13451,0.205887,0.8976,0.06546674,1.7,2.504524
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.939209,1.38,0,-1,0,1.38,0,0,0.5592093,0.7531302,0,1.452632,1.38,0,0,1.446143,3.25216,0,1.452632,-1.452632,3.096872,51.61443,0.205887,2.13313,0,0,3.25216
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.5595996,0.5595996,0,-1,0,0.5595996,0,0,0,0,0,0.5890523,0.5595996,0,0,3.060178,1.799528,0,0.5890523,-0.5890523,2.475956,41.26586,0.205887,0.6155596,0,0,1.799528
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,3.283343,1.149952,0,-1,0,1.149952,0,0,2.13339,2.461725,0,1.210476,1.149952,0,0,3.714681,1.210476,0,1.210476,-1.210476,1.200002,20,0.205887,3.611677,0,0,1.210476
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.2720606,0,0,-1,0,0,0,0,0.2720606,0.2992667,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205887,0.2992667,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205887,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.5072382,0,0,-1,0,0,0,0,0.5072382,0.5579621,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205887,0.5579621,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.5451912,0,0,-1,0,0,0,0,0.5451912,0.5997103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205887,0.5997103,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.3946892,0,0,-1,0,0,0,0,0.3946892,0.4341581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205887,0.4341581,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.626621,0,0,-1,0,0,0,0,0.626621,0.6892831,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205887,0.6892831,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.5290249,0,0,-1,0,0,0,0,0.5290249,0.5819274,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205887,0.5819274,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.07843237,0.07843237,1.531064,0,0.4740805,0.07843237,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2059333,0.08627561,0,1.7,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.02494516,0.02494516,1.477577,0,0.4594784,0.02494516,74.39257,0,0,0,0.01855735,0,0,1.452632,1.38,3.679654,1.242,1.398557,0,1.398557,3.835973,63.93276,0.2059615,0.02743968,0.01484588,1.7,1.260557
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,1.175442,1.175442,1.7,0,0.5202,1.175442,24.46565,0,0,0,0.2875796,0,0,0.5245578,0.4983299,2.281097,2.500702,0.7859095,0,0.7859095,4.581553,76.35905,0.2060336,1.292986,0.2300637,1.7,2.788281
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.6701486,0.6701486,1.459067,0,0.4544253,0.6701486,99.194,0,0,0,0.6647472,0,0,0.7889184,0.7494724,1.495188,3.20802,1.41422,0,1.41422,5.923199,98.71979,0.2060536,0.7371634,0.5317977,1.7,3.872767
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,1.401923,1.38,0,-1,0,1.38,57.24125,0.0000000000000002220446,0.02192273,0.162115,0.7899293,1.452632,1.38,0,0,0.08096794,4.480818,0,0.6627023,-0.6627023,5.224649,87.07732,0.2060536,1.542115,0.6319434,0,5.270747
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.713862,1.713862,1.121948,0,0.3623917,1.713862,84.04243,0,0,0,1.440371,0.6230674,0.591914,0,0,0.8173038,3.818115,0.8173038,0,0.8173038,6.000012,100,0.2060922,1.885248,1.152297,1.7,5.258487
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,1.350047,0,0,1.350047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2060922,0,1.080038,0,5.903736
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.680032,1.680032,0.425,0,0.172125,1.680032,89.22806,0.1779736,0,0,1.49906,1.321087,1.255033,0,0,0,4.553689,0,0,0,6.000012,100,0.2060922,1.848036,1.199248,1.7,6.052749
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,1.080009,1.080009,0,0,0,1.080009,147.3705,0.4547627,0,0,1.591615,1.136852,1.080009,0,0,0,4.553689,0,0,0,6.000012,100,0.2060922,1.18801,1.273292,0,6.145304
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,2.324022,1.38,0,-1,0,1.38,81.63283,0.0000000000000002220446,0.9440216,1.176424,1.126533,1.452632,1.38,0,0,0,4.553689,0,0.3260986,-0.3260986,5.656274,94.27104,0.2060922,2.556424,0.9012264,0,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,1.250921,1.250921,0,0,0,1.250921,56.94938,0,0,0,0.7123916,1.316759,1.250921,0,0,0.3623318,4.227591,0,0.604367,-0.604367,5.019215,83.65342,0.2060922,1.376013,0.5699133,0,4.939982
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.5517933,0.5517933,0,0,0,0.5517933,107.6123,0,0,0,0.5937977,0.5808351,0.5517933,0,0,1.033851,3.623223,0.01296258,0,0.01296258,5.031513,83.85838,0.2060898,0.6069726,0.4750381,0,4.217021
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.9609614,0.9609614,0,0,0,0.9609614,36.48383,0,0.0000000000000002220446,0,0.3505955,1.011538,0.9609614,0,0,1.020888,3.63489,0,0.6609429,-0.6609429,4.334817,72.24682,0.2060898,1.057058,0.2804764,0,3.985485
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.697255,1.697255,1.7,0,0.5202,1.697255,4.988374,-0.0000000000000000004336809,0,0,0.08466541,0,0,0.002745337,0.00260807,1.755269,2.973947,0.08727348,0,0.08727348,4.417613,73.62672,0.2060963,1.86698,0.06773233,1.7,3.058612
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,3.51751,1.38,0,-1,0,1.38,0,0,2.13751,2.489261,0,1.452632,1.38,0,0,1.667996,3.052493,0,1.452632,-1.452632,2.886404,48.10664,0.2060963,3.869261,0,0,3.052493
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,1.572088,1.38,0,-1,0,1.38,0,0,0.1920878,0.3492966,0,1.452632,1.38,0,0,3.282031,1.599861,0,1.452632,-1.452632,1.355196,22.58656,0.2060963,1.729297,0,0,1.599861
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.3679744,0.1398683,0,-1,0,0.1398683,0,0,0.2281061,0.2649035,0,0.1472298,0.1398683,0,0,4.896066,0.1472298,0,0.1472298,-0.1472298,1.200002,20,0.2060963,0.4047719,0,0,0.1472298
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060963,0,0,0,0
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.01306088,0,0,-1,0,0,0,0,0.01306088,0.01436696,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060963,0.01436696,0,0,0
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.591887,0,0,-1,0,0,0,0,0.591887,0.6510757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060963,0.6510757,0,0,0
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.3315816,0,0,-1,0,0,0,0,0.3315816,0.3647397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060963,0.3647397,0,0,0
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.2031939,0,0,-1,0,0,0,0,0.2031939,0.2235133,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060963,0.2235133,0,0,0
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.05115862,0,0,-1,0,0,0,0,0.05115862,0.05627448,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060963,0.05627448,0,0,0
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.3759767,0,0,-1,0,0,0,0,0.3759767,0.4135744,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2060963,0.4135744,0,0,0
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.3330066,0.3330066,1.7,0,0.5202,0.3330066,0,0,0,0,0,0,0,1.366993,1.298644,5.059654,0,1.298644,0,1.298644,2.432004,40.53332,0.2062031,0.3663072,0,1.7,0
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.1348506,0.1348506,1.587482,0,0.4894826,0.1348506,16.74141,0,0,0,0.0225759,0,0,1.452632,1.38,3.761011,1.168779,1.402576,0,1.402576,3.762604,62.70995,0.2062599,0.1483357,0.01806072,1.7,1.191355
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.168788,0,0,1.452632,1.38,2.358435,2.431098,1.548788,0,1.548788,5.231914,87.19839,0.206253,0,0.1350304,1.7,2.599886
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,0.8096467,3.825007,0.5419936,0,0.5419936,5.746094,95.76804,0.206153,0,0.4335949,0,4.367001
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,1.456372,1.38,0,-1,0,1.38,69.84037,0.0000000000000002220446,0.07637182,0.222009,0.9637971,1.452632,1.38,0,0,0.267653,4.312801,0,0.4888345,-0.4888345,5.230817,87.18011,0.206153,1.602009,0.7710377,0,5.276598
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,1.556553,1.556553,0.9968573,0,0.328242,1.556553,89.93949,0,0,0,1.399956,0.5891532,0.5596956,0,0,0.8108025,3.823967,0.8108025,0,0.8108025,6.000012,100,0.2061587,1.712208,1.119965,1.7,5.223922
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,1.459463,1.459463,0.425,0,0.172125,1.459463,98.04864,0.3420752,0,0,1.430984,1.088909,1.034464,0,0,0,4.553689,0,0,0,6.000012,100,0.2061587,1.60541,1.144787,1.7,5.984673
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,1.011418,1.011418,0,0,0,1.011418,88.92735,0,0,0,0.8994275,1.064651,1.011418,0,0,0,4.553689,0,0.1652234,-0.1652234,5.825851,97.09733,0.2061587,1.11256,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,1.372555,1.372555,0.4796371,0,0.1870409,1.372555,81.85429,0,0,0,1.123495,0.9399136,0.8929179,0,0,0.1835816,4.388465,0.1835816,0,0.1835816,6.000012,100,0.2061397,1.509811,0.8987961,1.7,5.511961
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.6063628,0.6063628,0,-1,0,0.6063628,222.233,0.7092617,0,0,1.347538,0.6382767,0.6063628,0,0,0,4.553689,0,0,0,6.000012,100,0.2061397,0.6669991,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061397,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061397,0,0.5896431,0,5.290743
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061397,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.2001023,0.2001023,0,0,0,0.2001023,41.96057,0,0.00000000000000002775558,0,0.08396405,0.2106339,0.2001023,0,0,0,4.553689,0,0.1266699,-0.1266699,5.86649,97.77464,0.2061397,0.2201125,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,2.335377,1.38,0,-1,0,1.38,0,0,0.9553771,1.188915,0,1.452632,1.38,0,0,0.1407443,4.427019,0,1.452632,-1.452632,4.335282,72.25455,0.2061397,2.568915,0,0,4.427019
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,2.312224,1.38,0,-1,0,1.38,0,0,0.9322245,1.163447,0,1.452632,1.38,0,0,1.754779,2.974387,0,1.452632,-1.452632,2.804074,46.73447,0.2061397,2.543447,0,0,2.974387
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.8610805,0.8610805,0,-1,0,0.8610805,0,0,0.0000000000000001110223,0,0,0.9064006,0.8610805,0,0,3.368814,1.521756,0,0.9064006,-0.9064006,1.848644,30.81067,0.2061397,0.9471886,0,0,1.521756
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.1027657,0.1027657,0,-1,0,0.1027657,0,0,0,0,0,0.1081744,0.1027657,0,0,4.375926,0.6153553,0,0.1081744,-0.1081744,1.734618,28.91024,0.2061397,0.1130423,0,0,0.6153553
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.170177,0.170177,0,-1,0,0.170177,0,0,0,0,0,0.1791337,0.170177,0,0,4.49612,0.5071809,0,0.1791337,-0.1791337,1.545795,25.76319,0.2061397,0.1871947,0,0,0.5071809
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.01608526,0.01608526,0,-1,0,0.01608526,0,0,0,0,0,0.01693185,0.01608526,0,0,4.695158,0.3280472,0,0.01693185,-0.01693185,1.527947,25.46573,0.2061397,0.01769379,0,0,0.3280472
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.3068164,0.2955596,0,-1,0,0.2955596,0,0,0.01125675,0.04193838,0,0.3111154,0.2955596,0,0,4.713971,0.3111154,0,0.3111154,-0.3111154,1.200002,20,0.2061397,0.337498,0,0,0.3111154
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.143098,0,0,-1,0,0,0,0,0.143098,0.1574078,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061397,0.1574078,0,0,0
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.1238331,0,0,-1,0,0,0,0,0.1238331,0.1362164,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061397,0.1362164,0,0,0
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.252912,0,0,-1,0,0,0,0,0.252912,0.2782032,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061397,0.2782032,0,0,0
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.1420625,0.1420625,1.594694,0,0.4914515,0.1420625,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2062024,0.1562688,0,1.7,0
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.769016,0.769016,1.7,0,0.5202,0.769016,1.432296,0,0,0,0.01101459,0,0,0.930984,0.8844348,3.679654,1.242,0.8954494,0,0.8954494,3.358683,55.97794,0.2062924,0.8459176,0.008811671,1.7,1.253015
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,1.007786,1.007786,1.7,0,0.5202,1.007786,12.43952,0,0,0,0.1253637,0,0,0.6922143,0.6576036,2.784205,2.047904,0.7829673,0,0.7829673,4.101471,68.35772,0.2063677,1.108564,0.100291,1.7,2.173268
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.829791,1.829791,1.7,0,0.5202,1.829791,12.41448,0,0,0,0.2271592,0.1366225,0.1297914,0,0,2.001238,2.752575,0.09053665,0,0.09053665,4.187362,69.78922,0.2063743,2.012771,0.1817273,1.7,2.979734
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.6240742,0.6240742,0,-1,0,0.6240742,39.52465,0,0,0,0.2466631,0.6569202,0.6240742,0,0,1.910701,2.834058,0,0.4102571,-0.4102571,3.754913,62.58176,0.2063743,0.6864817,0.1973305,0,3.080721
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.879754,1.879754,1.7,0,0.5202,1.879754,17.74726,0,0,0,0.3336049,0.1892145,0.1797538,0,0,2.366542,2.423801,0.1443903,0,0.1443903,3.891894,64.86476,0.2063848,2.067729,0.2668839,1.7,2.757406
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.741879,1.741879,1.7,0,0.5202,1.741879,46.40027,0,0,0,0.8082365,0.04408314,0.04187898,0,0,2.222152,2.553752,0.7641534,0,0.7641534,4.616833,76.94707,0.2064404,1.916067,0.6465892,1.7,3.361989
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.1180169,0.1180169,0.8923788,0,0.2997194,0.1180169,612.0771,0,0,0,0.7223547,0,0,0.7743618,0.7356438,1.457999,3.24149,1.457999,0,1.457999,6.000012,100,0.2062989,0.1298186,0.5778837,1.7,3.963845
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.1564107,0.1564107,0,0,0,0.1564107,623.4843,0.8105532,0,0,0.9751961,0.1646428,0.1564107,0,0,0,4.553689,0,0,0,6.000012,100,0.2062989,0.1720518,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,-1,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2062989,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.4974783,0.4974783,0,0,0,0.4974783,106.3597,0.005455263,0,0,0.5291167,0.5236614,0.4974783,0,0,0,4.553689,0,0,0,6.000012,100,0.2062989,0.5472262,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.5421967,0.5421967,0,0,0,0.5421967,96.77083,0,0,0,0.5246882,0.5707334,0.5421967,0,0,0,4.553689,0,0.04604512,-0.04604512,5.951476,99.19107,0.2062989,0.5964164,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.99855,1.99855,1.7,0,0.5202,1.99855,10.11106,0,0,0,0.2020745,0.3142631,0.29855,0,0,0.05116124,4.507644,0,0.1121886,-0.1121886,5.833219,97.22012,0.2062989,2.198405,0.1616596,1.7,4.709718
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,0.1758152,4.395455,0.07203526,0,0.07203526,5.901557,98.3591,0.2062857,0,0.05762821,0,4.467491
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.06355895,0.06355895,0,-1,0,0.06355895,0,0,0,0,0,0.06690416,0.06355895,0,0,0.10378,4.460287,0,0.06690416,-0.06690416,5.831035,97.18372,0.2062857,0.06991485,0,0,4.460287
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.9068865,0.9068865,0,-1,0,0.9068865,0,0,0.0000000000000001110223,0,0,0.9546174,0.9068865,0,0,0.1781179,4.393383,0,0.9546174,-0.9546174,4.82478,80.41283,0.2062857,0.9975752,0,0,4.393383
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1739945,0.1739945,0,-1,0,0.1739945,0,0,0.00000000000000002775558,0,0,0.1831521,0.1739945,0,0,1.238804,3.438765,0,0.1831521,-0.1831521,4.63172,77.19518,0.2062857,0.191394,0,0,3.438765
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1779815,0.1779815,0,-1,0,0.1779815,0,0,0,0,0,0.187349,0.1779815,0,0,1.442306,3.255613,0,0.187349,-0.187349,4.434237,73.9038,0.2062857,0.1957797,0,0,3.255613
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.6414611,0.6414611,0,-1,0,0.6414611,0,0,0,0,0,0.6752223,0.6414611,0,0,1.650472,3.068264,0,0.6752223,-0.6752223,3.72249,62.04138,0.2062857,0.7056073,0,0,3.068264
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.6482986,0.6482986,0,-1,0,0.6482986,0,0,0.0000000000000001110223,0,0,0.6824195,0.6482986,0,0,2.400719,2.393042,0,0.6824195,-0.6824195,3.003157,50.05251,0.2062857,0.7131284,0,0,2.393042
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.158963,1.710622,0,0,0,3.003157,50.05251,0.2062857,0,0,0,1.710622
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.1083028,0.1083028,0,-1,0,0.1083028,0,0,0.00000000000000001387779,0,0,0.1140029,0.1083028,0,0,3.158963,1.710622,0,0.1140029,-0.1140029,2.882987,48.04969,0.2062857,0.1191331,0,0,1.710622
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.03810097,0.03810097,0,-1,0,0.03810097,0,0,0,0,0,0.04010628,0.03810097,0,0,3.285633,1.596619,0,0.04010628,-0.04010628,2.840711,47.3451,0.2062857,0.04191107,0,0,1.596619
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.330195,1.556513,0,0,0,2.840711,47.3451,0.2062857,0,0,0,1.556513
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.3851347,0.3851347,0,0,0,0.3851347,0,0,0,0,0,0.405405,0.3851347,0,0,3.330195,1.556513,0,0.405405,-0.405405,2.413377,40.22287,0.2062857,0.4236482,0,0,1.556513
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.4517318,0.4517318,0,0,0,0.4517318,6.30839,0,0.00000000000000005551115,0,0.028497,0.4755072,0.4517318,0,0,3.780645,1.151108,0,0.4470102,-0.4470102,1.942187,32.36972,0.2062857,0.496905,0.0227976,0,1.179605
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,1.520962,1.520962,1.7,0,0.5202,1.520962,21.21993,0,0,0,0.3227471,0,0,0.179038,0.1700861,4.277323,0.7040981,0.4928332,0,0.4928332,2.409729,40.16208,0.2063263,1.673058,0.2581977,1.7,1.026845
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,2.847683,2.847683,1.7,0,0.5202,2.847683,15.42515,0,0,0.2587264,0.4392595,1.208087,1.147683,0,0,3.78449,1.147648,0,0.7688279,-0.7688279,1.599314,26.65518,0.2063263,3.132451,0.3514076,1.7,1.586908
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.20217,0.20217,0,-1,0,0.20217,453.5616,0,0,0,0.9169656,0.2128105,0.20217,0,0,4.638743,0.37882,0.704155,0,0.704155,2.267334,37.78882,0.2061973,0.222387,0.7335725,0,1.295786
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0,0,0,0,0,0,0,0,1.613681,0,0,0,0,3.934588,1.01256,1.613681,0,1.613681,3.798206,63.30331,0.2059023,0,1.290945,0,2.626241
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,2.198362,2.198362,1.7,0,0.5202,2.198362,84.41629,0,0,0,1.855775,0.5245915,0.4983619,0,0,2.320907,2.464873,1.331184,0,1.331184,5.061079,84.35114,0.2058964,2.418198,1.48462,1.7,4.320648
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.2445747,0.2445747,0,0,0,0.2445747,677.598,0.4100631,0,0,1.657233,0.257447,0.2445747,0,0,0.989723,3.662938,0.989723,0,0.989723,6.000012,100,0.2057162,0.2690322,1.325786,0,5.320171
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.791133,1.791133,0.4960366,0,0.191518,1.791133,76.11156,0,0,0,1.363259,1.363259,1.295096,0,0,0,4.553689,0,0,0,6.000012,100,0.2057162,1.970246,1.090607,1.7,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.921273,1.38,0,-1,0,1.38,86.62967,0,0.5412729,0.7334002,1.19549,1.452632,1.38,0,0,0,4.553689,0,0.2571421,-0.2571421,5.728961,95.48248,0.2057162,2.1134,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,2.155253,2.155253,1.305941,0,0.4126218,2.155253,54.73727,0,0,0,1.179727,0.8940133,0.8493127,0,0,0.2857135,4.296547,0.2857135,0,0.2857135,6.000012,100,0.205737,2.370779,0.9437814,1.7,5.476274
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,1.473287,1.473287,0.8416716,0,0.2858764,1.473287,45.12755,0,0,0,0.6648585,0.6648585,0.6316155,0,0,0,4.553689,0,0,0,6.000012,100,0.205737,1.620616,0.5318868,1.7,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.2367624,0.2367624,0,0,0,0.2367624,168.7416,0.150293,0,0,0.3995166,0.2492236,0.2367624,0,0,0,4.553689,0,0,0,6.000012,100,0.205737,0.2604387,0.3196133,0,4.953206
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,2.919913,2.919913,1.7,0,0.5202,2.919913,2.916029,0,0.0000000000000004440892,0.1319038,0.0851455,1.284119,1.219913,0,0,0,4.553689,0,1.198973,-1.198973,4.736184,78.93623,0.205737,3.211904,0.0681164,1.7,4.638834
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.332192,3.354716,0,0,0,4.736184,78.93623,0.205737,0,0,0,3.354716
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,1.52314,1.38,0,-1,0,1.38,0,0,0.1431403,0.2954544,0,1.452632,1.38,0,0,1.332192,3.354716,0,1.452632,-1.452632,3.204975,53.41615,0.205737,1.675454,0,0,3.354716
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,1.132532,1.132532,0,-1,0,1.132532,0,0,0.0000000000000002220446,0,0,1.192138,1.132532,0,0,2.946227,1.902084,0,1.192138,-1.192138,1.948351,32.47245,0.205737,1.245785,0,0,1.902084
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.4088361,0.4088361,0,-1,0,0.4088361,0,0,0.00000000000000005551115,0,0,0.4303538,0.4088361,0,0,4.270825,0.709946,0,0.4303538,-0.4303538,1.494718,24.91192,0.205737,0.4497197,0,0,0.709946
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.2151203,0.2151203,0,-1,0,0.2151203,0,0,0.00000000000000002775558,0,0,0.2264424,0.2151203,0,0,4.748996,0.2795922,0,0.2264424,-0.2264424,1.256027,20.93375,0.205737,0.2366323,0,0,0.2795922
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.298443,0.05049234,0,-1,0,0.05049234,0,0,0.2479506,0.2777949,0,0.05314983,0.05049234,0,0,5.000599,0.05314983,0,0.05314983,-0.05314983,1.200002,20,0.205737,0.3282872,0,0,0.05314983
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205737,0,0,0,0
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.05322699,0,0,-1,0,0,0,0,0.05322699,0.05854969,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205737,0.05854969,0,0,0
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.2576446,0,0,-1,0,0,0,0,0.2576446,0.2834091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205737,0.2834091,0,0,0
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.4860765,0,0,-1,0,0,0,0,0.4860765,0.5346842,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.205737,0.5346842,0,0,0
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.293601,0.293601,1.7,0,0.5202,0.293601,0,0,0,0,0,0,0,1.406399,1.336079,5.059654,0,1.336079,0,1.336079,2.467518,41.12522,0.2058358,0.3229611,0,1.7,0
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01953152,0.01953152,1.472163,0,0.4580005,0.01953152,132.9854,0,0,0,0.02597407,0,0,1.452632,1.38,3.723575,1.202471,1.405974,0,1.405974,3.801342,63.35558,0.2058607,0.02148467,0.02077926,1.7,1.228445
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.7745829,0.7745829,1.7,0,0.5202,0.7745829,19.91992,0,0,0,0.1542963,0,0,0.9254172,0.8791463,2.317601,2.467848,1.033443,0,1.033443,4.781752,79.69571,0.2059598,0.8520411,0.1234371,1.7,2.622144
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0.8665726,0,0.2926743,0,0,0,0,0,0.4609146,0,0,0.8665726,0.823244,1.284159,3.397946,1.284159,0,1.284159,6.000012,100,0.2058449,0,0.3687317,1.7,3.858861
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,1.413819,1.38,0,-1,0,1.38,31.35332,0.0000000000000002220446,0.03381876,0.1752006,0.4326757,1.452632,1.38,0,0,0,4.553689,0,1.019956,-1.019956,4.924884,82.08124,0.2058449,1.555201,0.3461406,0,4.986365
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.811351,1.811351,1.7,0,0.5202,1.811351,32.7701,0,0,0,0.5935817,0.117212,0.1113514,0,0,1.133284,3.533733,0.4763696,0,0.4763696,5.376808,89.61329,0.2058794,1.992487,0.4748653,1.7,4.127315
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,2.738023,2.738023,1.7,0,0.5202,2.738023,23.02596,0,0,0,0.630456,1.092656,1.038023,0,0,0.6569146,3.962466,0,0.4621998,-0.4621998,4.889606,81.49328,0.2058794,3.011825,0.5043648,1.7,4.592922
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,0,0,0,0,0,0,0,0,0.6280529,0,0,0,0,1.17047,3.500266,0.6280529,0,0.6280529,5.48543,91.42365,0.2057657,0,0.5024423,0,4.128319
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.1435061,0,0,0.6859232,0,0,0,0,0.5424171,4.065514,0.5424171,0,0.5424171,6.000012,100,0.2056676,0,0.5487385,0,4.751437
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,2.332704,1.38,0,-1,0,1.38,47.29943,0.0000000000000002220446,0.9527038,1.185974,0.6527321,1.452632,1.38,0,0,0,4.553689,0,0.7998995,-0.7998995,5.156844,85.94723,0.2056676,2.565974,0.5221857,0,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,1.583736,1.583736,1.7,0,0.5202,1.583736,18.58673,0,0,0,0.2943648,0,0,0.1162638,0.1104507,0.8887771,3.753789,0.4048155,0,0.4048155,5.540885,92.34791,0.2056999,1.74211,0.2354919,1.7,4.048154
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.8396507,0.8396507,0,0,0,0.8396507,33.03269,0,0.0000000000000001110223,0,0.2773592,0.8838428,0.8396507,0,0,0.4839617,4.118124,0,0.6064836,-0.6064836,4.901596,81.6931,0.2056999,0.9236158,0.2218874,0,4.395483
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,1.435942,1.435942,1.7,0,0.5202,1.435942,18.90111,0,0,0,0.2714089,0,0,0.2640584,0.2508554,1.157832,3.51164,0.5222644,0,0.5222644,5.397059,89.95081,0.2057446,1.579536,0.2171271,1.7,3.783049
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,0.635568,3.981678,0.08561877,0,0.08561877,5.478284,91.30456,0.2057291,0,0.06849501,0,4.067297
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,2.094139,1.38,0,-1,0,1.38,0,0,0.7141389,0.9235528,0,1.452632,1.38,0,0,0.5499492,4.058734,0,1.452632,-1.452632,3.947076,65.78447,0.2057291,2.303553,0,0,4.058734
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,1.219196,1.219196,0,-1,0,1.219196,0,0,0.0000000000000002220446,0,0,1.283364,1.219196,0,0,2.163984,2.606103,0,1.283364,-1.283364,2.594291,43.23811,0.2057291,1.341116,0,0,2.606103
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,1.033739,1.033739,0,-1,0,1.033739,0,0,0.0000000000000002220446,0,0,1.088146,1.033739,0,0,3.589945,1.322739,0,1.088146,-1.088146,1.447285,24.12137,0.2057291,1.137112,0,0,1.322739
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.05961407,0.05961407,0,-1,0,0.05961407,0,0,0.000000000000000006938894,0,0,0.06275165,0.05961407,0,0,4.798995,0.2345929,0,0.06275165,-0.06275165,1.381139,23.01894,0.2057291,0.06557547,0,0,0.2345929
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.09562632,0.09562632,0,-1,0,0.09562632,0,0,0,0,0,0.1006593,0.09562632,0,0,4.86872,0.1718412,0,0.1006593,-0.1006593,1.275035,21.25054,0.2057291,0.105189,0,0,0.1718412
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.980563,0.07118192,0,0,0,1.275035,21.25054,0.2057291,0,0,0,0.07118192
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.2017076,0.06762283,0,-1,0,0.06762283,0,0,0.1340847,0.1542555,0,0.07118192,0.06762283,0,0,4.980563,0.07118192,0,0.07118192,-0.07118192,1.200002,20,0.2057291,0.2218783,0,0,0.07118192
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.2757322,0,0,-1,0,0,0,0,0.2757322,0.3033055,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057291,0.3033055,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057291,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.1133056,0,0,-1,0,0,0,0,0.1133056,0.1246362,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2057291,0.1246362,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.03196752,0.03196752,1.484599,0,0.4613956,0.03196752,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2057621,0.03516427,0,1.7,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.3650393,0.3650393,1.7,0,0.5202,0.3650393,4.911671,0,0,0,0.01792953,0,0,1.334961,1.268213,3.679654,1.242,1.286142,0,1.286142,3.729327,62.15533,0.2058691,0.4015432,0.01434362,1.7,1.25993
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.5557906,0.5557906,1.7,0,0.5202,0.5557906,67.56442,0,0,0,0.3755167,0,0,1.144209,1.086999,2.393512,2.399528,1.462516,0,1.462516,5.116791,85.27968,0.205944,0.6113697,0.3004134,1.7,2.775045
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,0.9309965,3.715792,0.5627313,0,0.5627313,5.650645,94.17723,0.2058427,0,0.4501851,0,4.278523
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.9842986,0.9842986,0,-1,0,0.9842986,46.33723,0,0,0,0.4560967,1.036104,0.9842986,0,0,0.3682652,4.22225,0,0.580007,-0.580007,5.039264,83.98756,0.2058427,1.082728,0.3648774,0,4.678347
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.4385423,0.4385423,0,0,0,0.4385423,290.0689,0,0,0,1.272075,0.4616235,0.4385423,0,0,1.012717,3.642243,0.8104514,0,0.8104514,5.808125,96.8019,0.2056968,0.4823965,1.01766,0,4.914318
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,3.122766,3.08,1.7,0,0.5202,3.08,57.52015,0.1167229,0.04276625,0.3550429,1.771621,1.452632,1.38,0,0,0.2022661,4.371649,0.2022661,0,0.2022661,6.000012,100,0.2056605,3.435043,1.417296,1.7,6.14327
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.255691,0.255691,0,0,0,0.255691,661.9469,1.42339,0,0,1.692538,0.2691484,0.255691,0,0,0,4.553689,0,0,0,6.000012,100,0.2056605,0.2812601,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2056605,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.9917207,0.9917207,0,-1,0,0.9917207,51.80075,0,0.0000000000000002220446,0,0.5137188,1.043917,0.9917207,0,0,0,4.553689,0,0.5301977,-0.5301977,5.441134,90.68539,0.2056605,1.090893,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,1.015226,1.015226,0,0,0,1.015226,65.49106,0,0,0,0.6648822,1.068659,1.015226,0,0,0.5891086,4.023491,0,0.4037767,-0.4037767,5.015516,83.59177,0.2056605,1.116749,0.5319058,0,4.688374
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,1.184455,1.184455,0,0,0,1.184455,49.4582,0,0,0,0.58581,1.246794,1.184455,0,0,1.037749,3.619714,0,0.6609845,-0.6609845,4.318778,71.97948,0.2056605,1.3029,0.468648,0,4.205524
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,1.175931,1.175931,0,0,0,1.175931,32.01638,0,0,0,0.3764905,1.237822,1.175931,0,0,1.772177,2.95873,0,0.8613314,-0.8613314,3.410855,56.84746,0.2056605,1.293524,0.3011924,0,3.335221
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,1.544189,1.544189,1.7,0,0.5202,1.544189,5.427598,0,0,0,0.08381234,0,0,0.1558114,0.1480208,2.729212,2.097399,0.2318332,0,0.2318332,3.630791,60.51306,0.2056812,1.698607,0.06704988,1.7,2.181211
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.497378,2.306048,0,0,0,3.630791,60.51306,0.2056812,0,0,0,2.306048
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.8346251,0.8346251,0,-1,0,0.8346251,0,0,0,0,0,0.8785527,0.8346251,0,0,2.497378,2.306048,0,0.8785527,-0.8785527,2.704715,45.0785,0.2056812,0.9180876,0,0,2.306048
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473548,1.427496,0,0,0,2.704715,45.0785,0.2056812,0,0,0,1.427496
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473548,1.427496,0,0,0,2.704715,45.0785,0.2056812,0,0,0,1.427496
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.473548,1.427496,0,0,0,2.704715,45.0785,0.2056812,0,0,0,1.427496
