Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.3100563,0.3100563,0,-1,0,0.3100563,0,0,0.00000000000000005551115,0,0,0.3263751,0.3100563,0,0,3.473548,1.427496,0,0.3263751,-0.3263751,2.360685,39.34468,0.2056812,0.341062,0,0,1.427496
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.2136709,0.2136709,0,-1,0,0.2136709,0,0,0.00000000000000002775558,0,0,0.2249168,0.2136709,0,0,3.836187,1.101121,0,0.2249168,-0.2249168,2.123602,35.3933,0.2056812,0.235038,0,0,1.101121
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.086094,0.8762038,0,0,0,2.123602,35.3933,0.2056812,0,0,0,0.8762038
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.1149224,0.1149224,0,-1,0,0.1149224,0,0,0.00000000000000001387779,0,0,0.120971,0.1149224,0,0,4.086094,0.8762038,0,0.120971,-0.120971,1.996088,33.26806,0.2056812,0.1264147,0,0,0.8762038
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.1006083,0.1006083,0,-1,0,0.1006083,0,0,0,0,0,0.1059035,0.1006083,0,0,4.220507,0.7552329,0,0.1059035,-0.1059035,1.884456,31.40753,0.2056812,0.1106691,0,0,0.7552329
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.3970809,0.3970809,0,0,0,0.3970809,0,0,0.00000000000000005551115,0,0,0.4179799,0.3970809,0,0,4.338177,0.6493294,0,0.4179799,-0.4179799,1.443866,24.06439,0.2056812,0.436789,0,0,0.6493294
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.6190284,0.6190284,1.7,0,0.5202,0.6190284,4.344161,0,0,0,0.02689159,0,0,1.080972,1.026923,4.802599,0.2313495,1.053815,0,1.053815,2.443603,40.72663,0.205785,0.6809313,0.02151327,1.7,0.2582411
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,2.090799,2.090799,1.7,0,0.5202,2.090799,9.588919,0,0,0,0.200485,0.4113669,0.3907985,0,0,3.748785,1.179783,0,0.2108819,-0.2108819,2.221313,37.02182,0.205785,2.299878,0.160388,1.7,1.380268
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,2.647377,2.647377,1.7,0,0.5202,2.647377,23.04494,0.0000000000000003330669,0,0.1757421,0.6100864,0.9972385,0.9473765,0,0,3.983098,0.9689007,0,0.3871521,-0.3871521,1.813219,30.22026,0.205785,2.912114,0.4880691,1.7,1.578987
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.9509785,0.8963946,0,-1,0,0.8963946,40.36443,0,0.0545839,0.4246684,0.3618246,0.9435732,0.8963946,0,0,4.413267,0.5817486,0,0.5817486,-0.5817486,1.200002,20,0.205785,1.046076,0.2894597,0,0.9435732
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.1578068,0.1578068,1.610438,0,0.4957497,0.1578068,186.8673,0.0000000000000002220446,0,0,0.2948893,0,0,1.452632,1.38,5.059654,0,1.674889,0,1.674889,2.788942,46.48227,0.205798,0.1735875,0.2359114,1.7,0.2948893
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,1.581195,1.581195,1.7,0,0.5202,1.581195,21.6827,0,0,0,0.3428459,0,0,0.1188045,0.1128643,3.384765,1.5074,0.4557102,0,0.4557102,3.221267,53.68767,0.2058338,1.739315,0.2742767,1.7,1.850246
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,1.033856,1.033856,1.7,0,0.5202,1.033856,36.46104,0,0,0,0.3769546,0,0,0.666144,0.6328368,2.929055,1.917539,1.009791,0,1.009791,4.179239,69.65384,0.2059233,1.137242,0.3015637,1.7,2.294494
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,2.101099,2.101099,1.7,0,0.5202,2.101099,43.62654,0,0,0,0.9166369,0.4222097,0.4010992,0,0,1.919263,2.826352,0.4944273,0,0.4944273,4.648293,77.47141,0.2059587,2.311209,0.7333096,1.7,3.742989
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,-1,0,0,0,0,0,0,0.4644766,0,0,0,0,1.424836,3.271336,0.4644766,0,0.4644766,5.088935,84.81541,0.2058755,0,0.3715813,0,3.735813
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,1.56457,1.56457,1.7,0,0.5202,1.56457,27.34849,0,0,0,0.4278863,0,0,0.1354296,0.1286581,0.9603596,3.689365,0.5565445,0,0.5565445,5.61692,93.61514,0.2059188,1.721027,0.3423091,1.7,4.117251
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.740832,1.740832,1.7,0,0.5202,1.740832,17.60481,0,0,0,0.3064702,0.0429811,0.04083204,0,0,0.4038152,4.190255,0.2634892,0,0.2634892,5.866887,97.78126,0.2059376,1.914915,0.2451762,1.7,4.496726
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.08296571,0.08296571,0,0,0,0.08296571,220.6112,0,0,0,0.1830316,0.08733232,0.08296571,0,0,0.140326,4.427395,0.09569931,0,0.09569931,5.957675,99.29439,0.2059205,0.09126228,0.1464253,0,4.610427
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.4875341,0.4875341,0,0,0,0.4875341,10.58919,0,0,0,0.05162593,0.5131938,0.4875341,0,0,0.04462671,4.513525,0,0.4615678,-0.4615678,5.47114,91.18549,0.2059205,0.5362875,0.04130074,0,4.565151
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,1.478625,1.38,0,-1,0,1.38,0,0,0.09862536,0.2464879,0,1.452632,1.38,0,0,0.5574799,4.051957,0,1.452632,-1.452632,3.939932,65.66541,0.2059205,1.626488,0,0,4.051957
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.6133119,0.6133119,0,-1,0,0.6133119,0,0,0,0,0,0.6455915,0.6133119,0,0,2.171515,2.599325,0,0.6455915,-0.6455915,3.259419,54.32354,0.2059205,0.6746431,0,0,2.599325
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.0693708,0.0693708,0,-1,0,0.0693708,0,0,0,0,0,0.0730219,0.0693708,0,0,2.888839,1.953734,0,0.0730219,-0.0730219,3.182447,53.04068,0.2059205,0.07630788,0,0,1.953734
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.3500288,0.3500288,0,-1,0,0.3500288,0,0,0,0,0,0.3684514,0.3500288,0,0,2.969974,1.880712,0,0.3684514,-0.3684514,2.794065,46.56766,0.2059205,0.3850317,0,0,1.880712
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.06417937,0.06417937,0,-1,0,0.06417937,0,0,0.00000000000000001387779,0,0,0.06755723,0.06417937,0,0,3.379365,1.512261,0,0.06755723,-0.06755723,2.722854,45.3808,0.2059205,0.07059731,0,0,1.512261
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1651339,0.1651339,0,-1,0,0.1651339,0,0,0.00000000000000002775558,0,0,0.1738251,0.1651339,0,0,3.454428,1.444703,0,0.1738251,-0.1738251,2.539626,42.32701,0.2059205,0.1816473,0,0,1.444703
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.1500672,0.1500672,0,-1,0,0.1500672,0,0,0.00000000000000002775558,0,0,0.1579654,0.1500672,0,0,3.647567,1.270878,0,0.1579654,-0.1579654,2.373116,39.55185,0.2059205,0.1650739,0,0,1.270878
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.402556,0.402556,0,-1,0,0.402556,0,0,0.00000000000000005551115,0,0,0.4237432,0.402556,0,0,3.823085,1.112913,0,0.4237432,-0.4237432,1.926451,32.10745,0.2059205,0.4428116,0,0,1.112913
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.3130037,0.3130037,0,-1,0,0.3130037,0,0,0,0,0,0.3294776,0.3130037,0,0,4.29391,0.6891698,0,0.3294776,-0.3294776,1.579151,26.31913,0.2059205,0.3443041,0,0,0.6891698
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.4586376,0.3417075,0,-1,0,0.3417075,0,0,0.11693,0.1627938,0,0.3596922,0.3417075,0,0,4.659997,0.3596922,0,0.3596922,-0.3596922,1.200002,20,0.2059205,0.5045013,0,0,0.3596922
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.4885829,0.4885829,1.7,0,0.5202,0.4885829,0,0,0,0,0,0,0,1.211417,1.150846,5.059654,0,1.150846,0,1.150846,2.291791,38.19644,0.2060338,0.5374412,0,1.7,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.06152561,0.06152561,1.514157,0,0.4694649,0.06152561,7.908366,0.0000000000000002220446,0,0,0.00486567,0,0,1.452632,1.38,3.908808,1.035762,1.384866,0,1.384866,3.60559,60.09304,0.2060729,0.06767817,0.003892536,1.7,1.040627
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,1.017137,1.017137,1.7,0,0.5202,1.017137,6.674694,0,0,0,0.06789076,0,0,0.6828633,0.6487201,2.523942,2.282141,0.7166109,0,0.7166109,4.285427,71.42364,0.2061414,1.11885,0.05431261,1.7,2.350031
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.6411068,0.6411068,1.7,0,0.5202,0.6411068,38.25419,0,0,0,0.2452502,0,0,1.058893,1.005949,1.807332,2.927091,1.251199,0,1.251199,5.472418,91.20679,0.2062529,0.7052175,0.1962002,1.7,3.172341
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,5.052497,1.38,0,-1,0,1.38,11.9362,0,3.672497,4.177747,0.1647196,1.452632,1.38,0,0,0.5561328,4.053169,0,1.287912,-1.287912,4.11484,68.58052,0.2062529,5.557747,0.1317757,0,4.217889
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,1.577607,1.577607,1.7,0,0.5202,1.577607,18.78783,0,0,0,0.2963983,0,0,0.1223927,0.116273,1.987146,2.765257,0.4126713,0,0.4126713,4.506334,75.10542,0.2062853,1.735368,0.2371186,1.7,3.061656
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,3.184464,3.08,1.7,0,0.5202,3.08,9.449417,0.0000000000000002220446,0.1044634,0.4229097,0.2910421,1.452632,1.38,0,0,1.574475,3.136662,0,1.16159,-1.16159,3.281911,54.69841,0.2062853,3.50291,0.2328337,1.7,3.427704
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3763151,0,0,1.452632,1.38,2.86513,1.975072,1.756315,0,1.756315,4.948098,82.46813,0.2062416,0,0.3010521,1.7,2.351387
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,1.223084,1.223084,0,0,0,1.223084,50.86373,0,0,0,0.6221063,1.287457,1.223084,0,0,1.108815,3.555756,0,0.6653509,-0.6653509,4.246757,70.77914,0.2062416,1.345393,0.497685,0,4.177862
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.4697239,0.4697239,0,-1,0,0.4697239,54.59564,0,0.00000000000000005551115,0,0.2564488,0.4944462,0.4697239,0,0,1.848094,2.890405,0,0.2379975,-0.2379975,3.995885,66.59795,0.2062416,0.5166963,0.205159,0,3.146854
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,2.649531,2.649531,1.7,0,0.5202,2.649531,15.78717,0,0,0,0.4182859,0.999506,0.9495307,0,0,2.112535,2.652407,0,0.58122,-0.58122,3.383225,56.38698,0.2062416,2.914484,0.3346288,1.7,3.070693
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,1.347335,1.347335,1.7,0,0.5202,1.347335,6.749087,0,0,0,0.09093282,0,0,0.352665,0.3350317,2.758335,2.071187,0.4259646,0,0.4259646,3.787331,63.12206,0.2062808,1.482069,0.07274625,1.7,2.16212
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,1.378423,1.378423,1.7,0,0.5202,1.378423,11.48065,0,0,0,0.158252,0,0,0.3215765,0.3054977,2.332371,2.454556,0.4637497,0,0.4637497,4.227283,70.45457,0.2063218,1.516266,0.1266016,1.7,2.612807
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,1.240708,1.240708,1.7,0,0.5202,1.240708,6.647276,0,0,0,0.08247327,0,0,0.4592921,0.4363275,1.868621,2.87193,0.5188008,0,0.5188008,4.71946,78.65752,0.2063701,1.364779,0.06597862,1.7,2.954403
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.0154638,0.0154638,0,-1,0,0.0154638,0,0,0,0,0,0.01627768,0.0154638,0,0,1.34982,3.338851,0,0.01627768,-0.01627768,4.702302,78.37154,0.2063701,0.01701018,0,0,3.338851
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,2.433684,1.38,0,-1,0,1.38,0,0,1.053684,1.297052,0,1.452632,1.38,0,0,1.367906,3.322573,0,1.452632,-1.452632,3.171094,52.85146,0.2063701,2.677052,0,0,3.322573
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.981941,1.869942,0,0,0,3.171094,52.85146,0.2063701,0,0,0,1.869942
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.03618237,0.03618237,0,-1,0,0.03618237,0,0,0,0,0,0.03808671,0.03618237,0,0,2.981941,1.869942,0,0.03808671,-0.03808671,3.130947,52.18235,0.2063701,0.03980061,0,0,1.869942
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.1534332,0.1534332,0,-1,0,0.1534332,0,0,0.00000000000000002775558,0,0,0.1615086,0.1534332,0,0,3.02426,1.831855,0,0.1615086,-0.1615086,2.960702,49.34493,0.2063701,0.1687765,0,0,1.831855
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.08463845,0.08463845,0,-1,0,0.08463845,0,0,0,0,0,0.08909311,0.08463845,0,0,3.203714,1.670346,0,0.08909311,-0.08909311,2.86679,47.77973,0.2063701,0.0931023,0,0,1.670346
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1806368,0.1806368,0,-1,0,0.1806368,0,0,0.00000000000000002775558,0,0,0.190144,0.1806368,0,0,3.302706,1.581253,0,0.190144,-0.190144,2.66636,44.43925,0.2063701,0.1987005,0,0,1.581253
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.1176318,0.1176318,0,-1,0,0.1176318,0,0,0.00000000000000001387779,0,0,0.1238229,0.1176318,0,0,3.513978,1.391109,0,0.1238229,-0.1238229,2.535839,42.2639,0.2063701,0.1293949,0,0,1.391109
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.3300485,0.3300485,0,-1,0,0.3300485,0,0,0,0,0,0.3474194,0.3300485,0,0,3.651559,1.267286,0,0.3474194,-0.3474194,2.169627,36.16038,0.2063701,0.3630533,0,0,1.267286
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.637596,0.637596,0,-1,0,0.637596,0,0,0.0000000000000001110223,0,0,0.6711537,0.637596,0,0,4.03758,0.9198667,0,0.6711537,-0.6711537,1.462169,24.36943,0.2063701,0.7013556,0,0,0.9198667
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.278065,0.278065,1.7,0,0.5202,0.278065,0,0,0,0,0,0,0,1.421935,1.350838,4.783307,0.2487131,1.350838,0,1.350838,2.743687,45.72802,0.2064632,0.3058715,0,1.7,0.2487131
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.06798,0.06798,1.520612,0,0.471227,0.06798,13.95407,0.0000000000000002220446,0,0,0.009485977,0,0,1.452632,1.38,3.432468,1.464468,1.389486,0,1.389486,4.061869,67.69768,0.2065024,0.074778,0.007588781,1.7,1.473953
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.5732805,0.5732805,1.7,0,0.5202,0.5732805,8.997322,0,0,0,0.05157989,0,0,1.12672,1.070384,2.042982,2.715005,1.121964,0,1.121964,5.126257,85.43745,0.2066099,0.6306085,0.04126391,1.7,2.766585
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,1.193815,1.193815,0,0,0,1.193815,12.05964,0.0000000000000002220446,0,0,0.1439698,1.256648,1.193815,0,0,0.9210188,3.724772,0,1.112678,-1.112678,3.953392,65.88972,0.2066099,1.313197,0.1151759,0,3.868742
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,1.104458,1.104458,0,-1,0,1.104458,50.2469,0,0.0000000000000002220446,0,0.5549561,1.162588,1.104458,0,0,2.157327,2.612094,0,0.6076317,-0.6076317,3.312891,55.21475,0.2066099,1.214904,0.4439649,0,3.16705
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,1.439497,1.439497,1.7,0,0.5202,1.439497,48.73618,0,0,0,0.7015557,0,0,0.2605032,0.2474781,2.832474,2.004462,0.9490337,0,0.9490337,4.213224,70.22026,0.206683,1.583447,0.5612445,1.7,2.706018
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,2.021138,2.021138,1.7,0,0.5202,2.021138,22.69228,0,0,0,0.4586424,0.3380399,0.3211379,0,0,1.88344,2.858593,0.1206025,0,0.1206025,4.327638,72.12714,0.2066915,2.223252,0.3669139,1.7,3.317235
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.3581735,0.3581735,1.625164,0,0.4997698,0.3581735,156.1245,0,0,0,0.5591965,0,0,1.266991,1.203641,1.762838,2.967135,1.762838,0,1.762838,6.000012,100,0.2066912,0.3939909,0.4473572,1.7,3.526332
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.854851,1.854851,1.499049,0,0.4653403,1.854851,20.19183,0,0,0,0.3745282,0.3745282,0.3558018,0,0,0,4.553689,0,0,0,6.000012,100,0.2066912,2.040336,0.2996226,1.7,4.928217
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,1.448593,1.38,0,-1,0,1.38,34.56223,0.0000000000000002220446,0.06859259,0.2134519,0.4769588,1.452632,1.38,0,0,0,4.553689,0,0.9756728,-0.9756728,4.971562,82.85921,0.2066912,1.593452,0.381567,0,5.030648
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.8163874,0.8163874,0,0,0,0.8163874,69.15696,0,0,0,0.5645887,0.8593552,0.8163874,0,0,1.084081,3.578016,0,0.2947664,-0.2947664,4.660851,77.6807,0.2066912,0.8980261,0.451671,0,4.142605
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,1.576571,1.576571,1.7,0,0.5202,1.576571,19.19069,0,0,0,0.3025548,0,0,0.1234294,0.117258,1.411599,3.28325,0.4198128,0,0.4198128,5.059121,84.31851,0.2067237,1.734228,0.2420439,1.7,3.585804
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,0.9917864,3.661081,0.09261504,0,0.09261504,5.146983,85.78288,0.2067073,0,0.07409203,0,3.753696
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.3318901,0.3318901,0,0,0,0.3318901,23.09202,0,0,0,0.07664013,0.349358,0.3318901,0,0,0.8991713,3.744435,0,0.2727179,-0.2727179,4.859513,80.99173,0.2067073,0.3650791,0.06131211,0,3.821075
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.591537,0.591537,0,-1,0,0.591537,0,0,0.0000000000000001110223,0,0,0.6226705,0.591537,0,0,1.202191,3.471717,0,0.6226705,-0.6226705,4.203161,70.05254,0.2067073,0.6506907,0,0,3.471717
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,2.120676,1.38,0,-1,0,1.38,0,0,0.7406764,0.952744,0,1.452632,1.38,0,0,1.894047,2.849046,0,1.452632,-1.452632,2.671953,44.53246,0.2067073,2.332744,0,0,2.849046
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.508082,1.396415,0,0,0,2.671953,44.53246,0.2067073,0,0,0,1.396415
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.1557628,0.1557628,0,-1,0,0.1557628,0,0,0,0,0,0.1639609,0.1557628,0,0,3.508082,1.396415,0,0.1639609,-0.1639609,2.499123,41.65197,0.2067073,0.1713391,0,0,1.396415
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.5672742,0.5672742,0,-1,0,0.5672742,0,0,0.0000000000000001110223,0,0,0.5971307,0.5672742,0,0,3.690261,1.232454,0,0.5971307,-0.5971307,1.869692,31.16147,0.2067073,0.6240016,0,0,1.232454
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.3931167,0.3931167,0,-1,0,0.3931167,0,0,0.00000000000000005551115,0,0,0.413807,0.3931167,0,0,4.35374,0.6353232,0,0.413807,-0.413807,1.433501,23.89163,0.2067073,0.4324284,0,0,0.6353232
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.3149025,0.2104403,0,-1,0,0.2104403,0,0,0.1044622,0.1359524,0,0.2215161,0.2104403,0,0,4.813525,0.2215161,0,0.2215161,-0.2215161,1.200002,20,0.2067073,0.3463928,0,0,0.2215161
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.008956739,0,0,-1,0,0,0,0,0.008956739,0.009852412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067073,0.009852412,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067073,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.145305,0,0,-1,0,0,0,0,0.145305,0.1598355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067073,0.1598355,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.4159941,0.4159941,1.7,0,0.5202,0.4159941,0,0,0,0,0,0,0,1.284006,1.219806,5.059654,0,1.219806,0,1.219806,2.357212,39.28678,0.2068226,0.4575935,0,1.7,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.2716092,0.2716092,1.7,0,0.5202,0.2716092,7.024624,0,0,0,0.01907953,0,0,1.428391,1.356971,3.839849,1.097825,1.376051,0,1.376051,3.662648,61.04401,0.2069101,0.2987702,0.01526362,1.7,1.116905
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,3.198618,3.08,1.7,0,0.5202,3.08,10.66224,0.0000000000000002220446,0.1186178,0.4384796,0.3283972,1.452632,1.38,0,0,2.463798,2.336271,0,1.124234,-1.124234,2.477601,41.29327,0.2069101,3.51848,0.2627177,1.7,2.664668
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.4329386,0.4329386,1.7,0,0.5202,0.4329386,193.7539,0,0,0,0.8388354,0,0,1.267061,1.203708,3.712947,1.212036,2.042544,0,2.042544,4.415328,73.58865,0.2068794,0.4762325,0.6710683,1.7,2.050872
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,-1,0,0,0,0,0,0,1.261684,0,0,0,0,1.670404,3.050326,1.261684,0,1.261684,5.612267,93.53759,0.2066566,0,1.009347,0,4.31201
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.8864352,0.8864352,0,0,0,0.8864352,178.2361,0.2381377,0,0,1.579947,0.9330897,0.8864352,0,0,0.4087197,4.185841,0.4087197,0,0.4087197,6.000012,100,0.2065845,0.9750787,1.263958,0,5.765789
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,1.323544,1.323544,0.425,0,0.172125,1.323544,118.351,0.6205922,0,0,1.566428,0.9458356,0.8985438,0,0,0,4.553689,0,0,0,6.000012,100,0.2065845,1.455898,1.253142,1.7,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.658609,1.658609,0.425,0,0.172125,1.658609,87.62948,0.1548945,0,0,1.453431,1.298536,1.233609,0,0,0,4.553689,0,0,0,6.000012,100,0.2065845,1.82447,1.162745,1.7,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.815588,1.815588,1.009501,0,0.3316938,1.815588,46.73485,0,0,0,0.8485121,0.8485121,0.8060865,0,0,0,4.553689,0,0,0,6.000012,100,0.2065845,1.997146,0.6788096,1.7,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.64019,1.38,0,-1,0,1.38,105.7711,0.007009265,0.2601901,0.4242091,1.459641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2065845,1.804209,1.167713,0,6.01333
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,1.450108,1.450108,0.425,0,0.172125,1.450108,82.39291,0.1157251,0,0,1.194786,1.079061,1.025108,0,0,0,4.553689,0,0,0,6.000012,100,0.2065845,1.595119,0.9558288,1.7,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,3.589527,3.08,1.7,0,0.5202,3.08,25.30126,0.0000000000000002220446,0.5095271,0.8684798,0.7792787,1.452632,1.38,0,0,0,4.553689,0,0.6733528,-0.6733528,5.290236,88.17042,0.2065845,3.94848,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0,0,0,0.5006626,0,0,0,0,0.7481698,3.880336,0.5006626,0,0.5006626,5.765206,96.08658,0.2064963,0,0.4005301,0,4.380999
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,4.975825,3.08,1.7,0,0.5202,3.08,2.736069,0,1.895825,2.393407,0.08427092,1.452632,1.38,0,0,0.2475072,4.330933,0,1.368361,-1.368361,4.322827,72.04697,0.2064963,5.473407,0.06741673,1.7,4.415204
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,2.147934,1.38,0,-1,0,1.38,0,0,0.7679338,0.9827272,0,1.452632,1.38,0,0,1.767908,2.962572,0,1.452632,-1.452632,2.791619,46.52689,0.2064963,2.362727,0,0,2.962572
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,2.306992,1.38,0,-1,0,1.38,0,0,0.9269922,1.157691,0,1.452632,1.38,0,0,3.381943,1.50994,0,1.452632,-1.452632,1.260411,21.00681,0.2064963,2.537691,0,0,1.50994
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.775424,0.0544432,0,-1,0,0.0544432,0,0,1.720981,1.898523,0,0.05730863,0.0544432,0,0,4.995978,0.05730863,0,0.05730863,-0.05730863,1.200002,20,0.2064963,1.952966,0,0,0.05730863
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.2414813,0,0,-1,0,0,0,0,0.2414813,0.2656294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064963,0.2656294,0,0,0
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.1222154,0,0,-1,0,0,0,0,0.1222154,0.134437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064963,0.134437,0,0,0
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.3924696,0,0,-1,0,0,0,0,0.3924696,0.4317166,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064963,0.4317166,0,0,0
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.2057765,0,0,-1,0,0,0,0,0.2057765,0.2263541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064963,0.2263541,0,0,0
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064963,0,0,0,0
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.2151873,0,0,-1,0,0,0,0,0.2151873,0.2367061,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064963,0.2367061,0,0,0
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.2549286,0,0,-1,0,0,0,0,0.2549286,0.2804215,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064963,0.2804215,0,0,0
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2064963,0,0,0,0
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.7330568,0.7330568,1.7,0,0.5202,0.7330568,2.057425,0,0,0,0.01508209,0,0,0.9669432,0.9185961,5.059654,0,0.9336782,0,0.9336782,2.085767,34.76272,0.2065857,0.8063625,0.01206567,1.7,0.01508209
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,2.10442,2.10442,1.7,0,0.5202,2.10442,12.69175,0,0,0,0.2670877,0.4257053,0.4044201,0,0,4.125976,0.8403103,0,0.1586176,-0.1586176,1.91857,31.9761,0.2065857,2.314862,0.2136702,1.7,1.107398
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,4.58282,3.012848,1.7,0,0.5202,3.012848,23.24221,0,1.569972,2.560446,0.7002525,1.381945,1.312848,0,0,4.302218,0.6816927,0,0.6816927,-0.6816927,1.200002,20,0.2065857,5.041102,0.5602021,1.7,1.381945
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.829798,1.15376,0,-1,0,1.15376,105.2632,0,0.6760374,1.782025,1.214484,1.214484,1.15376,0,0,5.059654,0,0,0,0,1.200002,20,0.2065857,2.012778,0.9715876,0,1.214484
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.8681431,0.8681431,1.7,0,0.5202,0.8681431,181.6735,0,0,0,1.577186,0,0,0.8318569,0.7902641,5.059654,0,2.36745,0,2.36745,3.445963,57.4326,0.2064987,0.9549574,1.261749,1.7,1.577186
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.916986,1.916986,1.7,0,0.5202,1.916986,83.34399,0,0,0,1.597693,0.2284063,0.216986,0,0,2.692204,2.130705,1.369286,0,1.369286,4.744982,79.08288,0.2065581,2.108685,1.278154,1.7,3.728398
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.159704,0.159704,0.425,0,0.172125,0.159704,1051.069,0.6209783,0,0,1.6786,0,0,0,0,1.322918,3.363063,1.322918,0,1.322918,6.000012,100,0.2063263,0.1756745,1.34288,1.7,5.041663
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,2.37263,2.37263,0.99263,0,0.327088,2.37263,76.60957,0.3650301,0,0,1.817662,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2063263,2.609893,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.642816,1.38,0,-1,0,1.38,104.1609,0.0000000000000002220446,0.2628164,0.4270981,1.43742,1.452632,1.38,0,0,0,4.553689,0,0.01521133,-0.01521133,5.983978,99.73277,0.2063263,1.807098,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,1.462811,1.462811,0.5441468,0,0.2046521,1.462811,67.26203,0.00000000000000006938894,0,0,0.9839163,0.9670148,0.9186641,0,0,0.01690148,4.538477,0.01690148,0,0.01690148,6.000012,100,0.2063275,1.609092,0.787133,1.7,5.522394
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.8008927,0.8008927,0,0,0,0.8008927,104.1276,0,0,0,0.8339502,0.8430449,0.8008927,0,0,0,4.553689,0,0.009094806,-0.009094806,5.990425,99.84022,0.2063275,0.880982,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,3.138379,3.08,1.7,0,0.5202,3.08,14.84444,0.0000000000000002220446,0.05837905,0.372217,0.4572088,1.452632,1.38,0,0,0.01010534,4.544594,0,0.9954228,-0.9954228,4.941157,82.35246,0.2063275,3.452217,0.365767,1.7,5.001803
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,4.440055,3.08,1.7,0,0.5202,3.08,2.747303,0.0000000000000002220446,1.360056,1.804061,0.08461694,1.452632,1.38,0,0,1.116131,3.549171,0,1.368015,-1.368015,3.499143,58.31894,0.2063275,4.884061,0.06769355,1.7,3.633788
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.636147,2.181157,0,0,0,3.499143,58.31894,0.2063275,0,0,0,2.181157
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.4232783,0.4232783,0,-1,0,0.4232783,0,0,0.00000000000000005551115,0,0,0.4455561,0.4232783,0,0,2.636147,2.181157,0,0.4455561,-0.4455561,3.029486,50.49133,0.2063275,0.4656062,0,0,2.181157
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.6491987,0.6491987,0,-1,0,0.6491987,0,0,0,0,0,0.6833671,0.6491987,0,0,3.131209,1.7356,0,0.6833671,-0.6833671,2.309154,38.48582,0.2063275,0.7141186,0,0,1.7356
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.2977689,0.2977689,0,-1,0,0.2977689,0,0,0.00000000000000005551115,0,0,0.3134409,0.2977689,0,0,3.890506,1.052233,0,0.3134409,-0.3134409,1.978758,32.97924,0.2063275,0.3275458,0,0,1.052233
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.3716325,0.3716325,0,-1,0,0.3716325,0,0,0,0,0,0.3911921,0.3716325,0,0,4.238774,0.7387925,0,0.3911921,-0.3911921,1.566405,26.1067,0.2063275,0.4087957,0,0,0.7387925
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.1294108,0.1294108,0,-1,0,0.1294108,0,0,0.00000000000000002775558,0,0,0.1362219,0.1294108,0,0,4.673432,0.3476004,0,0.1362219,-0.1362219,1.422815,23.71354,0.2063275,0.1423518,0,0,0.3476004
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.03365923,0.03365923,0,-1,0,0.03365923,0,0,0.000000000000000006938894,0,0,0.03543077,0.03365923,0,0,4.82479,0.2113786,0,0.03543077,-0.03543077,1.385468,23.09108,0.2063275,0.03702515,0,0,0.2113786
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1945204,0.1671504,0,-1,0,0.1671504,0,0,0.02737002,0.04682206,0,0.1759478,0.1671504,0,0,4.864157,0.1759478,0,0.1759478,-0.1759478,1.200002,20,0.2063275,0.2139725,0,0,0.1759478
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.2130282,0,0,-1,0,0,0,0,0.2130282,0.234331,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063275,0.234331,0,0,0
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1881511,0,0,-1,0,0,0,0,0.1881511,0.2069662,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2063275,0.2069662,0,0,0
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.2676937,0.2676937,1.7,0,0.5202,0.2676937,0,0,0,0,0,0,0,1.432306,1.360691,5.059654,0,1.360691,0,1.360691,2.490867,41.51437,0.2064173,0.2944631,0,1.7,0
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.0242432,0,0,1.452632,1.38,3.698963,1.224622,1.404243,0,1.404243,3.823049,63.71736,0.2064358,0,0.01939456,1.7,1.248865
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.682715,1.682715,1.7,0,0.5202,1.682715,18.74753,0,0,0,0.3154676,0,0,0.01728483,0.01642059,2.29472,2.488441,0.3318882,0,0.3318882,4.137906,68.96497,0.2064592,1.850987,0.2523741,1.7,2.803908
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.706242,1.706242,1.7,0,0.5202,1.706242,24.50806,0,0,0,0.4181669,0.006570583,0.006242054,0,0,1.962832,2.78714,0.4115963,0,0.4115963,4.52838,75.47286,0.2064876,1.876866,0.3345335,1.7,3.205307
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.690957,1.38,0,-1,0,1.38,46.61046,0.0000000000000002220446,0.3109566,0.4800523,0.6432244,1.452632,1.38,0,0,1.551236,3.157577,0,0.8094072,-0.8094072,3.67519,61.25305,0.2064876,1.860052,0.5145795,0,3.800801
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,1.200444,1.200444,0,0,0,1.200444,64.04354,0,0,0,0.7688071,1.263626,1.200444,0,0,2.450577,2.34817,0,0.4948187,-0.4948187,3.153606,52.55999,0.2064876,1.320489,0.6150457,0,3.116977
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.3241585,0.3241585,0,0,0,0.3241585,332.0776,0,0,0,1.076458,0.3412195,0.3241585,0,0,3.000376,1.853351,0.7352382,0,0.7352382,3.851114,64.1851,0.2063593,0.3565744,0.8611661,0,2.929809
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,1.059872,1.059872,0,0,0,1.059872,159.3245,0,0,0,1.688636,1.115654,1.059872,0,0,2.265137,2.515065,0.5729811,0,0.5729811,4.394691,73.24471,0.2062594,1.165859,1.350908,0,4.203701
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,2.522098,2.522098,1.7,0,0.5202,2.522098,61.37718,0,0,0,1.547992,0.8653662,0.8220978,0,0,1.692156,3.030748,0.6826264,0,0.6826264,5.042288,84.03796,0.2062834,2.774308,1.238394,1.7,4.578741
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,3.553545,1.38,0,-1,0,1.38,56.69564,0,2.173544,2.528899,0.7823998,1.452632,1.38,0,0,1.00953,3.645112,0,0.6702318,-0.6702318,4.335802,72.26321,0.2062834,3.908899,0.6259199,0,4.427512
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,1.141185,1.141185,0,0,0,1.141185,58.05424,0,0,0,0.6625062,1.201247,1.141185,0,0,1.754232,2.97488,0,0.5387411,-0.5387411,3.767919,62.79852,0.2062834,1.255303,0.530005,0,3.637386
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.8480849,0.8480849,0,0,0,0.8480849,65.78194,0,0.0000000000000001110223,0,0.5578867,0.8927209,0.8480849,0,0,2.352833,2.436139,0,0.3348342,-0.3348342,3.414972,56.91609,0.2062834,0.9328933,0.4463094,0,2.994026
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,1.055201,1.055201,0,0,0,1.055201,42.6637,0,0,0,0.4501879,1.110738,1.055201,0,0,2.724871,2.101305,0,0.6605504,-0.6605504,2.718691,45.31143,0.2062834,1.160722,0.3601503,0,2.551493
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,3.458816,1.440755,0.08056931,0,0.08056931,2.795126,46.58534,0.2062693,0,0.06445545,0,1.521324
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.892051,1.38,0,-1,0,1.38,0,0,0.5120509,0.701256,0,1.452632,1.38,0,0,3.378247,1.513267,0,1.452632,-1.452632,1.263918,21.06525,0.2062693,2.081256,0,0,1.513267
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.749836,0.05760358,0,-1,0,0.05760358,0,0,1.692232,1.867216,0,0.06063535,0.05760358,0,0,4.992282,0.06063535,0,0.06063535,-0.06063535,1.200002,20,0.2062693,1.924819,0,0,0.06063535
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.636031,0,0,-1,0,0,0,0,1.636031,1.799634,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,1.799634,0,0,0
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.07479859,0,0,-1,0,0,0,0,0.07479859,0.08227845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.08227845,0,0,0
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.706163,0,0,-1,0,0,0,0,0.706163,0.7767793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.7767793,0,0,0
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.006411514,0,0,-1,0,0,0,0,0.006411514,0.007052666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.007052666,0,0,0
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.1040647,0,0,-1,0,0,0,0,0.1040647,0.1144712,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.1144712,0,0,0
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.1542222,0,0,-1,0,0,0,0,0.1542222,0.1696445,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.1696445,0,0,0
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1791197,0,0,-1,0,0,0,0,0.1791197,0.1970317,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.1970317,0,0,0
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.3983306,0,0,-1,0,0,0,0,0.3983306,0.4381637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2062693,0.4381637,0,0,0
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.1992933,0.1992933,1.651925,0,0.5070755,0.1992933,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2063432,0.2192226,0,1.7,0
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.2976645,0.2976645,1.7,0,0.5202,0.2976645,8.330644,0,0,0,0.02479737,0,0,1.402336,1.332219,3.679654,1.242,1.357016,0,1.357016,3.796564,63.27594,0.2064331,0.327431,0.0198379,1.7,1.266797
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,2.394757,2.394757,1.7,0,0.5202,2.394757,10.32179,0.0000000000000001110223,0,0,0.2471818,0.7313231,0.6947569,0,0,2.322638,2.463315,0,0.4841413,-0.4841413,3.286234,54.77046,0.2064331,2.634233,0.1977454,1.7,2.710496
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,1.379353,1.379353,1.7,0,0.5202,1.379353,43.01847,0,0,0,0.5933768,0,0,0.3206466,0.3046142,2.860573,1.979173,0.897991,0,0.897991,4.138143,68.96892,0.2065029,1.517289,0.4747014,1.7,2.57255
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.118307,0.118307,0,-1,0,0.118307,649.3072,0,0,0,0.7681757,0.1245337,0.118307,0,0,1.962582,2.787365,0.6436421,0,0.6436421,4.748756,79.14577,0.206391,0.1301377,0.6145406,0,3.555541
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0,0,0,0.8154444,0,0,0,0,1.31894,3.366643,0.8154444,0,0.8154444,5.522354,92.03905,0.2062495,0,0.6523556,0,4.182087
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.1673977,0.1673977,0,0,0,0.1673977,547.0303,0.2360124,0,0,0.915716,0.1762081,0.1673977,0,0,0.5034955,4.100543,0.5034955,0,0.5034955,6.000012,100,0.2061622,0.1841374,0.7325728,0,5.016259
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,2.294728,2.294728,1.288069,0,0.4077428,2.294728,46.17719,0,0,0,1.059641,1.059641,1.006659,0,0,0,4.553689,0,0,0,6.000012,100,0.2061622,2.5242,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061622,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.7275966,0.7275966,0,-1,0,0.7275966,128.15,0.1665241,0,0,0.9324153,0.7658912,0.7275966,0,0,0,4.553689,0,0,0,6.000012,100,0.2061622,0.8003563,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1902895,0.1902895,0,0,0,0.1902895,115.0528,0.01862862,0,0,0.2189334,0.2003047,0.1902895,0,0,0,4.553689,0,0,0,6.000012,100,0.2061622,0.2093184,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,1.302547,1.302547,0.8304931,0,0.2828246,1.302547,38.14822,0,0,0,0.4968983,0.4968983,0.4720534,0,0,0,4.553689,0,0,0,6.000012,100,0.2061622,1.432801,0.3975186,1.7,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0.1522374,0,0,0.1522374,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2061622,0,0.1217899,0,4.705926
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.8049285,0.8049285,0,0,0,0.8049285,10.63103,0,0,0,0.08557218,0.8472931,0.8049285,0,0,0,4.553689,0,0.761721,-0.761721,5.197088,86.61795,0.2061622,0.8854213,0.06845774,0,4.639261
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.7223101,0.7223101,0,-1,0,0.7223101,0,0,0.0000000000000001110223,0,0,0.7603264,0.7223101,0,0,0.8463566,3.791968,0,0.7603264,-0.7603264,4.395633,73.26041,0.2061622,0.7945411,0,0,3.791968
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,3.871526,1.38,0,-1,0,1.38,0,0,2.491526,2.878678,0,1.452632,1.38,0,0,1.691164,3.031642,0,1.452632,-1.452632,2.864425,47.74032,0.2061622,4.258678,0,0,3.031642
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.5998803,0.5998803,0,-1,0,0.5998803,0,0,0.0000000000000001110223,0,0,0.631453,0.5998803,0,0,3.305199,1.57901,0,0.631453,-0.631453,2.198815,36.64685,0.2061622,0.6598684,0,0,1.57901
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.1282849,0.1282849,0,-1,0,0.1282849,0,0,0,0,0,0.1350368,0.1282849,0,0,4.006813,0.947557,0,0.1350368,-0.1350368,2.056474,34.2745,0.2061622,0.1411134,0,0,0.947557
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1743557,0.1743557,0,-1,0,0.1743557,0,0,0.00000000000000002775558,0,0,0.1835323,0.1743557,0,0,4.156854,0.8125203,0,0.1835323,-0.1835323,1.863014,31.05017,0.2061622,0.1917913,0,0,0.8125203
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.5638715,0.5638715,0,-1,0,0.5638715,0,0,0.0000000000000001110223,0.02272006,0,0.593549,0.5638715,0,0,4.360779,0.628988,0,0.593549,-0.593549,1.237358,20.6226,0.2061622,0.6202586,0,0,0.628988
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.5867127,0.03366708,0,-1,0,0.03366708,0,0,0.5530456,0.6117169,0,0.03543904,0.03366708,0,0,5.020278,0.03543904,0,0.03543904,-0.03543904,1.200002,20,0.2061622,0.645384,0,0,0.03543904
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.5097136,0,0,-1,0,0,0,0,0.5097136,0.560685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061622,0.560685,0,0,0
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.3490867,0,0,-1,0,0,0,0,0.3490867,0.3839954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061622,0.3839954,0,0,0
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.3970079,0,0,-1,0,0,0,0,0.3970079,0.4367087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061622,0.4367087,0,0,0
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2061622,0,0,0,0
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.02933992,0.02933992,1.481972,0,0.4606782,0.02933992,41.61794,0.0000000000000002220446,0,0,0.01221067,0,0,1.452632,1.38,5.059654,0,1.392211,0,1.392211,2.520769,42.01274,0.2061904,0.03227391,0.009768536,1.7,0.01221067
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,1.013565,1.013565,1.7,0,0.5202,1.013565,9.946848,0,0,0,0.1008178,0,0,0.6864351,0.6521133,3.667444,1.25299,0.7529311,0,0.7529311,3.235063,53.9176,0.2062592,1.114921,0.08065421,1.7,1.353807
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.9876527,0.9876527,1.7,0,0.5202,0.9876527,28.76055,0,0,0,0.2840544,0,0,0.7123473,0.6767299,2.914513,1.930628,0.9607843,0,0.9607843,4.146543,69.1089,0.2063429,1.086418,0.2272435,1.7,2.214682
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,3.003231,1.38,0,-1,0,1.38,36.04838,0.0000000000000002220446,1.623231,1.923554,0.4974677,1.452632,1.38,0,0,1.953728,2.795333,0,0.9551639,-0.9551639,3.139711,52.32842,0.2063429,3.303554,0.3979741,0,3.292801
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,1.604268,1.604268,1.7,0,0.5202,1.604268,36.42009,0,0,0,0.584276,0,0,0.0957316,0.09094502,3.015022,1.84017,0.675221,0,0.675221,3.780282,63.00458,0.2063915,1.764695,0.4674208,1.7,2.424446
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,1.197885,1.197885,1.7,0,0.5202,1.197885,67.80798,0,0,0,0.8122614,0,0,0.5021152,0.4770094,2.339801,2.447869,1.289271,0,1.289271,5.003392,83.3897,0.2064922,1.317673,0.6498091,1.7,3.26013
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,2.451511,2.451511,1.7,0,0.5202,2.451511,28.14862,0,0,0,0.6900663,0.7910637,0.7515106,0,0,1.05053,3.608212,0,0.1009974,-0.1009974,4.896931,81.61536,0.2064922,2.696662,0.552053,1.7,4.298278
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.4704242,0.4704242,0,0,0,0.4704242,232.6712,0,0,0,1.094542,0.4951834,0.4704242,0,0,1.162749,3.507215,0.5993581,0,0.5993581,5.465532,91.09203,0.2063887,0.5174666,0.8756332,0,4.601756
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,2.493759,1.38,0,-1,0,1.38,41.95347,0.0000000000000002220446,1.113759,1.363135,0.5789579,1.452632,1.38,0,0,0.5633909,4.046637,0,0.8736737,-0.8736737,4.5446,75.74317,0.2063887,2.743134,0.4631663,0,4.625595
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,1.034493,1.034493,0,0,0,1.034493,23.96503,0,0.0000000000000002220446,0,0.2479166,1.08894,1.034493,0,0,1.53414,3.172963,0,0.8410235,-0.8410235,3.658083,60.96793,0.2063887,1.137942,0.1983333,0,3.42088
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,1.316764,1.316764,1.7,0,0.5202,1.316764,2.916347,0,0,0,0.03840142,0,0,0.3832355,0.3640738,2.46861,2.33194,0.4024752,0,0.4024752,4.039905,67.3316,0.2064257,1.448441,0.03072114,1.7,2.370341
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,2.664195,2.664195,1.7,0,0.5202,2.664195,7.036769,0,0,0,0.1874732,1.014942,0.9641947,0,0,2.066135,2.694168,0,0.8274685,-0.8274685,3.167676,52.79449,0.2064257,2.930614,0.1499786,1.7,2.881641
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.8294445,0.8294445,1.7,0,0.5202,0.8294445,8.201969,0,0,0,0.06803078,0,0,0.8705555,0.8270278,2.985544,1.866699,0.8950586,0,0.8950586,4.016803,66.94659,0.2065083,0.9123889,0.05442462,1.7,1.93473
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,2.636108,1.38,0,-1,0,1.38,0,0,1.256108,1.519719,0,1.452632,1.38,0,0,2.090486,2.672252,0,1.452632,-1.452632,2.485595,41.4265,0.2065083,2.899719,0,0,2.672252
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.8743811,0.8743811,0,-1,0,0.8743811,0,0,0,0,0,0.9204011,0.8743811,0,0,3.704521,1.21962,0,0.9204011,-0.9204011,1.515407,25.25673,0.2065083,0.9618192,0,0,1.21962
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,4.725652,0.2842581,0,-1,0,0.2842581,0,0,4.441394,4.913959,0,0.299219,0.2842581,0,0,4.727189,0.299219,0,0.299219,-0.299219,1.200002,20,0.2065083,5.198217,0,0,0.299219
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.7198062,0,0,-1,0,0,0,0,0.7198062,0.7917868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065083,0.7917868,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.4429781,0,0,-1,0,0,0,0,0.4429781,0.487276,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065083,0.487276,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01744685,0,0,-1,0,0,0,0,0.01744685,0.01919154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065083,0.01919154,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.6635376,0,0,-1,0,0,0,0,0.6635376,0.7298914,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065083,0.7298914,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.4329728,0,0,-1,0,0,0,0,0.4329728,0.47627,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065083,0.47627,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.5305275,0,0,-1,0,0,0,0,0.5305275,0.5835802,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065083,0.5835802,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.4307919,0,0,-1,0,0,0,0,0.4307919,0.4738711,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2065083,0.4738711,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.493777,0.493777,1.7,0,0.5202,0.493777,0,0,0,0,0,0,0,1.206223,1.145912,5.059654,0,1.145912,0,1.145912,2.28711,38.11842,0.2066162,0.5431547,0,1.7,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.5188497,0.5188497,1.7,0,0.5202,0.5188497,4.432193,0,0,0,0.02299642,0,0,1.18115,1.122093,3.913743,1.031321,1.145089,0,1.145089,3.373437,56.22383,0.2067233,0.5707347,0.01839714,1.7,1.054317
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,1.428301,1.428301,1.7,0,0.5202,1.428301,18.34913,0,0,0,0.2620807,0,0,0.2716992,0.2581142,2.768653,2.061901,0.520195,0,0.520195,3.866937,64.44882,0.2067653,1.571131,0.2096646,1.7,2.323982
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.8903755,0.8903755,1.7,0,0.5202,0.8903755,55.37747,0.0000000000000001110223,0,0,0.4930674,0,0,0.8096245,0.7691433,2.248458,2.530077,1.262211,0,1.262211,5.064375,84.40609,0.20687,0.979413,0.3944539,1.7,3.023144
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,-1,0,0,0,0,0,0,0.7967128,0,0,0,0,0.9862477,3.666066,0.7967128,0,0.7967128,5.820203,97.0032,0.2067329,0,0.6373702,0,4.462779
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.662017,1.662017,1.09742,0,0.3556957,1.662017,47.16243,0,0,0,0.7838477,0.5943128,0.5645972,0,0,0.1895349,4.383108,0.1895349,0,0.1895349,6.000012,100,0.2067457,1.828219,0.6270782,1.7,5.166955
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.900403,1.900403,1.170422,0,0.3756251,1.900403,40.4336,0,0,0,0.7684013,0.7684013,0.7299812,0,0,0,4.553689,0,0,0,6.000012,100,0.2067457,2.090443,0.614721,1.7,5.32209
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.4268209,0.4268209,0,0,0,0.4268209,200.841,0.4079461,0,0,0.8572313,0.4492851,0.4268209,0,0,0,4.553689,0,0,0,6.000012,100,0.2067457,0.469503,0.685785,0,5.41092
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0.2084695,0,0,0.2084695,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067457,0,0.1667756,0,4.762158
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,1.515167,1.38,0,-1,0,1.38,57.8648,0.0000000000000002220446,0.135167,0.2866837,0.7985343,1.452632,1.38,0,0,0,4.553689,0,0.6540973,-0.6540973,5.310533,88.50871,0.2067457,1.666684,0.6388274,0,5.352223
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,1.172689,1.172689,0,0,0,1.172689,27.8756,0,0,0,0.3268942,1.23441,1.172689,0,0,0.7267748,3.899592,0,0.9075155,-0.9075155,4.353928,72.56532,0.2067457,1.289958,0.2615153,0,4.226486
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.1242813,0.1242813,0,0,0,0.1242813,268.6246,0,0,0,0.3338501,0.1308224,0.1242813,0,0,1.735125,2.992076,0.2030277,0,0.2030277,4.546536,75.77546,0.2067108,0.1367094,0.2670801,0,3.325926
