Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,1.287804,1.287804,1.7,0,0.5202,1.287804,14.54602,0,0,0,0.1873243,0,0,0.4121956,0.3915858,1.532098,3.174801,0.5789101,0,0.5789101,5.095739,84.92881,0.2067601,1.416585,0.1498595,1.7,3.362125
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,3.087699,3.08,1.7,0,0.5202,3.08,2.56162,0.0000000000000002220446,0.007698853,0.3164687,0.07889789,1.452632,1.38,0,0,0.9531875,3.69582,0,1.373734,-1.373734,3.647696,60.79482,0.2067601,3.396469,0.06311831,1.7,3.774718
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,2.396056,1.38,0,-1,0,1.38,0,0,1.016056,1.255662,0,1.452632,1.38,0,0,2.479558,2.322087,0,1.452632,-1.452632,2.116488,35.27473,0.2067601,2.635662,0,0,2.322087
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,2.047017,0.8259822,0,-1,0,0.8259822,0,0,1.221034,1.425736,0,0.8694549,0.8259822,0,0,4.093593,0.8694549,0,0.8694549,-0.8694549,1.200002,20,0.2067601,2.251718,0,0,0.8694549
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,1.00699,0,0,-1,0,0,0,0,1.00699,1.107689,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067601,1.107689,0,0,0
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067601,0,0,0,0
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.06158154,0,0,-1,0,0,0,0,0.06158154,0.0677397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067601,0.0677397,0,0,0
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.5341496,0,0,-1,0,0,0,0,0.5341496,0.5875646,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067601,0.5875646,0,0,0
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.6052316,0,0,-1,0,0,0,0,0.6052316,0.6657547,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067601,0.6657547,0,0,0
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.2518092,0,0,-1,0,0,0,0,0.2518092,0.2769901,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067601,0.2769901,0,0,0
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.0538377,0,0,-1,0,0,0,0,0.0538377,0.05922147,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067601,0.05922147,0,0,0
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.1388868,0,0,-1,0,0,0,0,0.1388868,0.1527755,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067601,0.1527755,0,0,0
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.03676822,0.03676822,1.4894,0,0.4627061,0.03676822,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2067913,0.04044504,0,1.7,0
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.3572482,0.3572482,1.7,0,0.5202,0.3572482,2.555348,0,0,0,0.009128934,0,0,1.342752,1.275614,3.679654,1.242,1.284743,0,1.284743,3.728,62.13321,0.2068918,0.392973,0.007303147,1.7,1.251129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,1.289087,1.289087,1.7,0,0.5202,1.289087,19.9907,0,0,0,0.2576975,0,0,0.410913,0.3903673,2.394911,2.398269,0.6480648,0,0.6480648,4.342808,72.37999,0.2069455,1.417996,0.206158,1.7,2.655966
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,1.488206,1.488206,1.7,0,0.5202,1.488206,44.70618,0,0,0,0.66532,0,0,0.211794,0.2012043,1.746846,2.981527,0.8665243,0,0.8665243,5.164865,86.08091,0.207009,1.637027,0.532256,1.7,3.646847
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,1.441335,1.38,0,-1,0,1.38,70.29926,0.0000000000000002220446,0.06133481,0.2054683,0.9701298,1.452632,1.38,0,0,0.8803221,3.761399,0,0.4825018,-0.4825018,4.656263,77.60424,0.207009,1.585468,0.7761038,0,4.731529
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.5805357,0.5805357,0,0,0,0.5805357,200.593,0,0,0,1.164514,0.6110902,0.5805357,0,0,1.416435,3.278897,0.5534237,0,0.5534237,5.181287,86.35461,0.2069141,0.6385893,0.9316112,0,4.443411
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.5648829,0.5648829,0,0,0,0.5648829,270.2098,0.06874412,0,0,1.526369,0.5946136,0.5648829,0,0,0.8630115,3.776978,0.8630115,0,0.8630115,6.000012,100,0.2067663,0.6213712,1.221095,0,5.303348
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,1.592952,0,0,1.592952,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067663,0,1.274362,0,6.146641
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.9824227,0.9824227,0,0,0,0.9824227,144.3383,0.3838835,0,0,1.418013,1.034129,0.9824227,0,0,0,4.553689,0,0,0,6.000012,100,0.2067663,1.080665,1.13441,0,5.971702
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,-1,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067663,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.745499,1.745499,0.7639777,0,0.2646659,1.745499,59.19111,0.0000000000000002220446,0,0,1.03318,1.03318,0.9815211,0,0,0,4.553689,0,0,0,6.000012,100,0.2067663,1.920049,0.8265441,1.7,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,1.509799,1.509799,1.077611,0,0.3502879,1.509799,30.13215,0.00000000000000005551115,0,0,0.454935,0.454935,0.4321882,0,0,0,4.553689,0,0,0,6.000012,100,0.2067663,1.660779,0.363948,1.7,5.008624
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,2.617625,2.617625,1.7,0,0.5202,2.617625,14.35524,0,0,0,0.3757664,0.9659216,0.9176255,0,0,0,4.553689,0,0.5901552,-0.5901552,5.377934,89.63205,0.2067663,2.879388,0.3006131,1.7,4.929455
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.834347,1.834347,1.7,0,0.5202,1.834347,4.650471,0.0000000000000001387779,0,0,0.0853058,0.1414184,0.1343474,0,0,0.655728,3.963534,0,0.05611255,-0.05611255,5.318786,88.64626,0.2067663,2.017782,0.06824464,1.7,4.04884
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,2.207357,1.38,0,-1,0,1.38,0,0,0.8273572,1.048093,0,1.452632,1.38,0,0,0.7180753,3.907421,0,1.452632,-1.452632,3.787578,63.12617,0.2067663,2.428093,0,0,3.907421
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,2.34785,1.38,0,-1,0,1.38,0,0,0.9678501,1.202635,0,1.452632,1.38,0,0,2.33211,2.45479,0,1.452632,-1.452632,2.25637,37.60609,0.2067663,2.582635,0,0,2.45479
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,2.826522,0.9520501,0,-1,0,0.9520501,0,0,1.874472,2.157124,0,1.002158,0.9520501,0,0,3.946146,1.002158,0,1.002158,-1.002158,1.200002,20,0.2067663,3.109174,0,0,1.002158
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.08117099,0,0,-1,0,0,0,0,0.08117099,0.08928809,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067663,0.08928809,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.1257355,0,0,-1,0,0,0,0,0.1257355,0.1383091,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067663,0.1383091,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.1199106,0,0,-1,0,0,0,0,0.1199106,0.1319016,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067663,0.1319016,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.5848801,0,0,-1,0,0,0,0,0.5848801,0.6433681,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067663,0.6433681,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.2606,0,0,-1,0,0,0,0,0.2606,0.28666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067663,0.28666,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.2922697,0,0,-1,0,0,0,0,0.2922697,0.3214967,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067663,0.3214967,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.1090833,0,0,-1,0,0,0,0,0.1090833,0.1199916,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2067663,0.1199916,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.5224711,0.5224711,1.7,0,0.5202,0.5224711,0,0,0,0,0,0,0,1.177529,1.118652,5.059654,0,1.118652,0,1.118652,2.261249,37.68741,0.2068704,0.5747182,0,1.7,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.3122013,0.3122013,1.7,0,0.5202,0.3122013,6.361842,0,0,0,0.01986175,0,0,1.387799,1.318409,3.941002,1.006787,1.338271,0,1.338271,3.530844,58.84729,0.2069612,0.3434214,0.0158894,1.7,1.026649
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,2.123886,2.123886,1.7,0,0.5202,2.123886,11.12122,0,0,0,0.2362021,0.4461955,0.4238857,0,0,2.602731,2.211231,0,0.2099934,-0.2099934,3.309492,55.15808,0.2069612,2.336274,0.1889617,1.7,2.447433
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.5805169,0.5805169,1.7,0,0.5202,0.5805169,111.2925,0,0,0,0.646072,0,0,1.119483,1.063509,2.836057,2.001237,1.709581,0,1.709581,4.931343,82.18888,0.2069884,0.6385686,0.5168576,1.7,2.647309
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.9517012,0.9517012,0,-1,0,0.9517012,118.6665,0,0,0,1.12935,1.001791,0.9517012,0,0,1.126476,3.53986,0.1275595,0,0.1275595,5.052356,84.20576,0.2069666,1.046871,0.9034802,0,4.66921
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,0.1297694,0,0,1.128686,0,0,0,0,0.9989169,3.654664,0.9989169,0,0.9989169,6.000012,100,0.2067962,0,0.902949,0,4.78335
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067962,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.956174,1.956174,1.204484,0,0.3849241,1.956174,40.44901,0,0,0,0.7912531,0.7912531,0.7516904,0,0,0,4.553689,0,0,0,6.000012,100,0.2067962,2.151792,0.6330025,1.7,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.7845356,0,0,0.7845356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2067962,0,0.6276284,0,5.338224
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.1351791,0.1351791,0,-1,0,0.1351791,457.8728,0.4766547,0,0,0.6189485,0.1422938,0.1351791,0,0,0,4.553689,0,0,0,6.000012,100,0.2067962,0.148697,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,1.117286,1.117286,0,0,0,1.117286,54.12635,0,0.0000000000000002220446,0,0.6047461,1.17609,1.117286,0,0,0,4.553689,0,0.5713443,-0.5713443,5.397762,89.96252,0.2067962,1.229015,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,2.683344,2.683344,1.7,0,0.5202,2.683344,10.07785,0,0,0,0.2704235,1.035099,0.9833443,0,0,0.634827,3.982345,0,0.7646758,-0.7646758,4.591723,76.52856,0.2067962,2.951679,0.2163388,1.7,4.252768
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.711432,1.711432,1.7,0,0.5202,1.711432,10.78078,0,0,0,0.1845056,0.0120334,0.01143173,0,0,1.484467,3.217669,0.1724722,0,0.1724722,4.755345,79.25558,0.2068078,1.882575,0.1476045,1.7,3.402174
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,2.931036,2.931036,1.7,0,0.5202,2.931036,2.55785,0,0,0.1441398,0.07497151,1.295828,1.231036,0,0,1.311995,3.372894,0,1.220856,-1.220856,3.468449,57.80737,0.2068078,3.22414,0.05997721,1.7,3.447865
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,1.159622,1.159622,0,-1,0,1.159622,0,0,0,0,0,1.220655,1.159622,0,0,2.668501,2.152038,0,1.220655,-1.220655,2.181766,36.36269,0.2068078,1.275585,0,0,2.152038
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.024785,0.9313827,0,0,0,2.181766,36.36269,0.2068078,0,0,0,0.9313827
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.833893,0.8848136,0,-1,0,0.8848136,0,0,0.9490798,1.132469,0,0.9313827,0.8848136,0,0,4.024785,0.9313827,0,0.9313827,-0.9313827,1.200002,20,0.2068078,2.017283,0,0,0.9313827
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.3498116,0,0,-1,0,0,0,0,0.3498116,0.3847927,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068078,0.3847927,0,0,0
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.04668767,0,0,-1,0,0,0,0,0.04668767,0.05135643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068078,0.05135643,0,0,0
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.3421076,0,0,-1,0,0,0,0,0.3421076,0.3763183,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068078,0.3763183,0,0,0
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.223904,0,0,-1,0,0,0,0,0.223904,0.2462944,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068078,0.2462944,0,0,0
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.4434597,0,0,-1,0,0,0,0,0.4434597,0.4878057,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068078,0.4878057,0,0,0
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.7811264,0,0,-1,0,0,0,0,0.7811264,0.859239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068078,0.859239,0,0,0
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.2762012,0,0,-1,0,0,0,0,0.2762012,0.3038213,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068078,0.3038213,0,0,0
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068078,0,0,0,0
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.08277415,0.08277415,1.535406,0,0.4752658,0.08277415,19.99377,0.0000000000000002220446,0,0,0.01654967,0,0,1.452632,1.38,5.059654,0,1.39655,0,1.39655,2.524886,42.08134,0.2068473,0.09105156,0.01323974,1.7,0.01654967
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,1.393793,1.393793,1.7,0,0.5202,1.393793,13.6127,0,0,0,0.1897328,0,0,0.3062075,0.2908972,3.663105,1.256895,0.48063,0,0.48063,2.980851,49.68076,0.2068869,1.533172,0.1517863,1.7,1.446627
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.1576078,0.1576078,1.610239,0,0.4956954,0.1576078,125.8677,0.0000000000000002220446,0,0,0.1983774,0,0,1.452632,1.38,3.182475,1.689462,1.578377,0,1.578377,4.478231,74.63705,0.206914,0.1733686,0.1587019,1.7,1.887839
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,3.152029,1.38,0,-1,0,1.38,21.78998,0,1.772029,2.087231,0.3007017,1.452632,1.38,0,0,1.604097,3.110001,0,1.15193,-1.15193,3.263991,54.39974,0.206914,3.467231,0.2405614,0,3.410703
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.901559,1.901559,1.7,0,0.5202,1.901559,23.11937,0,0,0,0.4396286,0.2121677,0.2015593,0,0,2.884019,1.958071,0.2274609,0,0.2274609,3.479779,57.9962,0.2069292,2.091715,0.3517029,1.7,2.3977
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1878775,0,0,1.452632,1.38,2.656559,2.162786,1.567878,0,1.567878,4.967198,82.78648,0.2069188,0,0.150302,1.7,2.350664
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.630607,1.630607,1.7,0,0.5202,1.630607,28.33355,0,0,0,0.4620087,0,0,0.06939323,0.06592356,1.088681,3.573876,0.5279323,0,0.5279323,5.468039,91.1338,0.2069556,1.793667,0.369607,1.7,4.035885
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,2.341417,2.341417,1.7,0,0.5202,2.341417,18.71424,0,0,0,0.4381783,0.6751758,0.641417,0,0,0.5607487,4.049015,0,0.2369975,-0.2369975,5.218222,86.97018,0.2069556,2.575559,0.3505426,1.7,4.487194
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,-1,0,0,0,0.008855052,0,0,0.8329344,0,0,0,0,0.8240793,3.812017,0.8240793,0,0.8240793,6.000012,100,0.2068158,0,0.6663475,0,4.644952
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.3379781,0.3379781,0,0,0,0.3379781,181.1508,0.2564835,0,0,0.61225,0.3557664,0.3379781,0,0,0,4.553689,0,0,0,6.000012,100,0.2068158,0.371776,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2068158,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2068158,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.622459,1.622459,1.541458,0,0.4769179,1.622459,5.255246,0.0000000000000001665335,0,0,0.08526419,0.08526419,0.08100098,0,0,0,4.553689,0,0,0,6.000012,100,0.2068158,1.784704,0.06821135,1.7,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.6649179,0.6649179,0,-1,0,0.6649179,0,0,0,0,0,0.6999136,0.6649179,0,0,0,4.553689,0,0.6999136,-0.6999136,5.262239,87.7038,0.2068158,0.7314097,0,0,4.553689
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,2.471884,1.38,0,-1,0,1.38,0,0,1.091884,1.339072,0,1.452632,1.38,0,0,0.7776818,3.853775,0,1.452632,-1.452632,3.73103,62.18371,0.2068158,2.719072,0,0,3.853775
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,2.369832,1.38,0,-1,0,1.38,0,0,0.9898319,1.226815,0,1.452632,1.38,0,0,2.391717,2.401144,0,1.452632,-1.452632,2.199822,36.66363,0.2068158,2.606815,0,0,2.401144
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.2127397,0.2127397,0,-1,0,0.2127397,0,0,0.00000000000000002775558,0,0,0.2239366,0.2127397,0,0,4.005752,0.9485122,0,0.2239366,-0.2239366,1.963772,32.72947,0.2068158,0.2340137,0,0,0.9485122
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.5913074,0.5913074,0,-1,0,0.5913074,0,0,0,0,0,0.6224288,0.5913074,0,0,4.25457,0.7245756,0,0.6224288,-0.6224288,1.307675,21.79453,0.2068158,0.6504381,0,0,0.7245756
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.7629681,0.09703942,0,-1,0,0.09703942,0,0,0.6659286,0.7422254,0,0.1021468,0.09703942,0,0,4.946158,0.1021468,0,0.1021468,-0.1021468,1.200002,20,0.2068158,0.8392648,0,0,0.1021468
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.163782,0,0,-1,0,0,0,0,0.163782,0.1801602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068158,0.1801602,0,0,0
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.1243706,0,0,-1,0,0,0,0,0.1243706,0.1368077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068158,0.1368077,0,0,0
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.4781433,0,0,-1,0,0,0,0,0.4781433,0.5259576,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068158,0.5259576,0,0,0
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2068158,0,0,0,0
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1963022,0.1963022,1.648934,0,0.5062589,0.1963022,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2068861,0.2159325,0,1.7,0
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.1276228,0.1276228,1.580254,0,0.4875094,0.1276228,4.960518,0.0000000000000002220446,0,0,0.006330749,0,0,1.452632,1.38,3.679654,1.242,1.386331,0,1.386331,3.824374,63.73944,0.2069381,0.140385,0.0050646,1.7,1.248331
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.620921,1.620921,1.7,0,0.5202,1.620921,6.959129,0,0,0,0.112802,0,0,0.07907932,0.07512534,2.293324,2.489698,0.1879273,0,0.1879273,4.002658,66.71083,0.2069525,1.783013,0.09024157,1.7,2.6025
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,4.108007,3.08,1.7,0,0.5202,3.08,6.194678,0.0000000000000002220446,1.028008,1.438808,0.1907961,1.452632,1.38,0,0,2.105396,2.658832,0,1.261835,-1.261835,2.672566,44.54268,0.2069525,4.518808,0.1526369,1.7,2.849628
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.3443572,0.3443572,0,-1,0,0.3443572,89.83363,0,0,0,0.3093485,0.3624812,0.3443572,0,0,3.507436,1.396997,0,0.05313271,-0.05313271,2.61656,43.60924,0.2069525,0.3787929,0.2474788,0,1.706345
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,0,0,0,0,0,0,0,0,0.2355105,0,0,0,0,3.566472,1.343864,0.2355105,0,0.2355105,2.839984,47.33298,0.2069127,0,0.1884084,0,1.579375
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,1.229613,1.229613,0,0,0,1.229613,14.02141,0,0.0000000000000002220446,0,0.1724092,1.29433,1.229613,0,0,3.330961,1.555824,0,1.121921,-1.121921,1.657376,27.62288,0.2069127,1.352575,0.1379273,0,1.728233
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.783366,1.783366,1.7,0,0.5202,1.783366,8.49881,0,0,0,0.1515649,0.0877542,0.08336649,0,0,4.57754,0.4339028,0.06381072,0,0.06381072,1.717912,28.63181,0.2069169,1.961703,0.1212519,1.7,0.5854677
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,2.081554,2.081554,1.7,0,0.5202,2.081554,16.60901,0.0000000000000002220446,0,0.05725607,0.3457257,0.4016361,0.3815543,0,0,4.51373,0.4913324,0,0.05591048,-0.05591048,1.658977,27.64957,0.2069169,2.28971,0.2765805,1.7,0.8370581
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,2.309107,0.6049605,0,-1,0,0.6049605,33.28789,0,1.704146,2.088105,0.2013786,0.6368005,0.6049605,0,0,4.575852,0.4354219,0,0.4354219,-0.4354219,1.200002,20,0.2069169,2.540018,0.1611029,0,0.6368005
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,5.059654,0,0.2291915,0,0.2291915,1.417433,23.62383,0.2068782,0,0.1833532,0,0.2291915
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.8163963,0.8163963,1.7,0,0.5202,0.8163963,15.3805,0,0,0,0.1255659,0,0,0.8836037,0.8394235,4.830463,0.2062724,0.9649894,0,0.9649894,2.332902,38.88162,0.2069636,0.8980359,0.1004527,1.7,0.3318382
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,2.622008,2.622008,1.7,0,0.5202,2.622008,3.794702,0.0000000000000001110223,0,0.1442793,0.09949739,0.9705344,0.9220077,0,0,3.865474,1.074763,0,0.871037,-0.871037,1.414748,23.57909,0.2069636,2.884208,0.07959791,1.7,1.17426
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.4531649,0.4531649,1.7,0,0.5202,0.4531649,18.92985,0,0,0,0.08578344,0,0,1.246835,1.184493,4.833292,0.2037258,1.270277,0,1.270277,2.619838,43.66389,0.2070646,0.4984814,0.06862675,1.7,0.2895092
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.1298845,0.1298845,0,-1,0,0.1298845,0,0,0,0,0,0.1367206,0.1298845,0,0,3.563016,1.346975,0,0.1367206,-0.1367206,2.475723,41.26196,0.2070646,0.142873,0,0,1.346975
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714927,1.210254,0,0,0,2.475723,41.26196,0.2070646,0,0,0,1.210254
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714927,1.210254,0,0,0,2.475723,41.26196,0.2070646,0,0,0,1.210254
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.714927,1.210254,0,0,0,2.475723,41.26196,0.2070646,0,0,0,1.210254
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.473941,0.473941,0,-1,0,0.473941,0,0,0,0,0,0.4988853,0.473941,0,0,3.714927,1.210254,0,0.4988853,-0.4988853,1.949851,32.49746,0.2070646,0.5213351,0,0,1.210254
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.62587,0.62587,0,-1,0,0.62587,0,0,0.0000000000000001110223,0.01265641,0,0.6588105,0.62587,0,0,4.269244,0.711369,0,0.6588105,-0.6588105,1.255404,20.92336,0.2070646,0.688457,0,0,0.711369
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.2114536,0.04993058,0,-1,0,0.04993058,0,0,0.161523,0.1826683,0,0.05255851,0.04993058,0,0,5.001256,0.05255851,0,0.05255851,-0.05255851,1.200002,20,0.2070646,0.2325989,0,0,0.05255851
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.234383,0,0,-1,0,0,0,0,0.234383,0.2578214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070646,0.2578214,0,0,0
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.3433196,0,0,-1,0,0,0,0,0.3433196,0.3776516,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070646,0.3776516,0,0,0
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1700726,0,0,-1,0,0,0,0,0.1700726,0.1870799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070646,0.1870799,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070646,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,5.059654,0,0.01058234,0,0.01058234,1.210042,20.16732,0.2070628,0,0.008465876,0,0.01058234
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.850487,1.786279,1.7,0,0.5202,1.786279,4.551131,0,0.06420818,0.3110418,0.0812959,0.09082001,0.08627901,0,0,5.049072,0.00952411,0,0.00952411,-0.00952411,1.200002,20,0.2070628,2.035536,0.06503672,1.7,0.09082001
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.84718,1.791517,1.7,0,0.5202,1.791517,5.377207,0,0.05566294,0.3135944,0.09633356,0.09633356,0.09151689,0,0,5.059654,0,0,0,0,1.200002,20,0.2070628,2.031898,0.07706685,1.7,0.09633356
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,2.037987,0.1700872,0,-1,0,0.1700872,105.2632,0,1.8679,2.207769,0.1790392,0.1790392,0.1700872,0,0,5.059654,0,0,0,0,1.200002,20,0.2070628,2.241786,0.1432313,0,0.1790392
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,3.009767,1.795334,1.7,0,0.5202,1.795334,5.589578,0,1.214433,1.591677,0.1003516,0.1003516,0.09533401,0,0,5.059654,0,0,0,0,1.200002,20,0.2070628,3.310744,0.08028127,1.7,0.1003516
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,5.059654,0,1.444037,0,1.444037,2.569936,42.83218,0.2070732,0,0.05122958,1.7,0.06403697
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,2.187068,2.187068,1.7,0,0.5202,2.187068,5.44314,0,0,0,0.1190452,0.5127036,0.4870684,0,0,3.615618,1.299633,0,0.3936584,-0.3936584,2.154984,35.91632,0.2070732,2.405775,0.09523615,1.7,1.418679
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2185075,0,0,1.452632,1.38,4.053016,0.9059749,1.598508,0,1.598508,3.671461,61.1909,0.2070575,0,0.174806,1.7,1.124482
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.8354639,0.8354639,0,-1,0,0.8354639,31.1023,0,0.0000000000000001110223,0,0.2598485,0.8794357,0.8354639,0,0,2.454508,2.344632,0,0.6195872,-0.6195872,3.018359,50.30588,0.2070575,0.9190103,0.2078788,0,2.60448
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,1.167264,1.167264,0,0,0,1.167264,11.33242,0,0.0000000000000002220446,0,0.1322793,1.228699,1.167264,0,0,3.142938,1.725044,0,1.09642,-1.09642,1.862631,31.04379,0.2070575,1.283991,0.1058235,0,1.857324
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,2.996817,2.40921,1.7,0,0.5202,2.40921,4.894251,0,0.5876067,0.9769022,0.1179128,0.7465374,0.7092105,0,0,4.361183,0.6286246,0,0.6286246,-0.6286246,1.200002,20,0.2070575,3.296499,0.09433026,1.7,0.7465374
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,5.059654,0,1.486117,0,1.486117,2.609857,43.49752,0.2070607,0,0.08489344,1.7,0.1061168
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,2.050925,2.050925,1.7,0,0.5202,2.050925,4.013502,0,0,0,0.0823139,0.3693943,0.3509246,0,0,3.573538,1.337505,0,0.2870804,-0.2870804,2.307247,38.45404,0.2070607,2.256017,0.06585111,1.7,1.419819
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,4.030452,0.9979035,0,-1,0,0.9979035,0,0,3.032548,3.435594,0,1.050425,0.9979035,0,0,3.892516,1.050425,0,1.050425,-1.050425,1.200002,20,0.2070607,4.433497,0,0,1.050425
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.5806518,0,0,-1,0,0,0,0,0.5806518,0.638717,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,0.638717,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.663345,0,0,-1,0,0,0,0,1.663345,1.82968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,1.82968,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1964698,0,0,-1,0,0,0,0,0.1964698,0.2161168,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,0.2161168,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.4112727,0,0,-1,0,0,0,0,0.4112727,0.4524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,0.4524,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.4460135,0,0,-1,0,0,0,0,0.4460135,0.4906148,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,0.4906148,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.2225045,0,0,-1,0,0,0,0,0.2225045,0.2447549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,0.2447549,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.5254459,0,0,-1,0,0,0,0,0.5254459,0.5779905,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,0.5779905,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.2279298,0,0,-1,0,0,0,0,0.2279298,0.2507228,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,0.2507228,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2070607,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.08917725,0.08917725,1.541809,0,0.4770138,0.08917725,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2071038,0.09809498,0,1.7,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.5735698,0.5735698,1.7,0,0.5202,0.5735698,0.356159,0,0,0,0.002042821,0,0,1.12643,1.070109,3.679654,1.242,1.072152,0,1.072152,3.526318,58.77184,0.2072013,0.6309268,0.001634256,1.7,1.244043
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,2.903176,2.903176,1.7,0,0.5202,2.903176,1.628938,0,0,0.1134937,0.04729094,1.266501,1.203176,0,0,2.607503,2.206936,0,1.21921,-1.21921,2.241157,37.35254,0.2072013,3.193494,0.03783276,1.7,2.254227
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,2.707904,2.70397,1.7,0,0.5202,2.70397,2.554921,0,0.003933632,0.3272281,0.06908431,1.05681,1.00397,0,0,3.962181,0.9877262,0,0.9877262,-0.9877262,1.200002,20,0.2072013,2.978694,0.05526745,1.7,1.05681
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,2.094286,0.1784551,0,-1,0,0.1784551,105.2632,0,1.915831,2.268024,0.1878474,0.1878474,0.1784551,0,0,5.059654,0,0,0,0,1.200002,20,0.2072013,2.303715,0.1502779,0,0.1878474
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,2.725079,1.979084,1.7,0,0.5202,1.979084,14.84388,0,0.7459944,1.24177,0.2937729,0.2937729,0.2790842,0,0,5.059654,0,0,0,0,1.200002,20,0.2072013,2.997586,0.2350183,1.7,0.2937729
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,5.059654,0,1.695608,0,1.695608,2.808597,46.80986,0.2071692,0,0.2524861,1.7,0.3156075
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.993341,1.993341,1.7,0,0.5202,1.993341,11.9367,0.00000000000000005551115,0,0,0.2379391,0.3087802,0.2933412,0,0,3.364047,1.526047,0,0.07084104,-0.07084104,2.733924,45.56531,0.2071692,2.192675,0.1903513,1.7,1.763986
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.6379533,0.6379533,1.7,0,0.5202,0.6379533,18.91287,0,0,0,0.1206553,0,0,1.062047,1.008944,3.442759,1.455206,1.1296,0,1.1296,3.805556,63.42581,0.2072687,0.7017487,0.09652422,1.7,1.575861
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.681586,0.681586,0,-1,0,0.681586,6.222485,0,0,0,0.04241159,0.717459,0.681586,0,0,2.313159,2.471845,0,0.6750474,-0.6750474,3.093994,51.56646,0.2072687,0.7497447,0.03392927,0,2.514257
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,3.063212,1.796798,0.1104152,0,0.1104152,3.198743,53.31227,0.2072501,0,0.08833218,0,1.907213
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.9266292,0.9266292,0,0,0,0.9266292,6.547239,0,0,0,0.06066863,0.9753991,0.9266292,0,0,2.952797,1.896172,0,0.9147305,-0.9147305,2.234532,37.24213,0.2072501,1.019292,0.0485349,0,1.95684
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,1.300775,1.300775,1.7,0,0.5202,1.300775,2.905319,0,0,0,0.03779165,0,0,0.3992254,0.3792642,3.969164,0.9814411,0.4170558,0,0.4170558,2.630186,43.83635,0.207287,1.430852,0.03023333,1.7,1.019233
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08496553,0,0,1.452632,1.38,3.552108,1.356791,1.464966,0,1.464966,4.019974,66.99944,0.2072935,0,0.06797243,1.7,1.441757
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,1.514546,1.38,0,-1,0,1.38,0,0,0.1345464,0.2860011,0,1.452632,1.38,0,0,2.087143,2.67526,0,1.452632,-1.452632,2.488766,41.47935,0.2072935,1.666001,0,0,2.67526
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.701178,1.222629,0,0,0,2.488766,41.47935,0.2072935,0,0,0,1.222629
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,1.417148,1.161497,0,-1,0,1.161497,0,0,0.2556507,0.3973655,0,1.222629,1.161497,0,0,3.701178,1.222629,0,1.222629,-1.222629,1.200002,20,0.2072935,1.558863,0,0,1.222629
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.1030325,0,0,-1,0,0,0,0,0.1030325,0.1133358,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072935,0.1133358,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.269478,0,0,-1,0,0,0,0,0.269478,0.2964258,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072935,0.2964258,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.3790108,0,0,-1,0,0,0,0,0.3790108,0.4169119,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072935,0.4169119,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.1459917,0,0,-1,0,0,0,0,0.1459917,0.1605908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072935,0.1605908,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.3518406,0,0,-1,0,0,0,0,0.3518406,0.3870247,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072935,0.3870247,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.516702,0,0,-1,0,0,0,0,0.516702,0.5683722,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072935,0.5683722,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.1489614,0,0,-1,0,0,0,0,0.1489614,0.1638575,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2072935,0.1638575,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.4339043,0.4339043,1.7,0,0.5202,0.4339043,0,0,0,0,0,0,0,1.266096,1.202791,5.059654,0,1.202791,0,1.202791,2.34107,39.01776,0.2074022,0.4772947,0,1.7,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.5685323,0.5685323,1.7,0,0.5202,0.5685323,4.206476,0,0,0,0.02391517,0,0,1.131468,1.074894,3.856863,1.082512,1.098809,0,1.098809,3.383492,56.39143,0.2075008,0.6253855,0.01913214,1.7,1.106427
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.7278135,0.7278135,1.7,0,0.5202,0.7278135,38.89821,0,0,0,0.2831065,0,0,0.9721864,0.9235771,2.758054,2.07144,1.206684,0,1.206684,4.528253,75.47073,0.2076024,0.8005949,0.2264852,1.7,2.354547
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.7805927,0.7805927,1.7,0,0.5202,0.7805927,53.51273,0,0,0,0.4177165,0,0,0.9194073,0.873437,1.55137,3.157456,1.291153,0,1.291153,5.753149,95.88562,0.2076979,0.8586519,0.3341732,1.7,3.575172
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,2.14558,1.38,0,-1,0,1.38,55.51474,0,0.7655799,0.9801379,0.7661034,1.452632,1.38,0,0,0.2602169,4.319494,0,0.6865282,-0.6865282,5.029484,83.82457,0.2076979,2.360138,0.6128827,0,5.085597
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,2.395771,2.395771,1.7,0,0.5202,2.395771,37.39388,0,0,0,0.8958716,0.73239,0.6957705,0,0,1.023026,3.632966,0.1634816,0,0.1634816,5.184577,86.40944,0.2077085,2.635348,0.7166973,1.7,4.528837
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.6474996,0.6474996,0,0,0,0.6474996,166.4667,0,0,0,1.077871,0.6815786,0.6474996,0,0,0.8595445,3.780099,0.3962925,0,0.3962925,5.560533,92.67536,0.2076423,0.7122496,0.8622969,0,4.85797
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,1.05204,1.05204,0,0,0,1.05204,118.0545,0,0,0,1.241981,1.107411,1.05204,0,0,0.4632519,4.136762,0.1345701,0,0.1345701,5.688197,94.80309,0.2076198,1.157244,0.9935848,0,5.378743
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,2.993779,2.993779,1.7,0,0.5202,2.993779,35.32236,0,0,0.2131573,1.057474,1.361873,1.293779,0,0,0.3286818,4.257875,0,0.3043995,-0.3043995,5.367332,89.45535,0.2076198,3.293157,0.8459788,1.7,5.315349
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.87781,1.38,0,-1,0,1.38,66.25704,0,0.4978102,0.6855912,0.9143472,1.452632,1.38,0,0,0.6669034,3.953476,0,0.5382844,-0.5382844,4.79993,79.99868,0.2076198,2.065591,0.7314777,0,4.867823
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.677295,1.677295,1.7,0,0.5202,1.677295,41.73046,0,0,0,0.6999432,0,0,0.02270452,0.0215693,1.264997,3.415191,0.7215125,0,0.7215125,5.484417,91.40677,0.2076671,1.845025,0.5599546,1.7,4.115135
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,1.095367,1.095367,0,0,0,1.095367,30.26203,0,0,0,0.3314802,1.153018,1.095367,0,0,0.5434847,4.064553,0,0.8215376,-0.8215376,4.618441,76.97385,0.2076671,1.204904,0.2651842,0,4.396033
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,1.519127,1.519127,1.7,0,0.5202,1.519127,25.68467,-0.00000000000000002775558,0,0,0.3901826,0,0,0.1808735,0.1718298,1.456304,3.243015,0.5620124,0,0.5620124,5.151612,85.86003,0.2077077,1.671039,0.3121461,1.7,3.633198
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,3.085146,3.08,1.7,0,0.5202,3.08,2.74552,0.0000000000000002220446,0.00514625,0.3136609,0.08456201,1.452632,1.38,0,0,0.8942919,3.748826,0,1.36807,-1.36807,3.70954,61.82555,0.2077077,3.393661,0.06764961,1.7,3.833388
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.414369,2.380757,0,0,0,3.70954,61.82555,0.2077077,0,0,0,2.380757
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,1.438444,1.38,0,-1,0,1.38,0,0,0.05844371,0.2022881,0,1.452632,1.38,0,0,2.414369,2.380757,0,1.452632,-1.452632,2.178332,36.30546,0.2077077,1.582288,0,0,2.380757
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,1.210961,0.8817189,0,-1,0,0.8817189,0,0,0.3292421,0.4503382,0,0.9281251,0.8817189,0,0,4.028404,0.9281251,0,0.9281251,-0.9281251,1.200002,20,0.2077077,1.332057,0,0,0.9281251
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.368515,0,0,-1,0,0,0,0,0.368515,0.4053666,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077077,0.4053666,0,0,0
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1919824,0,0,-1,0,0,0,0,0.1919824,0.2111806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077077,0.2111806,0,0,0
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077077,0,0,0,0
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077077,0,0,0,0
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.03051374,0,0,-1,0,0,0,0,0.03051374,0.03356512,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077077,0.03356512,0,0,0
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077077,0,0,0,0
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2077077,0,0,0,0
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.4128883,0.4128883,1.7,0,0.5202,0.4128883,0,0,0,0,0,0,0,1.287112,1.222756,5.059654,0,1.222756,0,1.222756,2.360011,39.33343,0.2078143,0.4541772,0,1.7,0
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.196149,0.196149,1.648781,0,0.5062171,0.196149,5.865167,0.0000000000000002220446,0,0,0.01150447,0,0,1.452632,1.38,3.836898,1.10048,1.391504,0,1.391504,3.680108,61.33501,0.2078801,0.2157639,0.009203573,1.7,1.111985
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.932995,1.932995,1.7,0,0.5202,1.932995,18.25464,0,0,0,0.3528612,0.2452576,0.2329947,0,0,2.445394,2.352834,0.1076036,0,0.1076036,3.782189,63.03637,0.207887,2.126294,0.282289,1.7,2.705696
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7837791,0,0,1.452632,1.38,2.33779,2.449678,2.163779,0,2.163779,5.83493,97.24865,0.2077765,0,0.6270233,1.7,3.233457
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,1.418462,1.38,0,-1,0,1.38,86.03309,0,0.03846151,0.1803077,1.187257,1.452632,1.38,0,0,0.1740111,4.397079,0,0.265375,-0.265375,5.555201,92.58649,0.2077765,1.560308,0.9498053,0,5.584336
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,1.47497,1.47497,0.6478654,0,0.2329673,1.47497,90.81598,0,0,0,1.339508,0.8706359,0.8271042,0,0,0.4688722,4.131704,0.4688722,0,0.4688722,6.000012,100,0.2077526,1.622467,1.071607,1.7,5.471212
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.6047551,0.6047551,0,0,0,0.6047551,290.9714,1.12308,0,0,1.759665,0.6365843,0.6047551,0,0,0,4.553689,0,0,0,6.000012,100,0.2077526,0.6652306,1.407732,0,6.313354
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.859535,1.859535,0.4795346,0,0.1870129,1.859535,100.1153,0.4090465,0,0,1.861678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077526,2.045488,1.489342,1.7,6.415367
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,2.55309,2.55309,1.17309,0,0.3763537,2.55309,72.82752,0.4067208,0,0,1.859352,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2077526,2.808399,1.487482,1.7,6.413041
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.2443994,0.2443994,0,-1,0,0.2443994,582.8123,1.167127,0,0,1.424389,0.2572625,0.2443994,0,0,0,4.553689,0,0,0,6.000012,100,0.2077526,0.2688393,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,2.038512,2.038512,0.9299971,0,0.3099892,2.038512,57.24067,0,0,0,1.166858,1.166858,1.108515,0,0,0,4.553689,0,0,0,6.000012,100,0.2077526,2.242363,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2077526,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.8775299,0.8775299,0,0,0,0.8775299,47.72375,0,0.0000000000000001110223,0,0.4187902,0.9237157,0.8775299,0,0,0,4.553689,0,0.5049255,-0.5049255,5.467774,91.12938,0.2077526,0.9652829,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,1.291516,1.291516,1.7,0,0.5202,1.291516,6.483356,0,0,0,0.08373355,0,0,0.4084843,0.3880601,0.5610284,4.048763,0.4717937,0,0.4717937,5.915357,98.58908,0.2077926,1.420667,0.06698684,1.7,4.132497
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.08923466,4.473378,0,0,0,5.915357,98.58908,0.2077926,0,0,0,4.473378
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.3765636,0.3765636,0,-1,0,0.3765636,0,0,0.00000000000000005551115,0,0,0.3963827,0.3765636,0,0,0.08923466,4.473378,0,0.3963827,-0.3963827,5.497532,91.62536,0.2077926,0.41422,0,0,4.473378
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.9186735,0.9186735,0,-1,0,0.9186735,0,0,0.0000000000000001110223,0,0,0.9670247,0.9186735,0,0,0.5296599,4.076995,0,0.9670247,-0.9670247,4.478199,74.6365,0.2077926,1.010541,0,0,4.076995
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.3317098,0.3317098,0,-1,0,0.3317098,0,0,0.00000000000000005551115,0,0,0.3491682,0.3317098,0,0,1.604132,3.10997,0,0.3491682,-0.3491682,4.110143,68.50225,0.2077926,0.3648807,0,0,3.10997
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.02670475,0.02670475,0,-1,0,0.02670475,0,0,0.000000000000000003469447,0,0,0.02811026,0.02670475,0,0,1.992096,2.760802,0,0.02811026,-0.02811026,4.080513,68.00841,0.2077926,0.02937522,0,0,2.760802
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.1315535,0.1315535,0,-1,0,0.1315535,0,0,0,0,0,0.1384774,0.1315535,0,0,2.02333,2.732692,0,0.1384774,-0.1384774,3.934545,65.57561,0.2077926,0.1447089,0,0,2.732692
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.8147896,0.8147896,0,-1,0,0.8147896,0,0,0,0,0,0.8576733,0.8147896,0,0,2.177194,2.594214,0,0.8576733,-0.8576733,3.030478,50.50786,0.2077926,0.8962685,0,0,2.594214
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.194405,0.194405,0,-1,0,0.194405,0,0,0,0,0,0.2046369,0.194405,0,0,3.130164,1.736541,0,0.2046369,-0.2046369,2.814771,46.91276,0.2077926,0.2138456,0,0,1.736541
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.4053645,0.4053645,0,-1,0,0.4053645,0,0,0,0,0,0.4266995,0.4053645,0,0,3.357538,1.531904,0,0.4266995,-0.4266995,2.364991,39.41643,0.2077926,0.4459009,0,0,1.531904
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.831649,1.105205,0,0,0,2.364991,39.41643,0.2077926,0,0,0,1.105205
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.07956865,0.07956865,0,0,0,0.07956865,0,0,0.00000000000000001387779,0,0,0.08375647,0.07956865,0,0,3.831649,1.105205,0,0.08375647,-0.08375647,2.276704,37.94498,0.2077926,0.08752551,0,0,1.105205
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.3852758,0.3852758,0,0,0,0.3852758,5.848925,0,0,0,0.0225345,0.4055535,0.3852758,0,0,3.924712,1.021448,0,0.383019,-0.383019,1.872966,31.21604,0.2077926,0.4238034,0.0180276,0,1.043983
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.3453583,0.3453583,0,0,0,0.3453583,83.72347,0,0,0,0.2891459,0.363535,0.3453583,0,0,4.350288,0.6384294,0,0.07438908,-0.07438908,1.794553,29.90916,0.2077926,0.3798941,0.2313167,0,0.9275753
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.838847,1.838847,1.7,0,0.5202,1.838847,34.24039,0,0,0,0.6296284,0.1461548,0.1388471,0,0,4.432943,0.5640403,0.4834736,0,0.4834736,2.253217,37.55353,0.2078237,2.022732,0.5037028,1.7,1.193669
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.9638548,0.9638548,0,-1,0,0.9638548,105.6045,0,0,0,1.017874,1.014584,0.9638548,0,0,3.949469,0.9991665,0.003289947,0,0.003289947,2.256337,37.60555,0.2078231,1.06024,0.8142991,0,2.01704
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.9938731,0.9938731,1.7,0,0.5202,0.9938731,65.8244,0,0,0,0.654211,0,0,0.7061269,0.6708205,3.946179,1.002128,1.325032,0,1.325032,3.513373,58.5561,0.2079121,1.09326,0.5233688,1.7,1.656338
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.3148385,0.3148385,1.7,0,0.5202,0.3148385,222.4778,0,0,0,0.7004456,0,0,1.385162,1.315903,2.621148,2.194656,2.016349,0,2.016349,5.42625,90.43731,0.2078862,0.3463223,0.5603565,1.7,2.895102
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.9421858,0.9421858,0,0,0,0.9421858,140.5131,0,0,0,1.323894,0.9917745,0.9421858,0,0,0.6047988,4.00937,0.3321196,0,0.3321196,5.741326,95.68858,0.2078312,1.036404,1.059115,0,5.333264
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.4377107,0.4377107,0,0,0,0.4377107,318.3686,0.6601061,0,0,1.393533,0.4607482,0.4377107,0,0,0.2726792,4.308278,0.2726792,0,0.2726792,6.000012,100,0.207786,0.4814818,1.114827,0,5.701811
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.9943617,0.9943617,0,-1,0,0.9943617,125.1573,0.1978197,0,0,1.244516,1.046697,0.9943617,0,0,0,4.553689,0,0,0,6.000012,100,0.207786,1.093798,0.995613,0,5.798205
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1866883,0.1866883,0,0,0,0.1866883,443.8525,0.6321067,0,0,0.8286207,0.196514,0.1866883,0,0,0,4.553689,0,0,0,6.000012,100,0.207786,0.2053571,0.6628965,0,5.382309
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.5287115,0.5287115,0,0,0,0.5287115,94.939,0,0,0,0.5019534,0.5565385,0.5287115,0,0,0,4.553689,0,0.05458501,-0.05458501,5.942474,99.04104,0.207786,0.5815827,0.4015628,0,5.055642
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,1.174458,1.174458,0,0,0,1.174458,21.089,0,0.0000000000000002220446,0,0.2476815,1.236272,1.174458,0,0,0.06065002,4.499104,0,0.9885902,-0.9885902,4.900409,81.67332,0.207786,1.291904,0.1981452,0,4.746786
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.9133547,0.9133547,0,0,0,0.9133547,9.07335,0,0.0000000000000001110223,0,0.08287187,0.961426,0.9133547,0,0,1.159083,3.510514,0,0.8785542,-0.8785542,3.974331,66.23872,0.207786,1.00469,0.06629749,0,3.593386
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,1.535541,1.38,0,-1,0,1.38,0,0,0.1555407,0.3090948,0,1.452632,1.38,0,0,2.135255,2.63196,0,1.452632,-1.452632,2.443123,40.71864,0.207786,1.689095,0,0,2.63196
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.807025,1.120362,0,-1,0,1.120362,0,0,0.6866636,0.8673661,0,1.179328,1.120362,0,0,3.74929,1.179328,0,1.179328,-1.179328,1.200002,20,0.207786,1.987728,0,0,1.179328
