Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207786,0,0,0,0
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207786,0,0,0,0
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207786,0,0,0,0
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.5719804,0,0,-1,0,0,0,0,0.5719804,0.6291784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207786,0.6291784,0,0,0
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207786,0,0,0,0
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.06332847,0,0,-1,0,0,0,0,0.06332847,0.06966132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207786,0.06966132,0,0,0
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.1591938,0,0,-1,0,0,0,0,0.1591938,0.1751132,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207786,0.1751132,0,0,0
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.2170324,0,0,-1,0,0,0,0,0.2170324,0.2387357,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207786,0.2387357,0,0,0
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.01558152,0.01558152,1.468213,0,0.4569222,0.01558152,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2078096,0.01713968,0,1.7,0
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.8008258,0.8008258,1.7,0,0.5202,0.8008258,2.404163,0,0,0,0.01925315,0,0,0.8991742,0.8542155,3.679654,1.242,0.8734687,0,0.8734687,3.337831,55.6304,0.2078866,0.8809084,0.01540252,1.7,1.261253
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.4994,0.4994,1.7,0,0.5202,0.4994,52.62285,0,0,0,0.2627985,0,0,1.2006,1.14057,2.806186,2.028122,1.403368,0,1.403368,4.669183,77.81956,0.2079621,0.54934,0.2102388,1.7,2.29092
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,4.100139,3.08,1.7,0,0.5202,3.08,13.43799,0.0000000000000002220446,1.020139,1.430153,0.4138899,1.452632,1.38,0,0,1.402817,3.291153,0,1.038742,-1.038742,3.574253,59.57076,0.2079621,4.510153,0.331112,1.7,3.705043
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,2.403543,1.38,0,-1,0,1.38,30.06258,0.0000000000000002220446,1.023543,1.263898,0.4148636,1.452632,1.38,0,0,2.556975,2.252412,0,1.037768,-1.037768,2.48035,41.33908,0.2079621,2.643898,0.3318909,0,2.667275
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,2.297884,2.297884,1.7,0,0.5202,2.297884,20.36157,0,0,0,0.4678853,0.6293522,0.5978845,0,0,3.71005,1.214644,0,0.1614669,-0.1614669,2.310148,38.5024,0.2079621,2.527673,0.3743082,1.7,1.682529
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,3.889458,1.053177,2.075743,0,2.075743,4.279371,71.32272,0.207867,0,0.5565946,1.7,1.74892
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,1.319261,1.319261,1.7,0,0.5202,1.319261,75.07988,0,0,0,0.9904993,0,0,0.3807394,0.3617024,1.813714,2.921346,1.352202,0,1.352202,5.562182,92.70286,0.2079507,1.451187,0.7923994,1.7,3.911845
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,1.125142,1.125142,0,0,0,1.125142,68.81804,0,0,0,0.7743009,1.18436,1.125142,0,0,0.4615127,4.138328,0,0.4100595,-0.4100595,5.129942,85.49886,0.2079507,1.237657,0.6194407,0,4.912629
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.8496495,0.8496495,0,-1,0,0.8496495,63.80102,0,0,0,0.5420851,0.8943679,0.8496495,0,0,0.9171343,3.728268,0,0.3522829,-0.3522829,4.758603,79.3099,0.2079507,0.9346145,0.433668,0,4.270353
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.990099,1.990099,1.7,0,0.5202,1.990099,32.44149,0,0,0,0.6456179,0.3053676,0.2900992,0,0,1.30856,3.375985,0.3402504,0,0.3402504,5.081393,84.68971,0.2079723,2.189109,0.5164943,1.7,4.021603
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.6560021,0.6560021,0,0,0,0.6560021,67.82198,0,0.0000000000000001110223,0,0.4449136,0.6905286,0.6560021,0,0,0.9683094,3.68221,0,0.245615,-0.245615,4.822492,80.37471,0.2079723,0.7216023,0.3559309,0,4.127124
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,2.470302,2.470302,1.7,0,0.5202,2.470302,12.5012,0.0000000000000001110223,0,0,0.3088174,0.8108439,0.7703017,0,0,1.241215,3.436595,0,0.5020265,-0.5020265,4.29331,71.55502,0.2079723,2.717332,0.2470539,1.7,3.745413
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.987053,1.987053,1.7,0,0.5202,1.987053,4.188961,0.0000000000000001110223,0,0,0.08323688,0.3021613,0.2870532,0,0,1.799022,2.934569,0,0.2189244,-0.2189244,4.062543,67.70892,0.2079723,2.185759,0.0665895,1.7,3.017806
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.7471779,0.7471779,0,-1,0,0.7471779,0,0,0.0000000000000001110223,0,0,0.7865031,0.7471779,0,0,2.042271,2.715645,0,0.7865031,-0.7865031,3.233496,53.89149,0.2079723,0.8218957,0,0,2.715645
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,1.351501,1.351501,0,-1,0,1.351501,0,0,0.0000000000000002220446,0.106651,0,1.422633,1.351501,0,0,2.916164,1.929142,0,1.422633,-1.422633,1.73391,28.89844,0.2079723,1.486651,0,0,1.929142
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.496867,0.506509,0,0,0,1.73391,28.89844,0.2079723,0,0,0,0.506509
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.003478775,0.003478775,0,-1,0,0.003478775,0,0,0,0,0,0.003661868,0.003478775,0,0,4.496867,0.506509,0,0.003661868,-0.003661868,1.73005,28.83411,0.2079723,0.003826653,0,0,0.506509
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.009139908,0.009139908,0,-1,0,0.009139908,0,0,0,0,0,0.009620955,0.009139908,0,0,4.500935,0.5028472,0,0.009620955,-0.009620955,1.719908,28.66508,0.2079723,0.0100539,0,0,0.5028472
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.2807267,0.2807267,0,-1,0,0.2807267,0,0,0,0,0,0.2955018,0.2807267,0,0,4.511625,0.4932262,0,0.2955018,-0.2955018,1.408422,23.47366,0.2079723,0.3087994,0,0,0.4932262
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.01226625,0.01226625,0,-1,0,0.01226625,0,0,0.000000000000000001734723,0,0,0.01291184,0.01226625,0,0,4.839961,0.1977244,0,0.01291184,-0.01291184,1.394812,23.24682,0.2079723,0.01349288,0,0,0.1977244
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.4701974,0.1755719,0,-1,0,0.1755719,0,0,0.2946255,0.3416452,0,0.1848125,0.1755719,0,0,4.854307,0.1848125,0,0.1848125,-0.1848125,1.200002,20,0.2079723,0.5172171,0,0,0.1848125
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.3175265,0,0,-1,0,0,0,0,0.3175265,0.3492791,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079723,0.3492791,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.3801702,0,0,-1,0,0,0,0,0.3801702,0.4181872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079723,0.4181872,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.2651923,0.2651923,1.7,0,0.5202,0.2651923,0,0,0,0,0,0,0,1.434808,1.363067,5.059654,0,1.363067,0,1.363067,2.493122,41.55194,0.2080541,0.2917116,0,1.7,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.7143777,0.7143777,1.7,0,0.5202,0.7143777,2.992415,0,0,0,0.02137714,0,0,0.9856223,0.9363412,3.696587,1.226761,0.9577183,0,0.9577183,3.401693,56.69477,0.2081378,0.7858155,0.01710172,1.7,1.248138
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,1.263102,1.263102,1.7,0,0.5202,1.263102,23.67613,0,0,0,0.2990537,0,0,0.4368979,0.415053,2.738869,2.088707,0.7141067,0,0.7141067,4.079154,67.98576,0.2081932,1.389412,0.239243,1.7,2.387761
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,2.024762,2.731403,1.978966,0,1.978966,5.956566,99.27591,0.208114,0,0.479173,1.7,3.330369
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.4506508,0.4506508,0,-1,0,0.4506508,165.2098,0.2243543,0,0,0.7445193,0.4743692,0.4506508,0,0,0.04579573,4.512473,0.04579573,0,0.04579573,6.000012,100,0.2081065,0.4957159,0.5956154,0,5.256992
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,2.577091,2.577091,1.7,0,0.5202,2.577091,10.54776,0.0000000000000001110223,0,0,0.2718255,0.9232541,0.8770913,0,0,0,4.553689,0,0.6514285,-0.6514285,5.313346,88.55559,0.2081065,2.8348,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.9928523,0.9928523,0,0,0,0.9928523,38.33066,0,0,0,0.3805668,1.045108,0.9928523,0,0,0.7238095,3.90226,0,0.6645408,-0.6645408,4.612858,76.88082,0.2081065,1.092138,0.3044535,0,4.282827
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.09476627,0.09476627,0,0,0,0.09476627,933.28,0,0,0,0.8844347,0.09975397,0.09476627,0,0,1.462188,3.23772,0.7846807,0,0.7846807,5.357272,89.28769,0.2079777,0.1042429,0.7075478,0,4.122154
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,3.174624,3.08,1.7,0,0.5202,3.08,38.2553,0,0.09462391,0.4120863,1.178263,1.452632,1.38,0,0,0.6775075,3.943932,0,0.2743683,-0.2743683,5.068062,84.46754,0.2079777,3.492086,0.9426106,1.7,5.122195
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,2.023326,1.38,0,-1,0,1.38,97.57806,0,0.6433263,0.845659,1.346577,1.452632,1.38,0,0,0.9823612,3.669564,0,0.1060543,-0.1060543,4.956271,82.60435,0.2079777,2.225659,1.077262,0,5.016141
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,1.157063,1.157063,0,0,0,1.157063,48.26668,0,0,0,0.5584759,1.217961,1.157063,0,0,1.100199,3.563509,0,0.6594853,-0.6594853,4.261113,71.0184,0.2079777,1.272769,0.4467807,0,4.121985
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,1.205897,1.205897,0,0,0,1.205897,34.76976,0,0,0,0.4192876,1.269366,1.205897,0,0,1.832961,2.904024,0,0.850078,-0.850078,3.365052,56.08408,0.2079777,1.326487,0.3354301,0,3.323312
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,2.316205,2.316205,1.7,0,0.5202,2.316205,14.09695,0.0000000000000001110223,0,0,0.3265143,0.6486368,0.6162049,0,0,2.777492,2.053946,0,0.3221225,-0.3221225,3.025505,50.42498,0.2079777,2.547825,0.2612115,1.7,2.380461
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08122759,0,0,1.452632,1.38,3.135406,1.731824,1.461228,0,1.461228,4.411747,73.52898,0.2079839,0,0.06498208,1.7,1.813051
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.1059446,0.1059446,0,-1,0,0.1059446,0,0,0,0,0,0.1115206,0.1059446,0,0,1.674178,3.046929,0,0.1115206,-0.1115206,4.294194,71.56976,0.2079839,0.1165391,0,0,3.046929
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,2.871048,1.38,0,-1,0,1.38,0,0,1.491048,1.778153,0,1.452632,1.38,0,0,1.79809,2.935408,0,1.452632,-1.452632,2.762986,46.04967,0.2079839,3.158153,0,0,2.935408
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,4.368887,1.38,0,-1,0,1.38,0,0,2.988888,3.425776,0,1.452632,1.38,0,0,3.412125,1.482776,0,1.452632,-1.452632,1.231778,20.52959,0.2079839,4.805776,0,0,1.482776
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.02616,0.03014486,0,0,0,1.231778,20.52959,0.2079839,0,0,0,0.03014486
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.04368229,0.02863761,0,-1,0,0.02863761,0,0,0.01504468,0.0194129,0,0.03014486,0.02863761,0,0,5.02616,0.03014486,0,0.03014486,-0.03014486,1.200002,20,0.2079839,0.04805052,0,0,0.03014486
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.3579019,0,0,-1,0,0,0,0,0.3579019,0.3936921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079839,0.3936921,0,0,0
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.6674812,0,0,-1,0,0,0,0,0.6674812,0.7342294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079839,0.7342294,0,0,0
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.8594912,0,0,-1,0,0,0,0,0.8594912,0.9454403,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079839,0.9454403,0,0,0
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079839,0,0,0,0
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.3906926,0,0,-1,0,0,0,0,0.3906926,0.4297619,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2079839,0.4297619,0,0,0
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.08087025,0.08087025,1.533502,0,0.474746,0.08087025,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2080226,0.08895727,0,1.7,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.8395195,0.8395195,1.7,0,0.5202,0.8395195,0.8706964,0,0,0,0.007309666,0,0,0.8604805,0.8174565,3.679654,1.242,0.8247662,0,0.8247662,3.291627,54.86034,0.2080946,0.9234714,0.005847733,1.7,1.24931
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.2403006,0.2403006,1.692932,0,0.5182705,0.2403006,125.7753,0.0000000000000002220446,0,0,0.3022388,0,0,1.452632,1.38,2.854888,1.98429,1.682239,0,1.682239,4.887539,81.45882,0.2081217,0.2643307,0.241791,1.7,2.286528
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,2.66029,2.66029,1.7,0,0.5202,2.66029,22.40207,0,0,0,0.5959601,1.010832,0.9602906,0,0,1.17265,3.498304,0,0.414872,-0.414872,4.450225,74.17028,0.2081217,2.92632,0.4767681,1.7,4.094265
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.8963214,0.8963214,0,-1,0,0.8963214,103.8979,0,0,0,0.9312596,0.9434962,0.8963214,0,0,1.633618,3.083432,0,0.01223666,-0.01223666,4.437327,73.9553,0.2081217,0.9859536,0.7450077,0,4.014692
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,0,0,0,1.307422,0,0,0,0,1.647215,3.071196,1.307422,0,1.307422,5.677656,94.62741,0.2079083,0,1.045937,0,4.378618
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,2.962253,2.962253,1.7,0,0.5202,2.962253,45.6767,0,0,0.1784779,1.353059,1.328687,1.262253,0,0,0.3397928,4.247875,0.02437228,0,0.02437228,5.700778,95.01277,0.2079098,3.258478,1.082447,1.7,5.600935
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.308345,0,0,1.623766,0,0,0,0,0.3154206,4.26981,0.3154206,0,0.3154206,6.000012,100,0.2078584,0,1.299013,0,5.893576
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,3.984326,3.08,1.7,0,0.5202,3.08,59.67355,0.3853138,0.9043263,1.302759,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2078584,4.382759,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,-1,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2078584,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.8992141,0.8992141,0,0,0,0.8992141,109.7575,0.04041382,0,0,0.986955,0.9465412,0.8992141,0,0,0,4.553689,0,0,0,6.000012,100,0.2078584,0.9891356,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,2.32909,2.32909,1.7,0,0.5202,2.32909,26.15299,0,0.0000000000000004440892,0,0.6091266,0.6621996,0.6290897,0,0,0,4.553689,0,0.05307298,-0.05307298,5.944068,99.0676,0.2078584,2.561999,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,1.239607,1.239607,0,0,0,1.239607,29.34667,0,0.0000000000000002220446,0,0.3637834,1.304849,1.239607,0,0,0.05896998,4.500616,0,0.9410659,-0.9410659,4.952097,82.5348,0.2078584,1.363567,0.2910267,0,4.864399
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.973163,1.973163,1.7,0,0.5202,1.973163,4.11603,0.00000000000000005551115,0,0,0.081216,0.2875403,0.2731633,0,0,1.104599,3.55955,0,0.2063243,-0.2063243,4.734612,78.91006,0.2078584,2.17048,0.0649728,1.7,3.640766
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,1.592928,1.38,0,-1,0,1.38,0,0,0.2129279,0.3722207,0,1.452632,1.38,0,0,1.333848,3.353226,0,1.452632,-1.452632,3.203405,53.38997,0.2078584,1.752221,0,0,3.353226
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.947883,1.900594,0,0,0,3.203405,53.38997,0.2078584,0,0,0,1.900594
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.857143,1.38,0,-1,0,1.38,0,0,0.477143,0.6628573,0,1.452632,1.38,0,0,2.947883,1.900594,0,1.452632,-1.452632,1.672196,27.86988,0.2078584,2.042857,0,0,1.900594
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.3473051,0.3473051,0,-1,0,0.3473051,0,0,0.00000000000000005551115,0,0,0.3655843,0.3473051,0,0,4.561918,0.4479626,0,0.3655843,-0.3655843,1.286837,21.44724,0.2078584,0.3820356,0,0,0.4479626
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.3671333,0.07825934,0,-1,0,0.07825934,0,0,0.2888739,0.3255872,0,0.08237825,0.07825934,0,0,4.968123,0.08237825,0,0.08237825,-0.08237825,1.200002,20,0.2078584,0.4038466,0,0,0.08237825
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.7226453,0,0,-1,0,0,0,0,0.7226453,0.7949098,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.7949098,0,0,0
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1939388,0,0,-1,0,0,0,0,0.1939388,0.2133327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.2133327,0,0,0
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.2423711,0,0,-1,0,0,0,0,0.2423711,0.2666082,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.2666082,0,0,0
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.680655,0,0,-1,0,0,0,0,0.680655,0.7487205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.7487205,0,0,0
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.279674,0,0,-1,0,0,0,0,0.279674,0.3076414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2078584,0.3076414,0,0,0
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.07062195,0.07062195,1.523254,0,0.4719482,0.07062195,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2078946,0.07768414,0,1.7,0
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.6064928,0.6064928,1.7,0,0.5202,0.6064928,0.9276868,0,0,0,0.005626354,0,0,1.093507,1.038832,3.679654,1.242,1.044458,0,1.044458,3.500045,58.33397,0.2079856,0.6671421,0.004501083,1.7,1.247626
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,2.07298,2.07298,1.7,0,0.5202,2.07298,7.475419,0,0,0,0.1549639,0.3926105,0.37298,0,0,2.635196,2.182012,0,0.2376466,-0.2376466,3.249544,54.15895,0.2079856,2.280278,0.1239712,1.7,2.336976
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.612677,1.612677,1.7,0,0.5202,1.612677,27.74661,0,0,0,0.4474632,0,0,0.08732329,0.08295713,2.899248,1.944366,0.5304203,0,0.5304203,3.752745,62.54562,0.2080209,1.773944,0.3579705,1.7,2.391829
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,1.306621,1.306621,0,-1,0,1.306621,9.127918,0,0,0.05728334,0.1192673,1.375391,1.306621,0,0,2.368828,2.421744,0,1.256123,-1.256123,2.428674,40.47783,0.2080209,1.437283,0.09541385,0,2.541011
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,2.586932,2.586932,1.7,0,0.5202,2.586932,8.207616,0,0,0,0.2123254,0.9336123,0.8869317,0,0,3.76452,1.165621,0,0.7212868,-0.7212868,1.668371,27.80613,0.2080209,2.845625,0.1698603,1.7,1.377946
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,1.570937,1.570937,1.7,0,0.5202,1.570937,57.85434,0,0,0,0.9088553,0,0,0.129063,0.1226098,4.56595,0.4443337,1.031465,0,1.031465,2.646905,44.11499,0.2080885,1.728031,0.7270843,1.7,1.353189
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,3.120162,3.08,1.7,0,0.5202,3.08,41.35849,0.0000000000000002220446,0.04016226,0.3521785,1.273841,1.452632,1.38,0,0,3.534485,1.372652,0,0.1787902,-0.1787902,2.458444,40.97398,0.2080885,3.432178,1.019073,1.7,2.646494
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,1.06547,1.06547,1.7,0,0.5202,1.06547,137.3892,0,0,0,1.463841,0,0,0.6345298,0.6028033,3.733141,1.193862,2.066644,0,2.066644,4.419034,73.65042,0.2080547,1.172017,1.171072,1.7,2.657703
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,-1,0,0,0,0,0,0,1.110488,0,0,0,0,1.666497,3.053842,1.110488,0,1.110488,5.472536,91.20875,0.2078745,0,0.8883906,0,4.16433
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,1.250429,1.250429,0,0,0,1.250429,57.09966,0,0,0,0.7139906,1.316241,1.250429,0,0,0.5560086,4.053281,0,0.6022502,-0.6022502,4.837708,80.62831,0.2078745,1.375472,0.5711925,0,4.767272
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,1.422542,1.422542,1.7,0,0.5202,1.422542,46.75358,0,0,0,0.6650894,0,0,0.277458,0.2635851,1.225175,3.451031,0.9286745,0,0.9286745,5.718726,95.31191,0.207939,1.564796,0.5320715,1.7,4.11612
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,3.136514,3.08,1.7,0,0.5202,3.08,8.804878,0,0.05651378,0.3701652,0.2711903,1.452632,1.38,0,0,0.2965011,4.286838,0,1.181441,-1.181441,4.473378,74.55615,0.207939,3.450165,0.2169522,1.7,4.558028
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,3.74663,3.08,1.7,0,0.5202,3.08,2.218719,0.0000000000000002220446,0.6666297,1.041293,0.06833654,1.452632,1.38,0,0,1.609214,3.105397,0,1.384295,-1.384295,3.014203,50.23661,0.207939,4.121293,0.05466923,1.7,3.173733
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,2.664823,1.38,0,-1,0,1.38,0,0,1.284823,1.551306,0,1.452632,1.38,0,0,3.147319,1.721102,0,1.452632,-1.452632,1.482995,24.71653,0.207939,2.931305,0,0,1.721102
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.883447,0.2550465,0,-1,0,0.2550465,0,0,1.628401,1.816746,0,0.26847,0.2550465,0,0,4.761354,0.26847,0,0.26847,-0.26847,1.200002,20,0.207939,2.071792,0,0,0.26847
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,2.780716,0,0,-1,0,0,0,0,2.780716,3.058787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,3.058787,0,0,0
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.4116736,0,0,-1,0,0,0,0,0.4116736,0.452841,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,0.452841,0,0,0
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.8120449,0,0,-1,0,0,0,0,0.8120449,0.8932494,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,0.8932494,0,0,0
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,0,0,0,0
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.5615325,0,0,-1,0,0,0,0,0.5615325,0.6176857,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,0.6176857,0,0,0
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01972801,0,0,-1,0,0,0,0,0.01972801,0.02170081,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,0.02170081,0,0,0
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.378113,0,0,-1,0,0,0,0,0.378113,0.4159243,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,0.4159243,0,0,0
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.5003812,0,0,-1,0,0,0,0,0.5003812,0.5504193,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,0.5504193,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207939,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.4535566,0.4535566,1.7,0,0.5202,0.4535566,4.593018,0,0,0,0.02083193,0,0,1.246443,1.184121,5.059654,0,1.204953,0,1.204953,2.343121,39.05194,0.208043,0.4989122,0.01666555,1.7,0.02083193
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.782628,1.782628,1.7,0,0.5202,1.782628,16.99783,0,0,0,0.3030081,0.08697677,0.08262794,0,0,3.854701,1.084458,0.2160314,0,0.2160314,2.548067,42.46769,0.2080565,1.960891,0.2424065,1.7,1.387466
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.475222,0.475222,1.7,0,0.5202,0.475222,111.9933,0,0,0,0.5322167,0,0,1.224778,1.163539,3.63867,1.278886,1.695756,0,1.695756,4.156802,69.27989,0.2080828,0.5227441,0.4257734,1.7,1.811103
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,2.79604,1.38,0,-1,0,1.38,74.06221,0,1.41604,1.695644,1.022058,1.452632,1.38,0,0,1.942914,2.805066,0,0.4305731,-0.4305731,3.702938,61.71551,0.2080828,3.075644,0.8176467,0,3.827125
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.842981,0.842981,0,0,0,0.842981,178.3976,0,0,0,1.503858,0.8873484,0.842981,0,0,2.421329,2.374493,0.6165092,0,0.6165092,4.28781,71.46336,0.2079832,0.9272791,1.203086,0,3.878351
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.02123825,0.02123825,0,0,0,0.02123825,7182.653,0,0,0,1.525469,0.02235605,0.02123825,0,0,1.804819,2.929352,1.503113,0,1.503113,5.713789,95.22962,0.2077405,0.02336207,1.220376,0,4.454821
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,2.721187,2.721187,1.64711,0,0.5057609,2.721187,52.63562,0.0000000000000001665335,0,0,1.432314,1.130608,1.074077,0,0,0.301706,4.282154,0.301706,0,0.301706,6.000012,100,0.2077593,2.993306,1.145851,1.7,5.714468
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,2.194126,2.194126,1.324586,0,0.4177119,2.194126,41.71618,0.0000000000000001110223,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.2077593,2.413539,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.717406,1.38,0,-1,0,1.38,63.66824,0.0000000000000002220446,0.3374058,0.5091464,0.8786217,1.452632,1.38,0,0,0,4.553689,0,0.5740099,-0.5740099,5.394952,89.9157,0.2077593,1.889146,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.916077,1.916077,1.616749,0,0.4974726,1.916077,49.73027,0.0000000000000001110223,0,0,0.9528701,0.3150813,0.2993272,0,0,0.6377888,3.979679,0.6377888,0,0.6377888,6.000012,100,0.2077991,2.107684,0.762296,1.7,4.932549
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,1.140833,1.140833,0,0,0,1.140833,75.28186,0,0,0,0.85884,1.200877,1.140833,0,0,0,4.553689,0,0.3420365,-0.3420365,5.639474,93.99104,0.2077991,1.254916,0.687072,0,5.412529
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,2.688753,2.688753,1.7,0,0.5202,2.688753,16.90898,0.0000000000000004440892,0,0,0.4546407,1.040793,0.988753,0,0,0.3800406,4.211652,0,0.5861519,-0.5861519,5.021616,83.69343,0.2077991,2.957628,0.3637126,1.7,4.666293
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,1.396596,1.396596,1.7,0,0.5202,1.396596,5.70976,0,0,0,0.07974226,0,0,0.3034042,0.288234,1.03132,3.6255,0.3679763,0,0.3679763,5.370708,89.51163,0.207829,1.536255,0.06379381,1.7,3.705243
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.931049,1.38,0,-1,0,1.38,0,0,0.5510495,0.7441544,0,1.452632,1.38,0,0,0.6633442,3.956679,0,1.452632,-1.452632,3.8395,63.99154,0.207829,2.124154,0,0,3.956679
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,1.263679,1.263679,0,-1,0,1.263679,0,0,0,0.01004681,0,1.330188,1.263679,0,0,2.277379,2.504048,0,1.330188,-1.330188,2.437359,40.62256,0.207829,1.390047,0,0,2.504048
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.9764993,0.9764993,0,-1,0,0.9764993,0,0,0.0000000000000002220446,0,0,1.027894,0.9764993,0,0,3.755366,1.173859,0,1.027894,-1.027894,1.353863,22.56434,0.207829,1.074149,0,0,1.173859
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.6430535,0.1386671,0,-1,0,0.1386671,0,0,0.5043865,0.5686918,0,0.1459653,0.1386671,0,0,4.89747,0.1459653,0,0.1459653,-0.1459653,1.200002,20,0.207829,0.7073589,0,0,0.1459653
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.01379432,0,0,-1,0,0,0,0,0.01379432,0.01517375,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207829,0.01517375,0,0,0
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1904298,0,0,-1,0,0,0,0,0.1904298,0.2094728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207829,0.2094728,0,0,0
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.5532818,0,0,-1,0,0,0,0,0.5532818,0.60861,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207829,0.60861,0,0,0
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.4100128,0,0,-1,0,0,0,0,0.4100128,0.4510141,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207829,0.4510141,0,0,0
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.1418645,0,0,-1,0,0,0,0,0.1418645,0.1560509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207829,0.1560509,0,0,0
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1667367,0,0,-1,0,0,0,0,0.1667367,0.1834103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.207829,0.1834103,0,0,0
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.1150227,0.1150227,1.567654,0,0.4840696,0.1150227,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2078753,0.126525,0,1.7,0
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.3874886,0.3874886,1.7,0,0.5202,0.3874886,0,0,0,0,0,0,0,1.312511,1.246886,3.679654,1.242,1.246886,0,1.246886,3.692085,61.53463,0.207974,0.4262375,0,1.7,1.242
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,3.250358,3.08,1.7,0,0.5202,3.08,2.152306,0,0.1703577,0.4953935,0.06629103,1.452632,1.38,0,0,2.432769,2.364197,0,1.38634,-1.38634,2.230754,37.17916,0.207974,3.575393,0.05303282,1.7,2.430488
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,2.602833,2.602833,1.7,0,0.5202,2.602833,7.738757,0,0,0.1958816,0.2014269,0.9503508,0.9028332,0,0,3.973147,0.9778567,0,0.7489238,-0.7489238,1.441319,24.02193,0.207974,2.863117,0.1611415,1.7,1.179284
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.674475,0.3895279,0,-1,0,0.3895279,46.49128,0,1.284947,1.590027,0.1810965,0.4100294,0.3895279,0,0,4.805285,0.2289329,0,0.2289329,-0.2289329,1.200002,20,0.207974,1.841922,0.1448772,0,0.4100294
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.9097601,0.9097601,1.7,0,0.5202,0.9097601,28.30206,0,0,0,0.2574809,0,0,0.7902399,0.7507279,5.059654,0,1.008209,0,1.008209,2.156473,35.94115,0.2080546,1.000736,0.2059847,1.7,0.2574809
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.8901239,0.8901239,1.7,0,0.5202,0.8901239,36.75251,0,0,0,0.3271429,0,0,0.8098761,0.7693823,4.051445,0.9073879,1.096525,0,1.096525,3.196728,53.2787,0.208141,0.9791363,0.2617143,1.7,1.234531
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,2.179544,2.179544,1.7,0,0.5202,2.179544,12.237,0,0,0,0.2667107,0.5047829,0.4795437,0,0,2.954921,1.894261,0,0.2380722,-0.2380722,2.945778,49.09621,0.208141,2.397498,0.2133685,1.7,2.160971
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.7622114,0.7622114,1.7,0,0.5202,0.7622114,54.1655,0,0,0,0.4128556,0,0,0.9377887,0.8908992,3.219445,1.656188,1.303755,0,1.303755,4.182629,69.71033,0.20823,0.8384325,0.3302844,1.7,2.069044
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.3493247,0.3493247,0,-1,0,0.3493247,94.5303,0,0,0,0.3302177,0.3677103,0.3493247,0,0,1.91569,2.829568,0,0.03749251,-0.03749251,4.143108,69.05166,0.20823,0.3842572,0.2641742,0,3.159786
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.1350076,0.1350076,0,0,0,0.1350076,257.3076,0,0,0,0.3473848,0.1421132,0.1350076,0,0,1.957349,2.792075,0.2052715,0,0.2052715,4.337846,72.29729,0.208197,0.1485083,0.2779078,0,3.13946
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,2.755406,2.755406,1.7,0,0.5202,2.755406,5.482174,0,0,0,0.1510562,1.110954,1.055406,0,0,1.752077,2.97682,0,0.9598977,-0.9598977,3.326025,55.43363,0.208197,3.030947,0.1208449,1.7,3.127876
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,2.171425,2.171425,1.7,0,0.5202,2.171425,8.720361,0.00000000000000005551115,0,0,0.1893561,0.496237,0.4714251,0,0,2.81863,2.016922,0,0.3068809,-0.3068809,3.002544,50.0423,0.208197,2.388568,0.1514849,1.7,2.206278
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,3.655456,3.08,1.7,0,0.5202,3.08,2.570454,0,0.5754562,0.9410018,0.07916997,1.452632,1.38,0,0,3.159609,1.710041,0,1.373462,-1.373462,1.554788,25.91308,0.208197,4.021002,0.06333598,1.7,1.789211
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,2.218746,0.3197504,0,-1,0,0.3197504,0,0,1.898995,2.12087,0,0.3365794,0.3197504,0,0,4.685678,0.3365794,0,0.3365794,-0.3365794,1.200002,20,0.208197,2.44062,0,0,0.3365794
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.6988016,0,0,-1,0,0,0,0,0.6988016,0.7686817,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0.7686817,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.3249449,0,0,-1,0,0,0,0,0.3249449,0.3574394,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0.3574394,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.2891296,0,0,-1,0,0,0,0,0.2891296,0.3180426,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0.3180426,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.1429618,0,0,-1,0,0,0,0,0.1429618,0.1572579,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0.1572579,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.02647519,0,0,-1,0,0,0,0,0.02647519,0.02912271,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0.02912271,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.25319,0,0,-1,0,0,0,0,0.25319,0.278509,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0.278509,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.208197,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.2269331,0.2269331,1.679565,0,0.5146211,0.2269331,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2082689,0.2496264,0,1.7,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.5861966,0.5861966,1.7,0,0.5202,0.5861966,19.37543,0,0,0,0.1135781,0,0,1.113803,1.058113,3.679654,1.242,1.171691,0,1.171691,3.620749,60.3457,0.2083664,0.6448162,0.09086247,1.7,1.355578
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.1055228,0.1055228,1.558154,0,0.4814761,0.1055228,240.9354,0,0,0,0.2542418,0,0,1.452632,1.38,2.507963,2.296522,1.634242,0,1.634242,5.171127,86.18528,0.2083689,0.1160751,0.2033934,1.7,2.550764
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.929122,1.38,0,-1,0,1.38,45.76736,0.0000000000000002220446,0.5491224,0.7420346,0.6315895,1.452632,1.38,0,0,0.8737213,3.76734,0,0.821042,-0.821042,4.305673,71.76107,0.2083689,2.122035,0.5052717,0,4.398929
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.833196,1.833196,1.7,0,0.5202,1.833196,59.81992,0,0,0,1.096616,0.1402064,0.1331961,0,0,1.78599,2.946298,0.9564099,0,0.9564099,5.213003,86.88321,0.2084275,2.016516,0.8772931,1.7,4.042914
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,0.8295803,3.807067,0.5932373,0,0.5932373,5.775797,96.2631,0.2083325,0,0.4745898,0,4.400304
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,3.32203,3.08,1.7,0,0.5202,3.08,28.54424,0.0000000000000002220446,0.2420301,0.5742331,0.8791625,1.452632,1.38,0,0,0.236343,4.34098,0,0.573469,-0.573469,5.171308,86.18829,0.2083325,3.654233,0.70333,1.7,5.220143
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,0,0,0,0,0,0,0,0,0.5197859,0,0,0,0,0.8735309,3.767511,0.5197859,0,0.5197859,5.66442,94.40681,0.2082494,0,0.4158287,0,4.287297
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,-1,0,0,0,0.02380877,0,0,0.3775537,0,0,0,0,0.353745,4.235319,0.353745,0,0.353745,6.000012,100,0.2081928,0,0.302043,0,4.612872
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,2.543743,2.543743,1.7,0,0.5202,2.543743,28.49479,0,0.0000000000000004440892,0,0.7248343,0.8881503,0.8437428,0,0,0,4.553689,0,0.1633161,-0.1633161,5.827862,97.13084,0.2081928,2.798117,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,2.232874,2.232874,1.7,0,0.5202,2.232874,20.79954,0.0000000000000001110223,0,0,0.4644277,0.5609205,0.5328745,0,0,0.1814623,4.390373,0,0.0964928,-0.0964928,5.72615,95.43563,0.2081928,2.456162,0.3715422,1.7,4.854801
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0,0,0,0.1037951,0,0,0,0,0.2886765,4.29388,0.1037951,0,0.1037951,5.824618,97.07677,0.2081762,0,0.08303609,0,4.397675
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,1.262182,1.262182,1.409409,0,0.4408686,1.262182,2.369354,0,0,0,0.02990555,0,0,0.147227,0.1398657,0.1848814,4.387296,0.1697713,0,0.1697713,5.985677,99.76109,0.20819,1.3884,0.02392444,1.7,4.417201
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,2.279053,1.38,0,-1,0,1.38,0,0,0.899053,1.126958,0,1.452632,1.38,0,0,0.01511014,4.54009,0,1.452632,-1.452632,4.454469,74.241,0.20819,2.506958,0,0,4.54009
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.05772829,0.05772829,0,-1,0,0.05772829,0,0,0.000000000000000006938894,0,0,0.06076662,0.05772829,0,0,1.629145,3.087458,0,0.06076662,-0.06076662,4.390416,73.17345,0.20819,0.06350112,0,0,3.087458
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,1.058175,1.058175,0,-1,0,1.058175,0,0,0,0,0,1.113869,1.058175,0,0,1.696664,3.026692,0,1.113869,-1.113869,3.216295,53.60481,0.20819,1.163993,0,0,3.026692
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.09223093,0.09223093,0,-1,0,0.09223093,0,0,0.00000000000000001387779,0,0,0.09708519,0.09223093,0,0,2.934295,1.912823,0,0.09708519,-0.09708519,3.113958,51.8992,0.20819,0.101454,0,0,1.912823
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.4376591,0.4376591,0,-1,0,0.4376591,0,0,0.00000000000000005551115,0,0,0.4606937,0.4376591,0,0,3.042168,1.815738,0,0.4606937,-0.4606937,2.628344,43.80565,0.20819,0.481425,0,0,1.815738
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1982327,0.1982327,0,-1,0,0.1982327,0,0,0.00000000000000002775558,0,0,0.208666,0.1982327,0,0,3.55405,1.355044,0,0.208666,-0.208666,2.408391,40.13977,0.20819,0.218056,0,0,1.355044
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.008621266,0.008621266,0,-1,0,0.008621266,0,0,0.000000000000000001734723,0,0,0.009075017,0.008621266,0,0,3.785901,1.146378,0,0.009075017,-0.009075017,2.398825,39.98034,0.20819,0.009483392,0,0,1.146378
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.490073,0.490073,0,-1,0,0.490073,0,0,0.00000000000000005551115,0,0,0.5158663,0.490073,0,0,3.795984,1.137303,0,0.5158663,-0.5158663,1.855054,30.91751,0.20819,0.5390803,0,0,1.137303
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1730977,0.1730977,0,-1,0,0.1730977,0,0,0,0,0,0.1822081,0.1730977,0,0,4.369169,0.6214368,0,0.1822081,-0.1822081,1.66299,27.71645,0.20819,0.1904074,0,0,0.6214368
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.2260753,0.2260753,0,-1,0,0.2260753,0,0,0.00000000000000002775558,0,0,0.237974,0.2260753,0,0,4.571622,0.4392287,0,0.237974,-0.237974,1.412143,23.53568,0.20819,0.2486828,0,0,0.4392287
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.3921013,0.3921013,1.7,0,0.5202,0.3921013,0,0,0,0,0,0,0,1.307899,1.242504,4.836038,0.2012547,1.242504,0,1.242504,2.590886,43.18135,0.2082882,0.4313115,0,1.7,0.2012547
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.3577255,0.3577255,1.7,0,0.5202,0.3577255,0,0,0,0,0,0,0,1.342275,1.275161,3.593534,1.319508,1.275161,0,1.275161,3.80061,63.34337,0.208381,0.393498,0,1.7,1.319508
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.3276372,0.3276372,1.7,0,0.5202,0.3276372,84.89966,0,0,0,0.2781629,0,0,1.372363,1.303745,2.318374,2.467153,1.581908,0,1.581908,5.301339,88.35548,0.2084247,0.3604009,0.2225303,1.7,2.745316
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.768614,1.768614,1.7,0,0.5202,1.768614,32.57368,0,0,0,0.5761026,0.07222513,0.06861387,0,0,0.7364661,3.89087,0.5038775,0,0.5038775,5.779359,96.32246,0.2084554,1.945475,0.4608821,1.7,4.466972
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.9863595,0.9863595,0,-1,0,0.9863595,114.156,0,0,0,1.125988,1.038273,0.9863595,0,0,0.2325886,4.344359,0.08771526,0,0.08771526,5.862573,97.70936,0.2084415,1.084995,0.9007907,0,5.470347
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.09917414,0.09917414,0,0,0,0.09917414,1095.544,0.8372293,0,0,1.086496,0.1043938,0.09917414,0,0,0.1448733,4.423303,0.1448733,0,0.1448733,6.000012,100,0.2084184,0.1090916,0.8691971,0,5.509799
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,2.689263,2.689263,1.309263,0,0.4135288,2.689263,61.02887,0.1885952,0,0,1.641227,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084184,2.958189,1.312981,1.7,6.194916
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.6867948,0.6867948,0,0,0,0.6867948,262.1512,1.077499,0,0,1.800441,0.7229419,0.6867948,0,0,0,4.553689,0,0,0,6.000012,100,0.2084184,0.7554743,1.440353,0,6.35413
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,1.073178,1.073178,0,0,0,1.073178,139.6126,0.3686304,0,0,1.498291,1.129661,1.073178,0,0,0,4.553689,0,0,0,6.000012,100,0.2084184,1.180496,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.644412,1.38,0,-1,0,1.38,109.6596,0.06067126,0.2644116,0.4288527,1.513303,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2084184,1.808853,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.3627104,0.3627104,0,0,0,0.3627104,304.6981,0.7233713,0,0,1.105172,0.3818005,0.3627104,0,0,0,4.553689,0,0,0,6.000012,100,0.2084184,0.3989815,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,3.744422,3.08,1.7,0,0.5202,3.08,29.51895,0.0000000000000002220446,0.6644217,1.038864,0.9091837,1.452632,1.38,0,0,0,4.553689,0,0.5434479,-0.5434479,5.427167,90.45261,0.2084184,4.118864,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,1.301934,1.301934,1.386727,0,0.4346765,1.301934,39.52389,0,0,0,0.5145748,0,0,0.08479336,0.08055369,0.603831,4.010241,0.5951285,0,0.5951285,5.991756,99.8624,0.2084566,1.432127,0.4116598,1.7,4.524816
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,2.847007,2.847007,1.7,0,0.5202,2.847007,2.731733,0.0000000000000002220446,0,0.05170766,0.07777262,1.207376,1.147007,0,0,0.008702477,4.545856,0,1.129603,-1.129603,4.80105,80.01733,0.2084566,3.131708,0.0622181,1.7,4.623629
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,1.279945,1.279945,0,-1,0,1.279945,0,0,0,0.02793992,0,1.347311,1.279945,0,0,1.263817,3.416254,0,1.347311,-1.347311,3.380859,56.34755,0.2084566,1.40794,0,0,3.416254
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,1.240667,1.240667,0,-1,0,1.240667,0,0,0.0000000000000002220446,0,0,1.305965,1.240667,0,0,2.760829,2.068943,0,1.305965,-1.305965,2.004251,33.40412,0.2084566,1.364733,0,0,2.068943
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,1.05872,0.7248287,0,-1,0,0.7248287,0,0,0.3338908,0.4397627,0,0.7629775,0.7248287,0,0,4.211902,0.7629775,0,0.7629775,-0.7629775,1.200002,20,0.2084566,1.164591,0,0,0.7629775
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1821263,0,0,-1,0,0,0,0,0.1821263,0.200339,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084566,0.200339,0,0,0
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.1465672,0,0,-1,0,0,0,0,0.1465672,0.1612239,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084566,0.1612239,0,0,0
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.3458622,0,0,-1,0,0,0,0,0.3458622,0.3804484,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084566,0.3804484,0,0,0
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1778373,0,0,-1,0,0,0,0,0.1778373,0.1956211,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084566,0.1956211,0,0,0
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084566,0,0,0,0
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.2553959,0,0,-1,0,0,0,0,0.2553959,0.2809355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084566,0.2809355,0,0,0
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.4389624,0,0,-1,0,0,0,0,0.4389624,0.4828587,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2084566,0.4828587,0,0,0
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.2894088,0.2894088,1.7,0,0.5202,0.2894088,0,0,0,0,0,0,0,1.410591,1.340062,5.059654,0,1.340062,0,1.340062,2.471297,41.18819,0.2085386,0.3183497,0,1.7,0
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.06106272,0.06106272,1.513694,0,0.4693385,0.06106272,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.719593,1.206055,1.38,0,1.38,3.780479,63.00787,0.208571,0.06716899,0,1.7,1.206055
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3320109,0,0,1.452632,1.38,2.339593,2.448056,1.712011,0,1.712011,5.404635,90.07708,0.2085364,0,0.2656087,1.7,2.780066
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,2.102612,2.102612,1.7,0,0.5202,2.102612,37.23056,0,0,0,0.7828142,0.4238019,0.4026118,0,0,0.6275818,3.988865,0.3590123,0,0.3590123,5.745224,95.75355,0.2085582,2.312873,0.6262514,1.7,4.771679
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,2.972331,1.38,0,-1,0,1.38,82.52569,0.0000000000000002220446,1.592331,1.889564,1.138855,1.452632,1.38,0,0,0.2685696,4.311976,0,0.3137771,-0.3137771,5.414474,90.24106,0.2085582,3.269564,0.9110836,0,5.450831
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.992833,1.992833,1.277084,0,0.404744,1.992833,68.778,0,0,0,1.370631,0.7534202,0.7157491,0,0,0.6172107,3.998199,0.6172107,0,0.6172107,6.000012,100,0.2085956,2.192117,1.096505,1.7,5.36883
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,1.030374,1.030374,0,0,0,1.030374,130.2346,0.2572998,0,0,1.341905,1.084605,1.030374,0,0,0,4.553689,0,0,0,6.000012,100,0.2085956,1.133412,1.073524,0,5.895594
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,3.17317,3.08,1.7,0,0.5202,3.08,49.93768,0.08544907,0.09317029,0.4104873,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2085956,3.490487,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.4132435,0.4132435,0,0,0,0.4132435,354.6562,1.030601,0,0,1.465594,0.4349932,0.4132435,0,0,0,4.553689,0,0,0,6.000012,100,0.2085956,0.4545679,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.6860375,0.6860375,0,-1,0,0.6860375,241.6804,0.9358738,0,0,1.658019,0.7221448,0.6860375,0,0,0,4.553689,0,0,0,6.000012,100,0.2085956,0.7546413,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,1.550599,1.550599,0.6505538,0,0.2337012,1.550599,61.09999,0,0,0,0.9474156,0.9474156,0.9000449,0,0,0,4.553689,0,0,0,6.000012,100,0.2085956,1.705658,0.7579325,1.7,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,1.211524,1.211524,0,0,0,1.211524,52.69994,0,0,0,0.6384723,1.275288,1.211524,0,0,0,4.553689,0,0.6368159,-0.6368159,5.328749,88.81231,0.2085956,1.332676,0.5107778,0,5.192161
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,3.53298,3.08,1.7,0,0.5202,3.08,14.06076,0,0.45298,0.806278,0.4330713,1.452632,1.38,0,0,0.7075732,3.916873,0,1.01956,-1.01956,4.254038,70.9005,0.2085956,3.886278,0.346457,1.7,4.349944
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07576986,0,0,1.452632,1.38,1.840418,2.897313,1.45577,0,1.45577,5.635103,93.91819,0.2086017,0,0.06061589,1.7,2.973083
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,1.34629,1.34629,0,-1,0,1.34629,0,0,0,0.1009187,0,1.417147,1.34629,0,0,0.3846481,4.207506,0,1.417147,-1.417147,4.141299,69.02151,0.2086017,1.480919,0,0,4.207506
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.959256,2.790359,0,0,0,4.141299,69.02151,0.2086017,0,0,0,2.790359
