Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,1.508727,1.38,0,-1,0,1.38,0,0,0.1287268,0.2795995,0,1.452632,1.38,0,0,1.959256,2.790359,0,1.452632,-1.452632,2.61009,43.50142,0.2086017,1.6596,0,0,2.790359
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.573291,1.337727,0,0,0,2.61009,43.50142,0.2086017,0,0,0,1.337727
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.2476336,0.2476336,0,-1,0,0.2476336,0,0,0.00000000000000005551115,0,0,0.260667,0.2476336,0,0,3.573291,1.337727,0,0.260667,-0.260667,2.335323,38.92198,0.2086017,0.272397,0,0,1.337727
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.2767226,0.2767226,0,-1,0,0.2767226,0,0,0,0,0,0.291287,0.2767226,0,0,3.862921,1.07706,0,0.291287,-0.291287,2.02828,33.8046,0.2086017,0.3043949,0,0,1.07706
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.3519249,0.3519249,0,-1,0,0.3519249,0,0,0,0,0,0.3704472,0.3519249,0,0,4.186573,0.785773,0,0.3704472,-0.3704472,1.637794,27.29652,0.2086017,0.3871174,0,0,0.785773
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.1327613,0.1327613,0,-1,0,0.1327613,0,0,0.00000000000000002775558,0,0,0.1397487,0.1327613,0,0,4.598181,0.4153258,0,0.1397487,-0.1397487,1.490486,24.84138,0.2086017,0.1460374,0,0,0.4153258
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.753458,0.2755771,0,0,0,1.490486,24.84138,0.2086017,0,0,0,0.2755771
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.753458,0.2755771,0,0,0,1.490486,24.84138,0.2086017,0,0,0,0.2755771
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.1297745,0.1297745,0,0,0,0.1297745,0,0,0,0,0,0.1366047,0.1297745,0,0,4.753458,0.2755771,0,0.1366047,-0.1366047,1.346492,22.44149,0.2086017,0.1427519,0,0,0.2755771
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.06437148,0.06437148,0,0,0,0.06437148,0,0,0.00000000000000001387779,0,0,0.06775945,0.06437148,0,0,4.905241,0.1389723,0,0.06775945,-0.06775945,1.275067,21.25108,0.2086017,0.07080863,0,0,0.1389723
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,1.590316,1.590316,1.7,0,0.5202,1.590316,6.486065,0,0,0,0.1031489,0,0,0.109684,0.1041998,4.980529,0.07121288,0.2073487,0,0.2073487,1.471776,24.52954,0.2086167,1.749348,0.08251915,1.7,0.1743618
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.5157716,0.5157716,1.7,0,0.5202,0.5157716,33.67186,0,0,0,0.1736699,0,0,1.184228,1.125017,4.77318,0.2578267,1.298687,0,1.298687,2.703818,45.06355,0.2087047,0.5673488,0.1389359,1.7,0.4314966
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,-1,0,0,0,0,0,0,0.3848842,0,0,0,0,3.474493,1.426645,0.3848842,0,0.3848842,3.068951,51.14909,0.2086437,0,0.3079074,0,1.811529
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,3.089609,1.773041,0.6459261,0,0.6459261,3.681731,61.36206,0.2085414,0,0.5167409,0,2.418967
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.6026455,0.6026455,0,0,0,0.6026455,139.5376,0,0,0,0.8409169,0.6343637,0.6026455,0,0,2.443683,2.354374,0.2065532,0,0.2065532,3.877684,64.62794,0.2085087,0.66291,0.6727335,0,3.195291
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,2.23713,2.540272,0.7632254,0,0.7632254,4.601744,76.69557,0.208388,0,0.6105803,0,3.303498
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0,0,0,0.7191898,0,0,0,0,1.473904,3.227175,0.7191898,0,0.7191898,5.284027,88.06694,0.2082744,0,0.5753518,0,3.946365
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.7798616,0.7798616,0,-1,0,0.7798616,45.70036,0,0,0,0.3563996,0.820907,0.7798616,0,0,0.7547147,3.874446,0,0.4645074,-0.4645074,4.794393,79.90639,0.2082744,0.8578478,0.2851197,0,4.230845
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.662712,1.662712,1.7,0,0.5202,1.662712,28.55377,0,0,0,0.4747669,0,0,0.03728833,0.03542392,1.270834,3.409938,0.5101908,0,0.5101908,5.278402,87.9732,0.2083061,1.828983,0.3798136,1.7,3.884705
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,3.135639,3.08,1.7,0,0.5202,3.08,5.03723,0.0000000000000002220446,0.05563864,0.3692025,0.1551467,1.452632,1.38,0,0,0.7606432,3.86911,0,1.297485,-1.297485,3.910733,65.17876,0.2083061,3.449203,0.1241174,1.7,4.024257
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,1.247648,1.247648,1.7,0,0.5202,1.247648,19.60642,0,0,0,0.2446192,0,0,0.452352,0.4297344,2.202293,2.571625,0.6743535,0,0.6743535,4.550481,75.8412,0.2083571,1.372413,0.1956953,1.7,2.816244
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,1.331758,1.331758,1.7,0,0.5202,1.331758,4.397207,0,0,0,0.05856014,0,0,0.3682422,0.3498301,1.52794,3.178543,0.4083902,0,0.4083902,4.937914,82.29841,0.20839,1.464934,0.04684811,1.7,3.237103
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.3798012,0.3798012,0,-1,0,0.3798012,0,0,0,0,0,0.3997908,0.3798012,0,0,1.119549,3.546095,0,0.3997908,-0.3997908,4.516498,75.27481,0.20839,0.4177814,0,0,3.546095
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.303253,0.303253,0,-1,0,0.303253,0,0,0.00000000000000005551115,0,0,0.3192137,0.303253,0,0,1.563761,3.146304,0,0.3192137,-0.3192137,4.180017,69.66681,0.20839,0.3335783,0,0,3.146304
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.723333,1.38,0,-1,0,1.38,0,0,0.3433334,0.5156667,0,1.452632,1.38,0,0,1.918443,2.82709,0,1.452632,-1.452632,2.648809,44.14672,0.20839,1.895667,0,0,2.82709
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.2372213,0.2372213,0,-1,0,0.2372213,0,0,0.00000000000000002775558,0,0,0.2497066,0.2372213,0,0,3.532478,1.374459,0,0.2497066,-0.2497066,2.385595,39.75984,0.20839,0.2609434,0,0,1.374459
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.1556015,0.1556015,0,-1,0,0.1556015,0,0,0.00000000000000002775558,0,0,0.163791,0.1556015,0,0,3.80993,1.124752,0,0.163791,-0.163791,2.212944,36.88233,0.20839,0.1711616,0,0,1.124752
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.5213019,0.5213019,0,-1,0,0.5213019,0,0,0,0,0,0.5487388,0.5213019,0,0,3.99192,0.9609608,0,0.5487388,-0.5487388,1.634523,27.24199,0.20839,0.5734321,0,0,0.9609608
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60163,0.412222,0,0,0,1.634523,27.24199,0.20839,0,0,0,0.412222
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.60163,0.412222,0,0,0,1.634523,27.24199,0.20839,0,0,0,0.412222
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.4322461,0.3916109,0,-1,0,0.3916109,0,0,0.0406352,0.08385982,0,0.412222,0.3916109,0,0,4.60163,0.412222,0,0.412222,-0.412222,1.200002,20,0.20839,0.4754707,0,0,0.412222
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.20839,0,0,0,0
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.01425525,0.01425525,1.466887,0,0.4565601,0.01425525,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2084115,0.01568077,0,1.7,0
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.6159356,0.6159356,1.7,0,0.5202,0.6159356,0,0,0,0,0,0,0,1.084064,1.029861,3.679654,1.242,1.029861,0,1.029861,3.486197,58.10318,0.2084978,0.6775292,0,1.7,1.242
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.86899,1.86899,1.7,0,0.5202,1.86899,10.79294,0,0,0,0.201719,0.1778842,0.16899,0,0,2.649793,2.168875,0.02383476,0,0.02383476,3.508809,58.48003,0.2084992,2.055889,0.1613752,1.7,2.370594
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.5630001,0.5630001,1.7,0,0.5202,0.5630001,115.9487,0,0,0,0.6527914,0,0,1.137,1.08015,2.625958,2.190326,1.732941,0,1.732941,5.152822,85.88019,0.2085184,0.6193001,0.5222331,1.7,2.843118
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,2.586762,1.38,0,-1,0,1.38,57.28291,0.0000000000000002220446,1.206762,1.465439,0.7905042,1.452632,1.38,0,0,0.8930171,3.749974,0,0.6621274,-0.6621274,4.454878,74.24782,0.2085184,2.845439,0.6324033,0,4.540478
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,2.090615,2.090615,1.7,0,0.5202,2.090615,53.87823,0,0,0,1.126386,0.4111733,0.3906147,0,0,1.628714,3.087846,0.7152129,0,0.7152129,5.133389,85.5563,0.2085614,2.299676,0.901109,1.7,4.214232
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.6002761,0.6002761,0,0,0,0.6002761,182.1311,0,0,0,1.09329,0.6318695,0.6002761,0,0,0.9135013,3.731538,0.4614201,0,0.4614201,5.57113,92.85198,0.2084888,0.6603037,0.8746317,0,4.824827
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.738087,1.738087,0.9906408,0,0.3265449,1.738087,71.27761,0,0,0,1.238867,0.786786,0.7474467,0,0,0.4520812,4.146816,0.4520812,0,0.4520812,6.000012,100,0.208516,1.911896,0.9910937,1.7,5.385683
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,3.666181,3.08,1.7,0,0.5202,3.08,31.78058,0,0.5861809,0.952799,0.9788418,1.452632,1.38,0,0,0,4.553689,0,0.4737897,-0.4737897,5.500594,91.67638,0.208516,4.032799,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,2.346829,1.38,0,-1,0,1.38,85.14056,0.0000000000000002220446,0.9668289,1.201512,1.17494,1.452632,1.38,0,0,0.5264331,4.079899,0,0.2776918,-0.2776918,5.207881,86.79784,0.208516,2.581512,0.9399518,0,5.254839
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,1.582498,1.582498,1.261844,0,0.4005834,1.582498,74.09238,0.0000000000000001110223,0,0,1.172511,0.3375311,0.3206545,0,0,0.8349795,3.802207,0.8349795,0,0.8349795,6.000012,100,0.2085661,1.740748,0.9380085,1.7,4.974718
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.742957,1.742957,1.017006,0,0.3337427,1.742957,43.84265,0,0,0,0.7641582,0.7641582,0.7259504,0,0,0,4.553689,0,0,0,6.000012,100,0.2085661,1.917252,0.6113266,1.7,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.1418566,0.1418566,0,0,0,0.1418566,224.9767,0.1698217,0,0,0.3191445,0.1493228,0.1418566,0,0,0,4.553689,0,0,0,6.000012,100,0.2085661,0.1560423,0.2553156,0,4.872833
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,2.981274,2.981274,1.7,0,0.5202,2.981274,2.499835,0.0000000000000002220446,0,0.1994011,0.07452691,1.348709,1.281274,0,0,0,4.553689,0,1.274182,-1.274182,4.656906,77.61494,0.2085661,3.279401,0.05962153,1.7,4.628216
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.6482642,0.6482642,0,-1,0,0.6482642,0,0,0,0,0,0.6823833,0.6482642,0,0,1.415758,3.279507,0,0.6823833,-0.6823833,3.937611,65.62672,0.2085661,0.7130906,0,0,3.279507
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.6546606,0.6546606,0,-1,0,0.6546606,0,0,0,0,0,0.6891164,0.6546606,0,0,2.173962,2.597123,0,0.6891164,-0.6891164,3.211218,53.5202,0.2085661,0.7201266,0,0,2.597123
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,1.137008,1.137008,0,-1,0,1.137008,0,0,0.0000000000000002220446,0,0,1.196851,1.137008,0,0,2.939647,1.908007,0,1.196851,-1.196851,1.949627,32.49372,0.2085661,1.250709,0,0,1.908007
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.3792841,0.3792841,0,-1,0,0.3792841,0,0,0.00000000000000005551115,0,0,0.3992465,0.3792841,0,0,4.269481,0.7111564,0,0.3992465,-0.3992465,1.528784,25.47969,0.2085661,0.4172125,0,0,0.7111564
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1868962,0.1868962,0,-1,0,0.1868962,0,0,0.00000000000000002775558,0,0,0.1967328,0.1868962,0,0,4.713088,0.3119099,0,0.1967328,-0.1967328,1.32141,22.02345,0.2085661,0.2055858,0,0,0.3119099
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.682641,0.1094183,0,-1,0,0.1094183,0,0,0.5732227,0.6414868,0,0.1151771,0.1094183,0,0,4.93168,0.1151771,0,0.1151771,-0.1151771,1.200002,20,0.2085661,0.7509051,0,0,0.1151771
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.5992318,0,0,-1,0,0,0,0,0.5992318,0.659155,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085661,0.659155,0,0,0
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.220598,0,0,-1,0,0,0,0,0.220598,0.2426578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085661,0.2426578,0,0,0
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.2776433,0,0,-1,0,0,0,0,0.2776433,0.3054076,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085661,0.3054076,0,0,0
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.6361089,0,0,-1,0,0,0,0,0.6361089,0.6997198,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2085661,0.6997198,0,0,0
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.05291687,0.05291687,1.505548,0,0.4671147,0.05291687,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2085962,0.05820855,0,1.7,0
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.5286112,0.5286112,1.7,0,0.5202,0.5286112,0,0,0,0,0,0,0,1.171389,1.112819,3.679654,1.242,1.112819,0,1.112819,3.564898,59.41486,0.2086888,0.5814723,0,1.7,1.242
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3330874,0,0,1.452632,1.38,2.566835,2.243537,1.713087,0,1.713087,5.190076,86.50109,0.2086544,0,0.2664699,1.7,2.576625
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,1.401139,1.401139,1.42638,0,0.4455016,1.401139,59.03616,0,0,0,0.8271788,0,0,0.02524045,0.02397843,0.8537477,3.785316,0.8511572,0,0.8511572,5.997554,99.95904,0.2087057,1.541253,0.661743,1.7,4.612495
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.3545022,0.3545022,0,-1,0,0.3545022,284.6315,0.6332743,0,0,1.009025,0.3731602,0.3545022,0,0,0.002590468,4.551358,0.002590468,0,0.002590468,6.000012,100,0.2087053,0.3899524,0.80722,0,5.560382
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,3.232047,3.08,1.7,0,0.5202,3.08,49.21864,0.06330241,0.1520474,0.4752521,1.515934,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2087053,3.555252,1.212747,1.7,6.069623
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2087053,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.2903556,0.2903556,0,0,0,0.2903556,572.5482,1.356788,0,0,1.662426,0.3056375,0.2903556,0,0,0,4.553689,0,0,0,6.000012,100,0.2087053,0.3193912,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.2113419,0.2113419,0,0,0,0.2113419,693.9596,1.244162,0,0,1.466627,0.2224651,0.2113419,0,0,0,4.553689,0,0,0,6.000012,100,0.2087053,0.2324761,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,2.498035,1.38,0,-1,0,1.38,87.61864,0,1.118035,1.367839,1.209137,1.452632,1.38,0,0,0,4.553689,0,0.2434943,-0.2434943,5.743347,95.72225,0.2087053,2.747838,0.9673098,0,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,2.808664,2.808664,1.7,0,0.5202,2.808664,38.42454,0,0,0.00953018,1.079216,1.167014,1.108664,0,0,0.2705492,4.310194,0,0.08779841,-0.08779841,5.650799,94.17979,0.2087053,3.08953,0.8633729,1.7,5.389411
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.7626445,0.7626445,0,0,0,0.7626445,92.96128,0,0,0,0.708964,0.8027836,0.7626445,0,0,0.368103,4.222396,0,0.09381957,-0.09381957,5.551904,92.53156,0.2087053,0.8389089,0.5671713,0,4.93136
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0,0,0,0.3117055,0,0,0,0,0.472347,4.128577,0.3117055,0,0.3117055,5.847614,97.46004,0.2086565,0,0.2493644,0,4.440282
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.5801293,0.5801293,0,0,0,0.5801293,10.6808,0,0.0000000000000001110223,0,0.06196246,0.6106625,0.5801293,0,0,0.1606415,4.409111,0,0.5487,-0.5487,5.269234,87.82038,0.2086565,0.6381423,0.04956996,0,4.471074
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.2939379,0.2939379,0,-1,0,0.2939379,0,0,0.00000000000000005551115,0,0,0.3094084,0.2939379,0,0,0.7703082,3.860412,0,0.3094084,-0.3094084,4.943089,82.38464,0.2086565,0.3233317,0,0,3.860412
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.114095,3.551003,0,0,0,4.943089,82.38464,0.2086565,0,0,0,3.551003
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.2958488,0.2958488,0,-1,0,0.2958488,0,0,0,0,0,0.3114198,0.2958488,0,0,1.114095,3.551003,0,0.3114198,-0.3114198,4.614823,76.91357,0.2086565,0.3254336,0,0,3.551003
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.1390218,0.1390218,0,-1,0,0.1390218,0,0,0,0,0,0.1463388,0.1390218,0,0,1.460117,3.239583,0,0.1463388,-0.1463388,4.460568,74.34266,0.2086565,0.152924,0,0,3.239583
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.2892313,0.2892313,0,-1,0,0.2892313,0,0,0.00000000000000005551115,0,0,0.304454,0.2892313,0,0,1.622716,3.093245,0,0.304454,-0.304454,4.139646,68.99396,0.2086565,0.3181544,0,0,3.093245
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.5573429,0.5573429,0,-1,0,0.5573429,0,0,0,0,0,0.5866767,0.5573429,0,0,1.960998,2.788791,0,0.5866767,-0.5866767,3.521234,58.68712,0.2086565,0.6130772,0,0,2.788791
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.3253837,0.3253837,0,-1,0,0.3253837,0,0,0.00000000000000005551115,0,0,0.3425092,0.3253837,0,0,2.612861,2.202114,0,0.3425092,-0.3425092,3.160198,52.66986,0.2086565,0.3579221,0,0,2.202114
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.08173544,0.08173544,0,-1,0,0.08173544,0,0,0.00000000000000001387779,0,0,0.08603731,0.08173544,0,0,2.993427,1.859605,0,0.08603731,-0.08603731,3.069507,51.15834,0.2086565,0.08990899,0,0,1.859605
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.3736659,0.3736659,0,-1,0,0.3736659,0,0,0.00000000000000005551115,0,0,0.3933326,0.3736659,0,0,3.089024,1.773568,0,0.3933326,-0.3933326,2.654898,44.24821,0.2086565,0.4110325,0,0,1.773568
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.1537725,0.1537725,0,-1,0,0.1537725,0,0,0,0,0,0.1618658,0.1537725,0,0,3.52606,1.380235,0,0.1618658,-0.1618658,2.484276,41.40452,0.2086565,0.1691498,0,0,1.380235
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.2962637,0.2962637,0,0,0,0.2962637,0,0,0.00000000000000005551115,0,0,0.3118565,0.2962637,0,0,3.705911,1.218369,0,0.3118565,-0.3118565,2.155551,35.92577,0.2086565,0.32589,0,0,1.218369
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.1106677,0.1106677,0,0,0,0.1106677,0,0,0,0,0,0.1164923,0.1106677,0,0,4.052418,0.9065127,0,0.1164923,-0.1164923,2.032757,33.87922,0.2086565,0.1217345,0,0,0.9065127
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,2.061069,2.061069,1.7,0,0.5202,2.061069,11.80978,0,0,0,0.2434077,0.380073,0.3610694,0,0,4.181854,0.7900203,0,0.1366653,-0.1366653,1.888699,31.47825,0.2086565,2.267176,0.1947261,1.7,1.033428
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.8415076,0.8415076,1.7,0,0.5202,0.8415076,28.65945,0,0,0,0.2411715,0,0,0.8584924,0.8155678,4.333704,0.6533551,1.056739,0,1.056739,2.89121,48.18674,0.2087386,0.9256583,0.1929372,1.7,0.8945265
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.974962,1.38,0,-1,0,1.38,17.82198,0.0000000000000002220446,0.5949619,0.7924581,0.2459433,1.452632,1.38,0,0,3.276965,1.60442,0,1.206688,-1.206688,1.619249,26.98743,0.2087386,2.172458,0.1967546,0,1.850364
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.641469,1.641469,1.7,0,0.5202,1.641469,57.34707,0,0,0,0.9413345,0,0,0.05853078,0.05560424,4.61773,0.3977321,0.9969387,0,0.9969387,2.565028,42.75038,0.2087992,1.805616,0.7530676,1.7,1.339067
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,1.533631,1.533631,1.7,0,0.5202,1.533631,64.35306,0,0,0,0.9869388,0,0,0.1663685,0.1580501,3.620791,1.294977,1.144989,0,1.144989,3.65126,60.85421,0.2088709,1.686995,0.7895511,1.7,2.281916
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,1.025406,1.025406,1.7,0,0.5202,1.025406,106.6772,0,0,0,1.093874,0,0,0.6745945,0.6408647,2.475802,2.325467,1.734738,0,1.734738,5.296977,88.28278,0.2088891,1.127946,0.875099,1.7,3.419341
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.8168083,0.8168083,0,0,0,0.8168083,182.795,0,0,0,1.493084,0.8597982,0.8168083,0,0,0.7410638,3.886732,0.6332862,0,0.6332862,5.897765,98.29589,0.2087903,0.8984891,1.194468,0,5.379816
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.4830353,0.4830353,0,-1,0,0.4830353,104.7262,0,0,0,0.5058643,0.5084583,0.4830353,0,0,0.1077776,4.456689,0,0.002593924,-0.002593924,5.895031,98.25032,0.2087903,0.5313389,0.4046915,0,4.962554
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,5.03685,3.08,1.7,0,0.5202,3.08,6.699747,0,1.95685,2.460535,0.2063522,1.452632,1.38,0,0,0.1106597,4.454095,0,1.246279,-1.246279,4.581337,76.35547,0.2087903,5.540535,0.1650818,1.7,4.660448
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,4.319004,3.08,1.7,0,0.5202,3.08,9.203757,0,1.239004,1.670905,0.2834757,1.452632,1.38,0,0,1.495415,3.207816,0,1.169156,-1.169156,3.348939,55.81553,0.2087903,4.750905,0.2267806,1.7,3.491292
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.8041268,0.8041268,1.7,0,0.5202,0.8041268,38.02822,0,0,0,0.3057952,0,0,0.8958732,0.8510795,2.794477,2.03866,1.156875,0,1.156875,4.446446,74.10729,0.2088786,0.8845395,0.2446361,1.7,2.344455
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,1.41431,1.41431,1.7,0,0.5202,1.41431,4.998374,0,0,0,0.07069252,0,0,0.2856895,0.271405,1.637602,3.079847,0.3420976,0,0.3420976,4.770988,79.51632,0.2089052,1.555742,0.05655402,1.7,3.15054
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.295504,3.387735,0,0,0,4.770988,79.51632,0.2089052,0,0,0,3.387735
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,2.02667,1.38,0,-1,0,1.38,0,0,0.6466701,0.8493371,0,1.452632,1.38,0,0,1.295504,3.387735,0,1.452632,-1.452632,3.23978,53.99623,0.2089052,2.229337,0,0,3.387735
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,3.775474,1.38,0,-1,0,1.38,0,0,2.395474,2.773022,0,1.452632,1.38,0,0,2.909539,1.935103,0,1.452632,-1.452632,1.708572,28.47615,0.2089052,4.153022,0,0,1.935103
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.2531618,0.2531618,0,-1,0,0.2531618,0,0,0,0,0,0.2664861,0.2531618,0,0,4.523574,0.4824718,0,0.2664861,-0.2664861,1.427671,23.79447,0.2089052,0.278478,0,0,0.4824718
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.3584668,0.2051864,0,-1,0,0.2051864,0,0,0.1532804,0.189127,0,0.2159857,0.2051864,0,0,4.81967,0.2159857,0,0.2159857,-0.2159857,1.200002,20,0.2089052,0.3943135,0,0,0.2159857
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.6793406,0,0,-1,0,0,0,0,0.6793406,0.7472746,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089052,0.7472746,0,0,0
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.1839768,0,0,-1,0,0,0,0,0.1839768,0.2023745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089052,0.2023745,0,0,0
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089052,0,0,0,0
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.5604175,0,0,-1,0,0,0,0,0.5604175,0.6164592,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089052,0.6164592,0,0,0
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.2409326,0,0,-1,0,0,0,0,0.2409326,0.2650259,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089052,0.2650259,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089052,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2089052,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,3.468868,1.874954,1.7,0,0.5202,1.874954,9.822196,0,1.593915,2.080765,0.1841616,0.1841616,0.1749535,0,0,5.059654,0,0,0,0,1.200002,20,0.2089052,3.815755,0.1473293,1.7,0.1841616
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.9487806,0.9487806,1.7,0,0.5202,0.9487806,36.91282,0,0,0,0.3502217,0,0,0.7512194,0.7136585,5.059654,0,1.06388,0,1.06388,2.209288,36.82139,0.2089846,1.043659,0.2801773,1.7,0.3502217
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,2.201191,1.38,0,-1,0,1.38,41.40239,0.0000000000000002220446,0.821191,1.403136,0.571353,1.452632,1.38,0,0,3.995774,0.9574921,0,0.8812786,-0.8812786,1.280339,21.33893,0.2089846,2.42131,0.4570824,0,1.528845
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.9610821,0.9610821,1.7,0,0.5202,0.9610821,102.7697,0,0,0,0.9877014,0,0,0.7389179,0.701972,4.974973,0.07621354,1.689673,0,1.689673,2.883303,48.05496,0.2090097,1.05719,0.7901611,1.7,1.063915
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,2.944411,2.944411,1.7,0,0.5202,2.944411,30.62983,0,0,0.158852,0.9018681,1.309906,1.244411,0,0,3.285299,1.59692,0,0.4080381,-0.4080381,2.453194,40.88648,0.2090097,3.238852,0.7214944,1.7,2.498788
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,1.383892,1.383892,1.7,0,0.5202,1.383892,65.78333,0,0,0,0.9103702,0,0,0.316108,0.3003026,3.738675,1.188882,1.210673,0,1.210673,3.601739,60.02886,0.2090879,1.522281,0.7282962,1.7,2.099252
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,1.512766,1.512766,1.7,0,0.5202,1.512766,73.22848,-0.00000000000000002775558,0,0,1.107775,0,0,0.1872344,0.1778727,2.528002,2.278487,1.285648,0,1.285648,4.821411,80.3567,0.2091676,1.664042,0.8862202,1.7,3.386262
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,3.178256,1.38,0,-1,0,1.38,90.68189,0.0000000000000002220446,1.798256,2.116082,1.25141,1.452632,1.38,0,0,1.242354,3.43557,0,0.2012215,-0.2012215,4.609305,76.8216,0.2091676,3.496082,1.001128,0,4.68698
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,1.348428,1.348428,1.7,0,0.5202,1.348428,65.70222,-0.00000000000000005551115,0,0,0.8859474,0,0,0.3515716,0.333993,1.465934,3.234349,1.21994,0,1.21994,5.766642,96.11051,0.2092469,1.483271,0.7087579,1.7,4.120296
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.1769607,0,0,0.422954,0,0,0,0,0.2459933,4.332295,0.2459933,0,0.2459933,6.000012,100,0.2092087,0,0.3383632,0,4.755249
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,1.507051,1.507051,1.284431,0,0.4067498,1.507051,15.54932,0,0,0,0.2343362,0.2343362,0.2226194,0,0,0,4.553689,0,0,0,6.000012,100,0.2092087,1.657756,0.1874689,1.7,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,1.120971,1.120971,0,0,0,1.120971,5.138745,0,0,0,0.05760385,1.17997,1.120971,0,0,0,4.553689,0,1.122366,-1.122366,4.816935,80.28208,0.2092087,1.233068,0.04608308,0,4.611293
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.993273,1.38,0,-1,0,1.38,0,0,0.6132735,0.8126009,0,1.452632,1.38,0,0,1.247073,3.431323,0,1.452632,-1.452632,3.285727,54.762,0.2092087,2.192601,0,0,3.431323
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.911077,1.38,0,-1,0,1.38,0,0,0.5310775,0.7221853,0,1.452632,1.38,0,0,2.861108,1.978692,0,1.452632,-1.452632,1.754518,29.24191,0.2092087,2.102185,0,0,1.978692
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.808579,0.499757,0,-1,0,0.499757,0,0,1.308822,1.489679,0,0.52606,0.499757,0,0,4.475143,0.52606,0,0.52606,-0.52606,1.200002,20,0.2092087,1.989437,0,0,0.52606
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.07647476,0,0,-1,0,0,0,0,0.07647476,0.08412223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092087,0.08412223,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.06893526,0,0,-1,0,0,0,0,0.06893526,0.07582879,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092087,0.07582879,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.3271702,0,0,-1,0,0,0,0,0.3271702,0.3598872,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092087,0.3598872,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.1373857,0,0,-1,0,0,0,0,0.1373857,0.1511242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092087,0.1511242,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.180795,0,0,-1,0,0,0,0,0.180795,0.1988745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092087,0.1988745,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.2716477,0,0,-1,0,0,0,0,0.2716477,0.2988124,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092087,0.2988124,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1762217,0,0,-1,0,0,0,0,0.1762217,0.1938439,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2092087,0.1938439,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.07878233,0.07878233,1.531414,0,0.474176,0.07878233,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2092435,0.08666056,0,1.7,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2092605,0,0,1.7,1.242
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,1.359738,1.359738,1.7,0,0.5202,1.359738,18.01012,0,0,0,0.2448905,0,0,0.340262,0.3232489,2.299654,2.484,0.5681394,0,0.5681394,4.357353,72.6224,0.2093012,1.495712,0.1959124,1.7,2.72889
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,1.223375,1.223375,1.7,0,0.5202,1.223375,48.6954,0,0,0,0.5957273,0,0,0.4766253,0.452794,1.731515,2.995325,1.048521,0,1.048521,5.352067,89.20094,0.2093728,1.345712,0.4765818,1.7,3.591053
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,-1,0,0,0,0.4094754,0,0,1.092469,0,0,0,0,0.6829937,3.938995,0.6829937,0,0.6829937,6.000012,100,0.209267,0,0.8739753,0,5.031464
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,2.17972,2.17972,0.7997199,0,0.2744235,2.17972,73.48389,0.1491115,0,0,1.601743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209267,2.397692,1.281394,1.7,6.155432
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.1422,0.1422,0,0,0,0.1422,1319.274,1.726324,0,0,1.876008,0.1496842,0.1422,0,0,0,4.553689,0,0,0,6.000012,100,0.209267,0.15642,1.500807,0,6.429697
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.741685,1.741685,0.425,0,0.172125,1.741685,110.1997,0.5333472,0,0,1.919331,1.385984,1.316685,0,0,0,4.553689,0,0,0,6.000012,100,0.209267,1.915853,1.535465,1.7,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.7738227,0.7738227,0,0,0,0.7738227,259.0369,1.189936,0,0,2.004486,0.8145502,0.7738227,0,0,0,4.553689,0,0,0,6.000012,100,0.209267,0.851205,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,2.351782,1.38,0,-1,0,1.38,130.4839,0.3480464,0.9717822,1.20696,1.800678,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209267,2.586961,1.440542,0,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,2.611783,2.611783,1.231783,0,0.3923768,2.611783,57.43694,0.04749683,0,0,1.500128,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.209267,2.872962,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1865783,0.1865783,0,0,0,0.1865783,525.9675,0.7849432,0,0,0.9813414,0.1963983,0.1865783,0,0,0,4.553689,0,0,0,6.000012,100,0.209267,0.2052362,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,2.910738,2.910738,1.7,0,0.5202,2.910738,12.01966,0,0,0.1218119,0.3498609,1.274461,1.210738,0,0,0,4.553689,0,0.9246002,-0.9246002,5.025398,83.75646,0.209267,3.201812,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,3.400113,3.08,1.7,0,0.5202,3.08,1.818898,0,0.3201133,0.6601246,0.05602206,1.452632,1.38,0,0,1.027334,3.629089,0,1.39661,-1.39661,3.553242,59.22058,0.209267,3.740125,0.04481765,1.7,3.685111
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,2.393262,1.38,0,-1,0,1.38,0,0,1.013263,1.252589,0,1.452632,1.38,0,0,2.579122,2.232479,0,1.452632,-1.452632,2.022034,33.7005,0.209267,2.632589,0,0,2.232479
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.9020811,0.7408553,0,-1,0,0.7408553,0,0,0.1612258,0.251434,0,0.7798476,0.7408553,0,0,4.193157,0.7798476,0,0.7798476,-0.7798476,1.200002,20,0.209267,0.9922892,0,0,0.7798476
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209267,0,0,0,0
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.1218083,0,0,-1,0,0,0,0,0.1218083,0.1339892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209267,0.1339892,0,0,0
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.1060094,0,0,-1,0,0,0,0,0.1060094,0.1166103,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209267,0.1166103,0,0,0
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.336037,0,0,-1,0,0,0,0,0.336037,0.3696407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209267,0.3696407,0,0,0
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.2889466,0,0,-1,0,0,0,0,0.2889466,0.3178413,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209267,0.3178413,0,0,0
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1757924,0,0,-1,0,0,0,0,0.1757924,0.1933716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209267,0.1933716,0,0,0
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209267,0,0,0,0
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.6647313,0,0,-1,0,0,0,0,0.6647313,0.7312045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.209267,0.7312045,0,0,0
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1906515,0.1906515,1.643283,0,0.5047163,0.1906515,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2093267,0.2097167,0,1.7,0
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.3303446,0.3303446,1.7,0,0.5202,0.3303446,0,0,0,0,0,0,0,1.369655,1.301173,3.679654,1.242,1.301173,0,1.301173,3.743586,62.39297,0.2094111,0.3633791,0,1.7,1.242
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,1.327525,1.327525,1.7,0,0.5202,1.327525,13.62978,0,0,0,0.1809387,0,0,0.3724754,0.3538517,2.378482,2.413055,0.5347903,0,0.5347903,4.250933,70.84874,0.2094504,1.460277,0.1447509,1.7,2.593994
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.2307457,0.2307457,1.683377,0,0.515662,0.2307457,117.8272,0.0000000000000002220446,0,0,0.2718812,0,0,1.452632,1.38,1.843691,2.894367,1.651881,0,1.651881,5.818045,96.96722,0.2094767,0.2538203,0.217505,1.7,3.166248
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,-1,0,0,0,0.405804,0,0,0.5976142,0,0,0,0,0.1918102,4.38106,0.1918102,0,0.1918102,6.000012,100,0.2094471,0,0.4780914,0,4.978674
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,2.274797,2.274797,1.7,0,0.5202,2.274797,20.61472,0.0000000000000001110223,0,0,0.4689431,0.6050498,0.5747973,0,0,0,4.553689,0,0.1361067,-0.1361067,5.856543,97.60886,0.2094471,2.502277,0.3751545,1.7,5.022632
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,1.122971,1.122971,0,0,0,1.122971,68.44774,0,0.0000000000000002220446,0,0.7686483,1.182075,1.122971,0,0,0.1512297,4.417582,0,0.4134265,-0.4134265,5.420753,90.3457,0.2094471,1.235268,0.6149186,0,5.186231
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.727002,1.727002,1.605694,0,0.4944544,1.727002,42.74952,0,0,0,0.738285,0.1276925,0.1213079,0,0,0.6105925,4.004156,0.6105925,0,0.6105925,6.000012,100,0.2094825,1.899702,0.590628,1.7,4.742441
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.2674823,0.2674823,0,0,0,0.2674823,89.89736,0,0,0,0.2404595,0.2815603,0.2674823,0,0,0,4.553689,0,0.04110077,-0.04110077,5.956688,99.27793,0.2094825,0.2942305,0.1923676,0,4.794148
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,2.094958,1.38,0,-1,0,1.38,6.583213,0,0.7149579,0.9244537,0.09084834,1.452632,1.38,0,0,0.04566753,4.512588,0,1.361783,-1.361783,4.521243,75.35389,0.2094825,2.304454,0.07267867,0,4.603436
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.8007984,0.8007984,0,0,0,0.8007984,38.23221,0,0,0,0.3061629,0.8429456,0.8007984,0,0,1.55876,3.150805,0,0.5367827,-0.5367827,3.955424,65.9236,0.2094825,0.8808782,0.2449303,0,3.456968
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0,0,0,0.4395161,0,0,0,0,2.155185,2.614022,0.4395161,0,0.4395161,4.372386,72.87294,0.2094147,0,0.3516129,0,3.053538
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,2.603749,2.603749,1.7,0,0.5202,2.603749,12.55202,0.0000000000000002220446,0,0,0.3268231,0.9513147,0.903749,0,0,1.715669,3.009587,0,0.6244916,-0.6244916,3.714113,61.90176,0.2094147,2.864124,0.2614585,1.7,3.33641
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,1.293737,1.293737,1.7,0,0.5202,1.293737,5.253753,0,0,0,0.06796975,0,0,0.4062627,0.3859496,2.409549,2.385095,0.4539194,0,0.4539194,4.144739,69.07884,0.2094498,1.423111,0.0543758,1.7,2.453065
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,2.492145,1.38,0,-1,0,1.38,0,0,1.112145,1.36136,0,1.452632,1.38,0,0,1.955629,2.793622,0,1.452632,-1.452632,2.613531,43.55876,0.2094498,2.74136,0,0,2.793622
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.569664,1.340991,0,0,0,2.613531,43.55876,0.2094498,0,0,0,1.340991
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.5917604,0.5917604,0,-1,0,0.5917604,0,0,0.0000000000000001110223,0,0,0.6229057,0.5917604,0,0,3.569664,1.340991,0,0.6229057,-0.6229057,1.956931,32.61544,0.2094498,0.6509364,0,0,1.340991
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.7757447,0.6821809,0,-1,0,0.6821809,0,0,0.09356382,0.1711383,0,0.7180852,0.6821809,0,0,4.261782,0.7180852,0,0.7180852,-0.7180852,1.200002,20,0.2094498,0.8533192,0,0,0.7180852
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.3661415,0,0,-1,0,0,0,0,0.3661415,0.4027557,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094498,0.4027557,0,0,0
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.5216768,0,0,-1,0,0,0,0,0.5216768,0.5738444,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094498,0.5738444,0,0,0
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.3317122,0,0,-1,0,0,0,0,0.3317122,0.3648834,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094498,0.3648834,0,0,0
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.5923516,0,0,-1,0,0,0,0,0.5923516,0.6515868,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094498,0.6515868,0,0,0
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.3450795,0,0,-1,0,0,0,0,0.3450795,0.3795875,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094498,0.3795875,0,0,0
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.5279917,0,0,-1,0,0,0,0,0.5279917,0.5807908,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2094498,0.5807908,0,0,0
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.1097214,0.1097214,1.562353,0,0.4826224,0.1097214,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.209491,0.1206935,0,1.7,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.5873799,0.5873799,1.7,0,0.5202,0.5873799,0,0,0,0,0,0,0,1.11262,1.056989,3.679654,1.242,1.056989,0,1.056989,3.511933,58.5321,0.2095763,0.6461179,0,1.7,1.242
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.5026215,0.5026215,1.7,0,0.5202,0.5026215,67.27586,0,0,0,0.338143,0,0,1.197378,1.137509,2.622665,2.19329,1.475652,0,1.475652,4.91186,81.86417,0.2096332,0.5528837,0.2705144,1.7,2.531433
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,2.022443,2.022443,1.7,0,0.5202,2.022443,37.15842,0,0,0,0.7515076,0.3394132,0.3224425,0,0,1.147013,3.521377,0.4120944,0,0.4120944,5.302807,88.37994,0.2096569,2.224687,0.6012061,1.7,4.272885
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.1030351,0.1030351,0,-1,0,0.1030351,1183.591,0.3761369,0,0,1.219513,0.108458,0.1030351,0,0,0.7349184,3.892262,0.7349184,0,0.7349184,6.000012,100,0.2095439,0.1133386,0.9756106,0,5.111776
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.570822,0,0,1.570822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095439,0,1.256658,0,6.124511
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,1.025057,1.025057,0,0,0,1.025057,148.6514,0.444754,0,0,1.523762,1.079008,1.025057,0,0,0,4.553689,0,0,0,6.000012,100,0.2095439,1.127563,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,3.270669,3.08,1.7,0,0.5202,3.08,60.80482,0.4201569,0.1906689,0.5177358,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2095439,3.597736,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095439,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,-1,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095439,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2095439,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.8934339,0.8934339,0,0,0,0.8934339,72.64983,0,0.0000000000000001110223,0,0.6490781,0.9404567,0.8934339,0,0,0,4.553689,0,0.2913786,-0.2913786,5.692872,94.88101,0.2095439,0.9827772,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.3792968,0.3792968,0,0,0,0.3792968,57.56978,0,0.00000000000000005551115,0,0.2183603,0.3992598,0.3792968,0,0,0.323754,4.262311,0,0.1808994,-0.1808994,5.502187,91.70293,0.2095439,0.4172265,0.1746882,0,4.48067
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,3.846339,3.08,1.7,0,0.5202,3.08,2.102139,0,0.7663392,1.150973,0.06474587,1.452632,1.38,0,0,0.5247533,4.081411,0,1.387886,-1.387886,4.039227,67.32032,0.2095439,4.230973,0.0517967,1.7,4.146157
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,2.335054,1.38,0,-1,0,1.38,0,0,0.9550542,1.18856,0,1.452632,1.38,0,0,2.066849,2.693525,0,1.452632,-1.452632,2.508019,41.80024,0.2095439,2.56856,0,0,2.693525
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,2.360856,1.178849,0,-1,0,1.178849,0,0,1.182007,1.418092,0,1.240894,1.178849,0,0,3.680884,1.240894,0,1.240894,-1.240894,1.200002,20,0.2095439,2.596941,0,0,1.240894
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,2.077665,0,0,-1,0,0,0,0,2.077665,2.285431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095439,2.285431,0,0,0
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.2703724,0,0,-1,0,0,0,0,0.2703724,0.2974096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095439,0.2974096,0,0,0
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095439,0,0,0,0
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095439,0,0,0,0
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.265915,0,0,-1,0,0,0,0,0.265915,0.2925065,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095439,0.2925065,0,0,0
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.5743279,0,0,-1,0,0,0,0,0.5743279,0.6317607,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095439,0.6317607,0,0,0
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.3776001,0,0,-1,0,0,0,0,0.3776001,0.4153601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095439,0.4153601,0,0,0
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.4542169,0,0,-1,0,0,0,0,0.4542169,0.4996386,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2095439,0.4996386,0,0,0
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.1503634,0.1503634,1.602995,0,0.4937176,0.1503634,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2095939,0.1653997,0,1.7,0
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.7119909,0.7119909,1.7,0,0.5202,0.7119909,0,0,0,0,0,0,0,0.9880091,0.9386086,3.679654,1.242,0.9386086,0,0.9386086,3.399628,56.66035,0.2096693,0.78319,0,1.7,1.242
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.2425061,0.2425061,1.695138,0,0.5188726,0.2425061,23.07629,0.0000000000000002220446,0,0,0.05596143,0,0,1.452632,1.38,2.741046,2.086748,1.435961,0,1.435961,4.7619,79.36485,0.2097308,0.2667567,0.04476914,1.7,2.142709
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.4419967,0.4419967,1.587521,0,0.4894933,0.4419967,22.45919,0,0,0,0.09926888,0,0,1.145525,1.088248,1.305084,3.379113,1.187517,0,1.187517,5.888478,98.14111,0.2098065,0.4861963,0.07941511,1.7,3.478382
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.8559728,0.8559728,0,-1,0,0.8559728,26.39879,0,0.0000000000000001110223,0,0.2259664,0.901024,0.8559728,0,0,0.117567,4.447879,0,0.6750575,-0.6750575,5.176905,86.28158,0.2098065,0.94157,0.1807732,0,4.673845
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,1.299141,1.299141,1.7,0,0.5202,1.299141,13.64389,0.00000000000000005551115,0,0,0.1772534,0,0,0.4008586,0.3808156,0.8676309,3.772821,0.5580691,0,0.5580691,5.706336,95.10541,0.2098472,1.429056,0.1418027,1.7,3.950074
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,0.3095619,4.275083,0.1129788,0,0.1129788,5.813517,96.89175,0.2098298,0,0.090383,0,4.388062
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0.05437707,0,0,0.2509602,0,0,0,0,0.1965831,4.376764,0.1965831,0,0.1965831,6.000012,100,0.2097997,0,0.2007682,0,4.627724
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.8642779,0.8642779,0,0,0,0.8642779,79.77718,0,0,0,0.6894965,0.9097662,0.8642779,0,0,0,4.553689,0,0.2202697,-0.2202697,5.767828,96.13026,0.2097997,0.9507056,0.5515972,0,5.243186
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,1.006718,1.006718,0,-1,0,1.006718,48.41525,0,0,0,0.4874052,1.059704,1.006718,0,0,0.2447441,4.333419,0,0.5722984,-0.5722984,5.164572,86.07603,0.2097997,1.10739,0.3899241,0,4.820825
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,3.831959,3.08,1.7,0,0.5202,3.08,8.736063,0,0.7519594,1.135155,0.2690707,1.452632,1.38,0,0,0.8806312,3.761121,0,1.183561,-1.183561,3.916989,65.28302,0.2097997,4.215155,0.2152566,1.7,4.030191
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,1.554896,1.554896,1.7,0,0.5202,1.554896,13.49818,0,0,0,0.2098828,0,0,0.1451036,0.1378485,2.195699,2.57756,0.3477312,0,0.3477312,4.246876,70.78113,0.2098227,1.710386,0.1679062,1.7,2.787443
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.9210688,0.9210688,1.7,0,0.5202,0.9210688,25.45653,0,0,0,0.2344722,0,0,0.7789311,0.7399846,1.847968,2.890518,0.9744568,0,0.9744568,5.171327,86.18861,0.2098953,1.013176,0.1875778,1.7,3.12499
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,2.846864,2.846864,1.7,0,0.5202,2.846864,2.271568,0,0,0.05155034,0.06466846,1.207225,1.146864,0,0,0.8735108,3.767529,0,1.142557,-1.142557,3.966966,66.11597,0.2098953,3.13155,0.05173477,1.7,3.832198
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.6057993,0.6057993,0,-1,0,0.6057993,0,0,0.0000000000000001110223,0,0,0.6376835,0.6057993,0,0,2.143018,2.624973,0,0.6376835,-0.6376835,3.294789,54.91304,0.2098953,0.6663792,0,0,2.624973
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,1.091973,1.091973,0,-1,0,1.091973,0,0,0,0,0,1.149446,1.091973,0,0,2.851556,1.987289,0,1.149446,-1.149446,2.083167,34.71938,0.2098953,1.201171,0,0,1.987289
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.7799,0.7959511,0,-1,0,0.7959511,0,0,0.9839492,1.161939,0,0.8378432,0.7959511,0,0,4.128717,0.8378432,0,0.8378432,-0.8378432,1.200002,20,0.2098953,1.95789,0,0,0.8378432
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098953,0,0,0,0
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.2721356,0,0,-1,0,0,0,0,0.2721356,0.2993492,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098953,0.2993492,0,0,0
