Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.77227,0,0,-1,0,0,0,0,0.77227,0.849497,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098953,0.849497,0,0,0
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.100349,0,0,-1,0,0,0,0,0.100349,0.1103839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098953,0.1103839,0,0,0
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.4908802,0,0,-1,0,0,0,0,0.4908802,0.5399683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098953,0.5399683,0,0,0
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.2536367,0,0,-1,0,0,0,0,0.2536367,0.2790004,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098953,0.2790004,0,0,0
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.169331,0,0,-1,0,0,0,0,0.169331,0.1862641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2098953,0.1862641,0,0,0
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.1356388,0.1356388,1.58827,0,0.4896978,0.1356388,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2099413,0.1492027,0,1.7,0
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2099573,0,0,1.7,1.242
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,1.21161,1.21161,1.7,0,0.5202,1.21161,1.256129,0,0,0,0.01521939,0,0,0.4883896,0.4639702,2.299654,2.484,0.4791895,0,0.4791895,4.272967,71.21598,0.2099951,1.332771,0.01217551,1.7,2.499219
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.955419,1.955419,1.7,0,0.5202,1.955419,7.773486,0.0000000000000001110223,0,0,0.1520042,0.268862,0.2554189,0,0,1.820465,2.915271,0,0.1168578,-0.1168578,4.149788,69.163,0.2099951,2.150961,0.1216034,1.7,3.067275
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.930233,1.38,0,-1,0,1.38,10.12053,0,0.550233,0.7432563,0.1396632,1.452632,1.38,0,0,1.950307,2.798413,0,1.312968,-1.312968,2.765798,46.09655,0.2099951,2.123256,0.1117306,0,2.938076
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,1.129767,1.129767,0,0,0,1.129767,38.42781,0,0,0,0.4341445,1.189228,1.129767,0,0,3.409161,1.485444,0,0.7550834,-0.7550834,1.96987,32.83111,0.2099951,1.242743,0.3473156,0,1.919589
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,2.395115,2.395115,1.7,0,0.5202,2.395115,15.1825,0,0,0.1716924,0.3636383,0.7317002,0.6951152,0,0,4.248142,0.730361,0,0.3680618,-0.3680618,1.581899,26.36493,0.2099951,2.634627,0.2909107,1.7,1.093999
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,4.6571,0.3622992,1.488704,0,1.488704,2.994208,49.90337,0.2099945,0,0.0869635,1.7,0.4710035
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.5097004,0.5097004,1.7,0,0.5202,0.5097004,65.87767,0,0,0,0.3357787,0,0,1.1903,1.130785,3.168395,1.702133,1.466563,0,1.466563,4.385512,73.09173,0.2100517,0.5606704,0.268623,1.7,2.037912
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.8895769,0.8895769,0,-1,0,0.8895769,44.59063,0,0.0000000000000001110223,0,0.396668,0.9363967,0.8895769,0,0,1.701832,3.02204,0,0.5397287,-0.5397287,3.816588,63.60968,0.2100517,0.9785345,0.3173344,0,3.418708
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.618924,1.618924,1.7,0,0.5202,1.618924,12.34373,0,0,0,0.1998356,0,0,0.08107605,0.07702225,2.301531,2.482311,0.2768578,0,0.2768578,4.079239,67.98717,0.2100691,1.780816,0.1598684,1.7,2.682147
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,1.231577,1.231577,1.7,0,0.5202,1.231577,27.55983,0,0,0,0.3394205,0,0,0.4684231,0.445002,2.024673,2.731483,0.7844225,0,0.7844225,4.823407,80.38996,0.2101237,1.354735,0.2715364,1.7,3.070904
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,1.392383,1.392383,1.7,0,0.5202,1.392383,17.90551,0,0,0,0.2493133,0,0,0.3076172,0.2922363,1.24025,3.437464,0.5415496,0,0.5415496,5.337166,88.95259,0.2101609,1.531621,0.1994506,1.7,3.686777
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,0.6987007,3.924858,0.06381105,0,0.06381105,5.397703,89.96153,0.2101512,0,0.05104884,0,3.988669
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.5100361,0.5100361,0,-1,0,0.5100361,0,0,0,0,0,0.5368801,0.5100361,0,0,0.6348897,3.982288,0,0.5368801,-0.5368801,4.831781,80.52953,0.2101512,0.5610397,0,0,3.982288
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,1.403977,1.38,0,-1,0,1.38,0,0,0.02397658,0.1643742,0,1.452632,1.38,0,0,1.231423,3.445408,0,1.452632,-1.452632,3.300573,55.00945,0.2101512,1.544374,0,0,3.445408
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,2.351924,1.38,0,-1,0,1.38,0,0,0.9719239,1.207116,0,1.452632,1.38,0,0,2.845458,1.992777,0,1.452632,-1.452632,1.769365,29.48936,0.2101512,2.587116,0,0,1.992777
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.5687495,0.5131377,0,-1,0,0.5131377,0,0,0.05561179,0.1124867,0,0.5401449,0.5131377,0,0,4.459493,0.5401449,0,0.5401449,-0.5401449,1.200002,20,0.2101512,0.6256244,0,0,0.5401449
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.3160721,0,0,-1,0,0,0,0,0.3160721,0.3476793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101512,0.3476793,0,0,0
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101512,0,0,0,0
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.1303295,0,0,-1,0,0,0,0,0.1303295,0.1433624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101512,0.1433624,0,0,0
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.1045535,0,0,-1,0,0,0,0,0.1045535,0.1150089,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101512,0.1150089,0,0,0
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.4020867,0,0,-1,0,0,0,0,0.4020867,0.4422954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101512,0.4422954,0,0,0
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.2028762,0,0,-1,0,0,0,0,0.2028762,0.2231638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101512,0.2231638,0,0,0
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.02119422,0.02119422,1.473826,0,0.4584544,0.02119422,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101716,0.02331364,0,1.7,0
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.3163959,0.3163959,1.7,0,0.5202,0.3163959,0,0,0,0,0,0,0,1.383604,1.314424,3.679654,1.242,1.314424,0,1.314424,3.756157,62.6025,0.2102516,0.3480355,0,1.7,1.242
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3354165,0,0,1.452632,1.38,2.365231,2.424982,1.715417,0,1.715417,5.383544,89.72556,0.2102162,0,0.2683332,1.7,2.760398
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,0.649814,3.968856,0.5409495,0,0.5409495,5.896734,98.2787,0.210134,0,0.4327596,0,4.509806
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.4544288,0.4544288,0,-1,0,0.4544288,203.0069,0.3353109,0,0,0.9225215,0.4783461,0.4544288,0,0,0.1088645,4.455711,0.1088645,0,0.1088645,6.000012,100,0.2101175,0.4998716,0.7380173,0,5.378232
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,1.577584,1.577584,0.425,0,0.172125,1.577584,79.6673,0.04357243,0,0,1.256819,1.213246,1.152584,0,0,0,4.553689,0,0,0,6.000012,100,0.2101175,1.735342,1.005455,1.7,5.810507
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,2.918808,2.918808,1.641716,0,0.5042884,2.918808,46.05672,0,0,0.1306883,1.344307,1.344307,1.277092,0,0,0,4.553689,0,0,0,6.000012,100,0.2101175,3.210688,1.075446,1.7,5.897996
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101175,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2101175,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.2114683,0.2114683,0,-1,0,0.2114683,837.4974,1.548443,0,0,1.771041,0.2225982,0.2114683,0,0,0,4.553689,0,0,0,6.000012,100,0.2101175,0.2326151,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.9893938,0.9893938,0,0,0,0.9893938,143.8058,0.3813389,0,0,1.422806,1.041467,0.9893938,0,0,0,4.553689,0,0,0,6.000012,100,0.2101175,1.088333,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,2.358631,2.358631,1.396369,0,0.4373087,2.358631,42.94472,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.2101175,2.594494,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.2375799,0.2375799,0,0,0,0.2375799,179.6454,0.1767173,0,0,0.4268014,0.2500841,0.2375799,0,0,0,4.553689,0,0,0,6.000012,100,0.2101175,0.2613378,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,2.770948,2.770948,1.7,0,0.5202,2.770948,2.260656,0,0,0,0.06264161,1.127314,1.070948,0,0,0,4.553689,0,1.064672,-1.064672,4.877749,81.29565,0.2101175,3.048043,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.2317674,0.2317674,0,-1,0,0.2317674,0,0,0.00000000000000002775558,0,0,0.2439657,0.2317674,0,0,1.182969,3.489017,0,0.2439657,-0.2439657,4.620587,77.00963,0.2101175,0.2549442,0,0,3.489017
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.3915857,0.3915857,0,-1,0,0.3915857,0,0,0.00000000000000005551115,0,0,0.4121955,0.3915857,0,0,1.454042,3.245051,0,0.4121955,-0.4121955,4.186095,69.7681,0.2101175,0.4307443,0,0,3.245051
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.3322071,0.3322071,0,-1,0,0.3322071,0,0,0.00000000000000005551115,0,0,0.3496917,0.3322071,0,0,1.912037,2.832856,0,0.3496917,-0.3496917,3.817487,63.62466,0.2101175,0.3654278,0,0,2.832856
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.511366,0.511366,0,-1,0,0.511366,0,0,0,0,0,0.53828,0.511366,0,0,2.300583,2.483164,0,0.53828,-0.53828,3.25009,54.16806,0.2101175,0.5625026,0,0,2.483164
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.2691583,0.2691583,0,-1,0,0.2691583,0,0,0,0,0,0.2833245,0.2691583,0,0,2.898672,1.944884,0,0.2833245,-0.2833245,2.95144,49.19057,0.2101175,0.2960741,0,0,1.944884
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1908673,0.1908673,0,-1,0,0.1908673,0,0,0.00000000000000002775558,0,0,0.2009129,0.1908673,0,0,3.213477,1.66156,0,0.2009129,-0.2009129,2.739659,45.6609,0.2101175,0.209954,0,0,1.66156
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.1595276,0.1595276,0,-1,0,0.1595276,0,0,0.00000000000000002775558,0,0,0.1679238,0.1595276,0,0,3.436714,1.460647,0,0.1679238,-0.1679238,2.562652,42.71078,0.2101175,0.1754804,0,0,1.460647
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.2478302,0.2478302,0,-1,0,0.2478302,0,0,0.00000000000000005551115,0,0,0.2608739,0.2478302,0,0,3.623296,1.292723,0,0.2608739,-0.2608739,2.287667,38.1277,0.2101175,0.2726132,0,0,1.292723
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.629798,0.629798,0,-1,0,0.629798,0,0,0.0000000000000001110223,0,0,0.6629453,0.629798,0,0,3.913156,1.031849,0,0.6629453,-0.6629453,1.588861,26.48096,0.2101175,0.6927778,0,0,1.031849
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.4276851,0.3504585,0,-1,0,0.3504585,0,0,0.07722661,0.1199951,0,0.3689037,0.3504585,0,0,4.649761,0.3689037,0,0.3689037,-0.3689037,1.200002,20,0.2101175,0.4704536,0,0,0.3689037
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.006020598,0.006020598,1.458652,0,0.4543121,0.006020598,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2101345,0.006622658,0,1.7,0
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.3671865,0.3671865,1.7,0,0.5202,0.3671865,0,0,0,0,0,0,0,1.332814,1.266173,3.679654,1.242,1.266173,0,1.266173,3.710382,61.83958,0.2102216,0.4039052,0,1.7,1.242
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,1.06916,1.06916,1.7,0,0.5202,1.06916,27.70667,0,0,0,0.2962287,0,0,0.63084,0.599298,2.413481,2.381556,0.8955266,0,0.8955266,4.559954,75.99908,0.2102854,1.176076,0.2369829,1.7,2.677784
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,1.042854,0,0.3407991,0,0,0,0,0,0.5272437,0,0,1.042854,0.9907113,1.517955,3.18753,1.517955,0,1.517955,6.000012,100,0.2101904,0,0.4217949,1.7,3.714773
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.5860606,0.5860606,0,-1,0,0.5860606,102.8474,0,0,0,0.6027481,0.6169059,0.5860606,0,0,0,4.553689,0,0.01415783,-0.01415783,5.985088,99.75127,0.2101904,0.6446667,0.4821985,0,5.156437
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.0314993,0.0314993,0,0,0,0.0314993,2823.263,0.84042,0,0,0.8893081,0.03315716,0.0314993,0,0,0.01573092,4.539531,0.01573092,0,0.01573092,6.000012,100,0.210188,0.03464923,0.7114465,0,5.428839
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.5564609,0.5564609,0,0,0,0.5564609,209.3909,0.5794303,0,0,1.165179,0.5857483,0.5564609,0,0,0,4.553689,0,0,0,6.000012,100,0.210188,0.6121069,0.9321429,0,5.718868
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,1.393649,0,0,1.393649,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210188,0,1.114919,0,5.947338
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,2.228534,2.228534,1.604075,0,0.4940125,2.228534,29.49587,0.0000000000000001110223,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.210188,2.451388,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,3.642118,1.38,0,-1,0,1.38,86.84379,0,2.262118,2.62633,1.198444,1.452632,1.38,0,0,0,4.553689,0,0.2541873,-0.2541873,5.732075,95.53439,0.210188,4.00633,0.9587554,0,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.620903,1.620903,1.109543,0,0.3590052,1.620903,50.63253,0,0,0,0.8207041,0.5382738,0.51136,0,0,0.2824304,4.299501,0.2824304,0,0.2824304,6.000012,100,0.2102039,1.782993,0.6565633,1.7,5.120206
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.4993828,0,0,0.4993828,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102039,0,0.3995062,0,5.053072
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2102039,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.63173,1.63173,1.574914,0,0.4860516,1.63173,3.665209,0,0,0,0.05980632,0.05980632,0.056816,0,0,0,4.553689,0,0,0,6.000012,100,0.2102039,1.794903,0.04784505,1.7,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.84709,1.38,0,-1,0,1.38,0,0,0.4670898,0.6517988,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2102039,2.031799,0,0,4.553689
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.8457016,0.8457016,0,-1,0,0.8457016,0,0,0.0000000000000001110223,0,0,0.8902123,0.8457016,0,0,1.614035,3.101057,0,0.8902123,-0.8902123,3.530438,58.84051,0.2102039,0.9302718,0,0,3.101057
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,2.493237,1.38,0,-1,0,1.38,0,0,1.113237,1.36256,0,1.452632,1.38,0,0,2.60316,2.210845,0,1.452632,-1.452632,1.99923,33.32043,0.2102039,2.74256,0,0,2.210845
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.4900742,0.4900742,0,-1,0,0.4900742,0,0,0.00000000000000005551115,0,0,0.5158675,0.4900742,0,0,4.217195,0.7582135,0,0.5158675,-0.5158675,1.455457,24.25758,0.2102039,0.5390816,0,0,0.7582135
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.5682354,0.2302287,0,-1,0,0.2302287,0,0,0.3380067,0.3948303,0,0.242346,0.2302287,0,0,4.790381,0.242346,0,0.242346,-0.242346,1.200002,20,0.2102039,0.6250589,0,0,0.242346
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.1117411,0,0,-1,0,0,0,0,0.1117411,0.1229152,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102039,0.1229152,0,0,0
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.08716669,0,0,-1,0,0,0,0,0.08716669,0.09588335,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102039,0.09588335,0,0,0
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102039,0,0,0,0
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.4044422,0,0,-1,0,0,0,0,0.4044422,0.4448864,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102039,0.4448864,0,0,0
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.4498517,0,0,-1,0,0,0,0,0.4498517,0.4948369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102039,0.4948369,0,0,0
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.3822646,0.3822646,1.7,0,0.5202,0.3822646,0,0,0,0,0,0,0,1.317735,1.251849,5.059654,0,1.251849,0,1.251849,2.38761,39.79343,0.2102928,0.4204911,0,1.7,0
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1912325,0.1912325,1.643864,0,0.5048749,0.1912325,0,0,0,0,0,0,0,1.452632,1.38,3.807806,1.126664,1.38,0,1.38,3.696793,61.6131,0.21035,0.2103557,0,1.7,1.126664
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,3.347362,3.08,1.7,0,0.5202,3.08,7.267814,0.0000000000000002220446,0.267362,0.6020982,0.2238487,1.452632,1.38,0,0,2.427806,2.368664,0,1.228783,-1.228783,2.401542,40.02562,0.21035,3.682098,0.1790789,1.7,2.592512
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.6965932,0.6965932,1.7,0,0.5202,0.6965932,88.02122,0,0,0,0.6131499,0,0,1.003407,0.9532365,3.79312,1.139881,1.566386,0,1.566386,3.887547,64.79232,0.2103911,0.7662525,0.4905199,1.7,1.753031
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.3307545,0.3307545,0,-1,0,0.3307545,218.2055,0,0,0,0.7217246,0.3481626,0.3307545,0,0,2.226734,2.549628,0.373562,0,0.373562,4.241939,70.69884,0.2103347,0.3638299,0.5773797,0,3.271353
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0,0,0,0.8191236,0,0,0,0,1.853172,2.885834,0.8191236,0,0.8191236,5.019028,83.6503,0.2102111,0,0.6552989,0,3.704958
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,2.507916,2.507916,1.7,0,0.5202,2.507916,58.36884,0,0,0,1.463842,0.8504381,0.8079162,0,0,1.034048,3.623046,0.6134036,0,0.6134036,5.600954,93.34904,0.2102431,2.758708,1.171073,1.7,5.086887
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.259309,0,0,1.679954,0,0,0,0,0.4206446,4.175109,0.4206446,0,0.4206446,6.000012,100,0.2101797,0,1.343963,0,5.855062
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,2.692076,2.692076,1.312076,0,0.4142969,2.692076,54.2119,0.006794168,0,0,1.459426,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2101797,2.961284,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.4923925,0.4923925,0,-1,0,0.4923925,197.2103,0.452741,0,0,0.9710489,0.5183079,0.4923925,0,0,0,4.553689,0,0,0,6.000012,100,0.2101797,0.5416318,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.879107,0.879107,0,0,0,0.879107,42.3746,0,0.0000000000000001110223,0,0.3725181,0.9253758,0.879107,0,0,0,4.553689,0,0.5528577,-0.5528577,5.417249,90.2873,0.2101797,0.9670177,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,1.182765,1.182765,0,0,0,1.182765,8.224623,0,0.0000000000000002220446,0,0.09727796,1.245016,1.182765,0,0,0.6142864,4.000831,0,1.147738,-1.147738,4.207427,70.12364,0.2101797,1.301042,0.07782237,0,4.098109
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1827918,0.1827918,0,0,0,0.1827918,72.91801,0,0,0,0.1332881,0.1924124,0.1827918,0,0,1.889551,2.853093,0,0.05912428,-0.05912428,4.145104,69.08494,0.2101797,0.201071,0.1066305,0,2.986382
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,3.171288,3.08,1.7,0,0.5202,3.08,0.5973015,0,0.09128857,0.4084174,0.01839689,1.452632,1.38,0,0,1.955244,2.793969,0,1.434235,-1.434235,2.633288,43.88805,0.2101797,3.488417,0.01471751,1.7,2.812366
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0.07524444,0,1.308126,1.24272,0,0,3.548838,1.359734,0,1.308126,-1.308126,1.254402,20.90666,0.2101797,1.366992,0,0,1.359734
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,3.285229,0.04902757,0,-1,0,0.04902757,0,0,3.236201,3.564724,0,0.05160797,0.04902757,0,0,5.002312,0.05160797,0,0.05160797,-0.05160797,1.200002,20,0.2101797,3.613751,0,0,0.05160797
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.9302226,0,0,-1,0,0,0,0,0.9302226,1.023245,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101797,1.023245,0,0,0
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.6205828,0,0,-1,0,0,0,0,0.6205828,0.682641,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101797,0.682641,0,0,0
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.3830526,0,0,-1,0,0,0,0,0.3830526,0.4213578,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101797,0.4213578,0,0,0
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.4683957,0,0,-1,0,0,0,0,0.4683957,0.5152353,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101797,0.5152353,0,0,0
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.1441563,0,0,-1,0,0,0,0,0.1441563,0.158572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101797,0.158572,0,0,0
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101797,0,0,0,0
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01867478,0,0,-1,0,0,0,0,0.01867478,0.02054226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101797,0.02054226,0,0,0
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.3055748,0,0,-1,0,0,0,0,0.3055748,0.3361322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2101797,0.3361322,0,0,0
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.3051212,0.3051212,1.7,0,0.5202,0.3051212,0,0,0,0,0,0,0,1.394879,1.325135,5.059654,0,1.325135,0,1.325135,2.457136,40.95218,0.2102572,0.3356333,0,1.7,0
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.01144081,0.01144081,1.464072,0,0.4557918,0.01144081,0,0,0,0,0,0,0,1.452632,1.38,3.734519,1.192621,1.38,0,1.38,3.766319,62.77185,0.2102751,0.01258489,0,1.7,1.192621
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.9061939,0.9061939,1.7,0,0.5202,0.9061939,40.96019,0,0,0,0.3711787,0,0,0.7938061,0.7541158,2.35452,2.434621,1.125295,0,1.125295,4.833867,80.56429,0.2103545,0.9968132,0.296943,1.7,2.8058
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.8181175,0.8181175,0,0,0,0.8181175,88.74545,0,0,0,0.726042,0.8611763,0.8181175,0,0,1.229225,3.447387,0,0.1351343,-0.1351343,4.691423,78.19022,0.2103545,0.8999292,0.5808336,0,4.173429
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,1.052875,1.052875,0,-1,0,1.052875,74.44888,0,0,0,0.7838533,1.108289,1.052875,0,0,1.379374,3.312252,0,0.3244358,-0.3244358,4.349437,72.49048,0.2103545,1.158162,0.6270826,0,4.096106
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.739858,2.987816,0.669748,0,0.669748,4.984816,83.0801,0.2102539,0,0.5357984,0,3.657564
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.5884311,0.5884311,0,0,0,0.5884311,194.1194,0,0,0,1.142259,0.6194012,0.5884311,0,0,1.07011,3.59059,0.5228579,0,0.5228579,5.480843,91.3472,0.2101754,0.6472742,0.9138073,0,4.732849
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.8112234,0.8112234,0,0,0,0.8112234,112.3141,0,0,0,0.9111183,0.8539194,0.8112234,0,0,0.5472524,4.061162,0.05719895,0,0.05719895,5.535107,92.25159,0.2101668,0.8923457,0.7288947,0,4.97228
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.3824844,0.3824844,0,0,0,0.3824844,267.7027,0.1312526,0,0,1.023921,0.4026152,0.3824844,0,0,0.4900535,4.112641,0.4900535,0,0.4900535,6.000012,100,0.2100932,0.4207329,0.819137,0,5.136562
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,1.373255,1.373255,0,-1,0,1.373255,62.49515,0,0,0.1305806,0.8582178,1.445532,1.373255,0,0,0,4.553689,0,0.5873138,-0.5873138,5.380929,89.68197,0.2100932,1.510581,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.7199488,0.7199488,0,0,0,0.7199488,164.413,0,0,0,1.183689,0.7578408,0.7199488,0,0,0.652571,3.966375,0.4258484,0,0.4258484,5.784924,96.41521,0.2100294,0.7919437,0.9469514,0,5.150064
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.531202,0.531202,0,0,0,0.531202,104.3767,0,0,0,0.5544512,0.5591599,0.531202,0,0,0.2267225,4.349638,0,0.004708797,-0.004708797,5.779961,96.33248,0.2100294,0.5843222,0.4435609,0,4.90409
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.09833446,0,0,0.330289,0,0,0,0,0.2319545,4.34493,0.2319545,0,0.2319545,6.000012,100,0.2099946,0,0.2642312,0,4.675219
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2099946,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,2.078169,1.38,0,-1,0,1.38,0,0,0.698169,0.9059859,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2099946,2.285986,0,0,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.830708,1.38,0,-1,0,1.38,0,0,0.4507084,0.6337793,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2099946,2.013779,0,0,3.101057
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.5845726,0.5845726,0,-1,0,0.5845726,0,0,0.0000000000000001110223,0,0,0.6153395,0.5845726,0,0,3.22807,1.648426,0,0.6153395,-0.6153395,2.288971,38.14944,0.2099946,0.6430298,0,0,1.648426
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.3315227,0.3315227,0,-1,0,0.3315227,0,0,0.00000000000000005551115,0,0,0.3489713,0.3315227,0,0,3.911781,1.033086,0,0.3489713,-0.3489713,1.921123,32.01865,0.2099946,0.364675,0,0,1.033086
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.2625684,0.2625684,0,-1,0,0.2625684,0,0,0.00000000000000005551115,0,0,0.2763878,0.2625684,0,0,4.299527,0.6841149,0,0.2763878,-0.2763878,1.629785,27.16302,0.2099946,0.2888252,0,0,0.6841149
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.3556249,0.3556249,0,-1,0,0.3556249,0,0,0,0.003846575,0,0.374342,0.3556249,0,0,4.606624,0.4077272,0,0.374342,-0.374342,1.235193,20.58652,0.2099946,0.3911874,0,0,0.4077272
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.2242384,0.03171591,0,-1,0,0.03171591,0,0,0.1925225,0.2149463,0,0.03338517,0.03171591,0,0,5.02256,0.03338517,0,0.03338517,-0.03338517,1.200002,20,0.2099946,0.2466622,0,0,0.03338517
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.2962458,0,0,-1,0,0,0,0,0.2962458,0.3258704,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099946,0.3258704,0,0,0
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.05850333,0,0,-1,0,0,0,0,0.05850333,0.06435366,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099946,0.06435366,0,0,0
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.540944,0,0,-1,0,0,0,0,0.540944,0.5950384,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2099946,0.5950384,0,0,0
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.02201008,0.02201008,1.474642,0,0.4586772,0.02201008,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210015,0.02421109,0,1.7,0
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01911855,0,0,1.452632,1.38,3.679654,1.242,1.399119,0,1.399119,3.836506,63.94164,0.2100277,0,0.01529484,1.7,1.261119
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.3985655,0.3985655,1.7,0,0.5202,0.3985655,37.29499,0,0,0,0.148645,0,0,1.301435,1.236363,2.280536,2.501207,1.385008,0,1.385008,5.150439,85.84048,0.2100959,0.4384221,0.118916,1.7,2.649852
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.623324,1.623324,1.7,0,0.5202,1.623324,8.822414,0,0,0,0.1432163,0,0,0.07667631,0.07284249,0.8955281,3.747714,0.2160588,0,0.2160588,5.355411,89.25667,0.2101096,1.785656,0.1145731,1.7,3.89093
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,3.506094,1.38,0,-1,0,1.38,10.69164,0.0000000000000002220446,2.126094,2.476703,0.1475446,1.452632,1.38,0,0,0.6794692,3.942167,0,1.305087,-1.305087,3.979728,66.32867,0.2101096,3.856703,0.1180357,0,4.089711
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,1.596731,1.596731,1.7,0,0.5202,1.596731,25.44992,0,0,0,0.4063669,0,0,0.1032687,0.09810522,2.129566,2.63708,0.5044721,0,0.5044721,4.458313,74.30506,0.2101397,1.756405,0.3250935,1.7,3.043447
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.5067632,0.5067632,1.528718,0,0.4734401,0.5067632,108.404,0,0,0,0.5493517,0,0,1.021955,0.9708572,1.625094,3.091105,1.520209,0,1.520209,5.900509,98.34163,0.2101506,0.5574395,0.4394813,1.7,3.640456
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.2973222,0.2973222,0,0,0,0.2973222,197.2182,0.1685178,0,0,0.5863734,0.3129708,0.2973222,0,0,0.1048849,4.459292,0.1048849,0,0.1048849,6.000012,100,0.210135,0.3270545,0.4690987,0,5.045666
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,1.207094,1.207094,0,0,0,1.207094,21.59248,0,0.0000000000000002220446,0,0.2606415,1.270625,1.207094,0,0,0,4.553689,0,1.009984,-1.009984,4.935396,82.25643,0.210135,1.327803,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.02770094,0.02770094,0,-1,0,0.02770094,1809.438,0,0,0,0.5012313,0.02915888,0.02770094,0,0,1.122204,3.543705,0.4720724,0,0.4720724,5.383243,89.72054,0.2100645,0.03047103,0.400985,0,4.044937
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.9087014,0.9087014,0,0,0,0.9087014,47.58533,0,0,0,0.4324085,0.9565278,0.9087014,0,0,0.6501317,3.96857,0,0.5241192,-0.5241192,4.830773,80.51272,0.2100645,0.9995715,0.3459268,0,4.400979
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.3831956,0.3831956,0,0,0,0.3831956,61.9382,0,0,0,0.2373445,0.4033638,0.3831956,0,0,1.232486,3.444451,0,0.1660193,-0.1660193,4.655773,77.59606,0.2100645,0.4215151,0.1898756,0,3.681796
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.2584671,0.2584671,0,0,0,0.2584671,85.2245,0,0,0,0.2202773,0.2720706,0.2584671,0,0,1.416952,3.278432,0,0.05179333,-0.05179333,4.601178,76.68615,0.2100645,0.2843138,0.1762218,0,3.498709
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.609613,1.609613,1.7,0,0.5202,1.609613,3.488871,0,0,0,0.05615733,0,0,0.0903866,0.08586727,1.4745,3.226639,0.1420246,0,0.1420246,4.735914,78.93175,0.2100743,1.770575,0.04492586,1.7,3.282796
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.1470555,0.1470555,0,-1,0,0.1470555,0,0,0.00000000000000002775558,0,0,0.1547953,0.1470555,0,0,1.332476,3.354461,0,0.1547953,-0.1547953,4.572746,76.21228,0.2100743,0.1617611,0,0,3.354461
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,1.140434,1.140434,0,-1,0,1.140434,0,0,0.0000000000000002220446,0,0,1.200457,1.140434,0,0,1.504471,3.199665,0,1.200457,-1.200457,3.307353,55.12244,0.2100743,1.254477,0,0,3.199665
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,1.487188,1.38,0,-1,0,1.38,0,0,0.1071881,0.2559069,0,1.452632,1.38,0,0,2.838311,1.999209,0,1.452632,-1.452632,1.776145,29.60236,0.2100743,1.635907,0,0,1.999209
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.3011478,0.3011478,0,-1,0,0.3011478,0,0,0.00000000000000005551115,0,0,0.3169977,0.3011478,0,0,4.452347,0.546577,0,0.3169977,-0.3169977,1.442,24.03329,0.2100743,0.3312626,0,0,0.546577
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.5765132,0.2181003,0,-1,0,0.2181003,0,0,0.3584129,0.4160642,0,0.2295793,0.2181003,0,0,4.804566,0.2295793,0,0.2295793,-0.2295793,1.200002,20,0.2100743,0.6341646,0,0,0.2295793
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100743,0,0,0,0
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.7165502,0,0,-1,0,0,0,0,0.7165502,0.7882052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100743,0.7882052,0,0,0
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.5252439,0,0,-1,0,0,0,0,0.5252439,0.5777683,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100743,0.5777683,0,0,0
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.3072664,0,0,-1,0,0,0,0,0.3072664,0.3379931,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100743,0.3379931,0,0,0
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.5201409,0,0,-1,0,0,0,0,0.5201409,0.5721549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2100743,0.5721549,0,0,0
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.423083,0.423083,1.7,0,0.5202,0.423083,0,0,0,0,0,0,0,1.276917,1.213071,5.059654,0,1.213071,0,1.213071,2.350823,39.1803,0.2101679,0.4653913,0,1.7,0
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.2146552,0.2146552,1.667287,0,0.5112693,0.2146552,8.177915,0,0,0,0.01755432,0,0,1.452632,1.38,3.846583,1.091764,1.397554,0,1.397554,3.676659,61.27753,0.2102268,0.2361207,0.01404345,1.7,1.109318
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,1.465559,1.465559,1.7,0,0.5202,1.465559,7.863838,0,0,0,0.1152492,0,0,0.2344413,0.2227192,2.449029,2.349563,0.3379684,0,0.3379684,3.997284,66.62127,0.2102503,1.612115,0.09219933,1.7,2.464812
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,3.160444,3.08,1.7,0,0.5202,3.08,8.137241,0.0000000000000002220446,0.08044343,0.3964878,0.250627,1.452632,1.38,0,0,2.111061,2.653734,0,1.202005,-1.202005,2.73026,45.50424,0.2102503,3.476488,0.2005016,1.7,2.904361
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.967426,1.38,0,-1,0,1.38,60.31663,0.0000000000000002220446,0.5874261,0.7841687,0.8323694,1.452632,1.38,0,0,3.446621,1.45173,0,0.6202621,-0.6202621,2.076446,34.60737,0.2102503,2.164169,0.6658956,0,2.284099
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,3.712531,3.08,1.7,0,0.5202,3.08,23.05953,0.0000000000000002220446,0.6325306,1.458945,0.7102334,1.452632,1.38,0,0,4.135801,0.8314678,0,0.7423981,-0.7423981,1.29389,21.56479,0.2102503,4.083784,0.5681868,1.7,1.541701
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.7456993,0.7456993,1.7,0,0.5202,0.7456993,22.94399,-0.0000000000000001110223,0,0,0.1710932,0,0,0.9543007,0.9065857,4.960688,0.08906966,1.077679,0,1.077679,2.316266,38.60435,0.2103298,0.8202692,0.1368745,1.7,0.2601628
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,1.113834,1.113834,1.7,0,0.5202,1.113834,34.65053,0,0,0,0.3859495,0,0,0.5861659,0.5568576,3.883009,1.058981,0.9428071,0,0.9428071,3.210691,53.51141,0.210394,1.225217,0.3087596,1.7,1.44493
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,1.557308,1.557308,1.7,0,0.5202,1.557308,37.03327,0,0,0,0.576722,0,0,0.1426922,0.1355576,2.940202,1.907507,0.7122796,0,0.7122796,3.886419,64.77352,0.2104361,1.713039,0.4613776,1.7,2.484229
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,1.381174,1.38,0,-1,0,1.38,45.18373,0.0000000000000002220446,0.00117361,0.139291,0.6235356,1.452632,1.38,0,0,2.227922,2.548559,0,0.829096,-0.829096,3.012475,50.20782,0.2104361,1.519291,0.4988284,0,3.172094
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.4834453,0.4834453,0,0,0,0.4834453,124.403,0,0,0,0.6014204,0.5088899,0.4834453,0,0,3.14914,1.719463,0.09253058,0,0.09253058,3.100257,51.67085,0.2104223,0.5317899,0.4811363,0,2.320883
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,3.05661,1.80274,0.4926707,0,0.4926707,3.567646,59.46064,0.2103491,0,0.3941365,0,2.295411
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.9355931,0.9355931,0,0,0,0.9355931,19.98819,0,0.0000000000000001110223,0,0.1870081,0.9848348,0.9355931,0,0,2.563939,2.246144,0,0.7978267,-0.7978267,2.726663,45.44429,0.2103491,1.029152,0.1496065,0,2.433152
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.800211,1.800211,1.7,0,0.5202,1.800211,3.033487,0.0000000000000001665335,0,0,0.05460917,0.1054853,0.1002111,0,0,3.450413,1.448317,0,0.05087617,-0.05087617,2.673034,44.55048,0.2103491,1.980232,0.04368734,1.7,1.502926
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,2.832996,1.327569,0,-1,0,1.327569,0,0,1.505427,1.788727,0,1.397441,1.327569,0,0,3.506942,1.397441,0,1.397441,-1.397441,1.200002,20,0.2103491,3.116296,0,0,1.397441
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,1.035868,0,0,-1,0,0,0,0,1.035868,1.139454,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,1.139454,0,0,0
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.1704139,0,0,-1,0,0,0,0,0.1704139,0.1874553,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,0.1874553,0,0,0
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,0,0,0,0
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.4269346,0,0,-1,0,0,0,0,0.4269346,0.4696281,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,0.4696281,0,0,0
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.1065806,0,0,-1,0,0,0,0,0.1065806,0.1172387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,0.1172387,0,0,0
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,0,0,0,0
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.7887161,0,0,-1,0,0,0,0,0.7887161,0.8675877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,0.8675877,0,0,0
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,0,0,0,0
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.2226955,0,0,-1,0,0,0,0,0.2226955,0.2449651,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2103491,0.2449651,0,0,0
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.2390405,0.2390405,1.691672,0,0.5179265,0.2390405,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2104154,0.2629446,0,1.7,0
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01424668,0,0,1.452632,1.38,3.679654,1.242,1.394247,0,1.394247,3.831884,63.8646,0.2104283,0,0.01139734,1.7,1.256247
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,2.695982,2.695982,1.7,0,0.5202,2.695982,6.448963,0,0,0,0.1738628,1.048402,0.9959815,0,0,2.285408,2.496822,0,0.8745388,-0.8745388,2.910039,48.50055,0.2104283,2.96558,0.1390903,1.7,2.670685
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,2.616222,2.616222,1.7,0,0.5202,2.616222,18.75208,0.0000000000000003330669,0,0,0.4905961,0.9644437,0.9162216,0,0,3.257118,1.622283,0,0.4738477,-0.4738477,2.41056,40.17591,0.2104283,2.877844,0.3924769,1.7,2.112879
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,2.542783,1.38,0,-1,0,1.38,53.93071,0.0000000000000002220446,1.162784,1.564642,0.7442437,1.452632,1.38,0,0,3.783615,1.148436,0,0.7083879,-0.7083879,1.663853,27.73083,0.2104283,2.797062,0.595395,0,1.892679
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.8365073,0.8365073,1.7,0,0.5202,0.8365073,122.3933,0,0,0,1.023829,0,0,0.8634927,0.820318,4.570713,0.4400477,1.844147,0,1.844147,3.413365,56.88931,0.2104274,0.9201581,0.8190634,1.7,1.463877
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.08414411,0.08414411,1.536776,0,0.4756398,0.08414411,1526.657,0,0,0,1.284592,0,0,1.452632,1.38,2.726565,2.09978,2.664592,0,2.664592,5.941219,99.02012,0.2102703,0.09255852,1.027673,1.7,3.384372
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,1.129427,1.129427,0,0,0,1.129427,46.53801,0.0000000000000002220446,0,0,0.5256128,1.188871,1.129427,0,0,0.06197325,4.497913,0,0.6632577,-0.6632577,5.242084,87.36789,0.2102703,1.24237,0.4204903,0,5.023526
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.3993928,0.3993928,0,0,0,0.3993928,185.8746,0,0,0,0.7423695,0.4204134,0.3993928,0,0,0.7989262,3.834655,0.3219561,0,0.3219561,5.547518,92.45846,0.2102227,0.439332,0.5938956,0,4.577025
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.7539912,0.7539912,0,-1,0,0.7539912,89.30526,0,0,0,0.6733538,0.7936749,0.7539912,0,0,0.4769701,4.124416,0,0.1203211,-0.1203211,5.420689,90.34464,0.2102227,0.8293903,0.5386831,0,4.79777
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.3454709,0.3454709,0,0,0,0.3454709,158.8354,0,0,0,0.5487302,0.3636536,0.3454709,0,0,0.6106603,4.004095,0.1850766,0,0.1850766,5.596268,93.27094,0.2101953,0.380018,0.4389842,0,4.552825
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.580907,0.580907,0,0,0,0.580907,72.67551,0,0,0,0.4221772,0.6114811,0.580907,0,0,0.4255837,4.170664,0,0.1893039,-0.1893039,5.396724,89.94522,0.2101953,0.6389977,0.3377417,0,4.592841
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,3.014882,3.014882,1.7,0,0.5202,3.014882,14.99721,0.0000000000000002220446,0,0.2363698,0.4521481,1.384086,1.314882,0,0,0.6359213,3.98136,0,0.9319379,-0.9319379,4.414375,73.57278,0.2101953,3.31637,0.3617185,1.7,4.433508
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,1.099221,1.099221,1.7,0,0.5202,1.099221,5.064436,0,0,0,0.05566933,0,0,0.6007792,0.5707402,1.671408,3.049422,0.6264095,0,0.6264095,5.00864,83.47716,0.2102421,1.209143,0.04453547,1.7,3.105091
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,2.369613,1.38,0,-1,0,1.38,0,0,0.9896127,1.226574,0,1.452632,1.38,0,0,1.044998,3.61319,0,1.452632,-1.452632,3.477432,57.95708,0.2102421,2.606574,0,0,3.61319
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.867748,0.867748,0,-1,0,0.867748,0,0,0.0000000000000001110223,0,0,0.9134189,0.867748,0,0,2.659033,2.160559,0,0.9134189,-0.9134189,2.514603,41.90997,0.2102421,0.9545228,0,0,2.160559
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.9376511,0.9376511,0,-1,0,0.9376511,0,0,0,0,0,0.9870012,0.9376511,0,0,3.673943,1.24714,0,0.9870012,-0.9870012,1.474213,24.57016,0.2102421,1.031416,0,0,1.24714
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.4163334,0.2471319,0,-1,0,0.2471319,0,0,0.1692015,0.2108349,0,0.2601388,0.2471319,0,0,4.770611,0.2601388,0,0.2601388,-0.2601388,1.200002,20,0.2102421,0.4579667,0,0,0.2601388
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102421,0,0,0,0
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102421,0,0,0,0
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102421,0,0,0,0
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1995675,0,0,-1,0,0,0,0,0.1995675,0.2195242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102421,0.2195242,0,0,0
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102421,0,0,0,0
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.4020267,0,0,-1,0,0,0,0,0.4020267,0.4422293,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2102421,0.4422293,0,0,0
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.1158277,0.1158277,1.568459,0,0.4842894,0.1158277,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.210282,0.1274105,0,1.7,0
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01041471,0,0,1.452632,1.38,3.679654,1.242,1.390415,0,1.390415,3.828249,63.80402,0.2102955,0,0.008331767,1.7,1.252415
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,2.727068,2.727068,1.7,0,0.5202,2.727068,0.9873259,0,0,0,0.02692505,1.081124,1.027068,0,0,2.28924,2.493373,0,1.054199,-1.054199,2.717025,45.28366,0.2102955,2.999775,0.02154004,1.7,2.520298
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,2.649724,2.649724,1.7,0,0.5202,2.649724,2.603762,0,0,0,0.0689925,0.9997095,0.949724,0,0,3.460572,1.439174,0,0.930717,-0.930717,1.735963,28.93266,0.2102955,2.914696,0.055194,1.7,1.508166
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,1.590863,0.5768642,0,-1,0,0.5768642,17.12164,0,1.013999,1.248149,0.09876862,0.6072255,0.5768642,0,0,4.494702,0.5084569,0,0.5084569,-0.5084569,1.200002,20,0.2102955,1.749949,0.0790149,0,0.6072255
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,0,0,0,0,0,0,0,0,0.2040533,0,0,0,0,5.059654,0,0.2040533,0,0.2040533,1.393584,23.22636,0.2102654,0,0.1632426,0,0.2040533
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.6956347,0.6956347,1.7,0,0.5202,0.6956347,44.20103,0,0,0,0.3074777,0,0,1.004365,0.954147,4.855601,0.183648,1.261625,0,1.261625,2.590466,43.17436,0.2103505,0.7651982,0.2459822,1.7,0.4911256
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.2792802,0.2792802,1.7,0,0.5202,0.2792802,107.1651,0,0,0,0.299291,0,0,1.42072,1.349684,3.593976,1.31911,1.648975,0,1.648975,4.154821,69.24689,0.2103784,0.3072082,0.2394328,1.7,1.618401
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,2.670193,2.670193,1.7,0,0.5202,2.670193,5.02708,0,0,0,0.1342327,1.021255,0.9701927,0,0,1.945002,2.803188,0,0.8870227,-0.8870227,3.219817,53.66352,0.2103784,2.937212,0.1073862,1.7,2.93742
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.930284,0.930284,0,-1,0,0.930284,7.763158,0,0.0000000000000001110223,0,0.07221942,0.9792463,0.930284,0,0,2.930582,1.916165,0,0.9070269,-0.9070269,2.263727,37.72871,0.2103784,1.023312,0.05777553,0,1.988384
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,1.567356,1.567356,1.7,0,0.5202,1.567356,14.47099,0,0,0,0.226812,0,0,0.1326438,0.1260116,3.93839,1.009138,0.3528236,0,0.3528236,2.598445,43.30733,0.2104004,1.724092,0.1814496,1.7,1.23595
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.8194788,0.8194788,1.7,0,0.5202,0.8194788,19.44053,0,0,0,0.159311,0,0,0.8805212,0.8364952,3.585567,1.326679,0.9958062,0,0.9958062,3.54315,59.05238,0.2104727,0.9014266,0.1274488,1.7,1.48599
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,2.938288,2.938288,1.7,0,0.5202,2.938288,1.818764,0,0.0000000000000004440892,0.1521172,0.05344054,1.303461,1.238288,0,0,2.58976,2.222905,0,1.250021,-1.250021,2.225512,37.09179,0.2104727,3.232117,0.04275243,1.7,2.276345
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.6268534,0.6268534,1.7,0,0.5202,0.6268534,8.12205,0,0,0,0.05091335,0,0,1.073147,1.019489,3.978673,0.9728838,1.070403,0,1.070403,3.240985,54.01631,0.210553,0.6895388,0.04073068,1.7,1.023797
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,2.066441,1.38,0,-1,0,1.38,0,0,0.6864408,0.8930849,0,1.452632,1.38,0,0,2.90827,1.936246,0,1.452632,-1.452632,1.709777,28.49622,0.210553,2.273085,0,0,1.936246
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.861209,0.4594338,0,-1,0,0.4594338,0,0,1.401775,1.587896,0,0.4836145,0.4594338,0,0,4.522305,0.4836145,0,0.4836145,-0.4836145,1.200002,20,0.210553,2.04733,0,0,0.4836145
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,2.608927,0,0,-1,0,0,0,0,2.608927,2.86982,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210553,2.86982,0,0,0
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210553,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.3515144,0,0,-1,0,0,0,0,0.3515144,0.3866658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210553,0.3866658,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210553,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.2595869,0,0,-1,0,0,0,0,0.2595869,0.2855456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210553,0.2855456,0,0,0
