Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.05101606,0,0,-1,0,0,0,0,0.05101606,0.05611767,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210553,0.05611767,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.1053889,0,0,-1,0,0,0,0,0.1053889,0.1159278,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210553,0.1159278,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.2368526,0,0,-1,0,0,0,0,0.2368526,0.2605379,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210553,0.2605379,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.0260764,0.0260764,1.478708,0,0.4597873,0.0260764,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2105733,0.02868404,0,1.7,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.3125774,0.3125774,1.7,0,0.5202,0.3125774,2.458127,0,0,0,0.007683549,0,0,1.387423,1.318051,3.679654,1.242,1.325735,0,1.325735,3.766888,62.78134,0.2106483,0.3438351,0.006146839,1.7,1.249683
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.2448416,0.2448416,1.697473,0,0.5195101,0.2448416,16.31474,0,0,0,0.03994527,0,0,1.452632,1.38,2.353919,2.435162,1.419945,0,1.419945,5.113966,85.2326,0.2107088,0.2693257,0.03195622,1.7,2.475107
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,2.093318,2.093318,1.7,0,0.5202,2.093318,5.812341,0.00000000000000005551115,0,0,0.1216708,0.4140191,0.3933181,0,0,0.9339741,3.713112,0,0.2923483,-0.2923483,4.805804,80.09657,0.2107088,2.30265,0.09733663,1.7,3.834783
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.963732,1.38,0,-1,0,1.38,15.59552,0,0.583732,0.7801052,0.2152182,1.452632,1.38,0,0,1.258806,3.420764,0,1.237413,-1.237413,3.501456,58.35748,0.2107088,2.160105,0.1721746,0,3.635982
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.3223908,0.3223908,0,0,0,0.3223908,18.3577,0,0.00000000000000005551115,0,0.05918354,0.3393588,0.3223908,0,0,2.633709,2.183351,0,0.2801752,-0.2801752,3.206125,53.43531,0.2107088,0.3546299,0.04734683,0,2.242534
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.3282259,0.3282259,0,0,0,0.3282259,35.24255,0,0,0,0.1156752,0.345501,0.3282259,0,0,2.945015,1.903175,0,0.2298258,-0.2298258,2.963868,49.3977,0.2107088,0.3610485,0.09254014,0,2.018851
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,1.453237,1.453237,1.7,0,0.5202,1.453237,23.16953,0,0,0,0.3367082,0,0,0.2467625,0.2344244,3.200377,1.673349,0.5711326,0,0.5711326,3.505692,58.42808,0.2107447,1.598561,0.2693666,1.7,2.010058
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,1.086139,1.086139,1.7,0,0.5202,1.086139,35.86627,0,0,0,0.3895575,0,0,0.6138613,0.5831682,2.629245,2.187369,0.9727257,0,0.9727257,4.4285,73.80819,0.2108097,1.194753,0.311646,1.7,2.576926
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,2.602314,1.38,0,-1,0,1.38,30.42255,0.0000000000000002220446,1.222314,1.482545,0.4198312,1.452632,1.38,0,0,1.656519,3.062822,0,1.0328,-1.0328,3.339833,55.66377,0.2108097,2.862545,0.3358649,0,3.482653
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,1.546124,1.546124,1.7,0,0.5202,1.546124,24.16197,0,0,0,0.373574,0,0,0.1538757,0.1461819,2.804075,2.030022,0.519756,0,0.519756,3.832917,63.88182,0.2108409,1.700737,0.2988592,1.7,2.403596
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,1.583036,1.583036,1.7,0,0.5202,1.583036,9.646421,0,0,0,0.1527063,0,0,0.1169641,0.1111159,2.284319,2.497802,0.2638222,0,0.2638222,4.0832,68.05321,0.2108574,1.741339,0.122165,1.7,2.650508
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,1.507238,1.507238,1.7,0,0.5202,1.507238,13.20328,0,0,0,0.1990048,0,0,0.1927621,0.183124,2.020497,2.735242,0.3821288,0,0.3821288,4.44572,74.09518,0.2108819,1.657962,0.1592038,1.7,2.934247
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.3523131,0.3523131,1.7,0,0.5202,0.3523131,12.27807,0,0,0,0.04325726,0,0,1.347687,1.280303,1.638368,3.079158,1.32356,0,1.32356,5.701359,95.02246,0.2109567,0.3875444,0.03460581,1.7,3.122415
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.314808,4.270362,0,0,0,5.701359,95.02246,0.2109567,0,0,0,4.270362
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,2.610229,1.38,0,-1,0,1.38,0,0,1.230229,1.491252,0,1.452632,1.38,0,0,0.314808,4.270362,0,1.452632,-1.452632,4.170151,69.50237,0.2109567,2.871252,0,0,4.270362
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,1.590616,1.38,0,-1,0,1.38,0,0,0.2106157,0.3696773,0,1.452632,1.38,0,0,1.928843,2.81773,0,1.452632,-1.452632,2.638943,43.98229,0.2109567,1.749677,0,0,2.81773
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.542878,1.365099,0,0,0,2.638943,43.98229,0.2109567,0,0,0,1.365099
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.06695104,0.06695104,0,-1,0,0.06695104,0,0,0,0,0,0.07047479,0.06695104,0,0,3.542878,1.365099,0,0.07047479,-0.07047479,2.564656,42.74417,0.2109567,0.07364615,0,0,1.365099
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.6274496,0.6274496,0,-1,0,0.6274496,0,0,0,0,0,0.6604732,0.6274496,0,0,3.621183,1.294624,0,0.6604732,-0.6604732,1.868456,31.14087,0.2109567,0.6901945,0,0,1.294624
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.5145783,0.5145783,0,-1,0,0.5145783,0,0,0,0,0,0.5416614,0.5145783,0,0,4.355042,0.6341506,0,0.5416614,-0.5416614,1.297495,21.62486,0.2109567,0.5660362,0,0,0.6341506
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1940746,0.08786468,0,-1,0,0.08786468,0,0,0.1062099,0.1256173,0,0.09248914,0.08786468,0,0,4.956889,0.09248914,0,0.09248914,-0.09248914,1.200002,20,0.2109567,0.213482,0,0,0.09248914
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.1291205,0,0,-1,0,0,0,0,0.1291205,0.1420325,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109567,0.1420325,0,0,0
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.3398046,0,0,-1,0,0,0,0,0.3398046,0.3737851,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109567,0.3737851,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.3045978,0.3045978,1.7,0,0.5202,0.3045978,0,0,0,0,0,0,0,1.395402,1.325632,5.059654,0,1.325632,0,1.325632,2.457608,40.96004,0.211031,0.3350576,0,1.7,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02128663,0,0,1.452632,1.38,3.734022,1.193069,1.401287,0,1.401287,3.786985,63.11628,0.2110421,0,0.0170293,1.7,1.214355
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.5946856,0.5946856,1.7,0,0.5202,0.5946856,53.67425,0,0,0,0.319193,0,0,1.105314,1.050049,2.332736,2.454227,1.369242,0,1.369242,5.085961,84.76585,0.2111098,0.6541541,0.2553544,1.7,2.77342
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,2.239991,2.239991,1.7,0,0.5202,2.239991,34.30277,0,0,0,0.7683789,0.5684116,0.539991,0,0,0.9634939,3.686544,0.1999673,0,0.1999673,5.275667,87.9276,0.2111205,2.46399,0.6147031,1.7,4.454923
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.6014038,0.6014038,0,-1,0,0.6014038,168.4605,0,0,0,1.013128,0.6330566,0.6014038,0,0,0.7635267,3.866515,0.3800712,0,0.3800712,5.636234,93.93705,0.211065,0.6615441,0.8105022,0,4.879642
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.19609,0.19609,0,0,0,0.19609,535.4385,0.4600752,0,0,1.049941,0.2064105,0.19609,0,0,0.3834555,4.208579,0.3834555,0,0.3834555,6.000012,100,0.2110089,0.2156989,0.8399529,0,5.25852
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,1.530914,1.530914,0.5267944,0,0.1999149,1.530914,69.04165,0,0,0,1.056969,1.056969,1.00412,0,0,0,4.553689,0,0,0,6.000012,100,0.2110089,1.684006,0.8455748,1.7,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110089,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110089,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.5563198,0.5563198,0,-1,0,0.5563198,122.1524,0.09395808,0,0,0.6795578,0.5855997,0.5563198,0,0,0,4.553689,0,0,0,6.000012,100,0.2110089,0.6119517,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,2.013749,2.013749,1.29636,0,0.4100063,2.013749,37.49951,0.0000000000000001110223,0,0,0.7551459,0.7551459,0.7173886,0,0,0,4.553689,0,0,0,6.000012,100,0.2110089,2.215123,0.6041167,1.7,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.725484,1.725484,1.244899,0,0.3959574,1.725484,29.31811,0,0,0,0.5058793,0.5058793,0.4805853,0,0,0,4.553689,0,0,0,6.000012,100,0.2110089,1.898033,0.4047034,1.7,5.059568
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,1.272699,1.272699,1.106787,0,0.3582529,1.272699,13.72236,0,0,0,0.1746444,0.1746444,0.1659122,0,0,0,4.553689,0,0,0,6.000012,100,0.2110089,1.399969,0.1397155,1.7,4.728333
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0.03463281,0,0,0.03463281,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110089,0,0.02770625,0,4.588322
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,1.40672,1.38,0,-1,0,1.38,0,0,0.02671957,0.1673915,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2110089,1.547392,0,0,4.553689
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,4.087405,1.38,0,-1,0,1.38,0,0,2.707405,3.116146,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2110089,4.496146,0,0,3.101057
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.22807,1.648426,0,0,0,2.937596,48.95983,0.2110089,0,0,0,1.648426
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.02658138,0.02658138,0,-1,0,0.02658138,0,0,0.000000000000000003469447,0,0,0.0279804,0.02658138,0,0,3.22807,1.648426,0,0.0279804,-0.0279804,2.908102,48.46827,0.2110089,0.02923952,0,0,1.648426
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.04923739,0.04923739,0,-1,0,0.04923739,0,0,0.000000000000000006938894,0,0,0.05182884,0.04923739,0,0,3.25916,1.620445,0,0.05182884,-0.05182884,2.853469,47.55773,0.2110089,0.05416113,0,0,1.620445
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.5738428,0.5738428,0,-1,0,0.5738428,0,0,0.0000000000000001110223,0,0,0.604045,0.5738428,0,0,3.316747,1.568617,0,0.604045,-0.604045,2.21675,36.94576,0.2110089,0.631227,0,0,1.568617
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1686796,0.1686796,0,-1,0,0.1686796,0,0,0,0,0,0.1775575,0.1686796,0,0,3.987908,0.9645715,0,0.1775575,-0.1775575,2.029588,33.8264,0.2110089,0.1855476,0,0,0.9645715
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.3484083,0.3484083,0,-1,0,0.3484083,0,0,0,0,0,0.3667455,0.3484083,0,0,4.185194,0.7870141,0,0.3667455,-0.3667455,1.643004,27.38335,0.2110089,0.3832491,0,0,0.7870141
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.1322176,0.1322176,0,-1,0,0.1322176,0,0,0,0,0,0.1391765,0.1322176,0,0,4.59269,0.4202685,0,0.1391765,-0.1391765,1.4963,24.93827,0.2110089,0.1454394,0,0,0.4202685
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.3859006,0.2670375,0,-1,0,0.2670375,0,0,0.1188631,0.1574531,0,0.2810921,0.2670375,0,0,4.74733,0.2810921,0,0.2810921,-0.2810921,1.200002,20,0.2110089,0.4244906,0,0,0.2810921
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.4245281,0.4245281,1.7,0,0.5202,0.4245281,0,0,0,0,0,0,0,1.275472,1.211698,5.059654,0,1.211698,0,1.211698,2.34952,39.15859,0.2110996,0.4669809,0,1.7,0
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.3824546,0.3824546,1.7,0,0.5202,0.3824546,4.433212,0,0,0,0.01695503,0,0,1.317545,1.251668,3.847956,1.090528,1.268623,0,1.268623,3.553042,59.21725,0.2111818,0.4207001,0.01356402,1.7,1.107484
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2358886,0,0,1.452632,1.38,2.579333,2.232289,1.615889,0,1.615889,5.086009,84.76664,0.2111614,0,0.1887109,1.7,2.468178
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.660366,1.660366,1.7,0,0.5202,1.660366,42.11885,0,0,0,0.6993272,0,0,0.03963388,0.03765218,0.9634444,3.686589,0.7369794,0,0.7369794,5.785169,96.41928,0.2112014,1.826403,0.5594618,1.7,4.385916
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,1.545227,1.38,0,-1,0,1.38,42.63634,0.0000000000000002220446,0.165227,0.3197497,0.5883816,1.452632,1.38,0,0,0.226465,4.34987,0,0.86425,-0.86425,4.874169,81.23598,0.2112014,1.69975,0.4707052,0,4.938252
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,4.070302,3.08,1.7,0,0.5202,3.08,30.96857,0.0000000000000002220446,0.9903013,1.397331,0.953832,1.452632,1.38,0,0,1.186743,3.48562,0,0.4987996,-0.4987996,4.348388,72.47299,0.2112014,4.477332,0.7630656,1.7,4.439453
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,0.425,0,0.172125,0,0,0.1524603,0,0,1.482052,0,0,0.2725397,0.2589127,1.740965,2.986821,1.740965,0,1.740965,6.000012,100,0.210948,0,1.185641,1.7,4.468873
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,1.235834,1.235834,0,0,0,1.235834,138.0771,0.4055253,0,0,1.706403,1.300878,1.235834,0,0,0,4.553689,0,0,0,6.000012,100,0.210948,1.359417,1.365122,0,6.260092
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210948,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.985793,1.38,0,-1,0,1.38,97.53233,0.0000000000000002220446,0.6057934,0.8043728,1.345946,1.452632,1.38,0,0,0,4.553689,0,0.1066854,-0.1066854,5.887556,98.12573,0.210948,2.184373,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.5627784,0.5627784,0,0,0,0.5627784,182.8375,0.3180323,0,0,1.02897,0.5923983,0.5627784,0,0,0.1185393,4.447003,0.1185393,0,0.1185393,6.000012,100,0.2109308,0.6190563,0.823176,0,5.475974
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,2.136687,2.136687,1.538236,0,0.4760384,2.136687,29.48248,0.0000000000000001110223,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.2109308,2.350355,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,2.035725,2.035725,1.7,0,0.5202,2.035725,9.285466,0.00000000000000005551115,0,0,0.1890265,0.3533944,0.3357247,0,0,0,4.553689,0,0.1643679,-0.1643679,5.826753,97.11236,0.2109308,2.239297,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.761861,1.761861,1.7,0,0.5202,1.761861,1.524043,0.00000000000000006938894,0,0,0.02685152,0.06511723,0.06186137,0,0,0.182631,4.389321,0,0.03826571,-0.03826571,5.786417,96.4401,0.2109308,1.938048,0.02148121,1.7,4.416173
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.3184527,0.3184527,0,-1,0,0.3184527,0,0,0.00000000000000005551115,0,0,0.3352134,0.3184527,0,0,0.2251484,4.351055,0,0.3352134,-0.3352134,5.433072,90.55101,0.2109308,0.350298,0,0,4.351055
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.6310765,0.6310765,0,-1,0,0.6310765,0,0,0.0000000000000001110223,0,0,0.664291,0.6310765,0,0,0.5976077,4.015842,0,0.664291,-0.664291,4.732847,78.88063,0.2109308,0.6941841,0,0,4.015842
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.9360453,0.9360453,0,-1,0,0.9360453,0,0,0.0000000000000001110223,0,0,0.9853109,0.9360453,0,0,1.335709,3.351551,0,0.9853109,-0.9853109,3.694238,61.57052,0.2109308,1.02965,0,0,3.351551
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.4211816,0.4211816,0,-1,0,0.4211816,0,0,0.00000000000000005551115,0,0,0.4433491,0.4211816,0,0,2.430499,2.36624,0,0.4433491,-0.4433491,3.226907,53.78168,0.2109308,0.4632998,0,0,2.36624
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.2563114,0.2563114,0,-1,0,0.2563114,0,0,0.00000000000000005551115,0,0,0.2698014,0.2563114,0,0,2.923109,1.922891,0,0.2698014,-0.2698014,2.942512,49.04176,0.2109308,0.2819425,0,0,1.922891
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.5547132,0.5547132,0,-1,0,0.5547132,0,0,0.0000000000000001110223,0,0,0.5839086,0.5547132,0,0,3.222888,1.65309,0,0.5839086,-0.5839086,2.327018,38.78355,0.2109308,0.6101846,0,0,1.65309
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.06884665,0.06884665,0,-1,0,0.06884665,0,0,0,0,0,0.07247016,0.06884665,0,0,3.871676,1.069181,0,0.07247016,-0.07247016,2.250628,37.51039,0.2109308,0.07573131,0,0,1.069181
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.3690283,0.3690283,0,-1,0,0.3690283,0,0,0.00000000000000005551115,0,0,0.3884508,0.3690283,0,0,3.952198,0.9967107,0,0.3884508,-0.3884508,1.841165,30.68602,0.2109308,0.4059311,0,0,0.9967107
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.1472946,0.1472946,0,-1,0,0.1472946,0,0,0.00000000000000002775558,0,0,0.155047,0.1472946,0,0,4.38381,0.6082599,0,0.155047,-0.155047,1.677731,27.96212,0.2109308,0.1620241,0,0,0.6082599
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.1289908,0.1289908,0,-1,0,0.1289908,0,0,0,0,0,0.1357798,0.1289908,0,0,4.556085,0.4532129,0,0.1357798,-0.1357798,1.534606,25.57672,0.2109308,0.1418899,0,0,0.4532129
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.706951,0.3174331,0,0,0,1.534606,25.57672,0.2109308,0,0,0,0.3174331
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.1434863,0.1434863,0,0,0,0.1434863,16.02496,0,0,0,0.02299362,0.1510382,0.1434863,0,0,4.706951,0.3174331,0,0.1280446,-0.1280446,1.399635,23.32721,0.2109308,0.1578349,0.0183949,0,0.3404267
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.396484,0.396484,1.7,0,0.5202,0.396484,58.34278,0,0,0,0.2313198,0,0,1.303516,1.23834,4.849223,0.1893885,1.46966,0,1.46966,2.793877,46.56453,0.2109836,0.4361324,0.1850559,1.7,0.4207083
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.990327,1.990327,1.7,0,0.5202,1.990327,15.96912,0,0,0,0.3178377,0.3056077,0.2903273,0,0,3.379563,1.512082,0.01223001,0,0.01223001,2.80548,46.7579,0.2109842,2.18936,0.2542702,1.7,1.82992
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,2.643197,1.38,0,-1,0,1.38,50.17686,0.0000000000000002220446,1.263197,1.527517,0.6924407,1.452632,1.38,0,0,3.367333,1.52309,0,0.7601908,-0.7601908,2.004168,33.40274,0.2109842,2.907517,0.5539526,0,2.21553
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.990147,1.990147,1.7,0,0.5202,1.990147,24.39322,0,0,0,0.4854609,0.3054174,0.2901465,0,0,4.211989,0.7628986,0.1800435,0,0.1800435,2.174973,36.24947,0.2109938,2.189161,0.3883687,1.7,1.24836
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,2.237563,2.237563,1.7,0,0.5202,2.237563,14.9386,0.0000000000000003330669,0,0,0.3342606,0.5658554,0.5375627,0,0,4.031946,0.9249378,0,0.2315948,-0.2315948,1.93085,32.18077,0.2109938,2.461319,0.2674085,1.7,1.259198
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.365089,0,0,1.452632,1.38,4.289273,0.693343,1.745089,0,1.745089,3.586387,59.77299,0.210955,0,0.2920712,1.7,1.058432
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7795941,0,0,1.452632,1.38,2.544184,2.263923,2.159594,0,2.159594,5.635158,93.91911,0.2108562,0,0.6236752,1.7,3.043517
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.5843835,0.5843835,0,-1,0,0.5843835,121.585,0,0,0,0.7105226,0.6151406,0.5843835,0,0,0.3845902,4.207558,0.09538197,0,0.09538197,5.725645,95.42722,0.2108424,0.6428219,0.5684181,0,4.91808
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.4390589,0.4390589,0,0,0,0.4390589,113.3048,0,0,0,0.4974747,0.4621673,0.4390589,0,0,0.2892082,4.293402,0.03530743,0,0.03530743,5.75914,95.98548,0.2108373,0.4829648,0.3979798,0,4.790876
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1718174,0.1718174,0,0,0,0.1718174,215.8656,0,0,0,0.3708947,0.1808604,0.1718174,0,0,0.2539008,4.325178,0.1900343,0,0.1900343,5.939423,98.99018,0.2108098,0.1889991,0.2967157,0,4.696073
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,2.660428,2.660428,1.7,0,0.5202,2.660428,6.423741,0,0,0,0.170899,1.010977,0.9604278,0,0,0.06386653,4.496209,0,0.8400776,-0.8400776,5.053904,84.23155,0.2108098,2.926471,0.1367192,1.7,4.667108
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.7016668,0.7016668,0,0,0,0.7016668,6.376222,0,0.0000000000000001110223,0,0.04473984,0.7385967,0.7016668,0,0,0.9972861,3.656132,0,0.6938568,-0.6938568,4.322514,72.04176,0.2108098,0.7718335,0.03579187,0,3.700871
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.800787,1.38,0,-1,0,1.38,0,0,0.4207871,0.6008658,0,1.452632,1.38,0,0,1.768238,2.962275,0,1.452632,-1.452632,2.791306,46.52167,0.2108098,1.980866,0,0,2.962275
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,1.437802,1.38,0,-1,0,1.38,0,0,0.05780205,0.2015823,0,1.452632,1.38,0,0,3.382273,1.509643,0,1.452632,-1.452632,1.260098,21.00159,0.2108098,1.581582,0,0,1.509643
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.9506345,0.0541609,0,-1,0,0.0541609,0,0,0.8964736,0.9915371,0,0.05701147,0.0541609,0,0,4.996308,0.05701147,0,0.05701147,-0.05701147,1.200002,20,0.2108098,1.045698,0,0,0.05701147
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.05846442,0,0,-1,0,0,0,0,0.05846442,0.06431086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108098,0.06431086,0,0,0
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.3738061,0,0,-1,0,0,0,0,0.3738061,0.4111867,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108098,0.4111867,0,0,0
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108098,0,0,0,0
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108098,0,0,0,0
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.3480932,0,0,-1,0,0,0,0,0.3480932,0.3829025,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108098,0.3829025,0,0,0
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.08865725,0,0,-1,0,0,0,0,0.08865725,0.09752297,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108098,0.09752297,0,0,0
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108098,0,0,0,0
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1653003,0.1653003,1.617932,0,0.4977954,0.1653003,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108585,0.1818303,0,1.7,0
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.1451274,0.1451274,1.597759,0,0.4922882,0.1451274,17.5193,0.0000000000000002220446,0,0,0.02542531,0,0,1.452632,1.38,3.679654,1.242,1.405425,0,1.405425,3.842489,64.04135,0.2108991,0.1596402,0.02034025,1.7,1.267425
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.7781736,0.7781736,1.7,0,0.5202,0.7781736,17.61551,0,0,0,0.1370792,0,0,0.9218264,0.875735,2.274229,2.506883,1.012814,0,1.012814,4.803329,80.05532,0.2109714,0.855991,0.1096634,1.7,2.643962
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.413563,0.413563,0,0,0,0.413563,88.61569,0,0,0,0.3664818,0.4353295,0.413563,0,0,1.261415,3.418416,0,0.06884776,-0.06884776,4.730757,78.84579,0.2109714,0.4549193,0.2931854,0,3.784897
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.777132,1.38,0,-1,0,1.38,42.01061,0.0000000000000002220446,0.3971324,0.5748456,0.5797464,1.452632,1.38,0,0,1.337912,3.349568,0,0.8728852,-0.8728852,3.810655,63.51079,0.2109714,1.954846,0.4637972,0,3.929314
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,1.011458,1.011458,0,0,0,1.011458,77.39402,0,0,0,0.7828084,1.064693,1.011458,0,0,2.307785,2.476683,0,0.2818847,-0.2818847,3.513523,58.55859,0.2109714,1.112604,0.6262467,0,3.259491
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.3231493,0.3231493,0,0,0,0.3231493,116.1981,0,0,0,0.3754934,0.3401572,0.3231493,0,0,2.62099,2.194798,0.03533623,0,0.03533623,3.547045,59.11731,0.2109663,0.3554642,0.3003947,0,2.570291
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0,0,0,0.2343915,0,0,0,0,2.585654,2.226601,0.2343915,0,0.2343915,3.769409,62.82336,0.2109324,0,0.1875132,0,2.460992
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.681171,1.681171,1.7,0,0.5202,1.681171,30.19079,0,0,0,0.5075587,0,0,0.01882919,0.01788773,2.351262,2.437553,0.5254464,0,0.5254464,4.267891,71.13138,0.2109606,1.849288,0.4060469,1.7,2.945112
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1744622,0.1744622,0,-1,0,0.1744622,140.7386,0,0,0,0.2455357,0.1836444,0.1744622,0,0,1.825816,2.910455,0.0618913,0,0.0618913,4.326606,72.10996,0.2109516,0.1919084,0.1964286,0,3.15599
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,1.763924,2.966157,0.3225325,0,0.3225325,4.632587,77.20964,0.2109051,0,0.258026,0,3.288689
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.006147132,0.006147132,0,0,0,0.006147132,5098.038,0,0,0,0.3133831,0.006470665,0.006147132,0,0,1.441392,3.256436,0.3069124,0,0.3069124,4.92375,82.06234,0.2108608,0.006761845,0.2507065,0,3.569819
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.92475,1.92475,1.7,0,0.5202,1.92475,4.396514,0.00000000000000005551115,0,0,0.08462189,0.2365787,0.2247498,0,0,1.13448,3.532657,0,0.1519568,-0.1519568,4.763574,79.39274,0.2108608,2.117225,0.06769751,1.7,3.617279
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,3.265378,3.08,1.7,0,0.5202,3.08,1.38918,0,0.1853779,0.5119157,0.04278675,1.452632,1.38,0,0,1.30332,3.380701,0,1.409845,-1.409845,3.277467,54.62434,0.2108608,3.591916,0.03422941,1.7,3.423487
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,1.148059,1.148059,0,-1,0,1.148059,0,0,0.0000000000000002220446,0,0,1.208483,1.148059,0,0,2.869815,1.970856,0,1.208483,-1.208483,2.003614,33.3935,0.2108608,1.262864,0,0,1.970856
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,2.33069,0.7242544,0,-1,0,0.7242544,0,0,1.606436,1.839505,0,0.762373,0.7242544,0,0,4.212573,0.762373,0,0.762373,-0.762373,1.200002,20,0.2108608,2.563759,0,0,0.762373
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,3.660352,0,0,-1,0,0,0,0,3.660352,4.026387,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108608,4.026387,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.3990873,0,0,-1,0,0,0,0,0.3990873,0.438996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108608,0.438996,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.1141414,0,0,-1,0,0,0,0,0.1141414,0.1255556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108608,0.1255556,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.5354514,0,0,-1,0,0,0,0,0.5354514,0.5889965,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108608,0.5889965,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.07005831,0,0,-1,0,0,0,0,0.07005831,0.07706414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108608,0.07706414,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.2300594,0,0,-1,0,0,0,0,0.2300594,0.2530654,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108608,0.2530654,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.05455641,0,0,-1,0,0,0,0,0.05455641,0.06001205,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108608,0.06001205,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.09841225,0,0,-1,0,0,0,0,0.09841225,0.1082535,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108608,0.1082535,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.5325738,0.5325738,1.7,0,0.5202,0.5325738,0,0,0,0,0,0,0,1.167426,1.109055,5.059654,0,1.109055,0,1.109055,2.252144,37.53566,0.210943,0.5858312,0,1.7,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.2033508,0.2033508,1.655982,0,0.5081832,0.2033508,12.60442,0,0,0,0.02563119,0,0,1.452632,1.38,3.950599,0.9981494,1.405631,0,1.405631,3.585643,59.7606,0.2109955,0.2236859,0.02050496,1.7,1.023781
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,2.387907,2.387907,1.7,0,0.5202,2.387907,13.23999,0.0000000000000002220446,0,0,0.3161587,0.7241127,0.6879071,0,0,2.544968,2.263217,0,0.407954,-0.407954,3.155622,52.59359,0.2109955,2.626698,0.252927,1.7,2.579376
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.705417,1.705417,1.7,0,0.5202,1.705417,41.87328,0,0,0,0.7141138,0.005701651,0.005416568,0,0,2.99825,1.855263,0.7084122,0,0.7084122,3.827681,63.79455,0.2110328,1.875958,0.571291,1.7,2.569377
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,-1,0,0,0,0,0,0,1.106778,0,0,0,0,2.289838,2.492834,1.106778,0,1.106778,4.877662,81.29421,0.2108736,0,0.8854223,0,3.599612
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,2.853968,2.853968,1.7,0,0.5202,2.853968,46.32421,0,0,0.05936485,1.322078,1.214703,1.153968,0,0,1.18306,3.488935,0.1073749,0,0.1073749,4.979527,82.99195,0.2108792,3.139365,1.057662,1.7,4.811013
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,1.017534,1.017534,0,0,0,1.017534,145.4959,0,0,0,1.48047,1.071088,1.017534,0,0,1.075686,3.585572,0.4093821,0,0.4093821,5.367901,89.46484,0.2108204,1.119287,1.184376,0,5.066042
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,3.284982,3.08,1.7,0,0.5202,3.08,62.83501,0,0.2049817,0.5334799,1.935318,1.452632,1.38,0,0,0.6663034,3.954016,0.4826867,0,0.4826867,5.825818,97.09677,0.2107511,3.61348,1.548255,1.7,5.889334
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.7773839,0.7773839,0,0,0,0.7773839,257.7701,1.001948,0,0,2.003863,0.8182988,0.7773839,0,0,0.1836167,4.388434,0.1836167,0,0.1836167,6.000012,100,0.2107247,0.8551223,1.603091,0,6.392297
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.7419332,0.7419332,0,-1,0,0.7419332,243.8081,1.027911,0,0,1.808893,0.7809824,0.7419332,0,0,0,4.553689,0,0,0,6.000012,100,0.2107247,0.8161266,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.4857134,0.4857134,0,0,0,0.4857134,290.5267,0.8998498,0,0,1.411127,0.5112773,0.4857134,0,0,0,4.553689,0,0,0,6.000012,100,0.2107247,0.5342848,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.3049617,0.3049617,0,0,0,0.3049617,250.9405,0.4442601,0,0,0.7652724,0.3210123,0.3049617,0,0,0,4.553689,0,0,0,6.000012,100,0.2107247,0.3354579,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107247,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,1.397849,1.397849,1.360742,0,0.4275826,1.397849,2.794292,0,0,0,0.03905998,0.03905998,0.03710698,0,0,0,4.553689,0,0,0,6.000012,100,0.2107247,1.537634,0.03124799,1.7,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107247,0,0,0,4.553689
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107247,0,0,0,4.553689
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,2.615206,1.38,0,-1,0,1.38,0,0,1.235206,1.496726,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2107247,2.876726,0,0,4.553689
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.4360052,0.4360052,0,-1,0,0.4360052,0,0,0.00000000000000005551115,0,0,0.4589528,0.4360052,0,0,1.614035,3.101057,0,0.4589528,-0.4589528,3.985025,66.41695,0.2107247,0.4796057,0,0,3.101057
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.09460078,0.09460078,0,-1,0,0.09460078,0,0,0.00000000000000001387779,0,0,0.09957977,0.09460078,0,0,2.123983,2.642105,0,0.09957977,-0.09957977,3.880059,64.66752,0.2107247,0.1040609,0,0,2.642105
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.1496461,0.1496461,0,-1,0,0.1496461,0,0,0,0,0,0.1575222,0.1496461,0,0,2.234627,2.542525,0,0.1575222,-0.1575222,3.714016,61.90014,0.2107247,0.1646107,0,0,2.542525
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.3296012,0.3296012,0,-1,0,0.3296012,0,0,0.00000000000000005551115,0,0,0.3469486,0.3296012,0,0,2.409652,2.385003,0,0.3469486,-0.3469486,3.3483,55.80489,0.2107247,0.3625613,0,0,2.385003
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.79515,2.038054,0,0,0,3.3483,55.80489,0.2107247,0,0,0,2.038054
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.79515,2.038054,0,0,0,3.3483,55.80489,0.2107247,0,0,0,2.038054
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.6396574,0.6396574,0,-1,0,0.6396574,0,0,0.0000000000000001110223,0,0,0.6733236,0.6396574,0,0,2.79515,2.038054,0,0.6733236,-0.6733236,2.638555,43.97582,0.2107247,0.7036232,0,0,2.038054
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.3097953,0.3097953,0,0,0,0.3097953,0,0,0,0,0,0.3261003,0.3097953,0,0,3.543287,1.36473,0,0.3261003,-0.3261003,2.294815,38.24683,0.2107247,0.3407748,0,0,1.36473
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1738457,0.1738457,0,0,0,0.1738457,10.76338,0,0.00000000000000002775558,0,0.01871167,0.1829954,0.1738457,0,0,3.905621,1.03863,0,0.1642838,-0.1642838,2.121644,35.36067,0.2107247,0.1912302,0.01496934,0,1.057342
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,4.088159,0.8743463,0.2992703,0,0.2992703,2.405557,40.09254,0.2106818,0,0.2394162,0,1.173617
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.863729,1.863729,1.7,0,0.5202,1.863729,37.969,0,0,0,0.7076393,0.1723465,0.1637291,0,0,3.788888,1.14369,0.5352929,0,0.5352929,2.91338,48.55624,0.21071,2.050102,0.5661115,1.7,1.851329
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.8555045,0.8555045,0,-1,0,0.8555045,136.3483,0,0,0,1.166465,0.900531,0.8555045,0,0,3.253595,1.625453,0.2659343,0,0.2659343,3.165668,52.76103,0.2106719,0.9410549,0.9331723,0,2.791919
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.702921,1.702921,1.7,0,0.5202,1.702921,76.12071,0,0,0,1.296276,0.003075014,0.002921263,0,0,2.987661,1.864794,1.293201,0,1.293201,4.392506,73.20828,0.21074,1.873213,1.037021,1.7,3.16107
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.7828358,0.7828358,1.189636,0,0.3808706,0.7828358,161.7516,0,0,0,1.266249,0,0,0.4068003,0.3864602,1.69446,3.028675,1.65271,0,1.65271,5.960404,99.33987,0.210661,0.8611194,1.013,1.7,4.294924
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.990651,1.990651,0.7168493,0,0.2517999,1.990651,69.45438,0,0,0,1.382594,1.340843,1.273801,0,0,0.04175055,4.516113,0.04175055,0,0.04175055,6.000012,100,0.2106632,2.189716,1.106075,1.7,5.898707
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,1.372102,0,0,1.372102,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106632,0,1.097681,0,5.92579
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,1.144419,1.144419,0,-1,0,1.144419,122.4391,0.1965646,0,0,1.401216,1.204651,1.144419,0,0,0,4.553689,0,0,0,6.000012,100,0.2106632,1.258861,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.5177358,0.5177358,0,0,0,0.5177358,260.263,0.8024896,0,0,1.347475,0.5449851,0.5177358,0,0,0,4.553689,0,0,0,6.000012,100,0.2106632,0.5695094,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,1.601053,1.601053,0.7116103,0,0.2503696,1.601053,58.47748,0.0000000000000001110223,0,0,0.9362554,0.9362554,0.8894426,0,0,0,4.553689,0,0,0,6.000012,100,0.2106632,1.761158,0.7490043,1.7,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.609237,1.609237,1.248376,0,0.3969066,1.609237,23.6046,0.0000000000000001665335,0,0,0.3798541,0.3798541,0.3608614,0,0,0,4.553689,0,0,0,6.000012,100,0.2106632,1.770161,0.3038833,1.7,4.933543
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.4295467,0.4295467,0,0,0,0.4295467,9.187953,0,0.00000000000000005551115,0,0.03946654,0.4521544,0.4295467,0,0,0,4.553689,0,0.4126878,-0.4126878,5.565001,92.74982,0.2106632,0.4725013,0.03157324,0,4.593155
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.844152,1.38,0,-1,0,1.38,0,0,0.4641523,0.6485675,0,1.452632,1.38,0,0,0.458542,4.141001,0,1.452632,-1.452632,4.033792,67.22974,0.2106632,2.028568,0,0,4.141001
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.4920303,0.4920303,0,-1,0,0.4920303,0,0,0,0,0,0.5179266,0.4920303,0,0,2.072577,2.68837,0,0.5179266,-0.5179266,3.48785,58.13072,0.2106632,0.5412333,0,0,2.68837
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.648051,2.170443,0,0,0,3.48785,58.13072,0.2106632,0,0,0,2.170443
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.03448021,0.03448021,0,-1,0,0.03448021,0,0,0,0,0,0.03629496,0.03448021,0,0,2.648051,2.170443,0,0.03629496,-0.03629496,3.449592,57.49308,0.2106632,0.03792823,0,0,2.170443
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.0063664,0.0063664,0,-1,0,0.0063664,0,0,0,0,0,0.006701474,0.0063664,0,0,2.688379,2.134148,0,0.006701474,-0.006701474,3.442528,57.37535,0.2106632,0.00700304,0,0,2.134148
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.4680938,0.4680938,0,-1,0,0.4680938,0,0,0.00000000000000005551115,0,0,0.4927303,0.4680938,0,0,2.695825,2.127446,0,0.4927303,-0.4927303,2.923145,48.71898,0.2106632,0.5149032,0,0,2.127446
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.2152919,0.2152919,0,-1,0,0.2152919,0,0,0.00000000000000002775558,0,0,0.2266231,0.2152919,0,0,3.243303,1.634716,0,0.2266231,-0.2266231,2.684263,44.73763,0.2106632,0.2368211,0,0,1.634716
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.1000918,0.1000918,0,-1,0,0.1000918,0,0,0.00000000000000001387779,0,0,0.1053598,0.1000918,0,0,3.495106,1.408093,0,0.1053598,-0.1053598,2.573204,42.88665,0.2106632,0.110101,0,0,1.408093
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.220162,0.220162,0,-1,0,0.220162,0,0,0.00000000000000002775558,0,0,0.2317494,0.220162,0,0,3.612173,1.302733,0,0.2317494,-0.2317494,2.328918,38.81523,0.2106632,0.2421781,0,0,1.302733
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.2064191,0.2064191,0,-1,0,0.2064191,0,0,0.00000000000000002775558,0,0,0.2172833,0.2064191,0,0,3.869672,1.070984,0,0.2172833,-0.2172833,2.099882,34.99796,0.2106632,0.2270611,0,0,1.070984
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.4236258,0.4236258,0,0,0,0.4236258,0,0,0.00000000000000005551115,0,0,0.4459219,0.4236258,0,0,4.111098,0.8537006,0,0.4459219,-0.4459219,1.629839,27.16393,0.2106632,0.4659884,0,0,0.8537006
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.4966028,0.4966028,1.7,0,0.5202,0.4966028,5.006555,0,0,0,0.02486269,0,0,1.203397,1.143227,4.606567,0.4077787,1.16809,0,1.16809,2.737986,45.63301,0.2107488,0.546263,0.01989015,1.7,0.4326413
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3059652,0,0,1.452632,1.38,3.438477,1.45906,1.685965,0,1.685965,4.337433,72.29041,0.2107192,0,0.2447721,1.7,1.765025
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.7265077,0.7265077,1.622813,0,0.499128,0.7265077,111.3591,0,0,0,0.8090321,0,0,0.8963057,0.8514904,1.752512,2.976428,1.660523,0,1.660523,5.912743,98.54552,0.2107283,0.7991584,0.6472257,1.7,3.78546
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,3.461516,1.38,0,-1,0,1.38,99.09379,0,2.081517,2.427668,1.367494,1.452632,1.38,0,0,0.09198927,4.470899,0,0.0851373,-0.0851373,5.823001,97.04982,0.2107283,3.807668,1.093995,0,5.838393
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.82726,1.82726,0.4785749,0,0.1867509,1.82726,87.90511,0,0,0,1.606255,1.419668,1.348685,0,0,0.1865863,4.385761,0.1865863,0,0.1865863,6.000012,100,0.2107081,2.009986,1.285004,1.7,5.992016
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,2.349679,2.349679,0.9696795,0,0.3208225,2.349679,80.60473,0.4413213,0,0,1.893953,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107081,2.584647,1.515162,1.7,6.447642
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107081,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,1.089994,1.089994,0,0,0,1.089994,119.6635,0.1569625,0,0,1.304325,1.147362,1.089994,0,0,0,4.553689,0,0,0,6.000012,100,0.2107081,1.198993,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,1.12678,1.12678,0,-1,0,1.12678,115.9518,0.1204376,0,0,1.306522,1.186085,1.12678,0,0,0,4.553689,0,0,0,6.000012,100,0.2107081,1.239458,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.3948427,0.3948427,0,0,0,0.3948427,192.9893,0.3463804,0,0,0.7620044,0.4156239,0.3948427,0,0,0,4.553689,0,0,0,6.000012,100,0.2107081,0.434327,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.7889794,0.7889794,0,0,0,0.7889794,84.43552,0.0000000000000001110223,0,0,0.6661788,0.8305045,0.7889794,0,0,0,4.553689,0,0.1643258,-0.1643258,5.826797,97.1131,0.2107081,0.8678772,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.0003110171,0.0003110171,0,0,0,0.0003110171,86479.35,0.08605401,0,0,0.2689656,0.0003273865,0.0003110171,0,0,0.1825842,4.389363,0.1825842,0,0.1825842,6.000012,100,0.2106821,0.0003421188,0.2151725,0,4.658329
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,1.10495,1.10495,0,0,0,1.10495,3.332706,0,0,0,0.03682474,1.163105,1.10495,0,0,0,4.553689,0,1.126281,-1.126281,4.812808,80.2133,0.2106821,1.215445,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,1.327659,1.327659,0,-1,0,1.327659,0,0,0,0.08042537,0,1.397536,1.327659,0,0,1.251423,3.427408,0,1.397536,-1.397536,3.339675,55.66114,0.2106821,1.460425,0,0,3.427408
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,1.071162,1.071162,0,-1,0,1.071162,0,0,0,0,0,1.127539,1.071162,0,0,2.804241,2.029872,0,1.127539,-1.127539,2.151145,35.85234,0.2106821,1.178279,0,0,2.029872
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.3134941,0.3134941,0,-1,0,0.3134941,0,0,0.00000000000000005551115,0,0,0.3299938,0.3134941,0,0,4.057063,0.9023327,0,0.3299938,-0.3299938,1.8033,30.05495,0.2106821,0.3448435,0,0,0.9023327
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.423722,0.5723388,0,0,0,1.8033,30.05495,0.2106821,0,0,0,0.5723388
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1850237,0.1850237,0,-1,0,0.1850237,0,0,0.00000000000000002775558,0,0,0.1947618,0.1850237,0,0,4.423722,0.5723388,0,0.1947618,-0.1947618,1.598004,26.63334,0.2106821,0.203526,0,0,0.5723388
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01685486,0.01685486,0,-1,0,0.01685486,0,0,0.000000000000000003469447,0,0,0.01774196,0.01685486,0,0,4.640124,0.3775771,0,0.01774196,-0.01774196,1.579302,26.32165,0.2106821,0.01854035,0,0,0.3775771
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.6167677,0.3418434,0,-1,0,0.3418434,0,0,0.2749243,0.3366011,0,0.3598351,0.3418434,0,0,4.659838,0.3598351,0,0.3598351,-0.3598351,1.200002,20,0.2106821,0.6784445,0,0,0.3598351
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.3520247,0,0,-1,0,0,0,0,0.3520247,0.3872272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106821,0.3872272,0,0,0
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.281568,0,0,-1,0,0,0,0,0.281568,0.3097248,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106821,0.3097248,0,0,0
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.1564574,0,0,-1,0,0,0,0,0.1564574,0.1721031,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106821,0.1721031,0,0,0
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.04379346,0.04379346,1.496425,0,0.464624,0.04379346,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107053,0.04817281,0,1.7,0
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.1018537,0.1018537,1.554485,0,0.4804745,0.1018537,22.86297,0,0,0,0.02328678,0,0,1.452632,1.38,3.679654,1.242,1.403287,0,1.403287,3.84046,64.00754,0.210737,0.1120391,0.01862942,1.7,1.265287
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,2.581505,2.581505,1.7,0,0.5202,2.581505,13.95719,0,0,0,0.3603057,0.9279003,0.8815053,0,0,2.276368,2.504958,0,0.5675946,-0.5675946,3.242163,54.03594,0.210737,2.839656,0.2882445,1.7,2.865264
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.816565,1.816565,1.7,0,0.5202,1.816565,39.04586,0,0,0,0.7092933,0.1226995,0.1165645,0,0,2.907028,1.937363,0.5865939,0,0.5865939,3.798655,63.31078,0.2107676,1.998221,0.5674347,1.7,2.646657
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,0,-1,0,0,0,0,0,0,1.276175,0,0,0,0,2.320435,2.465298,1.276175,0,1.276175,5.009341,83.48885,0.2105861,0,1.02094,0,3.741473
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,1.023166,1.023166,0,0,0,1.023166,137.1125,0,0,0,1.402889,1.077017,1.023166,0,0,1.044259,3.613856,0.3258716,0,0.3258716,5.31849,88.64132,0.2105398,1.125483,1.122311,0,5.016745
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,2.431921,2.431921,1.344433,0,0.4231303,2.431921,76.61069,0,0,0,1.863112,1.144724,1.087488,0,0,0.7183875,3.90714,0.7183875,0,0.7183875,6.000012,100,0.2104976,2.675113,1.490489,1.7,5.770252
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.2401079,0.2401079,0,0,0,0.2401079,851.2795,1.791244,0,0,2.04399,0.2527452,0.2401079,0,0,0,4.553689,0,0,0,6.000012,100,0.2104976,0.2641187,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.5429717,0.5429717,0,0,0,0.5429717,337.2984,1.259886,0,0,1.831435,0.5715491,0.5429717,0,0,0,4.553689,0,0,0,6.000012,100,0.2104976,0.5972688,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,2.17465,1.38,0,-1,0,1.38,119.9459,0.2026218,0.79465,1.012115,1.655253,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104976,2.392115,1.324203,0,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.890242,1.890242,1.047773,0,0.3421422,1.890242,46.9151,0,0,0,0.8868088,0.8868088,0.8424683,0,0,0,4.553689,0,0,0,6.000012,100,0.2104976,2.079266,0.709447,1.7,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,1.200804,1.200804,0,0,0,1.200804,61.99877,0,0,0,0.7444838,1.264004,1.200804,0,0,0,4.553689,0,0.5195206,-0.5195206,5.452389,90.87297,0.2104976,1.320885,0.595587,0,5.298172
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.90413,1.90413,1.7,0,0.5202,1.90413,18.76025,0,0,0,0.3572194,0.2148733,0.2041296,0,0,0.5772451,4.034168,0.1423461,0,0.1423461,5.58743,93.12366,0.2105051,2.094543,0.2857755,1.7,4.391388
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.2429284,0.2429284,0,0,0,0.2429284,13.89166,0,0,0,0.03374678,0.2557141,0.2429284,0,0,0.4348989,4.16228,0,0.2219673,-0.2219673,5.353456,89.2241,0.2105051,0.2672212,0.02699743,0,4.196027
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.003656076,0.003656076,0,-1,0,0.003656076,0,0,0.0000000000000000004336809,0,0,0.003848501,0.003656076,0,0,0.6815292,3.940313,0,0.003848501,-0.003848501,5.3494,89.15649,0.2105051,0.004021684,0,0,3.940313
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.847073,1.38,0,-1,0,1.38,0,0,0.4670727,0.65178,0,1.452632,1.38,0,0,0.6858053,3.936464,0,1.452632,-1.452632,3.818192,63.6364,0.2105051,2.03178,0,0,3.936464
