Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.9549776,0.9549776,0,-1,0,0.9549776,0,0,0.0000000000000002220446,0,0,1.005239,0.9549776,0,0,2.29984,2.483833,0,1.005239,-1.005239,2.758576,45.97618,0.2105051,1.050475,0,0,2.483833
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.2255403,0.2255403,0,-1,0,0.2255403,0,0,0.00000000000000002775558,0,0,0.2374108,0.2255403,0,0,3.416773,1.478593,0,0.2374108,-0.2374108,2.508323,41.80531,0.2105051,0.2480943,0,0,1.478593
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.4389367,0.4389367,0,-1,0,0.4389367,0,0,0.00000000000000005551115,0,0,0.4620386,0.4389367,0,0,3.680563,1.241182,0,0.4620386,-0.4620386,2.021292,33.68813,0.2105051,0.4828304,0,0,1.241182
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.2580594,0.2580594,0,-1,0,0.2580594,0,0,0,0,0,0.2716414,0.2580594,0,0,4.193939,0.7791436,0,0.2716414,-0.2716414,1.734957,28.91589,0.2105051,0.2838653,0,0,0.7791436
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.4250081,0.4250081,0,-1,0,0.4250081,0,0,0.00000000000000005551115,0,0,0.4473769,0.4250081,0,0,4.495763,0.5075021,0,0.4473769,-0.4473769,1.26338,21.05629,0.2105051,0.4675089,0,0,0.5075021
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.4435981,0.05711894,0,-1,0,0.05711894,0,0,0.3864792,0.430839,0,0.06012521,0.05711894,0,0,4.992848,0.06012521,0,0.06012521,-0.06012521,1.200002,20,0.2105051,0.487958,0,0,0.06012521
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.4395877,0,0,-1,0,0,0,0,0.4395877,0.4835465,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105051,0.4835465,0,0,0
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.2628603,0,0,-1,0,0,0,0,0.2628603,0.2891463,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2105051,0.2891463,0,0,0
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1676027,0.1676027,1.620234,0,0.498424,0.1676027,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2105536,0.184363,0,1.7,0
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.4227651,0.4227651,1.7,0,0.5202,0.4227651,5.392208,0,0,0,0.02279637,0,0,1.277235,1.213373,3.679654,1.242,1.236169,0,1.236169,3.681919,61.36519,0.2106388,0.4650416,0.0182371,1.7,1.264796
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.2544907,0.2544907,1.7,0,0.5202,0.2544907,141.1422,0,0,0,0.3591937,0,0,1.445509,1.373234,2.443485,2.354553,1.732427,0,1.732427,5.325444,88.75722,0.2106535,0.2799398,0.287355,1.7,2.713746
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.894775,1.894775,1.7,0,0.5202,1.894775,33.12907,0,0,0,0.6277215,0.2050267,0.1947754,0,0,0.7110574,3.913737,0.4226949,0,0.4226949,5.726447,95.4406,0.2106755,2.084253,0.5021772,1.7,4.541459
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,2.279621,1.38,0,-1,0,1.38,74.03685,0,0.8996211,1.127583,1.021708,1.452632,1.38,0,0,0.2883625,4.294163,0,0.4309231,-0.4309231,5.272214,87.87006,0.2106755,2.507583,0.8173668,0,5.315871
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,2.119602,2.119602,1.593789,0,0.4912045,2.119602,62.30663,0,0,0,1.320652,0.5534866,0.5258123,0,0,0.7671659,3.86324,0.7671659,0,0.7671659,6.000012,100,0.2107154,2.331562,1.056522,1.7,5.183892
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,4.230135,3.08,1.7,0,0.5202,3.08,56.41785,0.2850382,1.150135,1.573148,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107154,4.653148,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,2.209063,2.209063,0.8290625,0,0.2824341,2.209063,75.76711,0.2211113,0,0,1.673743,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107154,2.429969,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,1.107055,1.107055,0,0,0,1.107055,111.1447,0.06511147,0,0,1.230433,1.165321,1.107055,0,0,0,4.553689,0,0,0,6.000012,100,0.2107154,1.217761,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,1.216984,1.216984,0,-1,0,1.216984,114.9594,0.1180011,0,0,1.399037,1.281036,1.216984,0,0,0,4.553689,0,0,0,6.000012,100,0.2107154,1.338682,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.354879,0.354879,0,0,0,0.354879,391.1328,1.014491,0,0,1.388048,0.3735568,0.354879,0,0,0,4.553689,0,0,0,6.000012,100,0.2107154,0.3903669,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.2522393,0.2522393,0,0,0,0.2522393,358.5817,0.6389689,0,0,0.904484,0.2655151,0.2522393,0,0,0,4.553689,0,0,0,6.000012,100,0.2107154,0.2774632,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,2.127213,2.127213,1.7,0,0.5202,2.127213,16.71691,0,0,0,0.3556043,0.4496975,0.4272126,0,0,0,4.553689,0,0.09409321,-0.09409321,5.900829,98.34695,0.2107154,2.339934,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,2.01511,2.01511,1.7,0,0.5202,2.01511,1.675566,0,0,0,0.0337645,0.3316952,0.3151104,0,0,0.104548,4.459596,0,0.2979307,-0.2979307,5.586782,93.11285,0.2107154,2.216621,0.0270116,1.7,4.49336
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,2.796579,1.38,0,-1,0,1.38,0,0,1.416579,1.696237,0,1.452632,1.38,0,0,0.4355821,4.161665,0,1.452632,-1.452632,4.055574,67.59277,0.2107154,3.076237,0,0,4.161665
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,2.185747,1.38,0,-1,0,1.38,0,0,0.8057472,1.024322,0,1.452632,1.38,0,0,2.049617,2.709033,0,1.452632,-1.452632,2.524366,42.07269,0.2107154,2.404322,0,0,2.709033
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,3.391745,1.193582,0,-1,0,1.193582,0,0,2.198163,2.537338,0,1.256402,1.193582,0,0,3.663652,1.256402,0,1.256402,-1.256402,1.200002,20,0.2107154,3.730919,0,0,1.256402
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.4303724,0,0,-1,0,0,0,0,0.4303724,0.4734097,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107154,0.4734097,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.647941,0,0,-1,0,0,0,0,0.647941,0.7127351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107154,0.7127351,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107154,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.3797002,0,0,-1,0,0,0,0,0.3797002,0.4176702,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107154,0.4176702,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.3418845,0,0,-1,0,0,0,0,0.3418845,0.376073,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107154,0.376073,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.1168596,0,0,-1,0,0,0,0,0.1168596,0.1285456,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107154,0.1285456,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.7100034,0,0,-1,0,0,0,0,0.7100034,0.7810037,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107154,0.7810037,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.3534051,0.3534051,1.7,0,0.5202,0.3534051,0,0,0,0,0,0,0,1.346595,1.279265,5.059654,0,1.279265,0,1.279265,2.41362,40.22692,0.2107941,0.3887456,0,1.7,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01403648,0,0,1.452632,1.38,3.780389,1.151339,1.394037,0,1.394037,3.736119,62.26852,0.2108061,0,0.01122919,1.7,1.165375
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,3.149903,3.08,1.7,0,0.5202,3.08,13.2297,0.0000000000000002220446,0.06990289,0.3848932,0.4074747,1.452632,1.38,0,0,2.386353,2.405972,0,1.045157,-1.045157,2.634427,43.90703,0.2108061,3.464893,0.3259797,1.7,2.813446
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.08181862,0.08181862,1.53445,0,0.4750049,0.08181862,1037.957,0.0000000000000002220446,0,0,0.8492423,0,0,1.452632,1.38,3.547638,1.360815,2.229242,0,2.229242,4.749272,79.15437,0.2107167,0.09000048,0.6793938,1.7,2.210057
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,2.864121,1.38,0,-1,0,1.38,93.766,0.0000000000000002220446,1.484121,1.770533,1.293971,1.452632,1.38,0,0,1.318396,3.367133,0,0.1586608,-0.1586608,4.582029,76.36699,0.2107167,3.150533,1.035177,0,4.661103
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,0.103352,0,0,1.598038,0,0,0,0,1.494686,3.208472,1.494686,0,1.494686,6.000012,100,0.210506,0,1.27843,0,4.806509
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.8357199,0.8357199,0,0,0,0.8357199,231.8858,1.05821,0,0,1.937915,0.8797051,0.8357199,0,0,0,4.553689,0,0,0,6.000012,100,0.210506,0.9192919,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210506,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,2.426185,2.426185,1.046185,0,0.3417086,2.426185,67.03529,0.1737687,0,0,1.6264,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210506,2.668804,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.4858947,0.4858947,0,-1,0,0.4858947,233.4286,0.6227493,0,0,1.134217,0.5114681,0.4858947,0,0,0,4.553689,0,0,0,6.000012,100,0.210506,0.5344842,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,1.054191,1.054191,0,0,0,1.054191,87.04805,0.0000000000000002220446,0,0,0.9176524,1.109674,1.054191,0,0,0,4.553689,0,0.192022,-0.192022,5.797603,96.62653,0.210506,1.15961,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.9870328,0.9870328,0,0,0,0.9870328,66.96011,0,0,0,0.6609182,1.038982,0.9870328,0,0,0.2133578,4.361667,0,0.3780636,-0.3780636,5.399089,89.98463,0.210506,1.085736,0.5287346,0,5.022585
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0,0,0,0.3411628,0,0,0,0,0.6334285,3.983603,0.3411628,0,0.3411628,5.722744,95.37888,0.210458,0,0.2729303,0,4.324766
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0,0,0,0.03186427,0,0,0,0,0.2922657,4.29065,0.03186427,0,0.03186427,5.752974,95.8827,0.2104535,0,0.02549142,0,4.322514
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.82014,1.38,0,-1,0,1.38,0,0,0.4401403,0.6221544,0,1.452632,1.38,0,0,0.2604014,4.319328,0,1.452632,-1.452632,4.221766,70.36262,0.2104535,2.002154,0,0,4.319328
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,2.601909,1.38,0,-1,0,1.38,0,0,1.221909,1.4821,0,1.452632,1.38,0,0,1.874436,2.866696,0,1.452632,-1.452632,2.690557,44.84253,0.2104535,2.8621,0,0,2.866696
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,3.315524,1.343361,0,-1,0,1.343361,0,0,1.972163,2.303715,0,1.414065,1.343361,0,0,3.488472,1.414065,0,1.414065,-1.414065,1.200002,20,0.2104535,3.647077,0,0,1.414065
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.4441364,0,0,-1,0,0,0,0,0.4441364,0.48855,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104535,0.48855,0,0,0
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.2199736,0,0,-1,0,0,0,0,0.2199736,0.241971,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104535,0.241971,0,0,0
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.03364751,0,0,-1,0,0,0,0,0.03364751,0.03701226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104535,0.03701226,0,0,0
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.3416424,0,0,-1,0,0,0,0,0.3416424,0.3758066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104535,0.3758066,0,0,0
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.49599,0,0,-1,0,0,0,0,0.49599,0.545589,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104535,0.545589,0,0,0
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.1458817,0,0,-1,0,0,0,0,0.1458817,0.1604699,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104535,0.1604699,0,0,0
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.6061381,0,0,-1,0,0,0,0,0.6061381,0.6667519,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104535,0.6667519,0,0,0
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.3930805,0.3930805,1.7,0,0.5202,0.3930805,0,0,0,0,0,0,0,1.306919,1.241574,5.059654,0,1.241574,0,1.241574,2.377862,39.63096,0.2105374,0.4323885,0,1.7,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.7965559,0.7965559,1.7,0,0.5202,0.7965559,2.733562,0,0,0,0.02177435,0,0,0.9034441,0.8582718,3.818081,1.117416,0.8800462,0,0.8800462,3.212748,53.54568,0.2106008,0.8762116,0.01741948,1.7,1.139191
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,3.025272,3.025272,1.7,0,0.5202,3.025272,10.4181,0,0.0000000000000004440892,0.2477995,0.3151759,1.395023,1.325272,0,0,2.938035,1.909458,0,1.079848,-1.079848,2.074488,34.57474,0.2106008,3.3278,0.2521407,1.7,2.224634
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,2.568865,2.568865,1.7,0,0.5202,2.568865,32.8565,0,0.0000000000000004440892,0.1772542,0.8440391,0.9145946,0.8688648,0,0,4.137865,0.8296102,0,0.0705555,-0.0705555,2.000116,33.33521,0.2106008,2.825751,0.6752313,1.7,1.673649
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,1.309076,1.309076,0,-1,0,1.309076,97.29164,0,0,0.4768936,1.273622,1.377975,1.309076,0,0,4.21626,0.7590547,0,0.1043533,-0.1043533,1.890118,31.50191,0.2106008,1.439984,1.018897,0,2.032676
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,2.655808,2.655808,1.7,0,0.5202,2.655808,61.06918,0,0,0.2912656,1.621881,1.006114,0.9558084,0,0,4.332208,0.6547014,0.6157664,0,0.6157664,2.474286,41.23801,0.2106002,2.921389,1.297504,1.7,2.276582
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.851385,1.851385,1.7,0,0.5202,1.851385,105.4628,0,0,0,1.952523,0.1593527,0.1513851,0,0,3.716442,1.208891,1.79317,0,1.79317,4.175436,69.59047,0.2105968,2.036524,1.562019,1.7,3.161414
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,1.143197,1.143197,1.016792,0,0.3336842,1.143197,179.8753,0,0,0,2.05633,0.1330584,0.1264055,0,0,1.923272,2.822745,1.923272,0,1.923272,6.000012,100,0.2104467,1.257517,1.645064,1.7,4.879075
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,2.489169,2.489169,1.109169,0,0.3589032,2.489169,70.28207,0.2968079,0,0,1.749439,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2104467,2.738086,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,1.605001,1.38,0,-1,0,1.38,89.65923,0.0000000000000002220446,0.2250012,0.3855013,1.237297,1.452632,1.38,0,0,0,4.553689,0,0.2153342,-0.2153342,5.77303,96.21697,0.2104467,1.765501,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.3486091,0.3486091,0,0,0,0.3486091,228.2751,0.1895708,0,0,0.795788,0.366957,0.3486091,0,0,0.2392602,4.338355,0.2392602,0,0.2392602,6.000012,100,0.2104131,0.3834701,0.6366304,0,5.134143
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,2.848638,2.848638,1.7,0,0.5202,2.848638,20.80101,0,0,0.05350218,0.5925455,1.209093,1.148638,0,0,0,4.553689,0,0.6165475,-0.6165475,5.350114,89.16839,0.2104131,3.133502,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,2.637113,2.637113,1.7,0,0.5202,2.637113,10.50738,0,0,0,0.2770915,0.9864346,0.9371129,0,0,0.6850528,3.937141,0,0.7093431,-0.7093431,4.602401,76.70652,0.2104131,2.900824,0.2216732,1.7,4.214233
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.8597813,0.8597813,1.7,0,0.5202,0.8597813,3.429168,0,0,0,0.02948334,0,0,0.8402187,0.7982078,1.473212,3.227798,0.8276911,0,0.8276911,5.387617,89.79344,0.2104725,0.9457595,0.02358668,1.7,3.257282
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.935971,1.38,0,-1,0,1.38,0,0,0.5559707,0.7495677,0,1.452632,1.38,0,0,0.6455207,3.97272,0,1.452632,-1.452632,3.856409,64.27336,0.2104725,2.129568,0,0,3.97272
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.253011,0.253011,0,-1,0,0.253011,0,0,0,0,0,0.2663274,0.253011,0,0,2.259556,2.520089,0,0.2663274,-0.2663274,3.575675,59.59447,0.2104725,0.2783121,0,0,2.520089
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.07226566,0.07226566,0,-1,0,0.07226566,0,0,0,0,0,0.07606912,0.07226566,0,0,2.555475,2.253761,0,0.07606912,-0.07606912,3.495492,58.25808,0.2104725,0.07949223,0,0,2.253761
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.3684117,0.3684117,0,-1,0,0.3684117,0,0,0.00000000000000005551115,0,0,0.3878018,0.3684117,0,0,2.639996,2.177692,0,0.3878018,-0.3878018,3.086713,51.44511,0.2104725,0.4052529,0,0,2.177692
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.6531163,0.6531163,0,-1,0,0.6531163,0,0,0,0,0,0.6874908,0.6531163,0,0,3.070887,1.78989,0,0.6874908,-0.6874908,2.362034,39.36715,0.2104725,0.718428,0,0,1.78989
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.3047416,0.3047416,0,-1,0,0.3047416,0,0,0.00000000000000005551115,0,0,0.3207806,0.3047416,0,0,3.834766,1.1024,0,0.3207806,-0.3207806,2.023901,33.73162,0.2104725,0.3352157,0,0,1.1024
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.191189,0.781619,0,0,0,2.023901,33.73162,0.2104725,0,0,0,0.781619
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.3156394,0.3156394,0,-1,0,0.3156394,0,0,0.00000000000000005551115,0,0,0.3322521,0.3156394,0,0,4.191189,0.781619,0,0.3322521,-0.3322521,1.673677,27.89456,0.2104725,0.3472034,0,0,0.781619
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.5045682,0.4268986,0,-1,0,0.4268986,0,0,0.07766966,0.1281265,0,0.4493669,0.4268986,0,0,4.560358,0.4493669,0,0.4493669,-0.4493669,1.200002,20,0.2104725,0.555025,0,0,0.4493669
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.3845311,0,0,-1,0,0,0,0,0.3845311,0.4229843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104725,0.4229843,0,0,0
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2104725,0,0,0,0
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.4454362,0.4454362,1.7,0,0.5202,0.4454362,2.225146,0,0,0,0.009911606,0,0,1.254564,1.191836,5.059654,0,1.201747,0,1.201747,2.34008,39.00126,0.2105593,0.4899799,0.007929285,1.7,0.009911606
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1298734,0,0,1.452632,1.38,3.857907,1.081572,1.509873,0,1.509873,3.772472,62.8744,0.2105551,0,0.1038988,1.7,1.211446
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.5678598,0.5678598,1.7,0,0.5202,0.5678598,20.69087,-0.0000000000000002220446,0,0,0.1174951,0,0,1.13214,1.075533,2.348034,2.440459,1.193028,0,1.193028,4.904278,81.7378,0.2106388,0.6246457,0.09399611,1.7,2.557954
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,1.411975,1.38,0,-1,0,1.38,28.79354,0,0.0319749,0.1731724,0.3973508,1.452632,1.38,0,0,1.155005,3.514184,0,1.055281,-1.055281,3.791914,63.19844,0.2106388,1.553172,0.3178806,0,3.911535
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,1.496895,1.496895,1.7,0,0.5202,1.496895,13.42778,0,0,0,0.2009998,0,0,0.2031051,0.1929498,2.32754,2.458903,0.3939496,0,0.3939496,4.165648,69.42732,0.2106631,1.646584,0.1607998,1.7,2.659903
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,3.165912,3.08,1.7,0,0.5202,3.08,3.526964,0,0.08591206,0.4025033,0.1086305,1.452632,1.38,0,0,1.93359,2.813458,0,1.344001,-1.344001,2.748946,45.81567,0.2106631,3.482503,0.08690438,1.7,2.922088
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,2.731327,2.731327,1.7,0,0.5202,2.731327,4.988116,0,0,0,0.1362417,1.085607,1.031327,0,0,3.426924,1.469457,0,0.9493654,-0.9493654,1.748227,29.13706,0.2106631,3.004459,0.1089934,1.7,1.605699
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.63502,1.63502,1.7,0,0.5202,1.63502,9.121207,0,0,0,0.1491335,0,0,0.06498019,0.06173118,4.481775,0.5200915,0.2108647,0,0.2108647,1.948271,32.47112,0.2106752,1.798522,0.1193068,1.7,0.669225
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,2.839926,0.818265,0,-1,0,0.818265,18.51012,0,2.021662,2.420765,0.1514619,0.8613316,0.818265,0,0,4.27091,0.7098697,0,0.7098697,-0.7098697,1.200002,20,0.2106752,3.123919,0.1211695,0,0.8613316
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,1.04577,1.04577,1.7,0,0.5202,1.04577,24.16607,0,0,0,0.2527215,0,0,0.6542303,0.6215188,5.059654,0,0.8742403,0,0.8742403,2.02938,33.82293,0.2107329,1.150347,0.2021772,1.7,0.2527215
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,1.390429,1.390429,1.7,0,0.5202,1.390429,5.646597,0,0,0,0.07851192,0,0,0.3095711,0.2940926,4.185414,0.7868162,0.3726045,0,0.3726045,2.382863,39.71431,0.2107581,1.529472,0.06280953,1.7,0.8653281
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,2.921688,2.806795,1.7,0,0.5202,2.806795,1.527981,0,0.1148928,0.4396559,0.04288729,1.165048,1.106795,0,0,3.81281,1.12216,0,1.12216,-1.12216,1.200002,20,0.2107581,3.213857,0.03430983,1.7,1.165048
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02056402,0,0,1.452632,1.38,5.059654,0,1.400564,0,1.400564,2.528694,42.14482,0.2107691,0,0.01645122,1.7,0.02056402
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,1.357651,1.197482,0,-1,0,1.197482,0,0,0.160169,0.2959341,0,1.260508,1.197482,0,0,3.65909,1.260508,0,1.260508,-1.260508,1.200002,20,0.2107691,1.493416,0,0,1.260508
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.787385,0,0,-1,0,0,0,0,1.787385,1.966123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,1.966123,0,0,0
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,2.212111,0,0,-1,0,0,0,0,2.212111,2.433322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,2.433322,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.4930103,0,0,-1,0,0,0,0,0.4930103,0.5423114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,0.5423114,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.02945728,0,0,-1,0,0,0,0,0.02945728,0.03240301,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,0.03240301,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.5292551,0,0,-1,0,0,0,0,0.5292551,0.5821806,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,0.5821806,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.2419835,0,0,-1,0,0,0,0,0.2419835,0.2661819,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,0.2661819,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.09981769,0,0,-1,0,0,0,0,0.09981769,0.1097995,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,0.1097995,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.2383624,0,0,-1,0,0,0,0,0.2383624,0.2621987,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107691,0.2621987,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.7213188,0.7213188,1.7,0,0.5202,0.7213188,0,-0.0000000000000001110223,0,0,0,0,0,0.9786813,0.9297472,5.059654,0,0.9297472,0,0.9297472,2.082038,34.70057,0.2108359,0.7934507,0,1.7,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.01409162,0,0,1.452632,1.38,4.129907,0.8367724,1.394092,0,1.394092,3.404589,56.74305,0.2108476,0,0.01127329,1.7,0.8508641
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.9425737,0.9425737,1.7,0,0.5202,0.9425737,13.18314,0,0,0,0.1242608,0,0,0.7574263,0.719555,2.735816,2.091455,0.8438159,0,0.8438159,4.205103,70.08492,0.2109056,1.036831,0.09940867,1.7,2.215716
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3270454,0,0,1.452632,1.38,1.892,2.850889,1.707045,0,1.707045,5.824549,97.07562,0.2108737,0,0.2616363,1.7,3.177935
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.6957207,0.6957207,0,-1,0,0.6957207,64.96799,0,0,0,0.4519957,0.7323375,0.6957207,0,0,0.1849543,4.38723,0,0.2803419,-0.2803419,5.529043,92.15053,0.2108737,0.7652928,0.3615966,0,4.839226
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.7458731,0.7458731,0,0,0,0.7458731,77.49867,0.0000000000000001110223,0,0,0.5780417,0.7851295,0.7458731,0,0,0.4964452,4.106888,0,0.2070878,-0.2070878,5.310753,88.51237,0.2108737,0.8204604,0.4624334,0,4.68493
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.8898996,0.8898996,0,0,0,0.8898996,15.97433,0,0.0000000000000001110223,0,0.1421555,0.9367364,0.8898996,0,0,0.7265428,3.8998,0,0.7945809,-0.7945809,4.473191,74.55304,0.2108737,0.9788896,0.1137244,0,4.041956
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.9044225,0.9044225,0,0,0,0.9044225,22.34408,0,0.0000000000000001110223,0,0.2020848,0.9520236,0.9044225,0,0,1.60941,3.10522,0,0.7499388,-0.7499388,3.682686,61.37798,0.2108737,0.9948647,0.1616679,0,3.307304
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,3.829752,3.08,1.7,0,0.5202,3.08,12.06957,0.0000000000000002220446,0.7497523,1.132728,0.3717429,1.452632,1.38,0,0,2.442676,2.355281,0,1.080889,-1.080889,2.543329,42.38874,0.2108737,4.212728,0.2973943,1.7,2.727024
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.9074759,0.9074759,0,-1,0,0.9074759,37.76819,0,0.0000000000000001110223,0,0.3427372,0.9552378,0.9074759,0,0,3.643663,1.274392,0,0.6125005,-0.6125005,1.897697,31.62823,0.2108737,0.9982235,0.2741898,0,1.617129
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.6874315,0.6874315,1.7,0,0.5202,0.6874315,35.84059,0,0,0,0.2463795,0,0,1.012569,0.9619401,4.324219,0.6618915,1.20832,0,1.20832,3.04401,50.7334,0.210955,0.7561746,0.1971036,1.7,0.908271
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.939341,1.939341,1.7,0,0.5202,1.939341,12.45259,0,0,0,0.2414982,0.2519379,0.239341,0,0,3.1159,1.749379,0,0.01043965,-0.01043965,3.033005,50.54999,0.210955,2.133275,0.1931986,1.7,1.990877
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.5071181,0.5071181,1.7,0,0.5202,0.5071181,28.0978,0,0,0,0.142489,0,0,1.192882,1.133238,3.127499,1.738939,1.275727,0,1.275727,4.243266,70.72096,0.2110326,0.5578299,0.1139912,1.7,1.881428
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,1.21979,1.21979,1.7,0,0.5202,1.21979,1.291534,0,0,0,0.015754,0,0,0.4802096,0.4561992,1.851773,2.887094,0.4719532,0,0.4719532,4.691,78.18318,0.2110659,1.341769,0.0126032,1.7,2.902848
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,1.212587,1.212587,0,-1,0,1.212587,0,0,0.0000000000000002220446,0,0,1.276408,1.212587,0,0,1.379819,3.311852,0,1.276408,-1.276408,3.345548,55.75903,0.2110659,1.333846,0,0,3.311852
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,1.049958,1.049958,0,-1,0,1.049958,0,0,0,0,0,1.105218,1.049958,0,0,2.79805,2.035444,0,1.105218,-1.105218,2.180546,36.34236,0.2110659,1.154953,0,0,2.035444
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,3.103072,0.883714,0,-1,0,0.883714,0,0,2.219358,2.529665,0,0.9302252,0.883714,0,0,4.026071,0.9302252,0,0.9302252,-0.9302252,1.200002,20,0.2110659,3.413379,0,0,0.9302252
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.1339787,0,0,-1,0,0,0,0,0.1339787,0.1473765,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110659,0.1473765,0,0,0
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.3206618,0,0,-1,0,0,0,0,0.3206618,0.352728,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110659,0.352728,0,0,0
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.3557632,0,0,-1,0,0,0,0,0.3557632,0.3913395,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110659,0.3913395,0,0,0
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.2923565,0,0,-1,0,0,0,0,0.2923565,0.3215921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110659,0.3215921,0,0,0
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.6617964,0,0,-1,0,0,0,0,0.6617964,0.727976,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110659,0.727976,0,0,0
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.06496309,0,0,-1,0,0,0,0,0.06496309,0.0714594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110659,0.0714594,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.6430091,0,0,-1,0,0,0,0,0.6430091,0.70731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110659,0.70731,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.7636262,0.7636262,1.7,0,0.5202,0.7636262,0,0,0,0,0,0,0,0.9363738,0.8895551,5.059654,0,0.8895551,0,0.8895551,2.043908,34.06507,0.2111293,0.8399889,0,1.7,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.2823134,0.2823134,1.7,0,0.5202,0.2823134,10.81585,0,0,0,0.03053461,0,0,1.417687,1.346802,4.170099,0.8005996,1.377337,0,1.377337,3.350565,55.84264,0.2111924,0.3105448,0.02442769,1.7,0.8311342
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.8233246,0.8233246,1.7,0,0.5202,0.8233246,24.01692,0.0000000000000001110223,0,0,0.1977372,0,0,0.8766754,0.8328416,2.792763,2.040203,1.030579,0,1.030579,4.328258,72.13749,0.2112616,0.9056571,0.1581898,1.7,2.23794
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.5834081,0.5834081,1.66599,0,0.5109152,0.5834081,106.7219,0,0,0,0.6226242,0,0,1.082581,1.028452,1.762184,2.967724,1.651077,0,1.651077,5.894607,98.24325,0.2112798,0.6417489,0.4980994,1.7,3.590348
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.8932765,0.8932765,0,-1,0,0.8932765,99.03875,0,0,0,0.8846899,0.940291,0.8932765,0,0,0.111107,4.453692,0,0.0556012,-0.0556012,5.835998,97.26643,0.2112798,0.9826041,0.7077519,0,5.338382
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0.8931957,0,0,1.066082,0,0,0,0,0.1728861,4.398091,0.1728861,0,0.1728861,6.000012,100,0.2112558,0,0.8528655,0,5.464173
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,1.243412,1.243412,0,0,0,1.243412,101.0857,0,0,0,1.256912,1.308855,1.243412,0,0,0,4.553689,0,0.05194262,-0.05194262,5.94526,99.08746,0.2112558,1.367754,1.00553,0,5.810601
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,1.500899,0,0,1.558613,0,0,0,0,0.05771402,4.501746,0.05771402,0,0.05771402,6.000012,100,0.2112478,0,1.246891,0,6.060359
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112478,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,-1,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2112478,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,1.468489,1.468489,0.8412203,0,0.2857531,1.468489,44.96344,0,0,0,0.6602833,0.6602833,0.6272692,0,0,0,4.553689,0,0,0,6.000012,100,0.2112478,1.615338,0.5282267,1.7,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,1.225801,1.225801,0,0,0,1.225801,42.80458,0,0.0000000000000002220446,0,0.5246988,1.290316,1.225801,0,0,0,4.553689,0,0.7656177,-0.7656177,5.19298,86.54949,0.2112478,1.348381,0.419759,0,5.078388
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,2.435014,2.435014,1.7,0,0.5202,2.435014,16.26958,0.0000000000000003330669,0,0,0.3961666,0.773699,0.735014,0,0,0.8506864,3.788071,0,0.3775323,-0.3775323,4.795026,79.91694,0.2112478,2.678515,0.3169333,1.7,4.184238
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,1.313346,0,0.4146435,0,0,0,0,0,0.02248804,0,0,1.313346,1.247679,1.270167,3.410539,1.270167,0,1.270167,6.000012,100,0.2112485,0,0.01799043,1.7,3.433027
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.2984294,0.2984294,0,-1,0,0.2984294,0,0,0.00000000000000005551115,0,0,0.3141363,0.2984294,0,0,0,4.553689,0,0.3141363,-0.3141363,5.668883,94.4812,0.2112485,0.3282724,0,0,4.553689
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.610466,1.38,0,-1,0,1.38,0,0,0.2304665,0.3915131,0,1.452632,1.38,0,0,0.3490403,4.239552,0,1.452632,-1.452632,4.137675,68.96111,0.2112485,1.771513,0,0,4.239552
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,2.943858,1.38,0,-1,0,1.38,0,0,1.563858,1.858243,0,1.452632,1.38,0,0,1.963075,2.786921,0,1.452632,-1.452632,2.606467,43.44103,0.2112485,3.238244,0,0,2.786921
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.3806776,0.3806776,0,-1,0,0.3806776,0,0,0.00000000000000005551115,0,0,0.4007132,0.3806776,0,0,3.577111,1.33429,0,0.4007132,-0.4007132,2.184078,36.40123,0.2112485,0.4187453,0,0,1.33429
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.4173212,0.4173212,0,-1,0,0.4173212,0,0,0,0,0,0.4392855,0.4173212,0,0,4.022347,0.9335763,0,0.4392855,-0.4392855,1.721031,28.68379,0.2112485,0.4590534,0,0,0.9335763
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.4140681,0.4140681,0,-1,0,0.4140681,0,0,0.00000000000000005551115,0,0,0.4358612,0.4140681,0,0,4.510442,0.4942908,0,0.4358612,-0.4358612,1.261593,21.0265,0.2112485,0.4554749,0,0,0.4942908
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.4425537,0.05550815,0,-1,0,0.05550815,0,0,0.3870456,0.431301,0,0.05842963,0.05550815,0,0,4.994732,0.05842963,0,0.05842963,-0.05842963,1.200002,20,0.2112485,0.4868091,0,0,0.05842963
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112485,0,0,0,0
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112485,0,0,0,0
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.1306493,0,0,-1,0,0,0,0,0.1306493,0.1437143,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112485,0.1437143,0,0,0
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.5024716,0.5024716,1.7,0,0.5202,0.5024716,0,0,0,0,0,0,0,1.197528,1.137652,5.059654,0,1.137652,0,1.137652,2.279274,37.98782,0.2113291,0.5527188,0,1.7,0
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1632235,0.1632235,1.615855,0,0.4972284,0.1632235,9.001508,0.0000000000000002220446,0,0,0.01469258,0,0,1.452632,1.38,3.922002,1.023887,1.394693,0,1.394693,3.602395,60.0398,0.2113727,0.1795459,0.01175406,1.7,1.038579
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.9420224,0.9420224,1.7,0,0.5202,0.9420224,33.48955,0,0,0,0.315479,0,0,0.7579777,0.7200788,2.52731,2.27911,1.035558,0,1.035558,4.584812,76.41338,0.2114394,1.036225,0.2523832,1.7,2.594589
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.722171,1.722171,1.7,0,0.5202,1.722171,30.58854,0,0,0,0.526787,0.02333768,0.0221708,0,0,1.491752,3.211112,0.5034493,0,0.5034493,5.062426,84.3736,0.2114647,1.894388,0.4214296,1.7,3.737899
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,-1,0,0,0,0,0,0,0.4163233,0,0,0,0,0.9883028,3.664217,0.4163233,0,0.4163233,5.457385,90.95623,0.2114071,0,0.3330586,0,4.08054
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,1.332646,1.332646,1.075604,0,0.3497398,1.332646,63.22387,0.0000000000000002220446,0,0,0.8425505,0.2705711,0.2570425,0,0,0.5719795,4.038908,0.5719795,0,0.5719795,6.000012,100,0.2114358,1.465911,0.6740404,1.7,4.881458
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0.9594311,0,0,0.9594311,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114358,0,0.7675448,0,5.51312
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.6594191,0.6594191,0,0,0,0.6594191,153.0743,0.315276,0,0,1.009401,0.6941254,0.6594191,0,0,0,4.553689,0,0,0,6.000012,100,0.2114358,0.725361,0.807521,0,5.56309
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,1.006416,1.006416,0,0,0,1.006416,82.58901,0,0,0,0.8311895,1.059386,1.006416,0,0,0,4.553689,0,0.2281963,-0.2281963,5.759472,95.991,0.2114358,1.107058,0.6649516,0,5.384879
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,1.572579,1.38,0,-1,0,1.38,25.06385,0.0000000000000002220446,0.1925793,0.3498373,0.3458812,1.452632,1.38,0,0,0.2535515,4.325493,0,1.10675,-1.10675,4.592854,76.54742,0.2114358,1.729837,0.2767049,0,4.671374
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.6687793,0.6687793,0,0,0,0.6687793,47.70256,0,0,0,0.3190248,0.7039782,0.6687793,0,0,1.483274,3.218742,0,0.3849534,-0.3849534,4.187078,69.78449,0.2114358,0.7356573,0.2552199,0,3.537767
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,2.182323,2.182323,1.7,0,0.5202,2.182323,18.1217,0.0000000000000001110223,0,0,0.395474,0.5077083,0.4823228,0,0,1.911,2.833789,0,0.1122343,-0.1122343,4.068773,67.81274,0.2114358,2.400555,0.3163792,1.7,3.229263
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,2.185441,2.185441,1.7,0,0.5202,2.185441,4.017793,0,0,0,0.0878065,0.5109907,0.4854412,0,0,2.035705,2.721555,0,0.4231842,-0.4231842,3.622697,60.37817,0.2114358,2.403985,0.0702452,1.7,2.809361
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.3349134,0.3349134,1.7,0,0.5202,0.3349134,0,0,0,0,0,0,0,1.365087,1.296832,2.50591,2.29837,1.296832,0,1.296832,4.852981,80.88285,0.2115093,0.3684047,0,1.7,2.29837
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.9346132,0.9346132,0,-1,0,0.9346132,0,0,0.0000000000000001110223,0,0,0.9838033,0.9346132,0,0,1.209077,3.465519,0,0.9838033,-0.9838033,3.815961,63.59922,0.2115093,1.028075,0,0,3.465519
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.7188258,0.7188258,0,-1,0,0.7188258,0,0,0.0000000000000001110223,0,0,0.7566587,0.7188258,0,0,2.302192,2.481716,0,0.7566587,-0.7566587,3.018373,50.30611,0.2115093,0.7907084,0,0,2.481716
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,1.28327,1.28327,0,-1,0,1.28327,0,0,0.0000000000000002220446,0.03159659,0,1.35081,1.28327,0,0,3.142924,1.725057,0,1.35081,-1.35081,1.594494,26.57484,0.2115093,1.411597,0,0,1.725057
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.3599597,0.3555349,0,-1,0,0.3555349,0,0,0.004424893,0.04042087,0,0.3742472,0.3555349,0,0,4.643824,0.3742472,0,0.3742472,-0.3742472,1.200002,20,0.2115093,0.3959557,0,0,0.3742472
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.4498388,0,0,-1,0,0,0,0,0.4498388,0.4948226,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115093,0.4948226,0,0,0
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.3470339,0,0,-1,0,0,0,0,0.3470339,0.3817373,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115093,0.3817373,0,0,0
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.1192335,0,0,-1,0,0,0,0,0.1192335,0.1311569,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115093,0.1311569,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115093,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.3569263,0,0,-1,0,0,0,0,0.3569263,0.3926189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115093,0.3926189,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115093,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.3258838,0.3258838,1.7,0,0.5202,0.3258838,0,0,0,0,0,0,0,1.374116,1.30541,5.059654,0,1.30541,0,1.30541,2.438423,40.64031,0.2115816,0.3584722,0,1.7,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.1708499,0.1708499,1.623482,0,0.4993104,0.1708499,24.84649,0.0000000000000002220446,0,0,0.04245021,0,0,1.452632,1.38,3.754244,1.174869,1.42245,0,1.42245,3.787878,63.13118,0.2116224,0.1879349,0.03396016,1.7,1.217319
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.9356738,0.9356738,1.7,0,0.5202,0.9356738,48.36047,0,0,0,0.4524962,0,0,0.7643262,0.7261099,2.331794,2.455075,1.178606,0,1.178606,4.906002,81.76654,0.2116959,1.029241,0.361997,1.7,2.907571
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,1.153188,3.51582,0.991892,0,0.991892,5.846993,97.4497,0.2115591,0,0.7935137,0,4.507712
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,1.372771,1.372771,0,-1,0,1.372771,88.70035,0,0,0.1300485,1.217653,1.445023,1.372771,0,0,0.1612956,4.408523,0,0.2273695,-0.2273695,5.607325,93.45523,0.2115591,1.510049,0.9741224,0,5.626176
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,2.132026,2.132026,0.9824582,0,0.3243111,2.132026,76.17167,0,0,0,1.624,1.210072,1.149568,0,0,0.4139284,4.181153,0.4139284,0,0.4139284,6.000012,100,0.2115476,2.345229,1.2992,1.7,5.805153
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.984492,1.984492,0.6044919,0,0.2211263,1.984492,95.97515,0.4519875,0,0,1.904619,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115476,2.182941,1.523695,1.7,6.458308
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,1.155303,1.155303,0,0,0,1.155303,165.7235,0.6984999,0,0,1.914608,1.216108,1.155303,0,0,0,4.553689,0,0,0,6.000012,100,0.2115476,1.270833,1.531687,0,6.468297
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115476,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,1.499329,1.38,0,-1,0,1.38,97.38693,0.0000000000000002220446,0.1193291,0.269262,1.34394,1.452632,1.38,0,0,0,4.553689,0,0.1086919,-0.1086919,5.885441,98.09048,0.2115476,1.649262,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,1.308074,1.308074,0.425,0,0.172125,1.308074,91.74089,0.1497184,0,0,1.200038,0.9295511,0.8830735,0,0,0.1207688,4.444997,0.1207688,0,0.1207688,6.000012,100,0.211531,1.438881,0.9600306,1.7,5.645035
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.4765528,0.4765528,0,0,0,0.4765528,154.7097,0.2356388,0,0,0.7372734,0.5016346,0.4765528,0,0,0,4.553689,0,0,0,6.000012,100,0.211531,0.5242081,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1727267,0.1727267,0,0,0,0.1727267,140.6301,0.06108808,0,0,0.2429056,0.1818175,0.1727267,0,0,0,4.553689,0,0,0,6.000012,100,0.211531,0.1899993,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211531,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,1.030327,1.030327,0,-1,0,1.030327,0,0,0,0,0,1.084554,1.030327,0,0,0,4.553689,0,1.084554,-1.084554,4.856791,80.94636,0.211531,1.133359,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.975042,1.38,0,-1,0,1.38,0,0,0.5950416,0.7925458,0,1.452632,1.38,0,0,1.20506,3.469135,0,1.452632,-1.452632,3.325583,55.42628,0.211531,2.172546,0,0,3.469135
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,2.63796,1.38,0,-1,0,1.38,0,0,1.25796,1.521757,0,1.452632,1.38,0,0,2.819096,2.016503,0,1.452632,-1.452632,1.794375,29.90619,0.211531,2.901757,0,0,2.016503
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.0001301867,0.0001301867,0,-1,0,0.0001301867,0,0,0.00000000000000000002710505,0,0,0.0001370386,0.0001301867,0,0,4.433131,0.5638714,0,0.0001370386,-0.0001370386,1.794231,29.90378,0.211531,0.0001432054,0,0,0.5638714
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.433283,0.5637344,0,0,0,1.794231,29.90378,0.211531,0,0,0,0.5637344
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.1542823,0.1542823,0,-1,0,0.1542823,0,0,0.00000000000000002775558,0,0,0.1624024,0.1542823,0,0,4.433283,0.5637344,0,0.1624024,-0.1624024,1.623043,27.05067,0.211531,0.1697105,0,0,0.5637344
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.314697,0.314697,0,-1,0,0.314697,0,0,0.00000000000000005551115,0,0,0.33126,0.314697,0,0,4.61373,0.401332,0,0.33126,-0.33126,1.273865,21.23104,0.211531,0.3461667,0,0,0.401332
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.981797,0.07007196,0,0,0,1.273865,21.23104,0.211531,0,0,0,0.07007196
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.2362245,0.06656836,0,-1,0,0.06656836,0,0,0.1696562,0.1932786,0,0.07007196,0.06656836,0,0,4.981797,0.07007196,0,0.07007196,-0.07007196,1.200002,20,0.211531,0.259847,0,0,0.07007196
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.6897028,0,0,-1,0,0,0,0,0.6897028,0.7586731,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211531,0.7586731,0,0,0
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.226246,0.226246,1.678878,0,0.5144336,0.226246,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2115885,0.2488706,0,1.7,0
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.5110791,0.5110791,1.7,0,0.5202,0.5110791,10.46871,0,0,0,0.0535034,0,0,1.188921,1.129475,3.679654,1.242,1.182978,0,1.182978,3.631457,60.52416,0.2116702,0.562187,0.04280272,1.7,1.295503
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.2671235,0.2671235,1.7,0,0.5202,0.2671235,147.9866,0,0,0,0.3953071,0,0,1.432876,1.361233,2.496676,2.30668,1.75654,0,1.75654,5.297857,88.29744,0.21168,0.2938358,0.3162457,1.7,2.701988
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,1.307346,1.307346,1.349915,0,0.4246267,1.307346,53.18616,0,0,0,0.695327,0,0,0.04256884,0.0404404,0.7401363,3.887566,0.7357674,0,0.7357674,5.995867,99.93092,0.2117173,1.43808,0.5562616,1.7,4.582893
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,2.274786,1.38,0,-1,0,1.38,69.36398,0.0000000000000002220446,0.8947864,1.122265,0.9572229,1.452632,1.38,0,0,0.004368907,4.549757,0,0.4954087,-0.4954087,5.47366,91.22749,0.2117173,2.502265,0.7657783,0,5.50698
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,1.182156,1.182156,0,0,0,1.182156,102.1418,0,0,0,1.207476,1.244374,1.182156,0,0,0.554823,4.054348,0,0.03689877,-0.03689877,5.434766,90.57925,0.2117173,1.300371,0.9659805,0,5.261824
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,1.243706,1.243706,0,0,0,1.243706,104.2979,0,0,0,1.297159,1.309165,1.243706,0,0,0.5958217,4.017449,0,0.01200541,-0.01200541,5.422111,90.36834,0.2117173,1.368077,1.037727,0,5.314609
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.4627866,0.4627866,0,0,0,0.4627866,331.3051,0.4369307,0,0,1.533236,0.4871438,0.4627866,0,0,0.609161,4.005444,0.609161,0,0.609161,6.000012,100,0.2116336,0.5090653,1.226588,0,5.53868
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.6354046,0.6354046,0,0,0,0.6354046,229.9652,0.7923623,0,0,1.461209,0.668847,0.6354046,0,0,0,4.553689,0,0,0,6.000012,100,0.2116336,0.6989452,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.700643,1.38,0,-1,0,1.38,108.5292,0.04507098,0.3206427,0.4907069,1.497703,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116336,1.870707,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,2.707242,2.707242,1.556024,0,0.4808944,2.707242,44.76175,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.2116336,2.977966,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116336,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,1.583495,1.583495,1.255662,0,0.3988957,1.583495,21.79274,0.0000000000000001665335,0,0,0.3450868,0.3450868,0.3278325,0,0,0,4.553689,0,0,0,6.000012,100,0.2116336,1.741844,0.2760695,1.7,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.793366,1.793366,1.7,0,0.5202,1.793366,0,0,0,0,0,0.09828044,0.09336642,0,0,0,4.553689,0,0.09828044,-0.09828044,5.896415,98.27339,0.2116336,1.972703,0,1.7,4.553689
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.8336277,0.8336277,0,-1,0,0.8336277,0,0,0.0000000000000001110223,0,0,0.8775029,0.8336277,0,0,0.1092005,4.455409,0,0.8775029,-0.8775029,4.971446,82.85727,0.2116336,0.9169905,0,0,4.455409
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,1.127236,1.127236,0,-1,0,1.127236,0,0,0.0000000000000002220446,0,0,1.186565,1.127236,0,0,1.084204,3.577906,0,1.186565,-1.186565,3.720697,62.01149,0.2116336,1.23996,0,0,3.577906
