Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.402609,2.391341,0,0,0,3.720697,62.01149,0.2116336,0,0,0,2.391341
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.1485191,0.1485191,0,-1,0,0.1485191,0,0,0.00000000000000002775558,0,0,0.1563359,0.1485191,0,0,2.402609,2.391341,0,0.1563359,-0.1563359,3.555905,59.26496,0.2116336,0.163371,0,0,2.391341
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.2936726,0.2936726,0,-1,0,0.2936726,0,0,0,0,0,0.309129,0.2936726,0,0,2.576315,2.235005,0,0.309129,-0.309129,3.230054,53.83413,0.2116336,0.3230398,0,0,2.235005
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.919792,1.925876,0,0,0,3.230054,53.83413,0.2116336,0,0,0,1.925876
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.2565518,0.2565518,0,-1,0,0.2565518,0,0,0,0,0,0.2700546,0.2565518,0,0,2.919792,1.925876,0,0.2700546,-0.2700546,2.945391,49.08976,0.2116336,0.282207,0,0,1.925876
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.1033147,0.1033147,0,-1,0,0.1033147,0,0,0.00000000000000001387779,0,0,0.1087523,0.1033147,0,0,3.219853,1.655821,0,0.1087523,-0.1087523,2.830756,47.17918,0.2116336,0.1136461,0,0,1.655821
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.08674918,0.08674918,0,-1,0,0.08674918,0,0,0.00000000000000001387779,0,0,0.09131493,0.08674918,0,0,3.340689,1.547069,0,0.09131493,-0.09131493,2.734502,45.57494,0.2116336,0.0954241,0,0,1.547069
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.2687827,0.2687827,0,-1,0,0.2687827,0,0,0,0,0,0.2829292,0.2687827,0,0,3.44215,1.455754,0,0.2829292,-0.2829292,2.436269,40.6044,0.2116336,0.295661,0,0,1.455754
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.2249338,0.2249338,0,0,0,0.2249338,0,0,0.00000000000000002775558,0,0,0.2367724,0.2249338,0,0,3.756516,1.172825,0,0.2367724,-0.2367724,2.186689,36.44474,0.2116336,0.2474271,0,0,1.172825
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.2235763,0.2235763,0,0,0,0.2235763,17.04514,0,0,0,0.03810889,0.2353435,0.2235763,0,0,4.019596,0.9360527,0,0.1972346,-0.1972346,1.978785,32.97969,0.2116336,0.245934,0.03048712,0,0.9741616
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.712755,1.712755,1.7,0,0.5202,1.712755,6.089412,0,0,0,0.1042967,0.01342659,0.01275526,0,0,4.238745,0.7388181,0.09087014,0,0.09087014,2.064992,34.41647,0.2116382,1.884031,0.08343738,1.7,0.8431148
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.6091353,0.6091353,1.7,0,0.5202,0.6091353,47.42104,0.0000000000000002220446,0,0,0.2888583,0,0,1.090865,1.036321,4.147875,0.8206012,1.32518,0,1.32518,3.322168,55.36935,0.211707,0.6700489,0.2310867,1.7,1.10946
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,1.515748,1.38,0,-1,0,1.38,13.80759,0.0000000000000002220446,0.1357482,0.287323,0.1905447,1.452632,1.38,0,0,2.822695,2.013263,0,1.262087,-1.262087,1.991812,33.19679,0.211707,1.667323,0.1524358,0,2.203808
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,2.733585,2.733585,1.7,0,0.5202,2.733585,15.6851,0.0000000000000002220446,0,0.5118612,0.4287656,1.087985,1.033585,0,0,4.225014,0.7511761,0,0.6592191,-0.6592191,1.296934,21.61552,0.211707,3.006944,0.3430125,1.7,1.179942
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.766362,1.766362,1.7,0,0.5202,1.766362,29.1509,0,0,0.05780593,0.5149105,0.06985465,0.06636193,0,0,4.95748,0.09195705,0.4450558,0,0.4450558,1.719151,28.65245,0.2117291,1.942998,0.4119284,1.7,0.6068675
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.5969505,0.5969505,1.7,0,0.5202,0.5969505,235.8479,0,0,0,1.407895,0,0,1.10305,1.047897,4.512424,0.4925073,2.455792,0,2.455792,4.04892,67.48186,0.2116429,0.6566455,1.126316,1.7,1.900402
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,3.094164,3.08,1.7,0,0.5202,3.08,38.06293,0.0000000000000002220446,0.01416366,0.32358,1.172338,1.452632,1.38,0,0,2.056632,2.70272,0,0.2802934,-0.2802934,3.753464,62.55761,0.2116429,3.40358,0.9378705,1.7,3.875058
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.700476,1.38,0,-1,0,1.38,51.53037,0.0000000000000002220446,0.3204762,0.4905238,0.7111192,1.452632,1.38,0,0,2.368069,2.422427,0,0.7415124,-0.7415124,2.971842,49.53059,0.2116429,1.870524,0.5688953,0,3.133546
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.7316942,0.7316942,0,0,0,0.7316942,59.27256,0,0.0000000000000001110223,0,0.4336939,0.7702044,0.7316942,0,0,3.191972,1.680914,0,0.3365105,-0.3365105,2.617128,43.61872,0.2116429,0.8048636,0.3469551,0,2.114608
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,2.29797,2.29797,1.7,0,0.5202,2.29797,21.84438,0,0,0,0.5019773,0.6294422,0.5979701,0,0,3.565872,1.344404,0,0.1274648,-0.1274648,2.482769,41.37939,0.2116429,2.527767,0.4015819,1.7,1.846381
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.729739,1.729739,1.7,0,0.5202,1.729739,18.20506,0,0,0,0.3149,0.03130399,0.02973879,0,0,3.7075,1.216939,0.283596,0,0.283596,2.751812,45.86343,0.2116569,1.902713,0.25192,1.7,1.531839
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.782583,1.782583,1.7,0,0.5202,1.782583,0,0,0,0,0,0.08692965,0.08258317,0,0,3.423904,1.472175,0,0.08692965,-0.08692965,2.66018,44.33624,0.2116569,1.960842,0,1.7,1.472175
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,1.233987,1.233987,0,-1,0,1.233987,0,0,0,0.04140278,0,1.298934,1.233987,0,0,3.520493,1.385246,0,1.298934,-1.298934,1.290983,21.51634,0.2116569,1.357386,0,0,1.385246
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.7712293,0.08199596,0,-1,0,0.08199596,0,0,0.6892333,0.7663562,0,0.08631154,0.08199596,0,0,4.963753,0.08631154,0,0.08631154,-0.08631154,1.200002,20,0.2116569,0.8483522,0,0,0.08631154
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.3775532,0,0,-1,0,0,0,0,0.3775532,0.4153085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116569,0.4153085,0,0,0
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.132262,0,0,-1,0,0,0,0,0.132262,0.1454882,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116569,0.1454882,0,0,0
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.7842972,0,0,-1,0,0,0,0,0.7842972,0.8627269,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116569,0.8627269,0,0,0
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.5004457,0,0,-1,0,0,0,0,0.5004457,0.5504903,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116569,0.5504903,0,0,0
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.4448329,0,0,-1,0,0,0,0,0.4448329,0.4893162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116569,0.4893162,0,0,0
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.2022566,0,0,-1,0,0,0,0,0.2022566,0.2224823,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116569,0.2224823,0,0,0
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.3598223,0,0,-1,0,0,0,0,0.3598223,0.3958045,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116569,0.3958045,0,0,0
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.2766942,0,0,-1,0,0,0,0,0.2766942,0.3043637,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116569,0.3043637,0,0,0
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.1559229,0.1559229,1.608554,0,0.4952354,0.1559229,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117002,0.1715151,0,1.7,0
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.3130927,0.3130927,1.7,0,0.5202,0.3130927,20.90705,0,0,0,0.06545847,0,0,1.386907,1.317562,3.679654,1.242,1.38302,0,1.38302,3.821234,63.6871,0.2117608,0.344402,0.05236677,1.7,1.307459
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,2.485082,2.485082,1.7,0,0.5202,2.485082,17.06758,0.0000000000000002220446,0,0,0.4241435,0.8264024,0.7850822,0,0,2.296634,2.486718,0,0.4022588,-0.4022588,3.397216,56.62015,0.2117608,2.73359,0.3393148,1.7,2.910862
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.5932598,0.5932598,1.7,0,0.5202,0.5932598,156.4038,0,0,0,0.9278811,0,0,1.10674,1.051403,2.743588,2.08446,1.979284,0,1.979284,5.27493,87.91532,0.21174,0.6525857,0.7423049,1.7,3.012341
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1756153,0.1756153,0,-1,0,0.1756153,767.418,0.3985409,0,0,1.347703,0.1848582,0.1756153,0,0,0.7643039,3.865815,0.7643039,0,0.7643039,6.000012,100,0.2116357,0.1931768,1.078162,0,5.213519
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,1.300496,1.300496,0.425,0,0.172125,1.300496,111.0552,0.5226933,0,0,1.444269,0.9215752,0.8754965,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,1.430546,1.155415,1.7,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.09561507,0.09561507,0,0,0,0.09561507,1856.316,1.674271,0,0,1.774918,0.1006474,0.09561507,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,0.1051766,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.1908654,0.1908654,0,0,0,0.1908654,902.0818,1.520851,0,0,1.721762,0.2009109,0.1908654,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,0.2099519,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.8144546,0.8144546,0,0,0,0.8144546,207.11,0.8294963,0,0,1.686817,0.8573207,0.8144546,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,0.8959001,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,1.171706,1.171706,0,-1,0,1.171706,121.9736,0.1957979,0,0,1.429173,1.233375,1.171706,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,1.288877,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,1.486187,1.486187,0.6528572,0,0.23433,1.486187,59.0228,0.0000000000000001110223,0,0,0.8771889,0.8771889,0.8333295,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,1.634805,0.7017512,1.7,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.3593082,0,0,0.3593082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,0,0.2874465,0,4.912997
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116357,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.04631556,0.04631556,0,-1,0,0.04631556,0,0,0.000000000000000006938894,0,0,0.04875322,0.04631556,0,0,0,4.553689,0,0.04875322,-0.04875322,5.948622,99.14349,0.2116357,0.05094711,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,2.170814,1.38,0,-1,0,1.38,0,0,0.7908143,1.007896,0,1.452632,1.38,0,0,0.05417024,4.504936,0,1.452632,-1.452632,4.417413,73.62341,0.2116357,2.387896,0,0,4.504936
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.668205,3.052304,0,0,0,4.417413,73.62341,0.2116357,0,0,0,3.052304
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1869574,0.1869574,0,-1,0,0.1869574,0,0,0,0,0,0.1967973,0.1869574,0,0,1.668205,3.052304,0,0.1967973,-0.1967973,4.209971,70.16604,0.2116357,0.2056532,0,0,3.052304
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.3178903,0.3178903,0,-1,0,0.3178903,0,0,0.00000000000000005551115,0,0,0.3346213,0.3178903,0,0,1.886869,2.855507,0,0.3346213,-0.3346213,3.857249,64.28735,0.2116357,0.3496793,0,0,2.855507
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.258671,2.520885,0,0,0,3.857249,64.28735,0.2116357,0,0,0,2.520885
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.4642325,0.4642325,0,-1,0,0.4642325,0,0,0.00000000000000005551115,0,0,0.4886658,0.4642325,0,0,2.258671,2.520885,0,0.4886658,-0.4886658,3.34215,55.70239,0.2116357,0.5106558,0,0,2.520885
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.801632,2.03222,0,0,0,3.34215,55.70239,0.2116357,0,0,0,2.03222
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.2972909,0.2972909,0,-1,0,0.2972909,0,0,0,0,0,0.3129378,0.2972909,0,0,2.801632,2.03222,0,0.3129378,-0.3129378,3.012285,50.20464,0.2116357,0.32702,0,0,2.03222
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.5225514,0.5225514,0,-1,0,0.5225514,0,0,0,0,0,0.5500541,0.5225514,0,0,3.149341,1.719282,0,0.5500541,-0.5500541,2.432477,40.54119,0.2116357,0.5748066,0,0,1.719282
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.328598,0.328598,0,0,0,0.328598,0,0,0.00000000000000005551115,0,0,0.3458926,0.328598,0,0,3.760512,1.169228,0,0.3458926,-0.3458926,2.067874,34.46449,0.2116357,0.3614578,0,0,1.169228
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1828854,0.1828854,0,0,0,0.1828854,28.17505,0,0.00000000000000002775558,0,0.05152804,0.1925109,0.1828854,0,0,4.144837,0.8233351,0,0.1409829,-0.1409829,1.919265,31.98768,0.2116357,0.2011739,0.04122243,0,0.8748631
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,3.600867,2.650094,1.7,0,0.5202,2.650094,11.99,0,0.9507732,1.552347,0.3177462,1.000098,0.9500935,0,0,4.301485,0.6823522,0,0.6823522,-0.6823522,1.200002,20,0.2116357,3.960953,0.254197,1.7,1.000098
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.99383,1.99383,1.7,0,0.5202,1.99383,36.24229,0,0,0.3559171,0.7226096,0.3092946,0.2938299,0,0,5.059654,0,0.4133149,0,0.4133149,1.592107,26.53507,0.211656,2.193213,0.5780876,1.7,0.7226096
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.4784695,0.4784695,0,-1,0,0.4784695,269.3229,0,0,0,1.288628,0.5036521,0.4784695,0,0,4.646339,0.3719834,0.7849759,0,0.7849759,2.336801,38.94661,0.2115491,0.5263164,1.030902,0,1.660612
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.94219,1.94219,1.7,0,0.5202,1.94219,85.91347,0,0,0,1.668602,0.2549365,0.2421896,0,0,3.861363,1.078462,1.413666,0,1.413666,3.677922,61.29858,0.2115787,2.136409,1.334882,1.7,2.747064
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,1.049102,1.049102,1.7,0,0.5202,1.049102,140.7388,0,0,0,1.476493,0,0,0.6508977,0.6183529,2.447697,2.350761,2.094846,0,2.094846,5.665268,94.42094,0.2115424,1.154012,1.181195,1.7,3.827255
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.6328012,0.6328012,0,0,0,0.6328012,227.666,0.4217154,0,0,1.440673,0.6661066,0.6328012,0,0,0.3528512,4.236123,0.3528512,0,0.3528512,6.000012,100,0.2114945,0.6960814,1.152539,0,5.676796
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.816399,1.816399,0.4363987,0,0.1752368,1.816399,94.57334,0.2651973,0,0,1.717829,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114945,1.998039,1.374263,1.7,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,3.298781,1.38,0,-1,0,1.38,123.6374,0.253565,1.918781,2.248659,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114945,3.628659,1.364957,0,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.934109,1.934109,0.6985584,0,0.2468064,1.934109,67.24437,0,0,0,1.300579,1.300579,1.23555,0,0,0,4.553689,0,0,0,6.000012,100,0.2114945,2.12752,1.040463,1.7,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,2.034466,2.034466,1.299488,0,0.4108603,2.034466,38.02772,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.2114945,2.237913,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.5413002,0.5413002,0,0,0,0.5413002,79.4538,0,0,0,0.4300835,0.5697896,0.5413002,0,0,0,4.553689,0,0.1397061,-0.1397061,5.852749,97.54562,0.2114945,0.5954302,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,2.437672,2.437672,1.7,0,0.5202,2.437672,0,0,0,0,0,0.7764969,0.737672,0,0,0.155229,4.413983,0,0.7764969,-0.7764969,5.034249,83.90398,0.2114945,2.681439,0,1.7,4.413983
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.7020398,0.7020398,0,-1,0,0.7020398,0,0,0,0,0,0.7389892,0.7020398,0,0,1.018003,3.637486,0,0.7389892,-0.7389892,4.255286,70.9213,0.2114945,0.7722437,0,0,3.637486
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.3097899,0.3097899,0,-1,0,0.3097899,0,0,0,0,0,0.3260946,0.3097899,0,0,1.839103,2.898497,0,0.3260946,-0.3260946,3.911552,65.19241,0.2114945,0.3407688,0,0,2.898497
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.8055447,0.8055447,0,-1,0,0.8055447,0,0,0,0,0,0.8479419,0.8055447,0,0,2.20143,2.572402,0,0.8479419,-0.8479419,3.017743,50.29562,0.2114945,0.8860992,0,0,2.572402
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.5397406,0.5397406,0,-1,0,0.5397406,0,0,0.0000000000000001110223,0,0,0.568148,0.5397406,0,0,3.143587,1.72446,0,0.568148,-0.568148,2.418863,40.31429,0.2114945,0.5937147,0,0,1.72446
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.4372056,0.4372056,0,-1,0,0.4372056,0,0,0.00000000000000005551115,0,0,0.4602164,0.4372056,0,0,3.774863,1.156312,0,0.4602164,-0.4602164,1.933752,32.22913,0.2114945,0.4809262,0,0,1.156312
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.1397321,0.1397321,0,-1,0,0.1397321,0,0,0,0,0,0.1470864,0.1397321,0,0,4.286215,0.6960958,0,0.1470864,-0.1470864,1.778709,29.64509,0.2114945,0.1537053,0,0,0.6960958
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.2560123,0.2560123,0,-1,0,0.2560123,0,0,0,0,0,0.2694866,0.2560123,0,0,4.449644,0.5490093,0,0.2694866,-0.2694866,1.494645,24.9107,0.2114945,0.2816135,0,0,0.5490093
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.2436417,0.2436417,0,-1,0,0.2436417,0,0,0.00000000000000002775558,0.002459293,0,0.256465,0.2436417,0,0,4.749074,0.2795227,0,0.256465,-0.256465,1.224307,20.40508,0.2114945,0.2680059,0,0,0.2795227
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.1134076,0.02190488,0,-1,0,0.02190488,0,0,0.09150276,0.1028435,0,0.02305777,0.02190488,0,0,5.034035,0.02305777,0,0.02305777,-0.02305777,1.200002,20,0.2114945,0.1247484,0,0,0.02305777
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.4768392,0,0,-1,0,0,0,0,0.4768392,0.5245231,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114945,0.5245231,0,0,0
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.2129272,0.2129272,1.665559,0,0.5107976,0.2129272,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2115487,0.23422,0,1.7,0
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.3509231,0.3509231,1.7,0,0.5202,0.3509231,15.46631,0.0000000000000002220446,0,0,0.05427484,0,0,1.349077,1.281623,3.679654,1.242,1.335898,0,1.335898,3.776529,62.94203,0.2116154,0.3860154,0.04341987,1.7,1.296275
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,2.266496,2.266496,1.7,0,0.5202,2.266496,11.1306,0,0,0,0.2522746,0.5963114,0.5664958,0,0,2.343756,2.444308,0,0.3440368,-0.3440368,3.413883,56.89793,0.2116154,2.493145,0.2018197,1.7,2.696583
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.4843878,0.4843878,1.7,0,0.5202,0.4843878,160.8469,0,0,0,0.7791226,0,0,1.215612,1.154832,2.72602,2.100271,1.933954,0,1.933954,5.248593,87.47637,0.211601,0.5328266,0.623298,1.7,2.879394
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.781508,0.781508,0,-1,0,0.781508,99.78344,0,0,0,0.7798156,0.8226401,0.781508,0,0,0.7920654,3.84083,0,0.04282445,-0.04282445,5.203452,86.72402,0.211601,0.8596588,0.6238525,0,4.620646
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,1.349342,1.349342,0.8533478,0,0.289064,1.349342,100.9194,0,0,0,1.361747,0.522099,0.495994,0,0,0.8396481,3.798006,0.8396481,0,0.8396481,6.000012,100,0.2115705,1.484276,1.089398,1.7,5.159753
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,2.207091,2.207091,0.8270909,0,0.2818958,2.207091,66.49622,0.0150005,0,0,1.467632,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115705,2.4278,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.957072,1.957072,0.5770724,0,0.2136407,1.957072,87.44823,0.2587936,0,0,1.711425,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115705,2.15278,1.36914,1.7,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.7863123,0.7863123,0,0,0,0.7863123,173.2665,0.5347186,0,0,1.362416,0.8276972,0.7863123,0,0,0,4.553689,0,0,0,6.000012,100,0.2115705,0.8649436,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.7017324,0.7017324,0,-1,0,0.7017324,122.719,0.1224934,0,0,0.861159,0.7386657,0.7017324,0,0,0,4.553689,0,0,0,6.000012,100,0.2115705,0.7719057,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,1.249889,1.249889,0,0,0,1.249889,54.79813,0,0.0000000000000002220446,0,0.6849156,1.315672,1.249889,0,0,0,4.553689,0,0.6307567,-0.6307567,5.335136,88.91875,0.2115705,1.374878,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,2.3041,2.3041,1.7,0,0.5202,2.3041,8.197727,0,0,0,0.1888838,0.6358942,0.6040995,0,0,0.7008407,3.922932,0,0.4470104,-0.4470104,4.863946,81.0656,0.2115705,2.534509,0.151107,1.7,4.111816
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.656678,1.656678,1.7,0,0.5202,1.656678,5.121878,-0.000000000000000006938894,0,0,0.08485302,0,0,0.04332196,0.04115586,1.197519,3.475922,0.1260089,0,0.1260089,4.983488,83.05798,0.2115775,1.822346,0.06788242,1.7,3.560775
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.381094,0.381094,0,0,0,0.381094,0,0,0.00000000000000005551115,0,0,0.4011516,0.381094,0,0,1.07151,3.58933,0,0.4011516,-0.4011516,4.560637,76.01048,0.2115775,0.4192034,0,0,3.58933
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,2.299019,1.38,0,-1,0,1.38,0,0,0.9190195,1.148921,0,1.452632,1.38,0,0,1.517234,3.188178,0,1.452632,-1.452632,3.029429,50.49039,0.2115775,2.528921,0,0,3.188178
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,2.841527,1.38,0,-1,0,1.38,0,0,1.461527,1.74568,0,1.452632,1.38,0,0,3.131269,1.735547,0,1.452632,-1.452632,1.498221,24.9703,0.2115775,3.12568,0,0,1.735547
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,3.992587,0.2687694,0,-1,0,0.2687694,0,0,3.723818,4.123077,0,0.2829152,0.2687694,0,0,4.745304,0.2829152,0,0.2829152,-0.2829152,1.200002,20,0.2115775,4.391846,0,0,0.2829152
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.612523,0,0,-1,0,0,0,0,0.612523,0.6737753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115775,0.6737753,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.4793495,0,0,-1,0,0,0,0,0.4793495,0.5272845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115775,0.5272845,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.4355879,0,0,-1,0,0,0,0,0.4355879,0.4791466,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115775,0.4791466,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.2480597,0,0,-1,0,0,0,0,0.2480597,0.2728656,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115775,0.2728656,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.4216731,0,0,-1,0,0,0,0,0.4216731,0.4638404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115775,0.4638404,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.1190077,0,0,-1,0,0,0,0,0.1190077,0.1309085,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115775,0.1309085,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.04234156,0,0,-1,0,0,0,0,0.04234156,0.04657571,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115775,0.04657571,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.4622751,0.4622751,1.7,0,0.5202,0.4622751,0,0,0,0,0,0,0,1.237725,1.175839,5.059654,0,1.175839,0,1.175839,2.315501,38.5916,0.2116585,0.5085027,0,1.7,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.05004581,0,0,1.452632,1.38,3.883816,1.058255,1.430046,0,1.430046,3.672161,61.20257,0.2116643,0,0.04003665,1.7,1.108301
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2561625,0,0,1.452632,1.38,2.45377,2.345296,1.636163,0,1.636163,5.224361,87.07252,0.2116422,0,0.20493,1.7,2.601459
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,0.8176075,3.817842,0.5793834,0,0.5793834,5.774013,96.23335,0.2115639,0,0.4635067,0,4.397225
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.568619,0.568619,0,-1,0,0.568619,174.6419,0.1562765,0,0,0.9930469,0.5985463,0.568619,0,0,0.2382241,4.339287,0.2382241,0,0.2382241,6.000012,100,0.2115318,0.6254809,0.7944375,0,5.332334
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.3604312,0.3604312,0,0,0,0.3604312,351.8489,0.888772,0,0,1.268173,0.3794012,0.3604312,0,0,0,4.553689,0,0,0,6.000012,100,0.2115318,0.3964743,1.014539,0,5.821862
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,2.435493,2.435493,1.055493,0,0.3442497,2.435493,69.31739,0.2355888,0,0,1.68822,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115318,2.679043,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,2.525251,2.525251,1.264569,0,0.4013272,2.525251,52.55059,0,0,0,1.327035,1.327035,1.260683,0,0,0,4.553689,0,0,0,6.000012,100,0.2115318,2.777776,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,3.255703,3.08,1.7,0,0.5202,3.08,18.4059,0,0.1757032,0.5012736,0.5669018,1.452632,1.38,0,0,0,4.553689,0,0.8857298,-0.8857298,5.066371,84.43935,0.2115318,3.581274,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,1.268797,1.268797,0,-1,0,1.268797,72.56126,0,0,0.01567627,0.9206547,1.335575,1.268797,0,0,0.9841442,3.667959,0,0.4149207,-0.4149207,4.629006,77.14995,0.2115318,1.395676,0.7365238,0,4.588614
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.6357691,0.6357691,0,0,0,0.6357691,158.1848,0,0,0,1.00569,0.6692307,0.6357691,0,0,1.445167,3.253038,0.3364598,0,0.3364598,4.9482,82.46983,0.2114864,0.6993461,0.8045524,0,4.258729
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,1.004415,1.004415,0,0,0,1.004415,90.50958,0,0,0,0.9090919,1.057279,1.004415,0,0,1.108707,3.555852,0,0.1481871,-0.1481871,4.791997,79.86646,0.2114864,1.104857,0.7272735,0,4.464944
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.610022,1.610022,1.7,0,0.5202,1.610022,22.31594,0,0,0,0.3592916,0,0,0.08997771,0.08547883,1.27336,3.407665,0.4447705,0,0.4447705,5.213943,86.89888,0.2115098,1.771024,0.2874333,1.7,3.766957
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.390723,0.390723,0,0,0,0.390723,0,0,0.00000000000000005551115,0,0,0.4112874,0.390723,0,0,0.8285893,3.807959,0,0.4112874,-0.4112874,4.780408,79.67331,0.2115098,0.4297953,0,0,3.807959
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,1.362859,1.362859,0,-1,0,1.362859,0,0,0.0000000000000002220446,0.1191448,0,1.434588,1.362859,0,0,1.285575,3.396671,0,1.434588,-1.434588,3.268219,54.47021,0.2115098,1.499145,0,0,3.396671
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.1479016,0.1479016,0,-1,0,0.1479016,0,0,0.00000000000000002775558,0,0,0.1556859,0.1479016,0,0,2.879562,1.962083,0,0.1556859,-0.1556859,3.104112,51.7351,0.2115098,0.1626917,0,0,1.962083
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.052547,1.806397,0,0,0,3.104112,51.7351,0.2115098,0,0,0,1.806397
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.1174968,0.1174968,0,-1,0,0.1174968,0,0,0.00000000000000001387779,0,0,0.1236809,0.1174968,0,0,3.052547,1.806397,0,0.1236809,-0.1236809,2.973741,49.56225,0.2115098,0.1292465,0,0,1.806397
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.2904055,0.2904055,0,-1,0,0.2904055,0,0,0.00000000000000005551115,0,0,0.30569,0.2904055,0,0,3.18997,1.682716,0,0.30569,-0.30569,2.651515,44.19183,0.2115098,0.3194461,0,0,1.682716
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.529625,1.377026,0,0,0,2.651515,44.19183,0.2115098,0,0,0,1.377026
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.561792,0.561792,0,-1,0,0.561792,0,0,0.0000000000000001110223,0,0,0.59136,0.561792,0,0,3.529625,1.377026,0,0.59136,-0.59136,2.028167,33.80272,0.2115098,0.6179712,0,0,1.377026
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.4277037,0.4277037,0,-1,0,0.4277037,0,0,0.00000000000000005551115,0,0,0.4502144,0.4277037,0,0,4.186692,0.7856662,0,0.4502144,-0.4502144,1.5536,25.89327,0.2115098,0.4704741,0,0,0.7856662
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.748185,0.3186792,0,-1,0,0.3186792,0,0,0.4295058,0.5043243,0,0.3354518,0.3186792,0,0,4.68693,0.3354518,0,0.3354518,-0.3354518,1.200002,20,0.2115098,0.8230035,0,0,0.3354518
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.2809227,0,0,-1,0,0,0,0,0.2809227,0.3090149,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115098,0.3090149,0,0,0
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.5388383,0.5388383,1.7,0,0.5202,0.5388383,0,0,0,0,0,0,0,1.161162,1.103104,5.059654,0,1.103104,0,1.103104,2.246498,37.44157,0.2115856,0.5927221,0,1.7,0
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.5191472,0.5191472,1.7,0,0.5202,0.5191472,12.17444,0,0,0,0.06320325,0,0,1.180853,1.12181,3.956551,0.9927933,1.185013,0,1.185013,3.370701,56.17823,0.2116656,0.571062,0.0505626,1.7,1.055997
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4102186,0,0,1.452632,1.38,2.771537,2.059305,1.790219,0,1.790219,5.069051,84.48402,0.2116229,0,0.3281749,1.7,2.469524
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,2.059081,2.059081,1.7,0,0.5202,2.059081,39.05143,0,0,0,0.8041007,0.3779799,0.3590809,0,0,0.9813187,3.670502,0.4261207,0,0.4261207,5.473305,91.22157,0.2116436,2.264989,0.6432805,1.7,4.474603
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.638763,1.38,0,-1,0,1.38,59.80893,0.0000000000000002220446,0.2587629,0.4226392,0.8253633,1.452632,1.38,0,0,0.555198,4.054011,0,0.6272683,-0.6272683,4.812106,80.20161,0.2116436,1.802639,0.6602907,0,4.879374
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0,0,0,0,0,0.09251427,0,0,1.344677,0,0,0,0,1.252163,3.426743,1.252163,0,1.252163,6.000012,100,0.2114752,0,1.075742,0,4.77142
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,1.46113,1.46113,0.425,0,0.172125,1.46113,76.52496,0.02746605,0,0,1.118129,1.090663,1.03613,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,1.607243,0.894503,1.7,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.742018,0.742018,0,0,0,0.742018,240.2071,1.001308,0,0,1.78238,0.7810715,0.742018,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,0.8162197,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,-1,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,1.501415,1.501415,0.425,0,0.172125,1.501415,76.57487,0.01663804,0,0,1.149707,1.133069,1.076415,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,1.651557,0.9197654,1.7,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,1.398155,1.398155,0.8703594,0,0.2937081,1.398155,39.73626,0,0,0,0.5555747,0.5555747,0.5277959,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,1.537971,0.4444597,1.7,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0.2699485,0,0,0.2699485,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,0,0.2159588,0,4.823637
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,0,0,0,4.553689
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114752,0,0,0,4.553689
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,2.272875,1.38,0,-1,0,1.38,0,0,0.8928753,1.120163,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2114752,2.500163,0,0,4.553689
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.4799953,0.4799953,0,-1,0,0.4799953,0,0,0,0,0,0.5052583,0.4799953,0,0,1.614035,3.101057,0,0.5052583,-0.5052583,3.936215,65.60345,0.2114752,0.5279949,0,0,3.101057
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1916607,0.1916607,0,-1,0,0.1916607,0,0,0.00000000000000002775558,0,0,0.2017481,0.1916607,0,0,2.175433,2.595799,0,0.2017481,-0.2017481,3.723554,62.0591,0.2114752,0.2108268,0,0,2.595799
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.08055139,0.08055139,0,-1,0,0.08055139,0,0,0.00000000000000001387779,0,0,0.08479094,0.08055139,0,0,2.399598,2.394051,0,0.08479094,-0.08479094,3.634176,60.56948,0.2114752,0.08860653,0,0,2.394051
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.49381,2.30926,0,0,0,3.634176,60.56948,0.2114752,0,0,0,2.30926
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.464259,0.464259,0,-1,0,0.464259,0,0,0.00000000000000005551115,0,0,0.4886937,0.464259,0,0,2.49381,2.30926,0,0.4886937,-0.4886937,3.119048,51.98403,0.2114752,0.5106849,0,0,2.30926
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1788315,0.1788315,0,-1,0,0.1788315,0,0,0.00000000000000002775558,0,0,0.1882437,0.1788315,0,0,3.036803,1.820566,0,0.1882437,-0.1882437,2.920622,48.67693,0.2114752,0.1967147,0,0,1.820566
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.1389843,0.1389843,0,-1,0,0.1389843,0,0,0,0,0,0.1462992,0.1389843,0,0,3.245963,1.632323,0,0.1462992,-0.1462992,2.766409,46.10672,0.2114752,0.1528827,0,0,1.632323
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.2490309,0.2490309,0,-1,0,0.2490309,0,0,0.00000000000000002775558,0,0,0.2621378,0.2490309,0,0,3.408517,1.486023,0,0.2621378,-0.2621378,2.490091,41.50143,0.2114752,0.273934,0,0,1.486023
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.3748643,0.3748643,0,0,0,0.3748643,0,0,0.00000000000000005551115,0,0,0.394594,0.3748643,0,0,3.699781,1.223886,0,0.394594,-0.394594,2.074152,34.56914,0.2114752,0.4123507,0,0,1.223886
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.399351,0.399351,0,0,0,0.399351,1.22459,0,0.00000000000000005551115,0,0.004890412,0.4203695,0.399351,0,0,4.138219,0.8292916,0,0.4154791,-0.4154791,1.636199,27.26993,0.2114752,0.4392861,0.003912329,0,0.834182
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,2.785094,2.132396,1.7,0,0.5202,2.132396,1.938714,0,0.6526976,0.9626262,0.04134107,0.4551536,0.4323959,0,0,4.599863,0.4138125,0,0.4138125,-0.4138125,1.200002,20,0.2114752,3.063603,0.03307285,1.7,0.4551536
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,2.502157,1.708809,1.7,0,0.5202,1.708809,0.5426354,0,0.7933481,1.050611,0.009272602,0.009272602,0.008808972,0,0,5.059654,0,0,0,0,1.200002,20,0.2114752,2.752373,0.007418082,1.7,0.009272602
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,2.142548,0.07225233,0,-1,0,0.07225233,105.2632,0,2.070296,2.342353,0.07605508,0.07605508,0.07225233,0,0,5.059654,0,0,0,0,1.200002,20,0.2114752,2.356803,0.06084406,0,0.07605508
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,0,0,0,0,0,0,0,0,0.2872245,0,0,0,0,5.059654,0,0.2872245,0,0.2872245,1.472487,24.54141,0.2114366,0,0.2297796,0,0.2872245
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.8867316,0.8867316,1.7,0,0.5202,0.8867316,23.46272,0,0,0,0.2080514,0,0,0.8132684,0.7726049,4.77243,0.258502,0.9806563,0,0.9806563,2.40282,40.04691,0.2114997,0.9754048,0.1664411,1.7,0.4665534
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,1.397031,1.397031,1.7,0,0.5202,1.397031,23.41085,0,0,0,0.3270569,0,0,0.3029688,0.2878203,3.791774,1.141093,0.6148772,0,0.6148772,2.986143,49.76896,0.2115353,1.536734,0.2616455,1.7,1.46815
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.9871135,0.9871135,1.7,0,0.5202,0.9871135,17.63029,0,0,0,0.1740309,0,0,0.7128865,0.6772422,3.176896,1.694482,0.8512731,0,0.8512731,3.793732,63.22874,0.21159,1.085825,0.1392248,1.7,1.868513
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.09123525,0.09123525,0,-1,0,0.09123525,81.13366,0,0,0,0.07402249,0.0960371,0.09123525,0,0,2.325623,2.460628,0,0.02201461,-0.02201461,3.770527,62.84198,0.21159,0.1003588,0.059218,0,2.534651
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,1.412862,1.412862,1.7,0,0.5202,1.412862,20.10996,0,0,0,0.284126,0,0,0.2871378,0.2727809,2.350084,2.438613,0.5569069,0,0.5569069,4.298855,71.64744,0.2116224,1.554148,0.2273008,1.7,2.722739
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,1.383581,1.383581,1.7,0,0.5202,1.383581,11.06257,0,0,0,0.1530596,0,0,0.3164193,0.3005984,1.793177,2.93983,0.453658,0,0.453658,4.729233,78.82039,0.2116504,1.521939,0.1224477,1.7,3.092889
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,1.308514,0,0.4133243,0,0,0,0,0,0.09643095,0,0,1.308514,1.243088,1.339519,3.348122,1.339519,0,1.339519,6.000012,100,0.2116406,0,0.07714476,1.7,3.444553
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,2.496722,2.496722,1.7,0,0.5202,2.496722,0,0,0,0,0,0.8386549,0.7967222,0,0,0,4.553689,0,0.8386549,-0.8386549,5.115992,85.26637,0.2116406,2.746394,0,1.7,4.553689
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,3.563165,1.38,0,-1,0,1.38,0,0,2.183166,2.539482,0,1.452632,1.38,0,0,0.9318388,3.715034,0,1.452632,-1.452632,3.584784,59.74628,0.2116406,3.919482,0,0,3.715034
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,1.289241,1.289241,0,-1,0,1.289241,0,0,0.0000000000000002220446,0.03816506,0,1.357096,1.289241,0,0,2.545874,2.262403,0,1.357096,-1.357096,2.154279,35.90459,0.2116406,1.418165,0,0,2.262403
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.053758,0.9053067,0,0,0,2.154279,35.90459,0.2116406,0,0,0,0.9053067
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.3535911,0.3535911,0,-1,0,0.3535911,0,0,0,0,0,0.3722011,0.3535911,0,0,4.053758,0.9053067,0,0.3722011,-0.3722011,1.761945,29.36569,0.2116406,0.3889502,0,0,0.9053067
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.4220717,0.4220717,0,-1,0,0.4220717,0,0,0.00000000000000005551115,0,0,0.444286,0.4220717,0,0,4.467315,0.5331056,0,0.444286,-0.444286,1.293626,21.5604,0.2116406,0.4642789,0,0,0.5331056
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.06621069,0.06621069,0,-1,0,0.06621069,0,0,0.00000000000000001387779,0,0,0.06969546,0.06621069,0,0,4.960966,0.08881953,0,0.06969546,-0.06969546,1.220161,20.33598,0.2116406,0.07283176,0,0,0.08881953
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.07046202,0.01816786,0,-1,0,0.01816786,0,0,0.05229416,0.05934036,0,0.01912406,0.01816786,0,0,5.038405,0.01912406,0,0.01912406,-0.01912406,1.200002,20,0.2116406,0.07750823,0,0,0.01912406
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116406,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116406,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.1631056,0,0,-1,0,0,0,0,0.1631056,0.1794162,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116406,0.1794162,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.1078068,0.1078068,1.560438,0,0.4820997,0.1078068,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116737,0.1185875,0,1.7,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.6440947,0.6440947,1.7,0,0.5202,0.6440947,3.156991,0,0,0,0.02033401,0,0,1.055905,1.00311,3.679654,1.242,1.023444,0,1.023444,3.48011,58.00171,0.2117429,0.7085041,0.01626721,1.7,1.262334
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.695036,1.695036,1.7,0,0.5202,1.695036,11.94218,0,0,0,0.2024243,0,0,0.004963647,0.004715465,2.65621,2.1631,0.2071398,0,0.2071398,3.67662,61.27687,0.211753,1.86454,0.1619395,1.7,2.365524
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5053799,0,0,1.452632,1.38,2.44907,2.349525,1.88538,0,1.88538,5.465248,91.08729,0.2116978,0,0.4043039,1.7,2.854905
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,1.357693,1.357693,0,-1,0,1.357693,45.71946,0,0,0.1134624,0.6207299,1.429151,1.357693,0,0,0.5636906,4.046367,0,0.8084207,-0.8084207,4.613098,76.88481,0.2116978,1.493462,0.4965839,0,4.667097
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,1.231,1.231,0,0,0,1.231,84.49932,0,0.0000000000000002220446,0,1.040187,1.29579,1.231,0,0,1.461936,3.237947,0,0.2556028,-0.2556028,4.343669,72.39433,0.2116978,1.3541,0.8321494,0,4.278133
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,2.074755,2.074755,1.7,0,0.5202,2.074755,29.40135,0,0,0,0.610006,0.3944788,0.3747548,0,0,1.745939,2.982344,0.2155272,0,0.2155272,4.548136,75.80212,0.2117082,2.28223,0.4880048,1.7,3.59235
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,2.949804,2.949804,1.7,0,0.5202,2.949804,40.06693,0,0,0.1647839,1.181896,1.315583,1.249804,0,0,1.530412,3.176318,0,0.1336869,-0.1336869,4.407218,73.45348,0.2117082,3.244784,0.9455166,1.7,4.358214
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,2.441239,2.441239,1.7,0,0.5202,2.441239,42.08384,0,0,0,1.027367,0.7802514,0.7412388,0,0,1.678953,3.042631,0.2471157,0,0.2471157,4.641652,77.36071,0.2117201,2.685363,0.8218937,1.7,4.069999
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.2168401,0.2168401,0,-1,0,0.2168401,339.9425,0,0,0,0.7371318,0.2282528,0.2168401,0,0,1.431837,3.265036,0.5088789,0,0.5088789,5.124417,85.40678,0.2116521,0.2385242,0.5897054,0,4.002167
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,1.029359,1.029359,0,0,0,1.029359,37.03187,0,0.0000000000000002220446,0,0.3811907,1.083535,1.029359,0,0,0.9229581,3.723027,0,0.7023447,-0.7023447,4.384081,73.06786,0.2116521,1.132294,0.3049525,0,4.104218
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,1.377863,1.377863,1.7,0,0.5202,1.377863,25.16668,0,0,0,0.3467624,0,0,0.3221367,0.3060298,1.703341,3.020682,0.6527923,0,0.6527923,5.003374,83.3894,0.2116896,1.51565,0.2774099,1.7,3.367445
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,1.000303,1.000303,0,0,0,1.000303,17.07529,0,0.0000000000000002220446,0,0.1708045,1.05295,1.000303,0,0,1.050549,3.608195,0,0.8821455,-0.8821455,4.073511,67.89172,0.2116896,1.100333,0.1366436,0,3.779
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,1.563959,1.563959,1.7,0,0.5202,1.563959,0,0,0,0,0,0,0,0.1360413,0.1292392,2.03071,2.726049,0.1292392,0,0.1292392,4.196118,69.93516,0.2116984,1.720355,0,1.7,2.726049
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,2.508495,1.38,0,-1,0,1.38,0,0,1.128495,1.379344,0,1.452632,1.38,0,0,1.901471,2.842365,0,1.452632,-1.452632,2.66491,44.41507,0.2116984,2.759344,0,0,2.842365
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.684514,1.320247,0,-1,0,1.320247,0,0,0.3642676,0.532719,0,1.389733,1.320247,0,0,3.515506,1.389733,0,1.389733,-1.389733,1.200002,20,0.2116984,1.852965,0,0,1.389733
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,1.214033,0,0,-1,0,0,0,0,1.214033,1.335437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116984,1.335437,0,0,0
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.7507923,0,0,-1,0,0,0,0,0.7507923,0.8258715,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116984,0.8258715,0,0,0
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.3000103,0,0,-1,0,0,0,0,0.3000103,0.3300113,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116984,0.3300113,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.3130062,0,0,-1,0,0,0,0,0.3130062,0.3443068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116984,0.3443068,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.04993869,0,0,-1,0,0,0,0,0.04993869,0.05493256,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116984,0.05493256,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.1735026,0,0,-1,0,0,0,0,0.1735026,0.1908529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116984,0.1908529,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.1596904,0,0,-1,0,0,0,0,0.1596904,0.1756594,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116984,0.1756594,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.3436095,0,0,-1,0,0,0,0,0.3436095,0.3779705,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116984,0.3779705,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.4529471,0.4529471,1.7,0,0.5202,0.4529471,0,0,0,0,0,0,0,1.247053,1.1847,5.059654,0,1.1847,0,1.1847,2.323908,38.73172,0.2117788,0.4982418,0,1.7,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.150092,0.150092,1.602724,0,0.4936435,0.150092,2.399744,0.0000000000000002220446,0,0,0.003601823,0,0,1.452632,1.38,3.874954,1.06623,1.383602,0,1.383602,3.636508,60.60834,0.2118192,0.1651012,0.002881458,1.7,1.069832
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.1057495,0.1057495,1.558381,0,0.481538,0.1057495,35.29998,0,0,0,0.03732955,0,0,1.452632,1.38,2.491352,2.311472,1.41733,0,1.41733,4.981104,83.01824,0.2118466,0.1163245,0.02986364,1.7,2.348801
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,1.074023,3.587069,0.07850208,0,0.07850208,5.055578,84.25947,0.2118362,0,0.06280167,0,3.66557
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,2.285141,1.38,0,-1,0,1.38,12.21599,0.0000000000000002220446,0.9051409,1.133655,0.1685807,1.452632,1.38,0,0,0.9955206,3.65772,0,1.284051,-1.284051,3.70207,61.70104,0.2118362,2.513655,0.1348646,0,3.826301
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,1.154046,1.154046,0,0,0,1.154046,11.49388,0,0.0000000000000002220446,0,0.1326447,1.214785,1.154046,0,0,2.422244,2.373669,0,1.082141,-1.082141,2.561393,42.6898,0.2118362,1.269451,0.1061158,0,2.506314
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,0,0,0,0,0,0,0,0,0.2155912,0,0,0,0,3.624622,1.291529,0.2155912,0,0.2155912,2.765921,46.09859,0.2118074,0,0.1724729,0,1.50712
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.95984,1.95984,1.7,0,0.5202,1.95984,5.414639,0,0,0,0.1061183,0.2735158,0.25984,0,0,3.409031,1.485561,0,0.1673976,-0.1673976,2.589468,43.15772,0.2118074,2.155824,0.08489461,1.7,1.591679
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.772063,1.772063,1.7,0,0.5202,1.772063,11.53479,0,0,0,0.2044038,0.07585635,0.07206353,0,0,3.595028,1.318163,0.1285475,0,0.1285475,2.711419,45.19023,0.2118136,1.94927,0.1635231,1.7,1.522567
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.6178416,0.6178416,0,-1,0,0.6178416,63.74474,0,0,0,0.3938415,0.6503596,0.6178416,0,0,3.466481,1.433856,0,0.256518,-0.256518,2.441026,40.68368,0.2118136,0.6796257,0.3150732,0,1.827698
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,3.751501,1.177338,0.2218366,0,0.2218366,2.651478,44.19122,0.211784,0,0.1774693,0,1.399175
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,3.529665,1.376991,0.1404232,0,0.1404232,2.784695,46.4115,0.2117653,0,0.1123386,0,1.517414
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,2.022049,2.022049,1.7,0,0.5202,2.022049,3.045265,0.0000000000000001110223,0,0,0.06157674,0.3389988,0.3220488,0,0,3.389241,1.503372,0,0.277422,-0.277422,2.492267,41.5377,0.2117653,2.224254,0.04926139,1.7,1.564949
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,2.87783,2.864652,1.7,0,0.5202,2.864652,0,0,0.01317794,0.300961,0,1.22595,1.164652,0,0,3.697488,1.22595,0,1.22595,-1.22595,1.200002,20,0.2117653,3.165613,0,1.7,1.22595
