Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.4039332,0,0,-1,0,0,0,0,0.4039332,0.4443265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0.4443265,0,0,0
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.02445168,0,0,-1,0,0,0,0,0.02445168,0.02689685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0.02689685,0,0,0
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.4607559,0,0,-1,0,0,0,0,0.4607559,0.5068315,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0.5068315,0,0,0
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.509293,0,0,-1,0,0,0,0,0.509293,0.5602223,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0.5602223,0,0,0
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0,0,0,0
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.2065451,0,0,-1,0,0,0,0,0.2065451,0.2271997,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0.2271997,0,0,0
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0,0,0,0
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.6781083,0,0,-1,0,0,0,0,0.6781083,0.7459192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0.7459192,0,0,0
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.1000995,0,0,-1,0,0,0,0,0.1000995,0.1101095,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0.1101095,0,0,0
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.4350117,0,0,-1,0,0,0,0,0.4350117,0.4785129,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117653,0.4785129,0,0,0
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.4203752,0.4203752,1.7,0,0.5202,0.4203752,0,0,0,0,0,0,0,1.279625,1.215644,5.059654,0,1.215644,0,1.215644,2.353263,39.22097,0.2118466,0.4624127,0,1.7,0
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.4971576,0.4971576,1.7,0,0.5202,0.4971576,15.29255,0,0,0,0.07602808,0,0,1.202842,1.1427,3.844011,1.094079,1.218728,0,1.218728,3.50945,58.49072,0.2119273,0.5468733,0.06082246,1.7,1.170107
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,2.515403,2.515403,1.7,0,0.5202,2.515403,18.52926,0.0000000000000001110223,0,0,0.4660856,0.8583192,0.8154032,0,0,2.625283,2.190935,0,0.3922335,-0.3922335,3.096,51.5999,0.2119273,2.766943,0.3728685,1.7,2.65702
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.768528,1.768528,1.7,0,0.5202,1.768528,49.69511,0,0,0,0.8788719,0.07213471,0.06852797,0,0,3.061097,1.798701,0.8067371,0,0.8067371,3.861338,64.35551,0.2119659,1.945381,0.7030975,1.7,2.677573
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,2.48506,1.38,0,-1,0,1.38,76.31994,0,1.10506,1.353566,1.053215,1.452632,1.38,0,0,2.25436,2.524765,0,0.3994165,-0.3994165,3.440316,57.33849,0.2119659,2.733566,0.8425721,0,3.57798
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.994857,1.994857,1.7,0,0.5202,1.994857,59.87506,0,0,0,1.194422,0.310376,0.2948572,0,0,2.698156,2.125348,0.884046,0,0.884046,4.278996,71.31645,0.2120082,2.194343,0.9555376,1.7,3.31977
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,2.65062,2.65062,1.7,0,0.5202,2.65062,56.18627,0,0,0,1.489284,1.000653,0.9506199,0,0,1.81411,2.92099,0.4886319,0,0.4886319,4.742553,79.04239,0.2120249,2.915682,1.191428,1.7,4.410274
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,2.215629,2.215629,1.7,0,0.5202,2.215629,72.09492,0,0,0,1.597356,0.5427672,0.5156288,0,0,1.325479,3.360758,1.054589,0,1.054589,5.743023,95.71687,0.2120491,2.437192,1.277885,1.7,4.958114
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.6886757,0.6886757,0,0,0,0.6886757,246.6335,0.7026935,0,0,1.698505,0.7249218,0.6886757,0,0,0.2708898,4.309888,0.2708898,0,0.2708898,6.000012,100,0.2120131,0.7575433,1.358804,0,6.008393
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,2.193766,1.38,0,-1,0,1.38,106.9799,0.02369093,0.8137658,1.033142,1.476323,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2120131,2.413142,1.181058,0,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.590395,0.590395,0,0,0,0.590395,189.953,0.5000045,0,0,1.121473,0.6214685,0.590395,0,0,0,4.553689,0,0,0,6.000012,100,0.2120131,0.6494346,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.709188,1.709188,1.081472,0,0.3513418,1.709188,38.65895,0.0000000000000001110223,0,0,0.6607541,0.6607541,0.6277164,0,0,0,4.553689,0,0,0,6.000012,100,0.2120131,1.880107,0.5286033,1.7,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,2.440743,2.440743,1.7,0,0.5202,2.440743,12.68054,0,0,0,0.3094995,0.7797297,0.7407432,0,0,0,4.553689,0,0.4702302,-0.4702302,5.504346,91.73891,0.2120131,2.684818,0.2475996,1.7,4.863188
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,4.18242,3.08,1.7,0,0.5202,3.08,0,0,1.10242,1.520662,0,1.452632,1.38,0,0,0.522478,4.083459,0,1.452632,-1.452632,3.973138,66.21883,0.2120131,4.600662,0,1.7,4.083459
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,1.015646,1.015646,0,-1,0,1.015646,0,0,0.0000000000000002220446,0,0,1.069101,1.015646,0,0,2.136513,2.630827,0,1.069101,-1.069101,2.846206,47.43668,0.2120131,1.11721,0,0,2.630827
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.2560214,0.2560214,0,-1,0,0.2560214,0,0,0.00000000000000005551115,0,0,0.2694962,0.2560214,0,0,3.324403,1.561726,0,0.2694962,-0.2694962,2.562133,42.70213,0.2120131,0.2816235,0,0,1.561726
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.623843,1.29223,0,0,0,2.562133,42.70213,0.2120131,0,0,0,1.29223
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.07999238,0.07999238,0,-1,0,0.07999238,0,0,0.00000000000000001387779,0,0,0.08420251,0.07999238,0,0,3.623843,1.29223,0,0.08420251,-0.08420251,2.473375,41.22284,0.2120131,0.08799163,0,0,1.29223
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.5403543,0.5403543,0,-1,0,0.5403543,0,0,0.0000000000000001110223,0,0,0.568794,0.5403543,0,0,3.717402,1.208028,0,0.568794,-0.568794,1.873814,31.23017,0.2120131,0.5943897,0,0,1.208028
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.01690354,0.01690354,0,-1,0,0.01690354,0,0,0,0,0,0.0177932,0.01690354,0,0,4.349395,0.6392337,0,0.0177932,-0.0177932,1.855058,30.91757,0.2120131,0.01859389,0,0,0.6392337
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.2605465,0.2605465,0,-1,0,0.2605465,0,0,0.00000000000000005551115,0,0,0.2742594,0.2605465,0,0,4.369165,0.6214405,0,0.2742594,-0.2742594,1.565963,26.09934,0.2120131,0.2866011,0,0,0.6214405
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.2473794,0.2473794,0,-1,0,0.2473794,0,0,0.00000000000000002775558,0,0,0.2603994,0.2473794,0,0,4.673898,0.3471811,0,0.2603994,-0.2603994,1.291478,21.5246,0.2120131,0.2721173,0,0,0.3471811
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1675311,0.0824426,0,-1,0,0.0824426,0,0,0.08508846,0.1018416,0,0.08678169,0.0824426,0,0,4.96323,0.08678169,0,0.08678169,-0.08678169,1.200002,20,0.2120131,0.1842842,0,0,0.08678169
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.07727434,0,0,-1,0,0,0,0,0.07727434,0.08500178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120131,0.08500178,0,0,0
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.1028324,0.1028324,1.555464,0,0.4807416,0.1028324,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2120446,0.1131156,0,1.7,0
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.09730681,0.09730681,1.549938,0,0.4792332,0.09730681,46.54513,0,0,0,0.04529158,0,0,1.452632,1.38,3.679654,1.242,1.425292,0,1.425292,3.861336,64.35547,0.212069,0.1070375,0.03623327,1.7,1.287292
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.985914,1.985914,1.7,0,0.5202,1.985914,22.39449,0,0,0,0.4447353,0.3009624,0.2859142,0,0,2.254363,2.524762,0.1437729,0,0.1437729,3.997731,66.62871,0.2120758,2.184506,0.3557882,1.7,2.969498
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,1.113,1.113,1.7,0,0.5202,1.113,78.23074,0,0,0,0.8707079,0,0,0.5870003,0.5576503,2.11059,2.654158,1.428358,0,1.428358,5.35279,89.21299,0.2121282,1.2243,0.6965663,1.7,3.524866
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.9726336,0.9726336,0,-1,0,0.9726336,133.324,0,0,0,1.296754,1.023825,0.9726336,0,0,0.6822317,3.93968,0.272929,0,0.272929,5.611713,93.52837,0.2120921,1.069897,1.037403,0,5.236434
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.3924148,0.3924148,0,0,0,0.3924148,311.0909,0.3983957,0,0,1.220767,0.4130682,0.3924148,0,0,0.4093027,4.185317,0.4093027,0,0.4093027,6.000012,100,0.2120378,0.4316563,0.9766133,0,5.406083
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,1.334875,1.334875,0.425,0,0.172125,1.334875,108.432,0.4896689,0,0,1.447432,0.9577634,0.9098752,0,0,0,4.553689,0,0,0,6.000012,100,0.2120378,1.468363,1.157946,1.7,6.001121
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.4611871,0.4611871,0,0,0,0.4611871,410.5927,1.40814,0,0,1.8936,0.4854601,0.4611871,0,0,0,4.553689,0,0,0,6.000012,100,0.2120378,0.5073058,1.51488,0,6.447289
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,2.083636,2.083636,0.8431426,0,0.2862779,2.083636,62.66845,0,0,0,1.305782,1.305782,1.240493,0,0,0,4.553689,0,0,0,6.000012,100,0.2120378,2.291999,1.044626,1.7,5.859471
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,3.20159,1.38,0,-1,0,1.38,107.5712,0.03185059,1.82159,2.141749,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2120378,3.521749,1.187586,0,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.9378495,0.9378495,0,0,0,0.9378495,117.8823,0.118349,0,0,1.105559,0.98721,0.9378495,0,0,0,4.553689,0,0,0,6.000012,100,0.2120378,1.031634,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,1.061667,1.061667,0,0,0,1.061667,67.58327,0,0,0,0.7175092,1.117544,1.061667,0,0,0,4.553689,0,0.4000348,-0.4000348,5.578338,92.97212,0.2120378,1.167833,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,1.042954,1.042954,0,0,0,1.042954,25.25102,0,0,0,0.2633565,1.097846,1.042954,0,0,0.4444831,4.153654,0,0.8344897,-0.8344897,4.698709,78.31166,0.2120378,1.147249,0.2106852,0,4.417011
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.371694,3.319164,0,0,0,4.698709,78.31166,0.2120378,0,0,0,3.319164
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.5757875,0.5757875,0,-1,0,0.5757875,0,0,0,0,0,0.6060921,0.5757875,0,0,1.371694,3.319164,0,0.6060921,-0.6060921,4.059832,67.66373,0.2120378,0.6333662,0,0,3.319164
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,3.126835,1.38,0,-1,0,1.38,0,0,1.746835,2.059518,0,1.452632,1.38,0,0,2.04513,2.713072,0,1.452632,-1.452632,2.528624,42.14364,0.2120378,3.439518,0,0,2.713072
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,1.362207,1.197419,0,-1,0,1.197419,0,0,0.1647882,0.3010089,0,1.260441,1.197419,0,0,3.659165,1.260441,0,1.260441,-1.260441,1.200002,20,0.2120378,1.498428,0,0,1.260441
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120378,0,0,0,0
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120378,0,0,0,0
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.5376503,0,0,-1,0,0,0,0,0.5376503,0.5914153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120378,0.5914153,0,0,0
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.1554043,0,0,-1,0,0,0,0,0.1554043,0.1709447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120378,0.1709447,0,0,0
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1931306,0,0,-1,0,0,0,0,0.1931306,0.2124437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120378,0.2124437,0,0,0
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.4455218,0,0,-1,0,0,0,0,0.4455218,0.4900739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120378,0.4900739,0,0,0
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.04806882,0,0,-1,0,0,0,0,0.04806882,0.0528757,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120378,0.0528757,0,0,0
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.343439,0.343439,1.7,0,0.5202,0.343439,0,0,0,0,0,0,0,1.356561,1.288733,5.059654,0,1.288733,0,1.288733,2.422602,40.37662,0.2121087,0.3777829,0,1.7,0
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.722834,0.722834,1.7,0,0.5202,0.722834,12.63942,0,0,0,0.091362,0,0,0.9771661,0.9283077,3.770921,1.15986,1.01967,0,1.01967,3.389946,56.49898,0.2121751,0.7951174,0.0730896,1.7,1.251222
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.987869,1.987869,1.7,0,0.5202,1.987869,22.8395,0,0,0,0.4540195,0.3030204,0.2878694,0,0,2.751252,2.077562,0.1509991,0,0.1509991,3.533196,58.88648,0.2121822,2.186656,0.3632156,1.7,2.531582
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,1.065431,1.065431,1.7,0,0.5202,1.065431,86.58414,0,0,0,0.9224944,0,0,0.6345688,0.6028404,2.600253,2.213462,1.525335,0,1.525335,4.980256,83.00409,0.2122215,1.171974,0.7379955,1.7,3.135956
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.879445,1.38,0,-1,0,1.38,80.78674,0,0.4994455,0.68739,1.114857,1.452632,1.38,0,0,1.074918,3.586263,0,0.3377746,-0.3377746,4.62421,77.07001,0.2122215,2.06739,0.8918856,0,4.70112
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,1.450223,3.248488,1.134732,0,1.134732,5.700711,95.01167,0.2120716,0,0.9077859,0,4.383221
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.6605603,0,0,0.9760509,0,0,0,0,0.3154905,4.269747,0.3154905,0,0.3154905,6.000012,100,0.2120299,0,0.7808407,0,5.245798
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.5964732,0.5964732,0,0,0,0.5964732,212.581,0.6401224,0,0,1.267989,0.6278665,0.5964732,0,0,0,4.553689,0,0,0,6.000012,100,0.2120299,0.6561205,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,3.457004,3.08,1.7,0,0.5202,3.08,42.42879,0,0.3770038,0.7227042,1.306807,1.452632,1.38,0,0,0,4.553689,0,0.1458249,-0.1458249,5.846299,97.43813,0.2120299,3.802704,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,1.101323,1.101323,0,-1,0,1.101323,115.4564,0,0,0,1.271547,1.159287,1.101323,0,0,0.1620276,4.407864,0.1122601,0,0.1122601,5.952798,99.2131,0.2120151,1.211455,1.017238,0,5.679411
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.2216543,0.2216543,0,0,0,0.2216543,437.4695,0.686582,0,0,0.9696699,0.2333203,0.2216543,0,0,0.04976755,4.508898,0.04976755,0,0.04976755,6.000012,100,0.2120086,0.2438198,0.7757359,0,5.478568
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.865463,1.865463,1.261521,0,0.4004954,1.865463,34.07882,0,0,0,0.6357276,0.6357276,0.6039413,0,0,0,4.553689,0,0,0,6.000012,100,0.2120086,2.052009,0.5085821,1.7,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,1.326517,1.326517,1.129853,0,0.3645498,1.326517,15.60589,0,0,0,0.2070147,0.2070147,0.196664,0,0,0,4.553689,0,0,0,6.000012,100,0.2120086,1.459168,0.1656118,1.7,4.760704
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.7728283,0.7728283,0,0,0,0.7728283,0,0,0.0000000000000001110223,0,0,0.8135035,0.7728283,0,0,0,4.553689,0,0.8135035,-0.8135035,5.142504,85.70823,0.2120086,0.8501111,0,0,4.553689
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,1.514345,1.38,0,-1,0,1.38,0,0,0.1343447,0.2857791,0,1.452632,1.38,0,0,0.9038928,3.740185,0,1.452632,-1.452632,3.611296,60.18814,0.2120086,1.665779,0,0,3.740185
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.517928,2.287554,0,0,0,3.611296,60.18814,0.2120086,0,0,0,2.287554
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.517928,2.287554,0,0,0,3.611296,60.18814,0.2120086,0,0,0,2.287554
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.517928,2.287554,0,0,0,3.611296,60.18814,0.2120086,0,0,0,2.287554
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.4011256,0.4011256,0,-1,0,0.4011256,0,0,0.00000000000000005551115,0,0,0.4222375,0.4011256,0,0,2.517928,2.287554,0,0.4222375,-0.4222375,3.166219,52.7702,0.2120086,0.4412382,0,0,2.287554
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.3041186,0.3041186,0,-1,0,0.3041186,0,0,0,0,0,0.3201249,0.3041186,0,0,2.987081,1.865316,0,0.3201249,-0.3201249,2.828777,47.14619,0.2120086,0.3345305,0,0,1.865316
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.2588618,0.2588618,0,-1,0,0.2588618,0,0,0,0,0,0.2724861,0.2588618,0,0,3.342775,1.545192,0,0.2724861,-0.2724861,2.541552,42.35911,0.2120086,0.2847479,0,0,1.545192
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.645537,1.272705,0,0,0,2.541552,42.35911,0.2120086,0,0,0,1.272705
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.3999027,0.3999027,0,-1,0,0.3999027,0,0,0.00000000000000005551115,0,0,0.4209502,0.3999027,0,0,3.645537,1.272705,0,0.4209502,-0.4209502,2.097831,34.96379,0.2120086,0.4398929,0,0,1.272705
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.6997672,0.6997672,0,-1,0,0.6997672,0,0,0,0,0,0.7365971,0.6997672,0,0,4.11326,0.8517553,0,0.7365971,-0.7365971,1.32139,22.02312,0.2120086,0.7697439,0,0,0.8517553
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.931701,0.1151583,0,0,0,1.32139,22.02312,0.2120086,0,0,0,0.1151583
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.04579238,0.04579238,0,0,0,0.04579238,126.2526,0,0,0,0.05781407,0.0482025,0.04579238,0,0,4.931701,0.1151583,0.009611572,0,0.009611572,1.330508,22.17509,0.2120073,0.05037161,0.04625126,0,0.1729723
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.6736956,0.6736956,1.7,0,0.5202,0.6736956,57.35917,0,0,0,0.3864262,0,0,1.026304,0.9749891,4.922089,0.1238087,1.361415,0,1.361415,2.62206,43.70092,0.2120683,0.7410652,0.309141,1.7,0.5102349
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7884857,0,0,1.452632,1.38,3.560674,1.349082,2.168486,0,2.168486,4.679266,77.98762,0.2119763,0,0.6307886,1.7,2.137568
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,1.565675,1.38,0,-1,0,1.38,82.61269,0,0.1856746,0.3422421,1.140055,1.452632,1.38,0,0,1.392188,3.300719,0,0.3125765,-0.3125765,4.349782,72.49622,0.2119763,1.722242,0.912044,0,4.440775
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,1.739495,2.988143,1.319771,0,1.319771,5.601827,93.36359,0.2118027,0,1.055817,0,4.307914
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.3336911,0.3336911,0,0,0,0.3336911,561.4913,1.102668,0,0,1.873646,0.3512538,0.3336911,0,0,0.4197243,4.175937,0.4197243,0,0.4197243,6.000012,100,0.2117476,0.3670602,1.498917,0,6.049583
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.977616,0,0,1.977616,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117476,0,1.582093,0,6.531305
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,2.460514,2.460514,1.080514,0,0.3510804,2.460514,78.50937,0.4791027,0,0,1.931734,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117476,2.706566,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,-1,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117476,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,1.363069,1.363069,0.425,0,0.172125,1.363069,96.87881,0.3330839,0,0,1.320525,0.9874414,0.9380693,0,0,0,4.553689,0,0,0,6.000012,100,0.2117476,1.499376,1.05642,1.7,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,1.456083,1.456083,0.698777,0,0.2468661,1.456083,54.74718,0,0,0,0.7971646,0.7971646,0.7573063,0,0,0,4.553689,0,0,0,6.000012,100,0.2117476,1.601692,0.6377317,1.7,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.2086404,0.2086404,0,0,0,0.2086404,144.7713,0.08242986,0,0,0.3020514,0.2196215,0.2086404,0,0,0,4.553689,0,0,0,6.000012,100,0.2117476,0.2295045,0.2416411,0,4.85574
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.894496,1.894496,1.7,0,0.5202,1.894496,0,0,0,0,0,0.2047326,0.194496,0,0,0,4.553689,0,0.2047326,-0.2047326,5.784205,96.40322,0.2117476,2.083946,0,1.7,4.553689
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.5873198,0.5873198,0,-1,0,0.5873198,0,0,0.0000000000000001110223,0,0,0.6182314,0.5873198,0,0,0.2274807,4.348956,0,0.6182314,-0.6182314,5.132532,85.54202,0.2117476,0.6460518,0,0,4.348956
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.3973944,0.3973944,0,-1,0,0.3973944,0,0,0,0,0,0.4183099,0.3973944,0,0,0.9144044,3.730725,0,0.4183099,-0.4183099,4.691595,78.19308,0.2117476,0.4371338,0,0,3.730725
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.379193,3.312415,0,0,0,4.691595,78.19308,0.2117476,0,0,0,3.312415
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.4096561,0.4096561,0,-1,0,0.4096561,0,0,0.00000000000000005551115,0,0,0.431217,0.4096561,0,0,1.379193,3.312415,0,0.431217,-0.431217,4.237052,70.61739,0.2117476,0.4506218,0,0,3.312415
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1842703,0.1842703,0,-1,0,0.1842703,0,0,0,0,0,0.1939688,0.1842703,0,0,1.858323,2.881198,0,0.1939688,-0.1939688,4.032591,67.20971,0.2117476,0.2026974,0,0,2.881198
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.1489266,0.1489266,0,-1,0,0.1489266,0,0,0.00000000000000002775558,0,0,0.1567648,0.1489266,0,0,2.073844,2.687229,0,0.1567648,-0.1567648,3.867346,64.45564,0.2117476,0.1638192,0,0,2.687229
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.248027,2.530464,0,0,0,3.867346,64.45564,0.2117476,0,0,0,2.530464
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.7515479,0.7515479,0,-1,0,0.7515479,0,0,0.0000000000000001110223,0,0,0.791103,0.7515479,0,0,2.248027,2.530464,0,0.791103,-0.791103,3.03345,50.55741,0.2117476,0.8267027,0,0,2.530464
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.2954862,0.2954862,0,-1,0,0.2954862,0,0,0,0,0,0.3110381,0.2954862,0,0,3.12703,1.739362,0,0.3110381,-0.3110381,2.705587,45.09303,0.2117476,0.3250348,0,0,1.739362
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.3468317,0.3468317,0,-1,0,0.3468317,0,0,0.00000000000000005551115,0,0,0.365086,0.3468317,0,0,3.472628,1.428323,0,0.365086,-0.365086,2.320753,38.67914,0.2117476,0.3815149,0,0,1.428323
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.3188397,0.3188397,0,0,0,0.3188397,0,0,0.00000000000000005551115,0,0,0.3356207,0.3188397,0,0,3.878279,1.063237,0,0.3356207,-0.3356207,1.966978,32.7829,0.2117476,0.3507236,0,0,1.063237
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.457742,0.457742,0,0,0,0.457742,4.494478,0,0,0,0.02057311,0.4818336,0.457742,0,0,4.251192,0.7276167,0,0.4612605,-0.4612605,1.480766,24.67939,0.2117476,0.5035161,0.01645849,0,0.7481897
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.781578,1.781578,1.7,0,0.5202,1.781578,18.94165,0,0,0,0.3374602,0.0858713,0.08157773,0,0,4.763703,0.2663561,0.2515889,0,0.2515889,1.719445,28.65735,0.2117595,1.959736,0.2699682,1.7,0.6038164
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,4.512114,0.4927862,2.122582,0,2.122582,3.733103,62.21826,0.2116742,0,0.5940658,1.7,1.235368
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,-1,0,0,0,0,0,0,1.324039,0,0,0,0,2.389532,2.40311,1.324039,0,1.324039,4.989197,83.15312,0.2115007,0,1.059232,0,3.72715
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,1.180729,1.180729,0,0,0,1.180729,109.5576,0,0,0,1.293579,1.242873,1.180729,0,0,1.065493,3.594746,0.05070576,0,0.05070576,5.037301,83.95484,0.2114941,1.298802,1.034863,0,4.888324
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.639385,1.639385,0.8960142,0,0.3007119,1.639385,109.6315,0,0,0,1.797283,0.7824961,0.7433712,0,0,1.014787,3.640381,1.014787,0,1.014787,6.000012,100,0.2114497,1.803324,1.437826,1.7,5.437664
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.914145,1.914145,0.5341452,0,0.2019217,1.914145,96.54842,0.3954453,0,0,1.848077,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114497,2.10556,1.478462,1.7,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,1.097788,1.097788,0,0,0,1.097788,138.5634,0.3655656,0,0,1.521132,1.155566,1.097788,0,0,0,4.553689,0,0,0,6.000012,100,0.2114497,1.207567,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,-1,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114497,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,2.402948,2.402948,1.607789,0,0.4950265,2.402948,34.83259,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.2114497,2.643243,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114497,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,1.192212,1.192212,0,0,0,1.192212,20.15064,0,0.0000000000000002220446,0,0.2402384,1.254961,1.192212,0,0,0,4.553689,0,1.014722,-1.014722,4.930401,82.17319,0.2114497,1.311434,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,2.910366,2.910366,1.7,0,0.5202,2.910366,0,0,0,0.1214021,0,1.274069,1.210366,0,0,1.127469,3.538967,0,1.274069,-1.274069,3.587414,59.79012,0.2114497,3.201402,0,1.7,3.538967
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,2.409275,1.38,0,-1,0,1.38,0,0,1.029274,1.270202,0,1.452632,1.38,0,0,2.543101,2.264898,0,1.452632,-1.452632,2.056206,34.27003,0.2114497,2.650202,0,0,2.264898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,2.726227,0.7716529,0,-1,0,0.7716529,0,0,1.954574,2.227197,0,0.8122662,0.7716529,0,0,4.157136,0.8122662,0,0.8122662,-0.8122662,1.200002,20,0.2114497,2.99885,0,0,0.8122662
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,2.27131,0,0,-1,0,0,0,0,2.27131,2.498441,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114497,2.498441,0,0,0
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.2103066,0,0,-1,0,0,0,0,0.2103066,0.2313372,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114497,0.2313372,0,0,0
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.1228287,0,0,-1,0,0,0,0,0.1228287,0.1351116,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114497,0.1351116,0,0,0
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.2789611,0,0,-1,0,0,0,0,0.2789611,0.3068572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114497,0.3068572,0,0,0
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.1560391,0,0,-1,0,0,0,0,0.1560391,0.171643,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114497,0.171643,0,0,0
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.3307749,0,0,-1,0,0,0,0,0.3307749,0.3638524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114497,0.3638524,0,0,0
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.2542841,0,0,-1,0,0,0,0,0.2542841,0.2797126,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114497,0.2797126,0,0,0
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.3401915,0,0,-1,0,0,0,0,0.3401915,0.3742106,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114497,0.3742106,0,0,0
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.1235341,0.1235341,1.576166,0,0.4863932,0.1235341,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114851,0.1358875,0,1.7,0
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.3408194,0.3408194,1.7,0,0.5202,0.3408194,8.644967,0,0,0,0.02946372,0,0,1.359181,1.291222,3.679654,1.242,1.320685,0,1.320685,3.762097,62.7015,0.2115515,0.3749013,0.02357098,1.7,1.271464
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,1.458926,1.458926,1.7,0,0.5202,1.458926,13.28088,0,0,0,0.1937581,0,0,0.241074,0.2290203,2.358969,2.430617,0.4227785,0,0.4227785,4.16318,69.3862,0.2115759,1.604819,0.1550065,1.7,2.624375
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,1.358685,1.358685,1.7,0,0.5202,1.358685,42.66196,0,0,0,0.5796416,0,0,0.3413151,0.3242494,1.936191,2.811117,0.903891,0,0.903891,5.020687,83.67794,0.2116248,1.494553,0.4637133,1.7,3.390759
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,1.071686,1.071686,0,-1,0,1.071686,124.8325,0,0,0,1.337813,1.128091,1.071686,0,0,1.0323,3.624619,0.2097223,0,0.2097223,5.219646,86.99393,0.2115974,1.178855,1.07025,0,4.962432
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,1.491872,1.491872,1.102352,0,0.3570422,1.491872,82.62089,0,0,0,1.232597,0.4100202,0.3895192,0,0,0.8225773,3.813369,0.8225773,0,0.8225773,6.000012,100,0.2116168,1.641059,0.986078,1.7,5.045967
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,1.319612,1.319612,0.425,0,0.172125,1.319612,106.6879,0.4661697,0,0,1.407867,0.9416972,0.8946124,0,0,0,4.553689,0,0,0,6.000012,100,0.2116168,1.451574,1.126294,1.7,5.961556
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,1.175524,1.175524,0,0,0,1.175524,127.2385,0.2583253,0,0,1.495719,1.237394,1.175524,0,0,0,4.553689,0,0,0,6.000012,100,0.2116168,1.293077,1.196575,0,6.049408
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.7157368,0.7157368,0,0,0,0.7157368,245.9207,1.006738,0,0,1.760145,0.7534072,0.7157368,0,0,0,4.553689,0,0,0,6.000012,100,0.2116168,0.7873105,1.408116,0,6.313834
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,1.356663,1.356663,0,-1,0,1.356663,62.12242,0,0,0.1123298,0.8427922,1.428067,1.356663,0,0,0,4.553689,0,0.5852746,-0.5852746,5.383079,89.7178,0.2116168,1.49233,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.536571,0.536571,0,0,0,0.536571,159.4496,0,0,0,0.8555604,0.5648116,0.536571,0,0,0.6503052,3.968414,0.2907488,0,0.2907488,5.658907,94.31493,0.2115789,0.5902281,0.6844483,0,4.823975
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.7418804,0.7418804,0,0,0,0.7418804,47.92562,0,0.0000000000000001110223,0,0.3555509,0.7809268,0.7418804,0,0,0.3595564,4.230088,0,0.4253759,-0.4253759,5.210521,86.84185,0.2115789,0.8160685,0.2844407,0,4.585639
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0,0,0,0.1702741,0,0,0,0,0.8321963,3.804712,0.1702741,0,0.1702741,5.372057,89.53411,0.2115567,0,0.1362193,0,3.974986
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.3360955,0.3360955,0,0,0,0.3360955,0,0,0.00000000000000005551115,0,0,0.3537847,0.3360955,0,0,0.6619222,3.957959,0,0.3537847,-0.3537847,4.999135,83.31876,0.2115567,0.3697051,0,0,3.957959
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,1.267288,1.267288,0,-1,0,1.267288,0,0,0,0.01401643,0,1.333987,1.267288,0,0,1.055016,3.604174,0,1.333987,-1.333987,3.59299,59.88305,0.2115567,1.394016,0,0,3.604174
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.537224,2.270187,0,0,0,3.59299,59.88305,0.2115567,0,0,0,2.270187
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.965568,1.38,0,-1,0,1.38,0,0,0.5855682,0.7821251,0,1.452632,1.38,0,0,2.537224,2.270187,0,1.452632,-1.452632,2.061782,34.36296,0.2115567,2.162125,0,0,2.270187
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.151259,0.8175556,0,0,0,2.061782,34.36296,0.2115567,0,0,0,0.8175556
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.2405008,0.2405008,0,-1,0,0.2405008,0,0,0.00000000000000002775558,0,0,0.2531587,0.2405008,0,0,4.151259,0.8175556,0,0.2531587,-0.2531587,1.794929,29.91542,0.2115567,0.2645508,0,0,0.8175556
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.125356,0.125356,0,-1,0,0.125356,0,0,0.00000000000000002775558,0,0,0.1319537,0.125356,0,0,4.432547,0.5643969,0,0.1319537,-0.1319537,1.655838,27.59724,0.2115567,0.1378917,0,0,0.5643969
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.2681523,0.2681523,0,-1,0,0.2681523,0,0,0.00000000000000005551115,0,0,0.2822655,0.2681523,0,0,4.579162,0.4324432,0,0.2822655,-0.2822655,1.358304,22.63835,0.2115567,0.2949675,0,0,0.4324432
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.5431525,0.1426688,0,-1,0,0.1426688,0,0,0.4004837,0.4547989,0,0.1501776,0.1426688,0,0,4.89279,0.1501776,0,0.1501776,-0.1501776,1.200002,20,0.2115567,0.5974677,0,0,0.1501776
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.2833614,0,0,-1,0,0,0,0,0.2833614,0.3116975,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115567,0.3116975,0,0,0
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.007207443,0,0,-1,0,0,0,0,0.007207443,0.007928188,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115567,0.007928188,0,0,0
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.672092,0.672092,1.7,0,0.5202,0.672092,0,0,0,0,0,0,0,1.027908,0.9765127,5.059654,0,0.9765127,0,0.9765127,2.126404,35.43999,0.2116215,0.7393011,0,1.7,0
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04428761,0,0,1.452632,1.38,4.083142,0.8788614,1.424288,0,1.424288,3.477602,57.95991,0.2116278,0,0.03543009,1.7,0.923149
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,1.525604,1.525604,1.7,0,0.5202,1.525604,18.54144,-0.00000000000000002775558,0,0,0.2828689,0,0,0.1743962,0.1656764,2.658854,2.16072,0.4485453,0,0.4485453,3.903129,65.05202,0.2116521,1.678164,0.2262951,1.7,2.443589
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,2.210309,2.564411,1.849995,0,1.849995,5.658188,94.30296,0.2116031,0,0.3759962,1.7,3.034406
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,2.860403,1.38,0,-1,0,1.38,78.07976,0.0000000000000002220446,1.480403,1.766443,1.077501,1.452632,1.38,0,0,0.3603135,4.229407,0,0.375131,-0.375131,5.262766,87.71259,0.2116031,3.146443,0.8620005,0,5.306907
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.7416537,0.7416537,0,0,0,0.7416537,169.5419,0,0,0,1.257414,0.7806882,0.7416537,0,0,0.7771257,3.854276,0.476726,0,0.476726,5.715028,95.25027,0.2115411,0.8158191,1.005931,0,5.11169
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,2.566302,2.566302,1.7,0,0.5202,2.566302,21.67015,0,0,0,0.5561213,0.9118965,0.8663017,0,0,0.3003997,4.283329,0,0.3557752,-0.3557752,5.340008,88.99995,0.2115411,2.822932,0.444897,1.7,4.83945
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,3.742884,3.08,1.7,0,0.5202,3.08,35.89338,0,0.6628839,1.037172,1.105516,1.452632,1.38,0,0,0.6957055,3.927554,0,0.3471153,-0.3471153,4.974116,82.90177,0.2115411,4.117172,0.884413,1.7,5.03307
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.834733,1.834733,1.694393,0,0.5186693,1.834733,66.99152,0,0,0,1.229115,0.147726,0.1403397,0,0,1.081389,3.580439,1.081389,0,1.081389,6.000012,100,0.211592,2.018206,0.9832922,1.7,4.809554
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,2.193557,1.38,0,-1,0,1.38,55.18132,0.0000000000000002220446,0.8135565,1.032912,0.7615023,1.452632,1.38,0,0,0,4.553689,0,0.6911293,-0.6911293,5.271498,87.85812,0.211592,2.412912,0.6092018,0,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,1.268217,1.268217,1.41221,0,0.4416333,1.268217,48.59969,0,0,0,0.6163494,0,0,0.1439935,0.1367938,0.7679215,3.86256,0.7531432,0,0.7531432,5.985992,99.76633,0.21163,1.395038,0.4930795,1.7,4.478909
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.907662,1.907662,1.337982,0,0.4213691,1.907662,32.20915,0,0,0,0.6144418,0.5996636,0.5696804,0,0,0.01477828,4.540389,0.01477828,0,0.01477828,6.000012,100,0.2116307,2.098428,0.4915535,1.7,5.15483
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0.3197347,0,0,0.3197347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116307,0,0.2557877,0,4.873424
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.665338,1.665338,1.665338,0,0.5107374,1.665338,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116307,1.831872,0,1.7,4.553689
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,1.518309,1.38,0,-1,0,1.38,0,0,0.1383085,0.2901393,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2116307,1.670139,0,0,4.553689
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,1.449724,1.38,0,-1,0,1.38,0,0,0.0697239,0.2146963,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2116307,1.594696,0,0,3.101057
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,2.439771,1.38,0,-1,0,1.38,0,0,1.059771,1.303748,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2116307,2.683748,0,0,1.648426
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1911397,0.1860045,0,-1,0,0.1860045,0,0,0.005135193,0.02424916,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2116307,0.2102537,0,0,0.1957942
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1816199,0,0,-1,0,0,0,0,0.1816199,0.1997818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116307,0.1997818,0,0,0
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.8281716,0,0,-1,0,0,0,0,0.8281716,0.9109887,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116307,0.9109887,0,0,0
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116307,0,0,0,0
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116307,0,0,0,0
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.05284091,0,0,-1,0,0,0,0,0.05284091,0.058125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116307,0.058125,0,0,0
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.4804961,0,0,-1,0,0,0,0,0.4804961,0.5285457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116307,0.5285457,0,0,0
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116307,0,0,0,0
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,5.059654,0,0.1055889,0,0.1055889,1.300173,21.6695,0.2116169,0,0.08447114,0,0.1055889
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,4.954065,0.09503004,0.4645849,0,0.4645849,1.740917,29.01522,0.2115566,0,0.3716679,0,0.5596149
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,1.592078,1.592078,1.7,0,0.5202,1.592078,46.46123,0,0,0,0.7396992,0,0,0.1079216,0.1025255,4.48948,0.5131564,0.8422247,0,0.8422247,2.539921,42.33194,0.2115982,1.751286,0.5917593,1.7,1.252856
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.851847,1.38,0,-1,0,1.38,90.81834,0.0000000000000002220446,0.4718474,0.6570322,1.253293,1.452632,1.38,0,0,3.647256,1.271159,0,0.1993386,-0.1993386,2.3298,38.82992,0.2115982,2.037032,1.002634,0,2.524452
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,2.582586,2.582586,1.7,0,0.5202,2.582586,37.46447,0,0,0,0.9675524,0.929038,0.8825861,0,0,3.868743,1.07182,0.03851432,0,0.03851432,2.366338,39.43888,0.2116,2.840845,0.7740419,1.7,2.039372
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,2.520572,2.520572,1.7,0,0.5202,2.520572,46.92794,0,0,0,1.182853,0.8637599,0.8205718,0,0,3.830229,1.106483,0.3190927,0,0.3190927,2.669056,44.48417,0.2116149,2.772629,0.946282,1.7,2.289335
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,1.535148,1.535148,1.7,0,0.5202,1.535148,102.673,0,0,0,1.576183,0,0,0.1648518,0.1566092,3.511136,1.393666,1.732792,0,1.732792,4.312926,71.88197,0.2116272,1.688663,1.260946,1.7,2.969849
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.692943,1.692943,1.7,0,0.5202,1.692943,87.28269,0,0,0,1.477646,0,0,0.007057142,0.006704284,1.778344,2.953179,1.48435,0,1.48435,5.721105,95.35155,0.2116717,1.862237,1.182117,1.7,4.430825
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.746205,0.746205,0,-1,0,0.746205,217.3438,0.5423576,0,0,1.621831,0.785479,0.746205,0,0,0.2939939,4.289094,0.2939939,0,0.2939939,6.000012,100,0.2116336,0.8208256,1.297464,0,5.910925
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116336,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,2.159038,2.159038,1.372926,0,0.4309088,2.159038,38.32663,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.2116336,2.374942,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,1.184078,1.184078,0,0,0,1.184078,28.45276,0,0,0,0.3369028,1.246398,1.184078,0,0,0,4.553689,0,0.9094949,-0.9094949,5.04132,84.02184,0.2116336,1.302486,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.01055,3.644194,0,0,0,5.04132,84.02184,0.2116336,0,0,0,3.644194
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.4206001,0.4206001,0,-1,0,0.4206001,0,0,0,0,0,0.4427369,0.4206001,0,0,1.01055,3.644194,0,0.4427369,-0.4427369,4.574635,76.24376,0.2116336,0.4626601,0,0,3.644194
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.5537974,0.5537974,0,-1,0,0.5537974,0,0,0.0000000000000001110223,0,0,0.5829446,0.5537974,0,0,1.50248,3.201457,0,0.5829446,-0.5829446,3.960157,66.00249,0.2116336,0.6091771,0,0,3.201457
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,2.072761,1.38,0,-1,0,1.38,0,0,0.6927608,0.9000369,0,1.452632,1.38,0,0,2.150196,2.618513,0,1.452632,-1.452632,2.428949,40.4824,0.2116336,2.280037,0,0,2.618513
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.5416903,0.5416903,0,-1,0,0.5416903,0,0,0.0000000000000001110223,0,0,0.5702004,0.5416903,0,0,3.764231,1.165881,0,0.5702004,-0.5702004,1.827905,30.46502,0.2116336,0.5958593,0,0,1.165881
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.2755944,0.2755944,0,-1,0,0.2755944,0,0,0.00000000000000005551115,0,0,0.2900994,0.2755944,0,0,4.397787,0.5956806,0,0.2900994,-0.2900994,1.522113,25.3685,0.2116336,0.3031538,0,0,0.5956806
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.3568715,0.2903022,0,-1,0,0.2903022,0,0,0.06656932,0.1022565,0,0.3055812,0.2903022,0,0,4.720119,0.3055812,0,0.3055812,-0.3055812,1.200002,20,0.2116336,0.3925586,0,0,0.3055812
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.2654717,0,0,-1,0,0,0,0,0.2654717,0.2920189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116336,0.2920189,0,0,0
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.07003301,0,0,-1,0,0,0,0,0.07003301,0.07703631,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116336,0.07703631,0,0,0
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1886529,0,0,-1,0,0,0,0,0.1886529,0.2075182,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116336,0.2075182,0,0,0
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.2006772,0,0,-1,0,0,0,0,0.2006772,0.2207449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116336,0.2207449,0,0,0
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.1916085,0.1916085,1.64424,0,0.5049775,0.1916085,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116811,0.2107693,0,1.7,0
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.1294336,0.1294336,1.582065,0,0.4880038,0.1294336,23.2904,0.0000000000000004440892,0,0,0.03014559,0,0,1.452632,1.38,3.679654,1.242,1.410146,0,1.410146,3.846967,64.11599,0.2117132,0.1423769,0.02411647,1.7,1.272146
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.2996674,0.2996674,1.7,0,0.5202,0.2996674,89.74419,0,0,0,0.2689341,0,0,1.400333,1.330316,2.269509,2.511131,1.59925,0,1.59925,5.364149,89.4023,0.2117426,0.3296342,0.2151473,1.7,2.780065
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,2.277007,2.277007,1.7,0,0.5202,2.277007,31.84606,0,0,0,0.7251372,0.6073762,0.5770074,0,0,0.6702588,3.950456,0.117761,0,0.117761,5.475867,91.26426,0.2117481,2.504708,0.5801098,1.7,4.675593
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,1.473746,1.38,0,-1,0,1.38,85.98816,0,0.0937461,0.2411207,1.186637,1.452632,1.38,0,0,0.5524977,4.056441,0,0.265995,-0.265995,5.195483,86.59122,0.2117481,1.621121,0.9493093,0,5.243078
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.873622,1.873622,1.316776,0,0.41558,1.873622,76.54697,0.0000000000000001110223,0,0,1.434201,0.5861531,0.5568455,0,0,0.8480477,3.790446,0.8480477,0,0.8480477,6.000012,100,0.2117876,2.060984,1.147361,1.7,5.224647
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.6840882,0.6840882,0,0,0,0.6840882,250.0759,0.9906468,0,0,1.71074,0.7200929,0.6840882,0,0,0,4.553689,0,0,0,6.000012,100,0.2117876,0.752497,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.6944496,0.6944496,0,0,0,0.6944496,236.9201,0.914291,0,0,1.64529,0.7309996,0.6944496,0,0,0,4.553689,0,0,0,6.000012,100,0.2117876,0.7638946,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117876,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.2408134,0.2408134,0,-1,0,0.2408134,548.8161,1.068135,0,0,1.321623,0.2534878,0.2408134,0,0,0,4.553689,0,0,0,6.000012,100,0.2117876,0.2648948,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.682783,1.682783,0.842287,0,0.2860444,1.682783,52.57556,0.0000000000000001110223,0,0,0.8847325,0.8847325,0.8404959,0,0,0,4.553689,0,0,0,6.000012,100,0.2117876,1.851061,0.707786,1.7,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.7833269,0.7833269,0,0,0,0.7833269,46.00783,0,0.0000000000000001110223,0,0.3603917,0.8245547,0.7833269,0,0,0,4.553689,0,0.4641629,-0.4641629,5.510741,91.8455,0.2117876,0.8616596,0.2883134,0,4.914081
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.8631294,0.8631294,0,0,0,0.8631294,28.96007,0,0,0,0.2499629,0.9085573,0.8631294,0,0,0.5157366,4.089526,0,0.6585944,-0.6585944,4.816522,80.2752,0.2117876,0.9494424,0.1999703,0,4.339489
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.4893435,0.4893435,0,0,0,0.4893435,0,0,0.00000000000000005551115,0,0,0.5150984,0.4893435,0,0,1.247508,3.430932,0,0.5150984,-0.5150984,4.273561,71.22587,0.2117876,0.5382779,0,0,3.430932
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.2665519,0.2665519,0,-1,0,0.2665519,0,0,0,0,0,0.2805809,0.2665519,0,0,1.81984,2.915833,0,0.2805809,-0.2805809,3.977802,66.29657,0.2117876,0.2932071,0,0,2.915833
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.131596,2.635252,0,0,0,3.977802,66.29657,0.2117876,0,0,0,2.635252
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.4114404,0.4114404,0,-1,0,0.4114404,0,0,0.00000000000000005551115,0,0,0.4330951,0.4114404,0,0,2.131596,2.635252,0,0.4330951,-0.4330951,3.52128,58.68788,0.2117876,0.4525844,0,0,2.635252
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.2358097,0.2358097,0,-1,0,0.2358097,0,0,0.00000000000000002775558,0,0,0.2482207,0.2358097,0,0,2.612813,2.202157,0,0.2482207,-0.2482207,3.259632,54.3271,0.2117876,0.2593907,0,0,2.202157
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.1343245,0.1343245,0,-1,0,0.1343245,0,0,0,0,0,0.1413942,0.1343245,0,0,2.888614,1.953936,0,0.1413942,-0.1413942,3.11059,51.84306,0.2117876,0.1477569,0,0,1.953936
