Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.3986345,0.3986345,0,-1,0,0.3986345,0,0,0.00000000000000005551115,0,0,0.4196153,0.3986345,0,0,3.045719,1.812542,0,0.4196153,-0.4196153,2.668276,44.47118,0.2117876,0.438498,0,0,1.812542
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.1445235,0.1445235,0,-1,0,0.1445235,0,0,0.00000000000000002775558,0,0,0.1521299,0.1445235,0,0,3.511958,1.392927,0,0.1521299,-0.1521299,2.507917,41.79854,0.2117876,0.1589758,0,0,1.392927
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.2304108,0.2304108,0,-1,0,0.2304108,0,0,0,0,0,0.2425377,0.2304108,0,0,3.680991,1.240797,0,0.2425377,-0.2425377,2.25226,37.53759,0.2117876,0.2534519,0,0,1.240797
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.0588928,0.0588928,0,-1,0,0.0588928,0,0,0.000000000000000006938894,0,0,0.06199243,0.0588928,0,0,3.950477,0.9982593,0,0.06199243,-0.06199243,2.186914,36.4485,0.2117876,0.06478208,0,0,0.9982593
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.5383837,0.5383837,0,-1,0,0.5383837,0,0,0,0,0,0.5667197,0.5383837,0,0,4.019358,0.9362669,0,0.5667197,-0.5667197,1.589539,26.49227,0.2117876,0.592222,0,0,0.9362669
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.2281399,0.2281399,0,0,0,0.2281399,0,0,0.00000000000000002775558,0,0,0.2401473,0.2281399,0,0,4.649046,0.3695472,0,0.2401473,-0.2401473,1.336402,22.27332,0.2117876,0.2509539,0,0,0.3695472
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1734947,0.1734947,1.626126,0,0.5000325,0.1734947,26.46127,0.0000000000000002220446,0,0,0.0459089,0,0,1.452632,1.38,4.915877,0.1294,1.425909,0,1.425909,2.689138,44.81887,0.2118256,0.1908442,0.03672712,1.7,0.1753089
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.9355671,0.9355671,1.7,0,0.5202,0.9355671,39.44846,0,0,0,0.3690668,0,0,0.7644328,0.7262112,3.489968,1.412718,1.095278,0,1.095278,3.72821,62.13671,0.2118903,1.029124,0.2952535,1.7,1.781785
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.822028,1.822028,1.7,0,0.5202,1.822028,46.75434,0,0,0,0.8518771,0.1284505,0.1220279,0,0,2.39469,2.398468,0.7234266,0,0.7234266,4.414513,73.57507,0.2119238,2.004231,0.6815017,1.7,3.250345
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.7817,1.38,0,-1,0,1.38,85.67564,0.0000000000000002220446,0.4017,0.57987,1.182324,1.452632,1.38,0,0,1.671263,3.049552,0,0.2703077,-0.2703077,4.129583,68.82625,0.2119238,1.95987,0.9458591,0,4.231876
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,1.522291,1.522291,1.7,0,0.5202,1.522291,85.15882,0,0,0,1.296365,0,0,0.1777095,0.168824,1.971605,2.779244,1.465189,0,1.465189,5.519583,91.99287,0.2119702,1.67452,1.037092,1.7,4.075609
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,3.439913,3.08,1.7,0,0.5202,3.08,43.30543,0.0000000000000002220446,0.3599133,0.7039046,1.333807,1.452632,1.38,0,0,0.5064164,4.097914,0,0.1188244,-0.1188244,5.394331,89.90534,0.2119702,3.783905,1.067046,1.7,5.431721
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,1.34255,1.34255,0.776246,0,0.2680151,1.34255,91.95583,0,0,0,1.234553,0.5961097,0.5663043,0,0,0.6384435,3.97909,0.6384435,0,0.6384435,6.000012,100,0.2119527,1.476805,0.9876426,1.7,5.213643
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,1.033202,0,0,1.033202,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119527,0,0.8265615,0,5.586891
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,-1,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119527,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2119527,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,2.619521,2.619521,1.7,0,0.5202,2.619521,20.29255,0.0000000000000001110223,0,0,0.5315675,0.9679165,0.9195207,0,0,0,4.553689,0,0.436349,-0.436349,5.54006,92.33414,0.2119527,2.881473,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.747294,1.747294,1.7,0,0.5202,1.747294,16.86159,0,0,0,0.2946216,0.04978317,0.04729401,0,0,0.4848323,4.11734,0.2448384,0,0.2448384,5.772334,96.20538,0.211964,1.922023,0.2356973,1.7,4.411962
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2399938,4.337695,0,0,0,5.772334,96.20538,0.211964,0,0,0,4.337695
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.459467,0.459467,0,-1,0,0.459467,0,0,0,0,0,0.4836495,0.459467,0,0,0.2399938,4.337695,0,0.4836495,-0.4836495,5.262523,87.70853,0.211964,0.5054137,0,0,4.337695
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.949727,1.38,0,-1,0,1.38,0,0,0.5697274,0.7647001,0,1.452632,1.38,0,0,0.7773821,3.854045,0,1.452632,-1.452632,3.731314,62.18845,0.211964,2.1447,0,0,3.854045
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,1.279577,1.279577,0,-1,0,1.279577,0,0,0.0000000000000002220446,0.02753451,0,1.346923,1.279577,0,0,2.391417,2.401413,0,1.346923,-1.346923,2.311533,38.52547,0.211964,1.407534,0,0,2.401413
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.09750383,0.09750383,0,-1,0,0.09750383,0,0,0.00000000000000001387779,0,0,0.1026356,0.09750383,0,0,3.887998,1.05449,0,0.1026356,-0.1026356,2.203346,36.72235,0.211964,0.1072542,0,0,1.05449
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01628686,0.01628686,0,-1,0,0.01628686,0,0,0.000000000000000003469447,0,0,0.01714407,0.01628686,0,0,4.002038,0.9518549,0,0.01714407,-0.01714407,2.185274,36.42116,0.211964,0.01791555,0,0,0.9518549
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.1455751,0.1455751,0,-1,0,0.1455751,0,0,0,0,0,0.153237,0.1455751,0,0,4.021087,0.9347108,0,0.153237,-0.153237,2.023748,33.72907,0.211964,0.1601326,0,0,0.9347108
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.3000838,0.3000838,0,-1,0,0.3000838,0,0,0,0,0,0.3158776,0.3000838,0,0,4.19135,0.7814738,0,0.3158776,-0.3158776,1.690784,28.17967,0.211964,0.3300922,0,0,0.7814738
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.3482494,0.3482494,0,-1,0,0.3482494,0,0,0.00000000000000005551115,0,0,0.3665784,0.3482494,0,0,4.542325,0.4655962,0,0.3665784,-0.3665784,1.304376,21.73956,0.211964,0.3830744,0,0,0.4655962
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.5779101,0.09406693,0,-1,0,0.09406693,0,0,0.4838432,0.5416343,0,0.09901782,0.09406693,0,0,4.949635,0.09901782,0,0.09901782,-0.09901782,1.200002,20,0.211964,0.6357012,0,0,0.09901782
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.2177121,0,0,-1,0,0,0,0,0.2177121,0.2394833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211964,0.2394833,0,0,0
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.6858975,0.6858975,1.7,0,0.5202,0.6858975,0,0,0,0,0,0,0,1.014102,0.9633974,5.059654,0,0.9633974,0,0.9633974,2.113961,35.23262,0.2120268,0.7544872,0,1.7,0
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.2110675,0.2110675,1.663699,0,0.5102898,0.2110675,21.07821,0,0,0,0.04448926,0,0,1.452632,1.38,4.096257,0.8670576,1.424489,0,1.424489,3.465351,57.75573,0.2120716,0.2321742,0.0355914,1.7,0.9115469
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.5169788,0.5169788,1.7,0,0.5202,0.5169788,85.83867,0,0,0,0.4437678,0,0,1.183021,1.12387,2.671768,2.149098,1.567638,0,1.567638,4.952542,82.54221,0.2121045,0.5686767,0.3550142,1.7,2.592866
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,1.465469,1.465469,1.7,0,0.5202,1.465469,53.34723,0,0,0,0.7817873,0,0,0.2345307,0.2228042,1.10413,3.559972,1.004591,0,1.004591,5.905581,98.42616,0.212155,1.612016,0.6254298,1.7,4.341759
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,-1,0,0,0,0.6841921,0,0,0.7837306,0,0,0,0,0.09953845,4.464104,0.09953845,0,0.09953845,6.000012,100,0.2121422,0,0.6269844,0,5.247835
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121422,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,1.275114,1.275114,0.425,0,0.172125,1.275114,93.43804,0.2965848,0,0,1.191441,0.8948566,0.8501138,0,0,0,4.553689,0,0,0,6.000012,100,0.2121422,1.402625,0.9531531,1.7,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,1.191755,1.191755,0,0,0,1.191755,158.3519,0.6326875,0,0,1.887166,1.254478,1.191755,0,0,0,4.553689,0,0,0,6.000012,100,0.2121422,1.31093,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,1.374537,1.374537,0.425,0,0.172125,1.374537,121.9669,0.6769668,0,0,1.676479,0.9995123,0.9495366,0,0,0,4.553689,0,0,0,6.000012,100,0.2121422,1.51199,1.341183,1.7,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,1.377351,1.377351,0,-1,0,1.377351,120.0187,0.2032357,0,0.1350863,1.653079,1.449843,1.377351,0,0,0,4.553689,0,0,0,6.000012,100,0.2121422,1.515086,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121422,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.920435,1.920435,1.351334,0,0.4250143,1.920435,31.19364,0.0000000000000001110223,0,0,0.5990536,0.5990536,0.569101,0,0,0,4.553689,0,0,0,6.000012,100,0.2121422,2.112479,0.4792429,1.7,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.148011,0.148011,0,0,0,0.148011,171.6264,0.0982249,0,0,0.254026,0.1558011,0.148011,0,0,0,4.553689,0,0,0,6.000012,100,0.2121422,0.1628121,0.2032208,0,4.807715
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,3.499878,3.08,1.7,0,0.5202,3.08,0,0,0.4198785,0.7698663,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2121422,3.849866,0,1.7,4.553689
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.761987,1.38,0,-1,0,1.38,0,0,0.3819868,0.5581855,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2121422,1.938185,0,0,3.101057
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,3.294052,1.38,0,-1,0,1.38,0,0,1.914052,2.243457,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2121422,3.623457,0,0,1.648426
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.5192766,0.1860045,0,-1,0,0.1860045,0,0,0.3332721,0.3851998,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2121422,0.5712042,0,0,0.1957942
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121422,0,0,0,0
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.5292708,0,0,-1,0,0,0,0,0.5292708,0.5821978,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121422,0.5821978,0,0,0
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.1269163,0,0,-1,0,0,0,0,0.1269163,0.1396079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121422,0.1396079,0,0,0
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.2222581,0,0,-1,0,0,0,0,0.2222581,0.2444839,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121422,0.2444839,0,0,0
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.02517764,0,0,-1,0,0,0,0,0.02517764,0.0276954,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121422,0.0276954,0,0,0
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.3015383,0,0,-1,0,0,0,0,0.3015383,0.3316921,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121422,0.3316921,0,0,0
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.2605214,0,0,-1,0,0,0,0,0.2605214,0.2865735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121422,0.2865735,0,0,0
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1811402,0.1811402,1.633772,0,0.5021197,0.1811402,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2121869,0.1992542,0,1.7,0
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.4027871,0.4027871,1.7,0,0.5202,0.4027871,4.59802,0,0,0,0.01852023,0,0,1.297213,1.232352,3.679654,1.242,1.250872,0,1.250872,3.695867,61.59766,0.2122603,0.4430658,0.01481618,1.7,1.26052
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.01303661,0.01303661,1.465668,0,0.4562274,0.01303661,1185.783,0.0000000000000002220446,0,0,0.154586,0,0,1.452632,1.38,2.428782,2.367785,1.534586,0,1.534586,5.151703,85.86155,0.2122542,0.01434027,0.1236688,1.7,2.522371
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,2.926468,2.926468,1.7,0,0.5202,2.926468,3.965403,0,0,0.1391144,0.1160462,1.291018,1.226468,0,0,0.8941959,3.748913,0,1.174972,-1.174972,3.913174,65.21943,0.2122542,3.219114,0.09283698,1.7,3.864959
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.2589763,0.2589763,0,-1,0,0.2589763,158.6705,0,0,0,0.410919,0.2726066,0.2589763,0,0,2.199721,2.57394,0.1383123,0,0.1383123,4.044388,67.40634,0.2122365,0.284874,0.3287352,0,2.984859
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0,0,0,0.2730808,0,0,0,0,2.061408,2.698421,0.2730808,0,0.2730808,4.303455,71.72411,0.2122015,0,0.2184646,0,2.971502
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,1.570262,1.570262,1.7,0,0.5202,1.570262,29.99927,0,0,0,0.4710672,0,0,0.1297376,0.1232507,1.788328,2.944194,0.5943179,0,0.5943179,4.867275,81.12109,0.2122311,1.727289,0.3768538,1.7,3.415262
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,1.19401,3.47908,0.2079356,0,0.2079356,5.06454,84.40883,0.2122044,0,0.1663485,0,3.687016
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.3373021,0.3373021,0,0,0,0.3373021,116.9368,0,0,0,0.3944303,0.3550549,0.3373021,0,0,0.986074,3.666222,0.03937538,0,0.03937538,5.101895,85.03141,0.2121994,0.3710324,0.3155442,0,4.060653
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,-1,0,0,0,0,0,0,0.3825581,0,0,0,0,0.9466986,3.70166,0.3825581,0,0.3825581,5.464821,91.08017,0.2121504,0,0.3060465,0,4.084219
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1857663,0.1857663,0,0,0,0.1857663,138.7348,0,0,0,0.2577224,0.1955435,0.1857663,0,0,0.5641406,4.045962,0.06217895,0,0.06217895,5.523809,92.06331,0.2121424,0.204343,0.206178,0,4.303685
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,2.090262,2.090262,1.7,0,0.5202,2.090262,14.67492,0.0000000000000001665335,0,0,0.3067442,0.4108017,0.3902616,0,0,0.5019616,4.101923,0,0.1040575,-0.1040575,5.414123,90.23521,0.2121424,2.299288,0.2453953,1.7,4.408668
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,1.52055,1.52055,1.7,0,0.5202,1.52055,11.98258,0,0,0,0.1822012,0,0,0.1794498,0.1704773,0.6175811,3.997866,0.3526785,0,0.3526785,5.748703,95.81153,0.2121618,1.672605,0.145761,1.7,4.180067
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2649025,4.315277,0,0,0,5.748703,95.81153,0.2121618,0,0,0,4.315277
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.6514859,0.6514859,0,-1,0,0.6514859,0,0,0.0000000000000001110223,0,0,0.6857746,0.6514859,0,0,0.2649025,4.315277,0,0.6857746,-0.6857746,5.025834,83.76373,0.2121618,0.7166345,0,0,4.315277
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,3.26523,1.38,0,-1,0,1.38,0,0,1.88523,2.211753,0,1.452632,1.38,0,0,1.026874,3.629502,0,1.452632,-1.452632,3.494625,58.24364,0.2121618,3.591753,0,0,3.629502
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,2.052145,1.38,0,-1,0,1.38,0,0,0.6721452,0.8773597,0,1.452632,1.38,0,0,2.640909,2.176871,0,1.452632,-1.452632,1.963417,32.72356,0.2121618,2.25736,0,0,2.176871
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.254009,0.254009,0,-1,0,0.254009,0,0,0.00000000000000005551115,0,0,0.2673779,0.254009,0,0,4.254944,0.7242389,0,0.2673779,-0.2673779,1.681576,28.02621,0.2121618,0.2794099,0,0,0.7242389
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.3240761,0.3240761,0,-1,0,0.3240761,0,0,0,0,0,0.3411327,0.3240761,0,0,4.552031,0.456861,0,0.3411327,-0.3411327,1.321991,22.03313,0.2121618,0.3564837,0,0,0.456861
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.6774832,0.1099419,0,-1,0,0.1099419,0,0,0.5675414,0.6352897,0,0.1157283,0.1099419,0,0,4.931067,0.1157283,0,0.1157283,-0.1157283,1.200002,20,0.2121618,0.7452316,0,0,0.1157283
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.3786075,0,0,-1,0,0,0,0,0.3786075,0.4164682,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121618,0.4164682,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.4593776,0,0,-1,0,0,0,0,0.4593776,0.5053154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121618,0.5053154,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.5327591,0,0,-1,0,0,0,0,0.5327591,0.586035,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121618,0.586035,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.4241383,0,0,-1,0,0,0,0,0.4241383,0.4665521,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121618,0.4665521,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.5111061,0.5111061,1.7,0,0.5202,0.5111061,0,0,0,0,0,0,0,1.188894,1.129449,5.059654,0,1.129449,0,1.129449,2.271492,37.85812,0.2122348,0.5622168,0,1.7,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.3171347,0.3171347,1.7,0,0.5202,0.3171347,7.927376,0,0,0,0.02514046,0,0,1.382865,1.313722,3.930205,1.016504,1.338863,0,1.338863,3.541648,59.02736,0.2122966,0.3488482,0.02011237,1.7,1.041645
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,1.35212,1.35212,1.7,0,0.5202,1.35212,14.67665,0,0,0,0.198446,0,0,0.3478798,0.3304858,2.591343,2.221481,0.5289318,0,0.5289318,4.043437,67.39049,0.212327,1.487332,0.1587568,1.7,2.419926
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.01076012,0.01076012,1.463392,0,0.4556059,0.01076012,2990.521,0.0000000000000002220446,0,0,0.3217836,0,0,1.452632,1.38,2.062411,2.697519,1.701784,0,1.701784,5.657891,94.29799,0.2122991,0.01183613,0.2574269,1.7,3.019303
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,1.547083,1.38,0,-1,0,1.38,51.96007,0.0000000000000002220446,0.1670831,0.3217914,0.7170489,1.452632,1.38,0,0,0.3606274,4.229125,0,0.7355826,-0.7355826,4.882519,81.37514,0.2122991,1.701791,0.5736392,0,4.946173
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,2.033406,2.033406,1.7,0,0.5202,2.033406,46.76675,0,0,0,0.9509577,0.3509534,0.3334057,0,0,1.177941,3.493542,0.6000043,0,0.6000043,5.451733,90.86203,0.2123265,2.236746,0.7607661,1.7,4.444499
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,0,0,0,0,0,0.4593249,0,0,1.037262,0,0,0,0,0.5779371,4.033545,0.5779371,0,0.5779371,6.000012,100,0.2122527,0,0.8298096,0,5.070807
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122527,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,2.700305,2.700305,1.508313,0,0.4678694,2.700305,46.46616,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.2122527,2.970335,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.9241076,0.9241076,0,-1,0,0.9241076,59.54769,0,0,0,0.5502847,0.9727448,0.9241076,0,0,0,4.553689,0,0.4224601,-0.4224601,5.5547,92.57815,0.2122527,1.016518,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.1845414,0,0,0.6539416,0,0,0,0,0.4694001,4.131229,0.4694001,0,0.4694001,6.000012,100,0.2121928,0,0.5231532,0,4.785171
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121928,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.802618,0.802618,0,0,0,0.802618,39.06052,0,0,0,0.3135068,0.8448611,0.802618,0,0,0,4.553689,0,0.5313542,-0.5313542,5.439916,90.66508,0.2121928,0.8828799,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.9422752,0.9422752,0,0,0,0.9422752,0,0,0.0000000000000001110223,0,0,0.9918686,0.9422752,0,0,0.5903937,4.022335,0,0.9918686,-0.9918686,4.394394,73.23975,0.2121928,1.036503,0,0,4.022335
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,2.833855,1.38,0,-1,0,1.38,0,0,1.453855,1.73724,0,1.452632,1.38,0,0,1.69247,3.030466,0,1.452632,-1.452632,2.863186,47.71967,0.2121928,3.11724,0,0,3.030466
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.5451562,0.5451562,0,-1,0,0.5451562,0,0,0.0000000000000001110223,0,0,0.5738486,0.5451562,0,0,3.306505,1.577834,0,0.5738486,-0.5738486,2.258296,37.6382,0.2121928,0.5996718,0,0,1.577834
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.944114,1.003986,0,0,0,2.258296,37.6382,0.2121928,0,0,0,1.003986
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.4488927,0.4488927,0,-1,0,0.4488927,0,0,0.00000000000000005551115,0,0,0.4725186,0.4488927,0,0,3.944114,1.003986,0,0.4725186,-0.4725186,1.760218,29.33691,0.2121928,0.493782,0,0,1.003986
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.2319549,0.2319549,0,-1,0,0.2319549,0,0,0.00000000000000002775558,0,0,0.2441631,0.2319549,0,0,4.469135,0.5314673,0,0.2441631,-0.2441631,1.502848,25.04741,0.2121928,0.2551504,0,0,0.5314673
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.2049744,0.2049744,0,-1,0,0.2049744,0,0,0,0,0,0.2157625,0.2049744,0,0,4.740427,0.2873043,0,0.2157625,-0.2157625,1.275414,21.25686,0.2121928,0.2254719,0,0,0.2873043
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.3338743,0.06796462,0,-1,0,0.06796462,0,0,0.2659096,0.2992971,0,0.0715417,0.06796462,0,0,4.980164,0.0715417,0,0.0715417,-0.0715417,1.200002,20,0.2121928,0.3672617,0,0,0.0715417
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.2717688,0,0,-1,0,0,0,0,0.2717688,0.2989457,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121928,0.2989457,0,0,0
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.1505051,0,0,-1,0,0,0,0,0.1505051,0.1655556,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121928,0.1655556,0,0,0
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121928,0,0,0,0
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.332557,0.332557,1.7,0,0.5202,0.332557,0,0,0,0,0,0,0,1.367443,1.299071,5.059654,0,1.299071,0,1.299071,2.432409,40.54007,0.2122595,0.3658127,0,1.7,0
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.07187789,0.07187789,1.524509,0,0.4722911,0.07187789,165.8278,0.0000000000000002220446,0,0,0.1191935,0,0,1.452632,1.38,3.760583,1.169164,1.499194,0,1.499194,3.854669,64.24435,0.2122687,0.07906567,0.09535481,1.7,1.288357
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,1.062094,1.062094,1.7,0,0.5202,1.062094,49.52036,0,0,0,0.5259527,0,0,0.637906,0.6060107,2.26139,2.518438,1.131963,0,1.131963,4.928544,82.14223,0.2123315,1.168303,0.4207622,1.7,3.044391
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,1.338166,1.338166,1.494866,0,0.4641984,1.338166,72.07472,0,0,0,0.9644794,0,0,0.1566998,0.1488648,1.129427,3.537205,1.113344,0,1.113344,5.984755,99.74572,0.2123844,1.471983,0.7715836,1.7,4.501685
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.824601,1.38,0,-1,0,1.38,106.5472,0.001637542,0.4446011,0.6270612,1.470351,1.452632,1.38,0,0,0.01608234,4.539215,0.01608234,0,0.01608234,6.000012,100,0.2123823,2.007061,1.176281,0,6.009566
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,1.507188,0,0,1.507188,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123823,0,1.205751,0,6.060877
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,2.97559,2.97559,1.59559,0,0.4916961,2.97559,62.04119,0.3934599,0,0.1931493,1.846092,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123823,3.273149,1.476873,1.7,6.39978
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.5380285,0.5380285,0,0,0,0.5380285,355.9861,1.348961,0,0,1.915307,0.5663458,0.5380285,0,0,0,4.553689,0,0,0,6.000012,100,0.2123823,0.5918314,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.877854,1.877854,0.4978535,0,0.192014,1.877854,95.10275,0.3332587,0,0,1.78589,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123823,2.065639,1.428712,1.7,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,2.439026,1.38,0,-1,0,1.38,97.7715,0,1.059026,1.302928,1.349247,1.452632,1.38,0,0,0,4.553689,0,0.1033849,-0.1033849,5.891035,98.18372,0.2123823,2.682928,1.079397,0,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,1.195822,1.195822,0,0,0,1.195822,95.8478,0,0,0,1.146169,1.25876,1.195822,0,0,0.1148721,4.450304,0,0.1125909,-0.1125909,5.772354,96.2057,0.2123823,1.315405,0.9169356,0,5.596474
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,1.132711,1.132711,0,0,0,1.132711,70.36316,0,0,0,0.7970111,1.192327,1.132711,0,0,0.2399731,4.337713,0,0.3953161,-0.3953161,5.355654,89.26072,0.2123823,1.245982,0.6376089,0,5.134724
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,3.925641,3.08,1.7,0,0.5202,3.08,9.457155,0,0.8456409,1.238205,0.2912804,1.452632,1.38,0,0,0.6792132,3.942397,0,1.161351,-1.161351,4.131482,68.85789,0.2123823,4.318205,0.2330243,1.7,4.233677
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,1.543846,1.543846,1.7,0,0.5202,1.543846,0,0,0,0,0,0,0,0.1561537,0.148346,1.969603,2.781046,0.148346,0,0.148346,4.272215,71.20345,0.2123918,1.698231,0,1.7,2.781046
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.7726473,0.7726473,0,-1,0,0.7726473,0,0,0.0000000000000001110223,0,0,0.8133129,0.7726473,0,0,1.821257,2.914557,0,0.8133129,-0.8133129,3.414908,56.91503,0.2123918,0.849912,0,0,2.914557
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,3.435502,1.38,0,-1,0,1.38,0,0,2.055502,2.399052,0,1.452632,1.38,0,0,2.724938,2.101244,0,1.452632,-1.452632,1.8837,31.39494,0.2123918,3.779052,0,0,2.101244
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.338974,0.6486127,0,0,0,1.8837,31.39494,0.2123918,0,0,0,0.6486127
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1657945,0.1657945,0,-1,0,0.1657945,0,0,0.00000000000000002775558,0,0,0.1745205,0.1657945,0,0,4.338974,0.6486127,0,0.1745205,-0.1745205,1.699739,28.32893,0.2123918,0.182374,0,0,0.6486127
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.4233658,0.4233658,0,-1,0,0.4233658,0,0,0.00000000000000005551115,0.0153148,0,0.4456482,0.4233658,0,0,4.532885,0.4740922,0,0.4456482,-0.4456482,1.229985,20.49971,0.2123918,0.4657024,0,0,0.4740922
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.2662762,0.02702178,0,-1,0,0.02702178,0,0,0.2392545,0.2658821,0,0.02844398,0.02702178,0,0,5.02805,0.02844398,0,0.02844398,-0.02844398,1.200002,20,0.2123918,0.2929039,0,0,0.02844398
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.1374043,0,0,-1,0,0,0,0,0.1374043,0.1511447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123918,0.1511447,0,0,0
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.3358175,0,0,-1,0,0,0,0,0.3358175,0.3693993,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123918,0.3693993,0,0,0
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.4399426,0,0,-1,0,0,0,0,0.4399426,0.4839369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123918,0.4839369,0,0,0
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.2874823,0,0,-1,0,0,0,0,0.2874823,0.3162305,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123918,0.3162305,0,0,0
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.3674267,0.3674267,1.7,0,0.5202,0.3674267,0,0,0,0,0,0,0,1.332573,1.265945,5.059654,0,1.265945,0,1.265945,2.400983,40.0163,0.2124624,0.4041694,0,1.7,0
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.3535424,0.3535424,1.7,0,0.5202,0.3535424,25.86018,0,0,0,0.09142672,0,0,1.346458,1.279135,3.79371,1.13935,1.370561,0,1.370561,3.701212,61.68674,0.2125196,0.3888967,0.07314137,1.7,1.230777
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3816668,0,0,1.452632,1.38,2.423148,2.372855,1.761667,0,1.761667,5.372476,89.54108,0.2124821,0,0.3053335,1.7,2.754522
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.3271998,0.3271998,0,0,0,0.3271998,147.4219,0,0,0,0.482364,0.3444208,0.3271998,0,0,0.6614815,3.958356,0.1379432,0,0.1379432,5.50334,91.72215,0.2124646,0.3599197,0.3858912,0,4.44072
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,-1,0,0,0,0.07241063,0,0,0.595949,0,0,0,0,0.5235384,4.082504,0.5235384,0,0.5235384,6.000012,100,0.2123981,0,0.4767592,0,4.678453
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,1.50114,1.50114,0.6717141,0,0.2394779,1.50114,58.16114,0.0000000000000001110223,0,0,0.8730803,0.8730803,0.8294263,0,0,0,4.553689,0,0,0,6.000012,100,0.2123981,1.651254,0.6984643,1.7,5.426769
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,2.011723,2.011723,1.440849,0,0.4494518,2.011723,29.87091,0,0,0,0.6009198,0.6009198,0.5708739,0,0,0,4.553689,0,0,0,6.000012,100,0.2123981,2.212895,0.4807359,1.7,5.154609
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0.6045356,0,0,0.6045356,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123981,0,0.4836285,0,5.158225
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.9230328,0.9230328,0,0,0,0.9230328,68.55917,0,0,0,0.6328236,0.9716135,0.9230328,0,0,0,4.553689,0,0.3387898,-0.3387898,5.642896,94.04808,0.2123981,1.015336,0.5062589,0,5.186512
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,1.536771,1.38,0,-1,0,1.38,59.38848,0.0000000000000002220446,0.1567707,0.3104478,0.819561,1.452632,1.38,0,0,0.3764331,4.214899,0,0.6330706,-0.6330706,4.975581,82.92619,0.2123981,1.690448,0.6556488,0,5.03446
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.5626154,0.5626154,0,0,0,0.5626154,134.3745,0,0,0,0.7560117,0.5922267,0.5626154,0,0,1.079845,3.581829,0.163785,0,0.163785,5.130961,85.51585,0.2123774,0.6188769,0.6048094,0,4.33784
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0,0,0,0.299255,0,0,0,0,0.9160599,3.729235,0.299255,0,0.299255,5.414859,90.24747,0.2123394,0,0.239404,0,4.02849
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0,0,0,0.08811621,0,0,0,0,0.616805,3.998564,0.08811621,0,0.08811621,5.498454,91.64072,0.2123282,0,0.07049298,0,4.086681
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,2.16661,2.16661,1.7,0,0.5202,2.16661,0,0,0,0,0,0.491169,0.4666105,0,0,0.5286887,4.077869,0,0.491169,-0.491169,4.980716,83.01177,0.2123282,2.383271,0,1.7,4.077869
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,2.314399,1.38,0,-1,0,1.38,0,0,0.9343987,1.165839,0,1.452632,1.38,0,0,1.074432,3.5867,0,1.452632,-1.452632,3.449508,57.49169,0.2123282,2.545839,0,0,3.5867
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.688467,2.134068,0,0,0,3.449508,57.49169,0.2123282,0,0,0,2.134068
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.688467,2.134068,0,0,0,3.449508,57.49169,0.2123282,0,0,0,2.134068
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.5114893,0.5114893,0,-1,0,0.5114893,0,0,0,0,0,0.5384098,0.5114893,0,0,2.688467,2.134068,0,0.5384098,-0.5384098,2.881974,48.03281,0.2123282,0.5626383,0,0,2.134068
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.4819139,0.4819139,0,-1,0,0.4819139,0,0,0.00000000000000005551115,0,0,0.5072778,0.4819139,0,0,3.2867,1.595659,0,0.5072778,-0.5072778,2.347257,39.12086,0.2123282,0.5301053,0,0,1.595659
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.145678,0.145678,0,-1,0,0.145678,0,0,0.00000000000000002775558,0,0,0.1533453,0.145678,0,0,3.850342,1.088381,0,0.1533453,-0.1533453,2.185616,36.42687,0.2123282,0.1602459,0,0,1.088381
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.08853913,0.08853913,0,-1,0,0.08853913,0,0,0,0,0,0.09319909,0.08853913,0,0,4.020726,0.9350356,0,0.09319909,-0.09319909,2.087376,34.78953,0.2123282,0.09739305,0,0,0.9350356
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.5833716,0.5833716,0,-1,0,0.5833716,0,0,0.0000000000000001110223,0,0,0.6140754,0.5833716,0,0,4.12428,0.8418365,0,0.6140754,-0.6140754,1.440084,24.00135,0.2123282,0.6417087,0,0,0.8418365
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.003347523,0.003347523,0,-1,0,0.003347523,0,0,0.0000000000000000004336809,0,0,0.003523708,0.003347523,0,0,4.806586,0.2277611,0,0.003523708,-0.003523708,1.436369,23.93944,0.2123282,0.003682275,0,0,0.2277611
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.06947233,0.06947233,0,-1,0,0.06947233,0,0,0,0,0,0.07312877,0.06947233,0,0,4.810502,0.2242374,0,0.07312877,-0.07312877,1.359285,22.6547,0.2123282,0.07641956,0,0,0.2242374
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.2234728,0.2234728,1.676104,0,0.5136765,0.2234728,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.891756,0.1511087,1.38,0,1.38,2.668468,44.47438,0.2123798,0.2458201,0,1.7,0.1511087
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.3522944,0.3522944,1.7,0,0.5202,0.3522944,12.01785,0.0000000000000002220446,0,0,0.04233821,0,0,1.347706,1.28032,3.511756,1.393109,1.322659,0,1.322659,3.923252,65.3874,0.212443,0.3875239,0.03387057,1.7,1.435447
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.4927462,0.4927462,1.7,0,0.5202,0.4927462,44.04367,0,0,0,0.2170235,0,0,1.207254,1.146891,2.189097,2.583501,1.363915,0,1.363915,5.217175,86.95274,0.2125008,0.5420208,0.1736188,1.7,2.800525
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.633134,1.633134,1.7,0,0.5202,1.633134,25.92549,0,0,0,0.4233979,0,0,0.0668662,0.0635229,0.8251827,3.811024,0.4869207,0,0.4869207,5.679109,94.65162,0.2125239,1.796447,0.3387183,1.7,4.234422
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.4978061,0.4978061,0,-1,0,0.4978061,151.6326,0,0,0,0.7548365,0.5240064,0.4978061,0,0,0.338262,4.249253,0.2308301,0,0.2308301,5.898093,98.30135,0.2124947,0.5475867,0.6038692,0,5.00409
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.962849,1.962849,1.235361,0,0.3933536,1.962849,44.4868,0,0,0,0.8732089,0.765777,0.7274882,0,0,0.107432,4.457,0.107432,0,0.107432,6.000012,100,0.2124995,2.159134,0.6985672,1.7,5.330209
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.841518,1.841518,0.7832111,0,0.2699167,1.841518,60.49396,0,0,0,1.114007,1.114007,1.058307,0,0,0,4.553689,0,0,0,6.000012,100,0.2124995,2.02567,0.8912056,1.7,5.667696
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0.8399591,0,0,0.8399591,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124995,0,0.6719673,0,5.393648
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,2.199815,2.199815,1.165289,0,0.374224,2.199815,49.50299,0,0,0,1.088974,1.088974,1.034526,0,0,0,4.553689,0,0,0,6.000012,100,0.2124995,2.419796,0.8711795,1.7,5.642663
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.810382,1.38,0,-1,0,1.38,67.89025,0.0000000000000002220446,0.4303815,0.6114197,0.9368854,1.452632,1.38,0,0,0,4.553689,0,0.5157461,-0.5157461,5.456368,90.93929,0.2124995,1.99142,0.7495084,0,5.490574
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.650249,1.650249,1.1657,0,0.3743362,1.650249,65.63267,0,0,0,1.083102,0.5100511,0.4845486,0,0,0.5730513,4.037943,0.5730513,0,0.5730513,6.000012,100,0.2125253,1.815274,0.866482,1.7,5.121045
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.8163562,0,0,0.8163562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125253,0,0.6530849,0,5.370045
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125253,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125253,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,1.111835,1.111835,0,-1,0,1.111835,0,0,0.0000000000000002220446,0,0,1.170352,1.111835,0,0,0,4.553689,0,1.170352,-1.170352,4.766352,79.43905,0.2125253,1.223018,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.803782,0.803782,0,-1,0,0.803782,0,0,0.0000000000000001110223,0,0,0.8460863,0.803782,0,0,1.300392,3.383337,0,0.8460863,-0.8460863,3.874499,64.57485,0.2125253,0.8841602,0,0,3.383337
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,1.119545,1.119545,0,-1,0,1.119545,0,0,0.0000000000000002220446,0,0,1.178469,1.119545,0,0,2.240488,2.53725,0,1.178469,-1.178469,2.632284,43.87131,0.2125253,1.2315,0,0,2.53725
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.3655131,0.3655131,0,-1,0,0.3655131,0,0,0.00000000000000005551115,0,0,0.3847506,0.3655131,0,0,3.549897,1.358781,0,0.3847506,-0.3847506,2.226721,37.11194,0.2125253,0.4020644,0,0,1.358781
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.3336944,0.3336944,0,-1,0,0.3336944,0,0,0,0,0,0.3512573,0.3336944,0,0,3.977398,0.9740307,0,0.3512573,-0.3512573,1.856463,30.94099,0.2125253,0.3670639,0,0,0.9740307
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.5905198,0.5905198,0,-1,0,0.5905198,0,0,0.0000000000000001110223,0.05793707,0,0.6215998,0.5905198,0,0,4.367684,0.6227734,0,0.6215998,-0.6215998,1.201239,20.02062,0.2125253,0.6495718,0,0,0.6227734
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.04522365,0.001114911,0,-1,0,0.001114911,0,0,0.04410874,0.04863111,0,0.00117359,0.001114911,0,0,5.058351,0.00117359,0,0.00117359,-0.00117359,1.200002,20,0.2125253,0.04974602,0,0,0.00117359
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.3004709,0,0,-1,0,0,0,0,0.3004709,0.3305179,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125253,0.3305179,0,0,0
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.6700791,0,0,-1,0,0,0,0,0.6700791,0.737087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125253,0.737087,0,0,0
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.2600945,0,0,-1,0,0,0,0,0.2600945,0.2861039,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125253,0.2861039,0,0,0
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.2123712,0.2123712,1.665003,0,0.5106457,0.2123712,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2125746,0.2336083,0,1.7,0
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.2809874,0.2809874,1.7,0,0.5202,0.2809874,39.50154,0,0,0,0.1109943,0,0,1.419013,1.348062,3.679654,1.242,1.459056,0,1.459056,3.893368,64.88934,0.2126202,0.3090861,0.08879547,1.7,1.352994
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,1.046921,1.046921,1.7,0,0.5202,1.046921,46.19239,0,0,0,0.4835977,0,0,0.6530794,0.6204254,2.220598,2.555151,1.104023,0,1.104023,4.940736,82.34544,0.2126812,1.151613,0.3868781,1.7,3.038748
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.688275,1.688275,1.7,0,0.5202,1.688275,54.98297,0,0,0,0.9282635,0,0,0.01172533,0.01113906,1.116575,3.548771,0.9394026,0,0.9394026,5.831932,97.19866,0.2127235,1.857102,0.7426109,1.7,4.477035
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.825963,1.38,0,-1,0,1.38,98.96633,0.0000000000000002220446,0.4459631,0.6285595,1.365735,1.452632,1.38,0,0,0.1771724,4.394234,0,0.08689626,-0.08689626,5.740335,95.67206,0.2127235,2.008559,1.092588,0,5.759969
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.913477,1.913477,0.6995839,0,0.2470864,1.913477,81.08308,0,0,0,1.551506,1.277783,1.213893,0,0,0.2737238,4.307338,0.2737238,0,0.2737238,6.000012,100,0.2127188,2.104825,1.241205,1.7,5.858844
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.7431412,0.7431412,0,0,0,0.7431412,250.6115,1.080143,0,0,1.862397,0.7822539,0.7431412,0,0,0,4.553689,0,0,0,6.000012,100,0.2127188,0.8174553,1.489918,0,6.416086
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,1.278466,1.278466,0.425,0,0.172125,1.278466,144.7746,0.952508,0,0,1.850893,0.8983847,0.8534655,0,0,0,4.553689,0,0,0,6.000012,100,0.2127188,1.406312,1.480714,1.7,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2127188,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,2.322539,1.38,0,-1,0,1.38,84.32685,0.0000000000000002220446,0.9425389,1.174793,1.163711,1.452632,1.38,0,0,0,4.553689,0,0.288921,-0.288921,5.695463,94.92419,0.2127188,2.554793,0.9309685,0,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.3744171,0.3744171,0,0,0,0.3744171,299.2926,0.4054559,0,0,1.120602,0.3941233,0.3744171,0,0,0.3210234,4.264768,0.3210234,0,0.3210234,6.000012,100,0.2126783,0.4118588,0.8964821,0,5.38537
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,1.211823,1.211823,0,0,0,1.211823,62.54995,0,0.0000000000000002220446,0,0.7579945,1.275603,1.211823,0,0,0,4.553689,0,0.5176083,-0.5176083,5.454405,90.90657,0.2126783,1.333005,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,2.436416,2.436416,1.7,0,0.5202,2.436416,13.06061,0,0,0,0.3182108,0.775175,0.7364163,0,0,0.5751203,4.036081,0,0.4569642,-0.4569642,4.972723,82.87854,0.2126783,2.680058,0.2545686,1.7,4.354291
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,2.225585,2.225585,1.7,0,0.5202,2.225585,0,0,0,0,0,0.5532469,0.5255845,0,0,1.082858,3.579116,0,0.5532469,-0.5532469,4.389549,73.159,0.2126783,2.448143,0,1.7,3.579116
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,2.71717,1.38,0,-1,0,1.38,0,0,1.337169,1.608886,0,1.452632,1.38,0,0,1.697577,3.02587,0,1.452632,-1.452632,2.858341,47.63892,0.2126783,2.988886,0,0,3.02587
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.8980461,0.8980461,0,-1,0,0.8980461,0,0,0.0000000000000001110223,0,0,0.9453117,0.8980461,0,0,3.311612,1.573238,0,0.9453117,-0.9453117,1.861895,31.03152,0.2126783,0.9878507,0,0,1.573238
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.361959,0.6279262,0,0,0,1.861895,31.03152,0.2126783,0,0,0,0.6279262
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.361959,0.6279262,0,0,0,1.861895,31.03152,0.2126783,0,0,0,0.6279262
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.2707262,0.2707262,0,-1,0,0.2707262,0,0,0.00000000000000005551115,0,0,0.284975,0.2707262,0,0,4.361959,0.6279262,0,0.284975,-0.284975,1.561505,26.02503,0.2126783,0.2977988,0,0,0.6279262
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.2139822,0.2139822,0,-1,0,0.2139822,0,0,0.00000000000000002775558,0,0,0.2252444,0.2139822,0,0,4.678597,0.3429513,0,0.2252444,-0.2252444,1.324076,22.06789,0.2126783,0.2353804,0,0,0.3429513
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.2499213,0.1118215,0,-1,0,0.1118215,0,0,0.1380998,0.1630919,0,0.1177068,0.1118215,0,0,4.928869,0.1177068,0,0.1177068,-0.1177068,1.200002,20,0.2126783,0.2749134,0,0,0.1177068
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1916754,0,0,-1,0,0,0,0,0.1916754,0.210843,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126783,0.210843,0,0,0
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.2187472,0,0,-1,0,0,0,0,0.2187472,0.2406219,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126783,0.2406219,0,0,0
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.5336369,0,0,-1,0,0,0,0,0.5336369,0.5870006,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2126783,0.5870006,0,0,0
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.2261486,0.2261486,1.67878,0,0.514407,0.2261486,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2127298,0.2487635,0,1.7,0
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.346274,0.346274,1.7,0,0.5202,0.346274,9.987268,0,0,0,0.03458332,0,0,1.353726,1.28604,3.679654,1.242,1.320623,0,1.320623,3.762038,62.70051,0.2127925,0.3809015,0.02766665,1.7,1.276583
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.672876,1.672876,1.7,0,0.5202,1.672876,9.094221,0,0,0,0.1521351,0,0,0.02712376,0.02576758,2.359031,2.430561,0.1779026,0,0.1779026,3.930812,65.5134,0.2128009,1.840164,0.1217081,1.7,2.582696
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,1.390882,1.390882,1.7,0,0.5202,1.390882,8.315793,0,0,0,0.1156629,0,0,0.3091177,0.2936618,2.181129,2.590673,0.4093247,0,0.4093247,4.319131,71.98537,0.2128246,1.529971,0.09253032,1.7,2.706336
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,2.177858,1.38,0,-1,0,1.38,35.49738,0.0000000000000002220446,0.7978579,1.015644,0.4898639,1.452632,1.38,0,0,1.771804,2.959065,0,0.9627677,-0.9627677,3.304285,55.0713,0.2128246,2.395644,0.3918911,0,3.448929
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.6246625,0.6246625,0,0,0,0.6246625,55.16216,0,0.0000000000000001110223,0,0.3445773,0.6575394,0.6246625,0,0,2.841546,1.996298,0,0.3129621,-0.3129621,2.974394,49.57313,0.2128246,0.6871287,0.2756619,0,2.340875
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,0,0,0,0,0,0,0,0,0.261449,0,0,0,0,3.189282,1.683335,0.261449,0,0.261449,3.222426,53.70699,0.2127916,0,0.2091592,0,1.944785
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,2.248107,2.248107,1.7,0,0.5202,2.248107,43.06725,0,0,0,0.9681978,0.5769548,0.548107,0,0,2.927833,1.91864,0.391243,0,0.391243,3.593592,59.89308,0.2128091,2.472918,0.7745582,1.7,2.886837
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.4852379,0.4852379,1.64708,0,0.5057529,0.4852379,270.7121,0,0,0,1.313598,0,0,1.161842,1.10375,2.53659,2.270758,2.417348,0,2.417348,5.886889,98.11462,0.2127241,0.5337617,1.050878,1.7,3.584356
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,2.15375,1.38,0,-1,0,1.38,59.63066,0.0000000000000002220446,0.7737504,0.9891255,0.822903,1.452632,1.38,0,0,0.1192417,4.446372,0,0.6297286,-0.6297286,5.223097,87.05145,0.2127241,2.369126,0.6583225,0,5.269274
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,4.22843,3.08,1.7,0,0.5202,3.08,27.25787,0.0000000000000002220446,1.14843,1.571273,0.8395424,1.452632,1.38,0,0,0.8189401,3.816643,0,0.6130891,-0.6130891,4.576845,76.28059,0.2127241,4.651273,0.671634,1.7,4.656185
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.841002,1.841002,1.7,0,0.5202,1.841002,32.37502,0,0,0,0.5960248,0.148423,0.1410018,0,0,1.50015,3.203554,0.4476018,0,0.4476018,5.001477,83.35778,0.2127441,2.025102,0.4768198,1.7,3.799578
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,2.415908,2.415908,1.7,0,0.5202,2.415908,11.32376,0.0000000000000001110223,0,0,0.2735716,0.7535877,0.7159083,0,0,1.052548,3.606395,0,0.4800161,-0.4800161,4.495495,74.92477,0.2127441,2.657499,0.2188573,1.7,3.879967
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.5859,3.126379,1.38,0,1.38,5.804678,96.74445,0.2127548,0,0,1.7,3.126379
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.9738553,0.9738553,0,-1,0,0.9738553,0,0,0,0,0,1.025111,0.9738553,0,0,0.2058997,4.368379,0,1.025111,-1.025111,4.724117,78.73512,0.2127548,1.071241,0,0,4.368379
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,2.239892,1.38,0,-1,0,1.38,0,0,0.8598916,1.083881,0,1.452632,1.38,0,0,1.344912,3.343268,0,1.452632,-1.452632,3.192909,53.21504,0.2127548,2.463881,0,0,3.343268
