Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.1224656,0.1224656,0,-1,0,0.1224656,0,0,0.00000000000000002775558,0,0,0.1289112,0.1224656,0,0,2.958947,1.890637,0,0.1289112,-0.1289112,3.057024,50.9503,0.2127548,0.1347121,0,0,1.890637
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.3766843,0.3766843,0,-1,0,0.3766843,0,0,0.00000000000000005551115,0,0,0.3965098,0.3766843,0,0,3.102181,1.761726,0,0.3965098,-0.3965098,2.639066,43.98435,0.2127548,0.4143527,0,0,1.761726
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.1070751,0.1070751,0,-1,0,0.1070751,0,0,0.00000000000000001387779,0,0,0.1127107,0.1070751,0,0,3.542748,1.365216,0,0.1127107,-0.1127107,2.520259,42.00423,0.2127548,0.1177826,0,0,1.365216
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.667982,1.252505,0,0,0,2.520259,42.00423,0.2127548,0,0,0,1.252505
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.423268,0.423268,0,-1,0,0.423268,0,0,0.00000000000000005551115,0,0,0.4455453,0.423268,0,0,3.667982,1.252505,0,0.4455453,-0.4455453,2.050613,34.17682,0.2127548,0.4655948,0,0,1.252505
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.1269709,0.1269709,0,-1,0,0.1269709,0,0,0.00000000000000002775558,0,0,0.1336536,0.1269709,0,0,4.163032,0.80696,0,0.1336536,-0.1336536,1.90973,31.82876,0.2127548,0.139668,0,0,0.80696
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.05948356,0.05948356,0,-1,0,0.05948356,0,0,0,0,0,0.06261428,0.05948356,0,0,4.311536,0.6733064,0,0.06261428,-0.06261428,1.843728,30.72874,0.2127548,0.06543192,0,0,0.6733064
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.6344572,0.5801575,0,-1,0,0.5801575,0,0,0.05429974,0.1177455,0,0.6106921,0.5801575,0,0,4.381108,0.6106921,0,0.6106921,-0.6106921,1.200002,20,0.2127548,0.697903,0,0,0.6106921
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1685153,0.1685153,1.621147,0,0.4986731,0.1685153,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2127956,0.1853668,0,1.7,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.1551658,0.1551658,1.607797,0,0.4950287,0.1551658,80.9998,0.0000000000000002220446,0,0,0.125684,0,0,1.452632,1.38,3.679654,1.242,1.505684,0,1.505684,3.937603,65.62658,0.2128183,0.1706824,0.1005472,1.7,1.367684
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,1.249716,1.249716,1.7,0,0.5202,1.249716,25.97724,0,0,0,0.3246416,0,0,0.4502845,0.4277702,2.17397,2.597116,0.7524118,0,0.7524118,4.651403,77.52323,0.2128595,1.374687,0.2597132,1.7,2.921757
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.993238,1.993238,1.7,0,0.5202,1.993238,17.51879,0,0,0,0.3491912,0.3086712,0.2932376,0,0,1.421559,3.274286,0.04051998,0,0.04051998,4.689844,78.1639,0.2128613,2.192561,0.2793529,1.7,3.623477
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.756966,1.38,0,-1,0,1.38,53.25504,0.0000000000000002220446,0.3769655,0.5526621,0.7349195,1.452632,1.38,0,0,1.381039,3.310754,0,0.717712,-0.717712,3.933309,65.55502,0.2128613,1.932662,0.5879356,0,4.045674
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.6485741,0.6485741,0,0,0,0.6485741,173.4559,0,0,0,1.12499,0.6827095,0.6485741,0,0,2.178496,2.593042,0.4422808,0,0.4422808,4.352893,72.54807,0.2128059,0.7134315,0.8999922,0,3.718032
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,1.161574,1.161574,0,0,0,1.161574,131.5011,0,0,0,1.527483,1.222709,1.161574,0,0,1.736216,2.991095,0.3047734,0,0.3047734,4.642026,77.36696,0.2127676,1.277731,1.221986,0,4.518578
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.2158802,0.2158802,0,0,0,0.2158802,703.4681,0,0,0,1.518648,0.2272423,0.2158802,0,0,1.431442,3.265391,1.291406,0,1.291406,5.867162,97.78584,0.2126059,0.2374682,1.214919,0,4.784039
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.5850258,0.5850258,0,0,0,0.5850258,198.7195,0.4067074,0,0,1.16256,0.6158166,0.5850258,0,0,0.1400363,4.427656,0.1400363,0,0.1400363,6.000012,100,0.2125884,0.6435283,0.9300482,0,5.590217
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.2800452,0.2800452,0,-1,0,0.2800452,451.8553,0.9706143,0,0,1.265399,0.2947844,0.2800452,0,0,0,4.553689,0,0,0,6.000012,100,0.2125884,0.3080497,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.7129472,0.7129472,0,0,0,0.7129472,114.8779,0.06854807,0,0,0.8190188,0.7504708,0.7129472,0,0,0,4.553689,0,0,0,6.000012,100,0.2125884,0.7842419,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.2586628,0.2586628,0,0,0,0.2586628,248.0712,0.3693913,0,0,0.641668,0.2722766,0.2586628,0,0,0,4.553689,0,0,0,6.000012,100,0.2125884,0.2845291,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.9064251,0.9064251,0,0,0,0.9064251,23.77604,0,0,0,0.215512,0.9541317,0.9064251,0,0,0,4.553689,0,0.7386197,-0.7386197,5.221438,87.0238,0.2125884,0.9970676,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8206886,3.815069,0,0,0,5.221438,87.0238,0.2125884,0,0,0,3.815069
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,1.531843,1.38,0,-1,0,1.38,0,0,0.1518433,0.3050277,0,1.452632,1.38,0,0,0.8206886,3.815069,0,1.452632,-1.452632,3.69023,61.50372,0.2125884,1.685028,0,0,3.815069
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.434724,2.362438,0,0,0,3.69023,61.50372,0.2125884,0,0,0,2.362438
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,3.81637,1.38,0,-1,0,1.38,0,0,2.43637,2.818007,0,1.452632,1.38,0,0,2.434724,2.362438,0,1.452632,-1.452632,2.159022,35.98363,0.2125884,4.198007,0,0,2.362438
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.07238398,0.07238398,0,-1,0,0.07238398,0,0,0.00000000000000001387779,0,0,0.07619367,0.07238398,0,0,4.048759,0.909806,0,0.07619367,-0.07619367,2.078707,34.64505,0.2125884,0.07962238,0,0,0.909806
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.4261819,0.4261819,0,-1,0,0.4261819,0,0,0,0,0,0.4486126,0.4261819,0,0,4.133419,0.8336124,0,0.4486126,-0.4486126,1.605828,26.76374,0.2125884,0.4688001,0,0,0.8336124
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.5318029,0.3657498,0,-1,0,0.3657498,0,0,0.1660531,0.2192334,0,0.3849998,0.3657498,0,0,4.631877,0.3849998,0,0.3849998,-0.3849998,1.200002,20,0.2125884,0.5849832,0,0,0.3849998
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.277608,0,0,-1,0,0,0,0,0.277608,0.3053688,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125884,0.3053688,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.7062262,0,0,-1,0,0,0,0,0.7062262,0.7768488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125884,0.7768488,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.3666065,0,0,-1,0,0,0,0,0.3666065,0.4032672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125884,0.4032672,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.6368003,0,0,-1,0,0,0,0,0.6368003,0.7004803,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125884,0.7004803,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.01494597,0.01494597,1.467578,0,0.4567487,0.01494597,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2126018,0.01644056,0,1.7,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.3499931,0.3499931,1.7,0,0.5202,0.3499931,25.84414,0,0,0,0.09045269,0,0,1.350007,1.282507,3.679654,1.242,1.372959,0,1.372959,3.811689,63.52802,0.2126576,0.3849924,0.07236215,1.7,1.332453
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5364605,0,0,1.452632,1.38,2.306695,2.477663,1.916461,0,1.916461,5.629803,93.82986,0.2126013,0,0.4291684,1.7,3.014124
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.872064,1.872064,1.338024,0,0.4213806,1.872064,50.87334,0.00000000000000005551115,0,0,0.9523814,0.5621468,0.5340394,0,0,0.3902346,4.202478,0.3902346,0,0.3902346,6.000012,100,0.2126186,2.05927,0.7619051,1.7,5.154859
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.835109,1.38,0,-1,0,1.38,94.24706,0.0000000000000002220446,0.4551087,0.6386195,1.300609,1.452632,1.38,0,0,0,4.553689,0,0.1520222,-0.1520222,5.839767,97.32925,0.2126186,2.01862,1.040488,0,5.854298
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,3.025694,3.025694,1.7,0,0.5202,3.025694,47.66924,0,0,0.2482633,1.442325,1.395467,1.325694,0,0,0.1689135,4.401667,0.04685799,0,0.04685799,5.88422,98.07014,0.2126207,3.328263,1.15386,1.7,5.843992
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,2.74634,2.74634,1.36634,0,0.4291109,2.74634,61.32798,0.1095878,0,0,1.684275,1.452632,1.38,0,0,0.1220555,4.443839,0.1220555,0,0.1220555,6.000012,100,0.2126055,3.020974,1.34742,1.7,6.128114
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2126055,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.5480551,0.5480551,0,0,0,0.5480551,238.73,0.7314719,0,0,1.308372,0.5769001,0.5480551,0,0,0,4.553689,0,0,0,6.000012,100,0.2126055,0.6028606,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,2.805466,1.38,0,-1,0,1.38,83.23368,0.0000000000000002220446,1.425466,1.706013,1.148625,1.452632,1.38,0,0,0,4.553689,0,0.3040068,-0.3040068,5.679561,94.65916,0.2126055,3.086013,0.9188998,0,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.03819641,0.03819641,0,0,0,0.03819641,2505.672,0.5790848,0,0,0.9570768,0.04020675,0.03819641,0,0,0.3377853,4.249682,0.3377853,0,0.3377853,6.000012,100,0.2125634,0.04201606,0.7656615,0,5.206759
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2125634,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,2.313625,2.313625,1.7,0,0.5202,2.313625,7.362548,0,0,0,0.1703418,0.6459212,0.6136252,0,0,0,4.553689,0,0.4755795,-0.4755795,5.498707,91.64494,0.2125634,2.544988,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.948995,1.948995,1.7,0,0.5202,1.948995,0,0,0,0,0,0.2620998,0.2489948,0,0,0.5284216,4.078109,0,0.2620998,-0.2620998,5.22243,87.04032,0.2125634,2.143894,0,1.7,4.078109
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.870189,1.38,0,-1,0,1.38,0,0,0.4901892,0.6772082,0,1.452632,1.38,0,0,0.8196437,3.81601,0,1.452632,-1.452632,3.691221,61.52024,0.2125634,2.057208,0,0,3.81601
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.6842256,0.6842256,0,-1,0,0.6842256,0,0,0.0000000000000001110223,0,0,0.7202374,0.6842256,0,0,2.433679,2.363378,0,0.7202374,-0.7202374,2.932025,48.86698,0.2125634,0.7526481,0,0,2.363378
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,1.045436,1.045436,0,-1,0,1.045436,0,0,0.0000000000000002220446,0,0,1.100459,1.045436,0,0,3.233943,1.643141,0,1.100459,-1.100459,1.77204,29.53393,0.2125634,1.149979,0,0,1.643141
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.456674,0.5426821,0,0,0,1.77204,29.53393,0.2125634,0,0,0,0.5426821
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.456674,0.5426821,0,0,0,1.77204,29.53393,0.2125634,0,0,0,0.5426821
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.324715,0.324715,0,-1,0,0.324715,0,0,0,0,0,0.3418052,0.324715,0,0,4.456674,0.5426821,0,0.3418052,-0.3418052,1.411745,23.52904,0.2125634,0.3571864,0,0,0.5426821
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.2331003,0.1908331,0,-1,0,0.1908331,0,0,0.04226723,0.06557726,0,0.2008769,0.1908331,0,0,4.836458,0.2008769,0,0.2008769,-0.2008769,1.200002,20,0.2125634,0.2564103,0,0,0.2008769
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1782585,0,0,-1,0,0,0,0,0.1782585,0.1960844,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125634,0.1960844,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.135932,0,0,-1,0,0,0,0,0.135932,0.1495252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125634,0.1495252,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.1301185,0,0,-1,0,0,0,0,0.1301185,0.1431303,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2125634,0.1431303,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.06707461,0.06707461,1.519706,0,0.4709798,0.06707461,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.212586,0.07378207,0,1.7,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.1167855,0.1167855,1.569417,0,0.4845509,0.1167855,70.41567,0.0000000000000002220446,0,0,0.08223528,0,0,1.452632,1.38,3.679654,1.242,1.462235,0,1.462235,3.896384,64.9396,0.2126073,0.128464,0.06578822,1.7,1.324235
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,2.203913,2.203913,1.7,0,0.5202,2.203913,20.59632,0,0,0,0.453925,0.5304351,0.5039134,0,0,2.217419,2.558012,0,0.07651014,-0.07651014,3.815735,63.59545,0.2126073,2.424305,0.36314,1.7,3.011937
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,2.30243,2.481502,2.292334,0,2.292334,5.990434,99.84036,0.2125046,0,0.7298673,1.7,3.393836
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.6083476,0.6083476,0,-1,0,0.6083476,227.8431,0.7356158,0,0,1.386078,0.6403659,0.6083476,0,0,0.01009626,4.544602,0.01009626,0,0.01009626,6.000012,100,0.2125033,0.6691824,1.108862,0,5.93068
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,2.336674,2.336674,0.9566743,0,0.3172721,2.336674,69.24906,0.1654934,0,0,1.618125,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2125033,2.570342,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.868938,1.868938,0.4889376,0,0.18958,1.868938,88.74482,0.2059537,0,0,1.658585,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2125033,2.055831,1.326868,1.7,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.5239782,0.5239782,0,0,0,0.5239782,321.0299,1.130571,0,0,1.682127,0.551556,0.5239782,0,0,0,4.553689,0,0,0,6.000012,100,0.2125033,0.576376,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,3.927215,3.08,1.7,0,0.5202,3.08,50.54604,0.1041864,0.8472148,1.239936,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2125033,4.319936,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.649526,1.38,0,-1,0,1.38,102.3156,0.0000000000000002220446,0.269526,0.4344786,1.411956,1.452632,1.38,0,0,0,4.553689,0,0.04067597,-0.04067597,5.957136,99.2854,0.2125033,1.814479,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,1.430112,1.430112,0.425,0,0.172125,1.430112,85.5878,0.1207932,0,0,1.224002,1.058013,1.005112,0,0,0.04519552,4.513013,0.04519552,0,0.04519552,6.000012,100,0.2124977,1.573123,0.9792012,1.7,5.737014
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,2.604518,2.604518,1.7,0,0.5202,2.604518,31.78794,0,0,0,0.8279228,0.9521247,0.9045184,0,0,0,4.553689,0,0.1242019,-0.1242019,5.869092,97.818,0.2124977,2.86497,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.2383609,0,0,0.3763629,0,0,0,0,0.1380021,4.429487,0.1380021,0,0.1380021,6.000012,100,0.2124805,0,0.3010904,0,4.80585
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124805,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.5728332,0.5728332,0,-1,0,0.5728332,0,0,0.0000000000000001110223,0,0,0.6029823,0.5728332,0,0,0,4.553689,0,0.6029823,-0.6029823,5.364413,89.4067,0.2124805,0.6301166,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.6072786,0.6072786,0,-1,0,0.6072786,0,0,0.0000000000000001110223,0,0,0.6392407,0.6072786,0,0,0.6699804,3.950706,0,0.6392407,-0.6392407,4.690594,78.17641,0.2124805,0.6680065,0,0,3.950706
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.9698429,0.9698429,0,-1,0,0.9698429,0,0,0.0000000000000001110223,0,0,1.020887,0.9698429,0,0,1.380248,3.311466,0,1.020887,-1.020887,3.614484,60.24128,0.2124805,1.066827,0,0,3.311466
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.1478474,0.1478474,0,-1,0,0.1478474,0,0,0.00000000000000002775558,0,0,0.1556289,0.1478474,0,0,2.514567,2.290579,0,0.1556289,-0.1556289,3.450437,57.50717,0.2124805,0.1626322,0,0,2.290579
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.687488,2.13495,0,0,0,3.450437,57.50717,0.2124805,0,0,0,2.13495
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.01144799,0.01144799,0,-1,0,0.01144799,0,0,0,0,0,0.01205052,0.01144799,0,0,2.687488,2.13495,0,0.01205052,-0.01205052,3.437735,57.29546,0.2124805,0.01259279,0,0,2.13495
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.259824,0.259824,0,-1,0,0.259824,0,0,0.00000000000000005551115,0,0,0.273499,0.259824,0,0,2.700877,2.122899,0,0.273499,-0.273499,3.149441,52.49059,0.2124805,0.2858064,0,0,2.122899
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.185661,0.185661,0,-1,0,0.185661,0,0,0,0,0,0.1954326,0.185661,0,0,3.004765,1.8494,0,0.1954326,-0.1954326,2.943437,49.05719,0.2124805,0.2042271,0,0,1.8494
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.495629,0.495629,0,-1,0,0.495629,0,0,0.00000000000000005551115,0,0,0.5217147,0.495629,0,0,3.221913,1.653968,0,0.5217147,-0.5217147,2.393502,39.89162,0.2124805,0.5451919,0,0,1.653968
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01837647,0.01837647,0,-1,0,0.01837647,0,0,0,0,0,0.01934366,0.01837647,0,0,3.801596,1.132253,0,0.01934366,-0.01934366,2.373112,39.55178,0.2124805,0.02021412,0,0,1.132253
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.008721504,0.008721504,0,0,0,0.008721504,0,0,0,0,0,0.009180531,0.008721504,0,0,3.823089,1.112909,0,0.009180531,-0.009180531,2.363435,39.3905,0.2124805,0.009593655,0,0,1.112909
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.4168913,0.4168913,0,0,0,0.4168913,22.58629,0,0.00000000000000005551115,0,0.09416027,0.438833,0.4168913,0,0,3.833289,1.103729,0,0.3446727,-0.3446727,2.000118,33.33523,0.2124805,0.4585805,0.07532822,0,1.197889
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,1.550513,1.550513,1.7,0,0.5202,1.550513,29.6854,0,0,0,0.4602759,0,0,0.1494873,0.1420129,4.216259,0.759056,0.6022888,0,0.6022888,2.571499,42.85823,0.2125098,1.705564,0.3682207,1.7,1.219332
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7517325,0,0,1.452632,1.38,3.61397,1.301116,2.131732,0,2.131732,4.593838,76.56381,0.2124273,0,0.601386,1.7,2.052849
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,1.303668,1.303668,0,-1,0,1.303668,81.19809,0,0,0.05403524,1.058554,1.372283,1.303668,0,0,1.482237,3.219675,0,0.3137287,-0.3137287,4.263139,71.05218,0.2124273,1.434035,0.8468431,0,4.278229
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,1.574534,1.574534,1.7,0,0.5202,1.574534,84.80814,0,0,0,1.335333,0,0,0.1254661,0.1191928,1.830825,2.905946,1.454526,0,1.454526,5.643023,94.0502,0.2124726,1.731987,1.068266,1.7,4.24128
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.715338,0.715338,0,0,0,0.715338,217.6912,0.4279412,0,0,1.557228,0.7529874,0.715338,0,0,0.3762991,4.21502,0.3762991,0,0.3762991,6.000012,100,0.212426,0.7868718,1.245782,0,5.772247
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,1.150807,1.150807,0,0,0,1.150807,101.9884,0,0,0,1.17369,1.211376,1.150807,0,0,0,4.553689,0,0.03768581,-0.03768581,5.960288,99.33793,0.212426,1.265888,0.9389521,0,5.727379
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.003719933,0.003719933,0,0,0,0.003719933,28003.67,0.9959291,0,0,1.041718,0.003915719,0.003719933,0,0,0.04187312,4.516003,0.04187312,0,0.04187312,6.000012,100,0.2124208,0.004091926,0.8333744,0,5.557721
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,2.489213,1.38,0,-1,0,1.38,82.50419,0.0000000000000002220446,1.109213,1.358135,1.138558,1.452632,1.38,0,0,0,4.553689,0,0.3140737,-0.3140737,5.668949,94.4823,0.2124208,2.738135,0.9108463,0,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.5972208,0.5972208,0,0,0,0.5972208,156.3131,0,0,0,0.9335346,0.6286535,0.5972208,0,0,0.3489708,4.239615,0.3048812,0,0.3048812,5.958185,99.30288,0.212383,0.6569428,0.7468277,0,5.17315
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.620187,1.620187,1.169109,0,0.3752668,1.620187,32.02768,0.00000000000000006938894,0,0,0.5189082,0.4748185,0.4510776,0,0,0.04408968,4.514008,0.04408968,0,0.04408968,6.000012,100,0.212385,1.782205,0.4151265,1.7,5.032917
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,1.216638,1.216638,0,0,0,1.216638,15.91848,0,0.0000000000000002220446,0,0.1936703,1.280672,1.216638,0,0,0,4.553689,0,1.087001,-1.087001,4.854212,80.90337,0.212385,1.338302,0.1549363,0,4.747359
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.207779,3.466687,0,0,0,4.854212,80.90337,0.212385,0,0,0,3.466687
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.7249653,0.7249653,0,-1,0,0.7249653,0,0,0,0,0,0.7631214,0.7249653,0,0,1.207779,3.466687,0,0.7631214,-0.7631214,4.049811,67.49672,0.212385,0.7974619,0,0,3.466687
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.948548,1.38,0,-1,0,1.38,0,0,0.5685481,0.7634029,0,1.452632,1.38,0,0,2.055692,2.703566,0,1.452632,-1.452632,2.518603,41.97663,0.212385,2.143403,0,0,2.703566
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.9179542,0.9179542,0,-1,0,0.9179542,0,0,0.0000000000000001110223,0,0,0.9662676,0.9179542,0,0,3.669727,1.250934,0,0.9662676,-0.9662676,1.500068,25.00108,0.212385,1.00975,0,0,1.250934
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.44744,0.2704336,0,-1,0,0.2704336,0,0,0.1770064,0.2217504,0,0.284667,0.2704336,0,0,4.743358,0.284667,0,0.284667,-0.284667,1.200002,20,0.212385,0.492184,0,0,0.284667
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.5112296,0,0,-1,0,0,0,0,0.5112296,0.5623527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212385,0.5623527,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.1064942,0,0,-1,0,0,0,0,0.1064942,0.1171436,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212385,0.1171436,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.3687706,0,0,-1,0,0,0,0,0.3687706,0.4056476,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212385,0.4056476,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.6918322,0,0,-1,0,0,0,0,0.6918322,0.7610154,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212385,0.7610154,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.3780292,0,0,-1,0,0,0,0,0.3780292,0.4158321,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212385,0.4158321,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.5634892,0,0,-1,0,0,0,0,0.5634892,0.6198381,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212385,0.6198381,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.316184,0.316184,1.7,0,0.5202,0.316184,0,0,0,0,0,0,0,1.383816,1.314625,5.059654,0,1.314625,0,1.314625,2.447165,40.78601,0.2124477,0.3478024,0,1.7,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.09996473,0.09996473,1.552596,0,0.4799588,0.09996473,116.0908,0.0000000000000002220446,0,0,0.1160498,0,0,1.452632,1.38,3.745029,1.183163,1.49605,0,1.49605,3.866443,64.44058,0.2124618,0.1099612,0.09283987,1.7,1.299212
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3402604,0,0,1.452632,1.38,2.248979,2.529608,1.72026,0,1.72026,5.498425,91.64024,0.2124305,0,0.2722084,1.7,2.869868
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,2.993343,2.993343,1.7,0,0.5202,2.993343,20.55048,0,0,0.212677,0.6151464,1.361413,1.293343,0,0,0.5287189,4.077842,0,0.746267,-0.746267,4.711791,78.52969,0.2124305,3.292677,0.4921171,1.7,4.692988
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,2.681659,1.38,0,-1,0,1.38,79.93774,0,1.301659,1.569825,1.103141,1.452632,1.38,0,0,1.357905,3.331575,0,0.3494908,-0.3494908,4.343395,72.38977,0.2124305,2.949825,0.8825126,0,4.434716
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,2.296816,2.296816,1.7,0,0.5202,2.296816,66.81274,0,0,0,1.534566,0.6282272,0.5968159,0,0,1.746228,2.982084,0.9063384,0,0.9063384,5.203223,86.72021,0.2124567,2.526497,1.227653,1.7,4.51665
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,1.558931,1.558931,0.8229756,0,0.2807723,1.558931,103.5696,0,0,0,1.614579,0.77469,0.7359555,0,0,0.8398892,3.797789,0.8398892,0,0.8398892,6.000012,100,0.2124231,1.714824,1.291663,1.7,5.412368
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.2265568,0.2265568,0,0,0,0.2265568,501.2877,0.8972203,0,0,1.135701,0.2384808,0.2265568,0,0,0,4.553689,0,0,0,6.000012,100,0.2124231,0.2492125,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.2642026,0.2642026,0,0,0,0.2642026,622.0234,1.365294,0,0,1.643402,0.278108,0.2642026,0,0,0,4.553689,0,0,0,6.000012,100,0.2124231,0.2906229,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,-1,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124231,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,2.388527,2.388527,1.201393,0,0.3840804,2.388527,52.31737,0,0,0,1.249615,1.249615,1.187134,0,0,0,4.553689,0,0,0,6.000012,100,0.2124231,2.62738,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,3.305927,3.08,1.7,0,0.5202,3.08,25.10253,0,0.2259268,0.5565195,0.773158,1.452632,1.38,0,0,0,4.553689,0,0.6794736,-0.6794736,5.283784,88.06289,0.2124231,3.636519,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0,0,0,0.2807244,0,0,0,0,0.7549706,3.874215,0.2807244,0,0.2807244,5.550103,92.50153,0.2123885,0,0.2245795,0,4.15494
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,2.090219,2.090219,1.7,0,0.5202,2.090219,0,0,0,0,0,0.4107568,0.390219,0,0,0.4742462,4.126867,0,0.4107568,-0.4107568,5.117127,85.28528,0.2123885,2.299241,0,1.7,4.126867
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1765009,0.1765009,0,-1,0,0.1765009,0,0,0.00000000000000002775558,0,0,0.1857904,0.1765009,0,0,0.9306427,3.71611,0,0.1857904,-0.1857904,4.921287,82.02128,0.2123885,0.194151,0,0,3.71611
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,1.175747,1.175747,0,-1,0,1.175747,0,0,0.0000000000000002220446,0,0,1.237628,1.175747,0,0,1.137076,3.53032,0,1.237628,-1.237628,3.616712,60.27842,0.2123885,1.293321,0,0,3.53032
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,1.300659,1.300659,0,-1,0,1.300659,0,0,0.0000000000000002220446,0.05072533,0,1.369115,1.300659,0,0,2.512218,2.292692,0,1.369115,-1.369115,2.173538,36.22556,0.2123885,1.430725,0,0,2.292692
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.05308313,0.05308313,0,-1,0,0.05308313,0,0,0.000000000000000006938894,0,0,0.05587697,0.05308313,0,0,4.033458,0.9235771,0,0.05587697,-0.05587697,2.114639,35.24391,0.2123885,0.05839144,0,0,0.9235771
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.2408198,0.2408198,0,-1,0,0.2408198,0,0,0,0,0,0.2534945,0.2408198,0,0,4.095543,0.8677001,0,0.2534945,-0.2534945,1.847432,30.79047,0.2123885,0.2649017,0,0,0.8677001
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1833018,0.1833018,0,-1,0,0.1833018,0,0,0,0,0,0.1929493,0.1833018,0,0,4.377203,0.6142056,0,0.1929493,-0.1929493,1.644046,27.40071,0.2123885,0.201632,0,0,0.6142056
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.591592,0.4212564,0,0,0,1.644046,27.40071,0.2123885,0,0,0,0.4212564
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.2759891,0.2759891,0,-1,0,0.2759891,0,0,0.00000000000000005551115,0,0,0.2905149,0.2759891,0,0,4.591592,0.4212564,0,0.2905149,-0.2905149,1.337816,22.29689,0.2123885,0.3035881,0,0,0.4212564
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.01176311,0.01176311,0,-1,0,0.01176311,0,0,0.000000000000000001734723,0,0,0.01238223,0.01176311,0,0,4.914386,0.1307415,0,0.01238223,-0.01238223,1.324764,22.07936,0.2123885,0.01293943,0,0,0.1307415
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.3458749,0.1124413,0,-1,0,0.1124413,0,0,0.2334336,0.2680211,0,0.1183593,0.1124413,0,0,4.928144,0.1183593,0,0.1183593,-0.1183593,1.200002,20,0.2123885,0.3804624,0,0,0.1183593
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123885,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.343321,0.343321,1.7,0,0.5202,0.343321,24.43261,0,0,0,0.08388226,0,0,1.356679,1.288845,5.059654,0,1.372727,0,1.372727,2.502286,41.70468,0.2124437,0.3776531,0.06710581,1.7,0.08388226
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,1.166482,1.166482,1.7,0,0.5202,1.166482,33.29844,0,0,0,0.3884205,0,0,0.5335177,0.5068418,3.686927,1.235455,0.8952622,0,0.8952622,3.351606,55.85999,0.2124922,1.283131,0.3107364,1.7,1.623875
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.781074,1.781074,1.7,0,0.5202,1.781074,47.6451,0,0,0,0.8485944,0.08534112,0.08107407,0,0,2.791665,2.041191,0.7632533,0,0.7632533,4.075692,67.92806,0.2125257,1.959181,0.6788756,1.7,2.889785
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,-1,0,0,0,0,0,0,1.399335,0,0,0,0,2.028411,2.728119,1.399335,0,1.399335,5.403217,90.05344,0.2123534,0,1.119468,0,4.127453
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0.9039289,0,0,1.533006,0,0,0,0,0.6290769,3.98752,0.6290769,0,0.6290769,6.000012,100,0.212276,0,1.226405,0,5.520525
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.858614,0,0,1.858614,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.212276,0,1.486891,0,6.412303
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,2.159925,2.159925,0.7799252,0,0.2690196,2.159925,78.54566,0.243896,0,0,1.696528,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.212276,2.375918,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,2.322526,2.322526,0.9425262,0,0.3134096,2.322526,72.55631,0.2325078,0,0,1.685139,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.212276,2.554779,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,1.562854,1.38,0,-1,0,1.38,84.92333,0.0000000000000002220446,0.1828541,0.3391396,1.171942,1.452632,1.38,0,0,0,4.553689,0,0.2806896,-0.2806896,5.704139,95.06879,0.212276,1.71914,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,1.524153,1.524153,0.9774799,0,0.322952,1.524153,58.21744,0,0,0,0.8873232,0.5754458,0.5466735,0,0,0.3118773,4.272999,0.3118773,0,0.3118773,6.000012,100,0.2122897,1.676569,0.7098585,1.7,5.160323
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.4780605,0,0,0.4780605,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122897,0,0.3824484,0,5.031749
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.8339879,0.8339879,0,0,0,0.8339879,30.36152,0,0.0000000000000001110223,0,0.2532114,0.8778819,0.8339879,0,0,0,4.553689,0,0.6246706,-0.6246706,5.341551,89.02568,0.2122897,0.9173867,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.676952,1.676952,1.7,0,0.5202,1.676952,0,0,0,0,0,0,0,0.02304813,0.02189573,0.6940784,3.929018,0.02189573,0,0.02189573,5.362323,89.37188,0.2122911,1.844647,0,1.7,3.929018
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1914961,0.1914961,0,-1,0,0.1914961,0,0,0.00000000000000002775558,0,0,0.2015748,0.1914961,0,0,0.6721827,3.948725,0,0.2015748,-0.2015748,5.149845,85.83057,0.2122911,0.2106457,0,0,3.948725
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8961548,3.74715,0,0,0,5.149845,85.83057,0.2122911,0,0,0,3.74715
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.9041303,0.9041303,0,-1,0,0.9041303,0,0,0.0000000000000001110223,0,0,0.9517161,0.9041303,0,0,0.8961548,3.74715,0,0.9517161,-0.9517161,4.146648,69.11066,0.2122911,0.9945434,0,0,3.74715
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.4681865,0.4681865,0,-1,0,0.4681865,0,0,0.00000000000000005551115,0,0,0.4928279,0.4681865,0,0,1.953617,2.795434,0,0.4928279,-0.4928279,3.627162,60.45258,0.2122911,0.5150052,0,0,2.795434
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.501204,2.302606,0,0,0,3.627162,60.45258,0.2122911,0,0,0,2.302606
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.6401153,0.6401153,0,-1,0,0.6401153,0,0,0.0000000000000001110223,0,0,0.6738055,0.6401153,0,0,2.501204,2.302606,0,0.6738055,-0.6738055,2.916909,48.61504,0.2122911,0.7041268,0,0,2.302606
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.2204312,0.2204312,0,-1,0,0.2204312,0,0,0.00000000000000002775558,0,0,0.2320328,0.2204312,0,0,3.249876,1.6288,0,0.2320328,-0.2320328,2.672324,44.53865,0.2122911,0.2424743,0,0,1.6288
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.3441222,0.3441222,0,-1,0,0.3441222,0,0,0,0,0,0.3622338,0.3441222,0,0,3.507691,1.396767,0,0.3622338,-0.3622338,2.290496,38.17486,0.2122911,0.3785344,0,0,1.396767
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.2556353,0.2556353,0,-1,0,0.2556353,0,0,0,0,0,0.2690898,0.2556353,0,0,3.910173,1.034533,0,0.2690898,-0.2690898,2.006851,33.44745,0.2122911,0.2811988,0,0,1.034533
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.209161,0.7654436,0,0,0,2.006851,33.44745,0.2122911,0,0,0,0.7654436
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.4417509,0.4417509,0,0,0,0.4417509,0,0,0.00000000000000005551115,0,0,0.465001,0.4417509,0,0,4.209161,0.7654436,0,0.465001,-0.465001,1.516697,25.27823,0.2122911,0.485926,0,0,0.7654436
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.398248,0.398248,1.7,0,0.5202,0.398248,31.14026,0,0,0,0.1240155,0,0,1.301752,1.236664,4.725829,0.3004427,1.36068,0,1.36068,2.807551,46.79242,0.2123477,0.4380728,0.09921239,1.7,0.4244582
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.7439597,0.7439597,1.7,0,0.5202,0.7439597,58.99307,0,0,0,0.4388846,0,0,0.9560404,0.9082384,3.365149,1.525055,1.347123,0,1.347123,4.085544,68.09227,0.2124059,0.8183556,0.3511077,1.7,1.963939
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,1.190896,1.190896,1.7,0,0.5202,1.190896,84.82206,0,0,0,1.010143,0,0,0.509104,0.4836488,2.018026,2.737465,1.493791,0,1.493791,5.502679,91.71114,0.2124461,1.309986,0.8081141,1.7,3.747608
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,1.420133,1.38,0,-1,0,1.38,103.2874,0.0000000000000002220446,0.0401328,0.1821461,1.425366,1.452632,1.38,0,0,0.524235,4.081877,0,0.0272657,-0.0272657,5.473938,91.23212,0.2124461,1.562146,1.140293,0,5.507243
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.5946315,0.5946315,0,0,0,0.5946315,232.5602,0.2024178,0,0,1.382876,0.6259279,0.5946315,0,0,0.5545302,4.054612,0.5545302,0,0.5545302,6.000012,100,0.212378,0.6540946,1.106301,0,5.437488
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.7061297,0.7061297,0,0,0,0.7061297,171.733,0.469363,0,0,1.212657,0.7432944,0.7061297,0,0,0,4.553689,0,0,0,6.000012,100,0.212378,0.7767426,0.9701259,0,5.766346
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,2.437649,2.437649,1.312398,0,0.4143847,2.437649,48.59086,0,0,0,1.184475,1.184475,1.125251,0,0,0,4.553689,0,0,0,6.000012,100,0.212378,2.681414,0.9475798,1.7,5.738164
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,1.084907,1.084907,0,0,0,1.084907,125.9756,0.2247107,0,0,1.366719,1.142008,1.084907,0,0,0,4.553689,0,0,0,6.000012,100,0.212378,1.193398,1.093375,0,5.920407
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,2.239182,1.38,0,-1,0,1.38,98.3064,0,0.8591819,1.0831,1.356628,1.452632,1.38,0,0,0,4.553689,0,0.09600315,-0.09600315,5.898816,98.3134,0.212378,2.4631,1.085303,0,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,2.247258,2.247258,1.303569,0,0.4119745,2.247258,48.94973,0,0,0,1.100027,0.9933568,0.9436889,0,0,0.1066702,4.457686,0.1066702,0,0.1066702,6.000012,100,0.2123827,2.471984,0.8800216,1.7,5.557713
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,1.026186,1.026186,0,0,0,1.026186,59.8532,0,0,0,0.6142051,1.080196,1.026186,0,0,0,4.553689,0,0.4659906,-0.4659906,5.508815,91.8134,0.2123827,1.128805,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0,0,0,0.2150725,0,0,0,0,0.5177673,4.087698,0.2150725,0,0.2150725,5.712851,95.21398,0.2123563,0,0.172058,0,4.302771
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.9478139,0.9478139,0,0,0,0.9478139,0,0,0.0000000000000001110223,0,0,0.9976988,0.9478139,0,0,0.3026948,4.281264,0,0.9976988,-0.9976988,4.661184,77.68624,0.2123563,1.042595,0,0,4.281264
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,2.110464,1.38,0,-1,0,1.38,0,0,0.7304639,0.9415103,0,1.452632,1.38,0,0,1.411249,3.283565,0,1.452632,-1.452632,3.129976,52.16615,0.2123563,2.32151,0,0,3.283565
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.6302932,0.6302932,0,-1,0,0.6302932,0,0,0.0000000000000001110223,0,0,0.6634665,0.6302932,0,0,3.025284,1.830933,0,0.6634665,-0.6634665,2.43062,40.51026,0.2123563,0.6933225,0,0,1.830933
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.5148176,0.5148176,0,-1,0,0.5148176,0,0,0.0000000000000001110223,0,0,0.5419133,0.5148176,0,0,3.762469,1.167467,0,0.5419133,-0.5419133,1.859394,30.98983,0.2123563,0.5662993,0,0,1.167467
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364595,0.6255535,0,0,0,1.859394,30.98983,0.2123563,0,0,0,0.6255535
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364595,0.6255535,0,0,0,1.859394,30.98983,0.2123563,0,0,0,0.6255535
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364595,0.6255535,0,0,0,1.859394,30.98983,0.2123563,0,0,0,0.6255535
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.364595,0.6255535,0,0,0,1.859394,30.98983,0.2123563,0,0,0,0.6255535
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.0622558,0.0622558,0,-1,0,0.0622558,0,0,0.00000000000000001387779,0,0,0.06553242,0.0622558,0,0,4.364595,0.6255535,0,0.06553242,-0.06553242,1.790316,29.83855,0.2123563,0.06848139,0,0,0.6255535
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.04898765,0.04898765,0,-1,0,0.04898765,0,0,0.000000000000000006938894,0,0,0.05156595,0.04898765,0,0,4.437409,0.560021,0,0.05156595,-0.05156595,1.735961,28.93263,0.2123563,0.05388642,0,0,0.560021
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.3364606,0.3364606,0,-1,0,0.3364606,0,0,0,0,0,0.3541691,0.3364606,0,0,4.494704,0.5084551,0,0.3541691,-0.3541691,1.362634,22.71052,0.2123563,0.3701067,0,0,0.5084551
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.1019288,0.1019288,0,0,0,0.1019288,0,0,0,0,0,0.1072935,0.1019288,0,0,4.888226,0.154286,0,0.1072935,-0.1072935,1.249537,20.82557,0.2123563,0.1121217,0,0,0.154286
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,5.007441,0.04699251,0.06301126,0,0.06301126,1.309315,21.82187,0.2123486,0,0.050409,0,0.1100038
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,4.944429,0.1037026,0.350812,0,0.350812,1.642124,27.36868,0.2123056,0,0.2806496,0,0.4545147
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,1.116736,1.116736,1.7,0,0.5202,1.116736,61.848,0,0,0,0.6906791,0,0,0.5832636,0.5541005,4.593617,0.4194334,1.24478,0,1.24478,2.823026,47.05033,0.21237,1.22841,0.5525433,1.7,1.110113
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,1.183146,1.183146,0,-1,0,1.183146,115.0591,0,0,0,1.361317,1.245417,1.183146,0,0,3.348838,1.539735,0.1159001,0,0.1159001,2.932978,48.88287,0.2123558,1.301461,1.089054,0,2.901052
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,0,0,0,1.680308,0,0,0,0,3.232938,1.644045,1.680308,0,1.680308,4.527058,75.45082,0.2121502,0,1.344246,0,3.324353
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.797224,1.797224,1.7,0,0.5202,1.797224,69.01794,0,0,0,1.240407,0.1023407,0.0972237,0,0,1.55263,3.156322,1.138066,0,1.138066,5.606723,93.44519,0.2122,1.976946,0.9923255,1.7,4.396729
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.629593,1.629593,0.8381673,0,0.2849197,1.629593,76.56163,0,0,0,1.247643,0.8330795,0.7914255,0,0,0.4145634,4.180582,0.4145634,0,0.4145634,6.000012,100,0.2122182,1.792552,0.9981143,1.7,5.428225
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.6624727,0.6624727,0,0,0,0.6624727,213.3525,0.7160625,0,0,1.413402,0.6973397,0.6624727,0,0,0,4.553689,0,0,0,6.000012,100,0.2122182,0.7287199,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.7263398,0.7263398,0,-1,0,0.7263398,147.7796,0.308814,0,0,1.073382,0.7645682,0.7263398,0,0,0,4.553689,0,0,0,6.000012,100,0.2122182,0.7989738,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.325308,0.325308,0,0,0,0.325308,327.2374,0.7220998,0,0,1.064529,0.3424294,0.325308,0,0,0,4.553689,0,0,0,6.000012,100,0.2122182,0.3578387,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122182,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.722425,1.722425,1.475038,0,0.4587853,1.722425,15.11869,0.0000000000000002220446,0,0,0.2604082,0.2604082,0.2473878,0,0,0,4.553689,0,0,0,6.000012,100,0.2122182,1.894668,0.2083265,1.7,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.7555857,0.7555857,0,0,0,0.7555857,0,0,0.0000000000000001110223,0,0,0.7953533,0.7555857,0,0,0,4.553689,0,0.7953533,-0.7953533,5.161636,86.02709,0.2122182,0.8311442,0,0,4.553689
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.801927,1.38,0,-1,0,1.38,0,0,0.4219269,0.6021196,0,1.452632,1.38,0,0,0.8837259,3.758336,0,1.452632,-1.452632,3.630428,60.50701,0.2122182,1.98212,0,0,3.758336
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,1.308218,1.308218,0,-1,0,1.308218,0,0,0,0.05903998,0,1.377072,1.308218,0,0,2.497761,2.305704,0,1.377072,-1.377072,2.178867,36.31437,0.2122182,1.43904,0,0,2.305704
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.383577,0.383577,0,-1,0,0.383577,0,0,0,0,0,0.4037653,0.383577,0,0,4.027841,0.9286323,0,0.4037653,-0.4037653,1.753261,29.22095,0.2122182,0.4219348,0,0,0.9286323
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.03967879,0.03967879,0,-1,0,0.03967879,0,0,0.000000000000000006938894,0,0,0.04176714,0.03967879,0,0,4.476469,0.524867,0,0.04176714,-0.04176714,1.709234,28.48718,0.2122182,0.04364666,0,0,0.524867
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.1325342,0.1325342,0,-1,0,0.1325342,0,0,0,0,0,0.1395097,0.1325342,0,0,4.522877,0.4830998,0,0.1395097,-0.1395097,1.562178,26.03625,0.2122182,0.1457876,0,0,0.4830998
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.3107276,0.3107276,0,-1,0,0.3107276,0,0,0.00000000000000005551115,0.01538975,0,0.3270817,0.3107276,0,0,4.677887,0.3435901,0,0.3270817,-0.3270817,1.217404,20.29002,0.2122182,0.3418004,0,0,0.3435901
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1857781,0.01568301,0,-1,0,0.01568301,0,0,0.1700951,0.1886729,0,0.01650843,0.01568301,0,0,5.041312,0.01650843,0,0.01650843,-0.01650843,1.200002,20,0.2122182,0.2043559,0,0,0.01650843
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.04421888,0,0,-1,0,0,0,0,0.04421888,0.04864077,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122182,0.04864077,0,0,0
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122182,0,0,0,0
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.4116842,0,0,-1,0,0,0,0,0.4116842,0.4528527,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122182,0.4528527,0,0,0
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.3422208,0.3422208,1.7,0,0.5202,0.3422208,0,0,0,0,0,0,0,1.357779,1.28989,5.059654,0,1.28989,0,1.28989,2.4237,40.39491,0.2122832,0.3764429,0,1.7,0
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.769764,1.160901,1.526694,0,1.526694,3.872049,64.53402,0.2122761,0,0.1173553,1.7,1.307595
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,1.460472,1.460472,1.7,0,0.5202,1.460472,38.2994,0,0,0,0.5593522,0,0,0.2395275,0.2275511,2.24307,2.534926,0.7869033,0,0.7869033,4.618571,76.97603,0.2123144,1.60652,0.4474817,1.7,3.094278
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.824674,1.824674,1.7,0,0.5202,1.824674,55.09396,0,0,0,1.005285,0.1312358,0.124674,0,0,1.456167,3.243139,0.8740493,0,0.8740493,5.447767,90.79594,0.2123525,2.007141,0.8042281,1.7,4.248424
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,1.354739,1.354739,0,-1,0,1.354739,93.74895,0,0,0.1102129,1.270054,1.426041,1.354739,0,0,0.5821175,4.029783,0,0.1559875,-0.1559875,5.283341,88.05552,0.2123525,1.490213,1.016043,0,5.299837
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.2661386,0.2661386,0,0,0,0.2661386,608.8901,0.5849088,0,0,1.620492,0.2801459,0.2661386,0,0,0.7554369,3.873796,0.7554369,0,0.7554369,6.000012,100,0.2122604,0.2927524,1.296393,0,5.494287
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,2.91649,2.91649,1.53649,0,0.4755618,2.91649,64.13906,0.4179778,0,0.1281392,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2122604,3.208139,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.9573277,0.9573277,0,0,0,0.9573277,193.0479,0.8403879,0,0,1.848101,1.007713,0.9573277,0,0,0,4.553689,0,0,0,6.000012,100,0.2122604,1.053061,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.931324,0.931324,0,0,0,0.931324,182.9791,0.7237876,0,0,1.704129,0.9803411,0.931324,0,0,0,4.553689,0,0,0,6.000012,100,0.2122604,1.024456,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,1.537481,1.38,0,-1,0,1.38,96.93299,0.0000000000000002220446,0.1574811,0.3112292,1.337675,1.452632,1.38,0,0,0,4.553689,0,0.1149563,-0.1149563,5.878838,97.98043,0.2122604,1.691229,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,1.183461,1.183461,0,0,0,1.183461,97.06391,0,0,0,1.148714,1.245749,1.183461,0,0,0.1277292,4.438733,0,0.0970349,-0.0970349,5.776554,96.2757,0.2122604,1.301807,0.918971,0,5.587446
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.974335,1.974335,1.484852,0,0.4614646,1.974335,38.02753,0.0000000000000001110223,0,0,0.7507906,0.5152448,0.4894826,0,0,0.2355458,4.341698,0.2355458,0,0.2355458,6.000012,100,0.2122707,2.171768,0.6006325,1.7,5.092488
