Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1872126,0.1872126,0,0,0,0.1872126,173.9645,0.1286176,0,0,0.3256835,0.1970659,0.1872126,0,0,0,4.553689,0,0,0,6.000012,100,0.2122707,0.2059339,0.2605468,0,4.879373
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,2.74426,2.74426,1.7,0,0.5202,2.74426,0,0,0,0,0,1.099221,1.04426,0,0,0,4.553689,0,1.099221,-1.099221,4.841331,80.6887,0.2122707,3.018686,0,1.7,4.553689
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,1.415764,1.38,0,-1,0,1.38,0,0,0.03576414,0.1773406,0,1.452632,1.38,0,0,1.221356,3.454468,0,1.452632,-1.452632,3.310123,55.16861,0.2122707,1.557341,0,0,3.454468
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,1.232959,1.232959,0,-1,0,1.232959,0,0,0,0,0,1.297851,1.232959,0,0,2.835392,2.001837,0,1.297851,-1.297851,1.942068,32.36774,0.2122707,1.356255,0,0,2.001837
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,1.297996,0.6687861,0,-1,0,0.6687861,0,0,0.6292099,0.7590095,0,0.7039854,0.6687861,0,0,4.277448,0.7039854,0,0.7039854,-0.7039854,1.200002,20,0.2122707,1.427796,0,0,0.7039854
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.2867351,0,0,-1,0,0,0,0,0.2867351,0.3154087,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122707,0.3154087,0,0,0
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122707,0,0,0,0
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.3423883,0,0,-1,0,0,0,0,0.3423883,0.3766272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122707,0.3766272,0,0,0
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.1085812,0,0,-1,0,0,0,0,0.1085812,0.1194393,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122707,0.1194393,0,0,0
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.512059,0,0,-1,0,0,0,0,0.512059,0.563265,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122707,0.563265,0,0,0
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.2663623,0,0,-1,0,0,0,0,0.2663623,0.2929986,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122707,0.2929986,0,0,0
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.3286226,0,0,-1,0,0,0,0,0.3286226,0.3614849,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122707,0.3614849,0,0,0
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.3863015,0.3863015,1.7,0,0.5202,0.3863015,0,0.0000000000000002220446,0,0,0,0,0,1.313699,1.248014,5.059654,0,1.248014,0,1.248014,2.383972,39.73279,0.2123406,0.4249316,0,1.7,0
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.4526432,0.4526432,1.7,0,0.5202,0.4526432,4.195563,0,0,0,0.01899093,0,0,1.247357,1.184989,3.811641,1.123212,1.20398,0,1.20398,3.526168,58.76934,0.212414,0.4979075,0.01519274,1.7,1.142203
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,2.607661,2.206794,1.606137,0,1.606137,5.049883,84.16454,0.2123972,0,0.1809093,1.7,2.432931
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,2.445809,2.445809,1.7,0,0.5202,2.445809,22.96903,0,0,0,0.5617786,0.7850619,0.7458088,0,0,1.001524,3.652317,0,0.2232833,-0.2232833,4.814521,80.24186,0.2123972,2.69039,0.4494229,1.7,4.214096
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,2.053035,1.38,0,-1,0,1.38,73.28181,0.0000000000000002220446,0.6730347,0.8783382,1.011289,1.452632,1.38,0,0,1.249617,3.429034,0,0.4413426,-0.4413426,4.349306,72.48828,0.2123972,2.258338,0.8090312,0,4.440323
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,0,0,0,1.526358,0,0,0,0,1.739997,2.987691,1.526358,0,1.526358,5.797336,96.62207,0.2122117,0,1.221086,0,4.514049
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.07023142,0.07023142,0,0,0,0.07023142,2424.483,1.415182,0,0,1.702749,0.07392781,0.07023142,0,0,0.2136394,4.361413,0.2136394,0,0.2136394,6.000012,100,0.2121858,0.07725456,1.362199,0,6.064163
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,2.38791,2.38791,1.152367,0,0.3706962,2.38791,54.46484,0,0,0,1.300571,1.300571,1.235543,0,0,0,4.553689,0,0,0,6.000012,100,0.2121858,2.626701,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.3252793,0.3252793,0,0,0,0.3252793,565.3934,1.496709,0,0,1.839108,0.3423993,0.3252793,0,0,0,4.553689,0,0,0,6.000012,100,0.2121858,0.3578073,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.3289251,0.3289251,0,-1,0,0.3289251,393.8426,0.9492099,0,0,1.295447,0.3462369,0.3289251,0,0,0,4.553689,0,0,0,6.000012,100,0.2121858,0.3618176,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.811164,1.811164,1.232197,0,0.3924899,1.811164,33.649,0.0000000000000001110223,0,0,0.6094385,0.6094385,0.5789666,0,0,0,4.553689,0,0,0,6.000012,100,0.2121858,1.99228,0.4875508,1.7,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.983601,1.983601,1.7,0,0.5202,1.983601,10.30339,0.0000000000000001110223,0,0,0.2043782,0.2985279,0.2836015,0,0,0,4.553689,0,0.09414967,-0.09414967,5.90077,98.34596,0.2121858,2.181962,0.1635025,1.7,4.758067
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0.02973089,0,0,0.1343416,0,0,0,0,0.1046107,4.459539,0.1046107,0,0.1046107,6.000012,100,0.2121731,0,0.1074733,0,4.593881
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,1.1084,1.1084,0,0,0,1.1084,0,0,0,0,0,1.166736,1.1084,0,0,0,4.553689,0,1.166736,-1.166736,4.770164,79.50257,0.2121731,1.21924,0,0,4.553689
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.05838817,0.05838817,0,-1,0,0.05838817,0,0,0.000000000000000006938894,0,0,0.06146124,0.05838817,0,0,1.296374,3.386952,0,0.06146124,-0.06146124,4.705378,78.42281,0.2121731,0.06422699,0,0,3.386952
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.9355244,0.9355244,0,-1,0,0.9355244,0,0,0.0000000000000001110223,0,0,0.9847625,0.9355244,0,0,1.364664,3.325491,0,0.9847625,-0.9847625,3.667347,61.12233,0.2121731,1.029077,0,0,3.325491
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,1.055627,1.055627,0,-1,0,1.055627,0,0,0.0000000000000002220446,0,0,1.111187,1.055627,0,0,2.458845,2.340729,0,1.111187,-1.111187,2.496053,41.60081,0.2121731,1.16119,0,0,2.340729
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.4309497,0.4309497,0,-1,0,0.4309497,0,0,0.00000000000000005551115,0,0,0.4536313,0.4309497,0,0,3.693496,1.229542,0,0.4536313,-0.4536313,2.017884,33.63134,0.2121731,0.4740447,0,0,1.229542
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.443161,0.443161,0,-1,0,0.443161,0,0,0.00000000000000005551115,0,0,0.4664853,0.443161,0,0,4.197531,0.7759107,0,0.4664853,-0.4664853,1.526165,25.43604,0.2121731,0.4874771,0,0,0.7759107
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.2808965,0.2808965,0,-1,0,0.2808965,0,0,0.00000000000000005551115,0.01503195,0,0.2956805,0.2808965,0,0,4.715848,0.3094255,0,0.2956805,-0.2956805,1.214491,20.24147,0.2121731,0.3089862,0,0,0.3094255
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.044382,0.01374495,0,0,0,1.214491,20.24147,0.2121731,0,0,0,0.01374495
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.00636362,0.00636362,0,-1,0,0.00636362,0,0,0,0,0,0.006698547,0.00636362,0,0,5.044382,0.01374495,0,0.006698547,-0.006698547,1.20743,20.12379,0.2121731,0.006999982,0,0,0.01374495
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.2174868,0.006694079,0,-1,0,0.006694079,0,0,0.2107927,0.2325414,0,0.007046399,0.006694079,0,0,5.051825,0.007046399,0,0.007046399,-0.007046399,1.200002,20,0.2121731,0.2392354,0,0,0.007046399
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121731,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121731,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.07487962,0.07487962,1.527511,0,0.4731106,0.07487962,234.3163,0.0000000000000002220446,0,0,0.1754552,0,0,1.452632,1.38,5.059654,0,1.555455,0,1.555455,2.675637,44.59386,0.2121756,0.08236759,0.1403641,1.7,0.1754552
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3937723,0,0,1.452632,1.38,3.504199,1.39991,1.773772,0,1.773772,4.358385,72.6396,0.2121387,0,0.3150178,1.7,1.793682
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.9884558,0.9884558,1.7,0,0.5202,0.9884558,69.08376,0,0,0,0.6828625,0,0,0.7115442,0.675967,1.730427,2.996305,1.358829,0,1.358829,5.647484,94.12454,0.2121949,1.087301,0.54629,1.7,3.679167
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.3247231,0.3247231,0,-1,0,0.3247231,316.3681,0.3139091,0,0,1.02732,0.3418138,0.3247231,0,0,0.3715974,4.219251,0.3715974,0,0.3715974,6.000012,100,0.2121499,0.3571954,0.8218562,0,5.246572
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.3314244,0.3314244,0,0,0,0.3314244,380.5099,0.9122352,0,0,1.261103,0.3488678,0.3314244,0,0,0,4.553689,0,0,0,6.000012,100,0.2121499,0.3645669,1.008882,0,5.814792
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.3478269,0.3478269,0,0,0,0.3478269,423.3662,1.106448,0,0,1.472581,0.3661335,0.3478269,0,0,0,4.553689,0,0,0,6.000012,100,0.2121499,0.3826095,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,1.14103,1.14103,0,0,0,1.14103,116.9832,0.1337294,0,0,1.334813,1.201084,1.14103,0,0,0,4.553689,0,0,0,6.000012,100,0.2121499,1.255133,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121499,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.987875,1.38,0,-1,0,1.38,70.54894,0,0.6078748,0.8066623,0.9735754,1.452632,1.38,0,0,0,4.553689,0,0.4790562,-0.4790562,5.495042,91.58385,0.2121499,2.186662,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.284025,0,0,0.8163097,0,0,0,0,0.5322846,4.074633,0.5322846,0,0.5322846,6.000012,100,0.2120855,0,0.6530477,0,4.890943
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,1.236584,1.236584,0,0,0,1.236584,34.52545,0,0,0,0.426936,1.301667,1.236584,0,0,0,4.553689,0,0.8747309,-0.8747309,5.077965,84.63258,0.2120855,1.360242,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,1.118105,1.118105,0,0,0,1.118105,21.03265,0,0,0,0.2351671,1.176953,1.118105,0,0,0.9719232,3.678958,0,0.9417857,-0.9417857,4.085236,68.08712,0.2120855,1.229916,0.1881337,0,3.914125
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.6968271,0.6968271,0,0,0,0.6968271,0,0,0.0000000000000001110223,0,0,0.7335022,0.6968271,0,0,2.018352,2.737172,0,0.7335022,-0.7335022,3.312056,55.20082,0.2120855,0.7665098,0,0,2.737172
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833354,2.00367,0,0,0,3.312056,55.20082,0.2120855,0,0,0,2.00367
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833354,2.00367,0,0,0,3.312056,55.20082,0.2120855,0,0,0,2.00367
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.833354,2.00367,0,0,0,3.312056,55.20082,0.2120855,0,0,0,2.00367
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.101179,0.101179,0,-1,0,0.101179,0,0,0.00000000000000001387779,0,0,0.1065042,0.101179,0,0,2.833354,2.00367,0,0.1065042,-0.1065042,3.199791,53.32974,0.2120855,0.1112969,0,0,2.00367
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.3342017,0.3342017,0,-1,0,0.3342017,0,0,0.00000000000000005551115,0,0,0.3517913,0.3342017,0,0,2.951692,1.897166,0,0.3517913,-0.3517913,2.82897,47.14941,0.2120855,0.3676219,0,0,1.897166
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.5597087,0.5597087,0,-1,0,0.5597087,0,0,0,0,0,0.5891671,0.5597087,0,0,3.342571,1.545375,0,0.5891671,-0.5891671,2.207934,36.79882,0.2120855,0.6156796,0,0,1.545375
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.08905353,0.08905353,0,-1,0,0.08905353,0,0,0.00000000000000001387779,0,0,0.09374055,0.08905353,0,0,3.997201,0.9562076,0,0.09374055,-0.09374055,2.109123,35.15197,0.2120855,0.09795888,0,0,0.9562076
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.8193457,0.8193436,0,-1,0,0.8193436,0,0,0.000001989107,0.08193655,0,0.862467,0.8193436,0,0,4.101358,0.862467,0,0.862467,-0.862467,1.200002,20,0.2120855,0.9012802,0,0,0.862467
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.3222727,0,0,-1,0,0,0,0,0.3222727,0.3545,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120855,0.3545,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.3798918,0,0,-1,0,0,0,0,0.3798918,0.417881,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2120855,0.417881,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.4005683,0.4005683,1.7,0,0.5202,0.4005683,0,0,0,0,0,0,0,1.299432,1.23446,5.059654,0,1.23446,0,1.23446,2.371114,39.51849,0.2121567,0.4406252,0,1.7,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.570403,0.570403,1.7,0,0.5202,0.570403,0.03431324,0,0,0,0.0001957238,0,0,1.129597,1.073117,3.825194,1.111014,1.073313,0,1.073313,3.389348,56.48902,0.2122222,0.6274433,0.000156579,1.7,1.11121
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,1.375882,1.375882,1.7,0,0.5202,1.375882,4.558238,0,0,0,0.06271597,0,0,0.3241182,0.3079123,2.751881,2.076996,0.3706282,0,0.3706282,3.740957,62.34916,0.2122436,1.51347,0.05017277,1.7,2.139712
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.5678548,0.5678548,1.7,0,0.5202,0.5678548,22.29115,0,0,0,0.1265813,0,0,1.132145,1.075538,2.381253,2.410561,1.202119,0,1.202119,4.881387,81.35629,0.2123146,0.6246402,0.1012651,1.7,2.537142
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.7566701,0.7566701,0,-1,0,0.7566701,66.20245,0,0.0000000000000001110223,0,0.5009342,0.7964949,0.7566701,0,0,1.179134,3.492468,0,0.2955607,-0.2955607,4.569839,76.16383,0.2123146,0.8323371,0.4007474,0,3.993403
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,1.292317,1.292317,1.7,0,0.5202,1.292317,71.33508,0,0,0,0.9218751,0,0,0.4076833,0.3872992,1.507535,3.196908,1.309174,0,1.309174,5.811831,96.86366,0.2123765,1.421548,0.7375001,1.7,4.118783
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0.5413986,0,0,0.739759,0,0,0,0,0.1983604,4.375165,0.1983604,0,0.1983604,6.000012,100,0.2123525,0,0.5918072,0,5.114923
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.5363988,0.5363988,0,0,0,0.5363988,130.8062,0.1370127,0,0,0.701643,0.5646303,0.5363988,0,0,0,4.553689,0,0,0,6.000012,100,0.2123525,0.5900387,0.5613144,0,5.255332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,1.488316,1.488316,1.045842,0,0.3416148,1.488316,31.29458,0.00000000000000005551115,0,0,0.4657621,0.4657621,0.442474,0,0,0,4.553689,0,0,0,6.000012,100,0.2123525,1.637147,0.3726097,1.7,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.7018625,0.7018625,0,-1,0,0.7018625,101.793,0,0,0,0.7144471,0.7388026,0.7018625,0,0,0,4.553689,0,0.02435554,-0.02435554,5.974339,99.57212,0.2123525,0.7720487,0.5715576,0,5.268136
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.807578,1.807578,1.473437,0,0.4583484,1.807578,20.95561,0,0,0,0.378789,0.3517273,0.3341409,0,0,0.02706171,4.529334,0.02706171,0,0.02706171,6.000012,100,0.2123537,1.988336,0.3030312,1.7,4.908123
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.1146013,0.1146013,0,0,0,0.1146013,57.54496,0,0,0,0.06594729,0.120633,0.1146013,0,0,0,4.553689,0,0.05468568,-0.05468568,5.942368,99.03928,0.2123537,0.1260615,0.05275784,0,4.619636
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,1.018015,1.018015,0,0,0,1.018015,6.369127,0,0.0000000000000002220446,0,0.06483864,1.071594,1.018015,0,0,0.06076187,4.499003,0,1.006756,-1.006756,4.881155,81.35242,0.2123537,1.119816,0.05187091,0,4.563842
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,1.095755,1.095755,0,0,0,1.095755,0,0,0.0000000000000002220446,0,0,1.153426,1.095755,0,0,1.179379,3.492248,0,1.153426,-1.153426,3.665337,61.08882,0.2123537,1.20533,0,0,3.492248
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.6409876,0.6409876,0,-1,0,0.6409876,0,0,0.0000000000000001110223,0,0,0.6747238,0.6409876,0,0,2.460964,2.338821,0,0.6747238,-0.6747238,2.954115,49.23516,0.2123537,0.7050864,0,0,2.338821
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.733623,1.38,0,-1,0,1.38,0,0,0.3536234,0.5269858,0,1.452632,1.38,0,0,3.210657,1.664098,0,1.452632,-1.452632,1.422907,23.71507,0.2123537,1.906986,0,0,1.664098
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,3.054047,0.2008927,0,-1,0,0.2008927,0,0,2.853155,3.158559,0,0.211466,0.2008927,0,0,4.824692,0.211466,0,0.211466,-0.211466,1.200002,20,0.2123537,3.359452,0,0,0.211466
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.7225937,0,0,-1,0,0,0,0,0.7225937,0.794853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123537,0.794853,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.03577333,0,0,-1,0,0,0,0,0.03577333,0.03935066,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123537,0.03935066,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.8048543,0,0,-1,0,0,0,0,0.8048543,0.8853397,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123537,0.8853397,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.1103808,0,0,-1,0,0,0,0,0.1103808,0.1214189,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123537,0.1214189,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.8120452,0,0,-1,0,0,0,0,0.8120452,0.8932498,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123537,0.8932498,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.08922994,0,0,-1,0,0,0,0,0.08922994,0.09815294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123537,0.09815294,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.1527467,0,0,-1,0,0,0,0,0.1527467,0.1680214,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123537,0.1680214,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123537,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.5171705,0.5171705,1.7,0,0.5202,0.5171705,3.968751,0,0,0,0.02052521,0,0,1.182829,1.123688,5.059654,0,1.144213,0,1.144213,2.285498,38.09156,0.2124228,0.5688875,0.01642017,1.7,0.02052521
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,2.356099,2.356099,1.7,0,0.5202,2.356099,7.9673,0,0,0,0.1877175,0.6906309,0.6560993,0,0,3.915441,1.029792,0,0.5029134,-0.5029134,1.755381,29.25629,0.2124228,2.591709,0.150174,1.7,1.217509
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.9851109,0.9851109,1.7,0,0.5202,0.9851109,55.89789,0,0,0,0.5506563,0,0,0.7148891,0.6791446,4.474234,0.5268786,1.229801,0,1.229801,2.922073,48.70111,0.2124877,1.083622,0.440525,1.7,1.077535
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.1166241,0.1166241,0,-1,0,0.1166241,922.5914,0,0,0,1.075964,0.1227622,0.1166241,0,0,3.244433,1.633699,0.9532016,0,0.9532016,3.826359,63.77253,0.2123728,0.1282865,0.8607711,0,2.709663
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.994423,1.994423,1.7,0,0.5202,1.994423,51.61263,0,0,0,1.029374,0.3099186,0.2944226,0,0,2.291231,2.491581,0.7194554,0,0.7194554,4.508894,75.14809,0.2124037,2.193865,0.8234991,1.7,3.520955
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.920221,0.920221,1.237159,0,0.3938445,0.920221,134.5499,0,0,0,1.238156,0,0,0.3169385,0.3010916,1.571776,3.139091,1.539248,0,1.539248,5.969153,99.48569,0.2123581,1.012243,0.9905251,1.7,4.377247
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.9127076,0.9127076,0,0,0,0.9127076,137.1956,0.2589217,0,0,1.252194,0.9607448,0.9127076,0,0,0.0325279,4.524414,0.0325279,0,0.0325279,6.000012,100,0.2123542,1.003978,1.001755,0,5.776608
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.998132,1.998132,1.188554,0,0.3805751,1.998132,42.64923,0,0,0,0.8521882,0.8521882,0.8095788,0,0,0,4.553689,0,0,0,6.000012,100,0.2123542,2.197946,0.6817505,1.7,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,1.504072,1.38,0,-1,0,1.38,39.88404,0.0000000000000002220446,0.1240716,0.2744788,0.5503997,1.452632,1.38,0,0,0,4.553689,0,0.9022318,-0.9022318,5.048976,84.14944,0.2123542,1.654479,0.4403198,0,5.104089
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,1.367824,1.367824,1.6623,0,0.5099079,1.367824,50.62824,0,0,0,0.6925053,0,0,0.2944758,0.279752,1.00248,3.651457,0.9722573,0,0.9722573,5.97134,99.52214,0.2124008,1.504607,0.5540043,1.7,4.343962
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.5777891,0.5777891,0,0,0,0.5777891,40.8755,0,0.0000000000000001110223,0,0.2361742,0.608199,0.5777891,0,0,0.03022251,4.526489,0,0.3720248,-0.3720248,5.579192,92.98634,0.2124008,0.635568,0.1889393,0,4.762663
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.2886684,0.2886684,0,0,0,0.2886684,22.41388,0,0,0,0.0647018,0.3038615,0.2886684,0,0,0.4435835,4.154464,0,0.2391597,-0.2391597,5.327096,88.78474,0.2124008,0.3175353,0.05176144,0,4.219166
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7093164,3.915304,0,0,0,5.327096,88.78474,0.2124008,0,0,0,3.915304
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7093164,3.915304,0,0,0,5.327096,88.78474,0.2124008,0,0,0,3.915304
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.6609306,0.6609306,0,-1,0,0.6609306,0,0,0.0000000000000001110223,0,0,0.6957164,0.6609306,0,0,0.7093164,3.915304,0,0.6957164,-0.6957164,4.593746,76.56228,0.2124008,0.7270236,0,0,3.915304
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,2.064741,1.38,0,-1,0,1.38,0,0,0.6847414,0.8912156,0,1.452632,1.38,0,0,1.482335,3.219588,0,1.452632,-1.452632,3.062538,51.04219,0.2124008,2.271216,0,0,3.219588
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.4805125,0.4805125,0,-1,0,0.4805125,0,0,0,0,0,0.5058026,0.4805125,0,0,3.09637,1.766956,0,0.5058026,-0.5058026,2.529375,42.15617,0.2124008,0.5285637,0,0,1.766956
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.658373,1.261154,0,0,0,2.529375,42.15617,0.2124008,0,0,0,1.261154
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.4446262,0.4446262,0,-1,0,0.4446262,0,0,0.00000000000000005551115,0,0,0.4680276,0.4446262,0,0,3.658373,1.261154,0,0.4680276,-0.4680276,2.036031,33.93377,0.2124008,0.4890889,0,0,1.261154
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.3166551,0.3166551,0,-1,0,0.3166551,0,0,0.00000000000000005551115,0,0,0.3333212,0.3166551,0,0,4.178403,0.7931259,0,0.3333212,-0.3333212,1.684679,28.07793,0.2124008,0.3483207,0,0,0.7931259
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1920914,0.1920914,0,-1,0,0.1920914,0,0,0.00000000000000002775558,0,0,0.2022015,0.1920914,0,0,4.54876,0.4598047,0,0.2022015,-0.2022015,1.47154,24.52562,0.2124008,0.2113006,0,0,0.4598047
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.0642085,0.0642085,0,-1,0,0.0642085,0,0,0.00000000000000001387779,0,0,0.06758789,0.0642085,0,0,4.773428,0.2576032,0,0.06758789,-0.06758789,1.400296,23.33822,0.2124008,0.07062935,0,0,0.2576032
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.2020784,0.1805146,0,-1,0,0.1805146,0,0,0.02156381,0.04177165,0,0.1900153,0.1805146,0,0,4.848526,0.1900153,0,0.1900153,-0.1900153,1.200002,20,0.2124008,0.2222862,0,0,0.1900153
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1790679,0.1790679,1.6317,0,0.501554,0.1790679,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124421,0.1969747,0,1.7,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.243938,0.243938,1.69657,0,0.5192635,0.243938,6.689382,0.0000000000000002220446,0,0,0.01631795,0,0,1.452632,1.38,3.679654,1.242,1.396318,0,1.396318,3.833849,63.89735,0.2124925,0.2683319,0.01305436,1.7,1.258318
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.721262,1.721262,1.7,0,0.5202,1.721262,3.651115,0,0,0,0.06284525,0.02238074,0.0212617,0,0,2.283336,2.498686,0.04046451,0,0.04046451,3.872237,64.53716,0.2124942,1.893388,0.0502762,1.7,2.561531
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5132099,0,0,1.452632,1.38,2.242872,2.535104,1.89321,0,1.89321,5.668293,94.47137,0.212443,0,0.4105679,1.7,3.048314
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.9833653,0.9833653,0,-1,0,0.9833653,44.89167,0,0,0,0.4414491,1.035121,0.9833653,0,0,0.349662,4.238993,0,0.5936723,-0.5936723,5.042508,84.04163,0.212443,1.081702,0.3531593,0,4.680442
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.689473,1.689473,1.7,0,0.5202,1.689473,29.18889,0,0,0,0.4931385,0,0,0.01052665,0.01000032,1.009298,3.645321,0.5031388,0,0.5031388,5.519827,91.99694,0.2124647,1.858421,0.3945108,1.7,4.138459
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,0.5061591,4.098146,0.2068376,0,0.2068376,5.716051,95.26732,0.2124399,0,0.1654701,0,4.304983
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,1.03604,1.03604,0,0,0,1.03604,53.27935,0,0,0,0.5519951,1.090568,1.03604,0,0,0.2993215,4.284299,0,0.5385728,-0.5385728,5.148345,85.80558,0.2124399,1.139644,0.4415961,0,4.836295
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,3.565966,3.08,1.7,0,0.5202,3.08,20.53678,0.0000000000000002220446,0.4859658,0.8425624,0.6325328,1.452632,1.38,0,0,0.8977358,3.745727,0,0.8200988,-0.8200988,4.283885,71.39794,0.2124399,3.922562,0.5060263,1.7,4.37826
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.999114,1.38,0,-1,0,1.38,21.2526,0.0000000000000002220446,0.619114,0.8190254,0.2932859,1.452632,1.38,0,0,1.808957,2.925628,0,1.159346,-1.159346,3.061827,51.03035,0.2124399,2.199025,0.2346287,0,3.218914
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.942199,1.942199,1.7,0,0.5202,1.942199,9.705006,0.0000000000000001665335,0,0,0.1884905,0.2549463,0.242199,0,0,3.097118,1.766282,0,0.06645581,-0.06645581,2.991777,49.86285,0.2124399,2.136419,0.1507924,1.7,1.954773
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,2.252028,2.252028,1.7,0,0.5202,2.252028,11.38921,0,0,0,0.2564883,0.5810825,0.5520283,0,0,3.170958,1.699826,0,0.3245941,-0.3245941,2.649625,44.16032,0.2124399,2.477231,0.2051906,1.7,1.956315
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,1.554837,1.554837,1.7,0,0.5202,1.554837,4.517641,0,0,0,0.07024196,0,0,0.1451629,0.1379047,3.531618,1.375232,0.2081467,0,0.2081467,2.84709,47.4514,0.2124512,1.710321,0.05619357,1.7,1.445474
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.1256632,0.1256632,1.578295,0,0.4869745,0.1256632,0,0,0,0,0,0,0,1.452632,1.38,3.323472,1.562564,1.38,0,1.38,4.156273,69.27107,0.2124832,0.1382295,0,1.7,1.562564
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,1.304001,1.304001,0,-1,0,1.304001,0,0,0.0000000000000002220446,0.05440088,0,1.372632,1.304001,0,0,1.943472,2.804564,0,1.372632,-1.372632,2.709391,45.15643,0.2124832,1.434401,0,0,2.804564
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.468619,1.431932,0,0,0,2.709391,45.15643,0.2124832,0,0,0,1.431932
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,1.072348,1.072348,0,-1,0,1.072348,0,0,0.0000000000000002220446,0,0,1.128787,1.072348,0,0,3.468619,1.431932,0,1.128787,-1.128787,1.519545,25.3257,0.2124832,1.179582,0,0,1.431932
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.2318726,0.2318726,0,-1,0,0.2318726,0,0,0.00000000000000002775558,0,0,0.2440764,0.2318726,0,0,4.722826,0.303145,0,0.2440764,-0.2440764,1.262266,21.03773,0.2124832,0.2550599,0,0,0.303145
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.2696826,0.05611514,0,-1,0,0.05611514,0,0,0.2135675,0.2405358,0,0.05906857,0.05611514,0,0,4.994023,0.05906857,0,0.05906857,-0.05906857,1.200002,20,0.2124832,0.2966509,0,0,0.05906857
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.3203011,0,0,-1,0,0,0,0,0.3203011,0.3523312,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124832,0.3523312,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.4101023,0,0,-1,0,0,0,0,0.4101023,0.4511125,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124832,0.4511125,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.1265774,0,0,-1,0,0,0,0,0.1265774,0.1392351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124832,0.1392351,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.4243634,0,0,-1,0,0,0,0,0.4243634,0.4667998,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124832,0.4667998,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.5918732,0,0,-1,0,0,0,0,0.5918732,0.6510605,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124832,0.6510605,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124832,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.07741442,0.07741442,1.530046,0,0.4738026,0.07741442,344.6061,0,0,0,0.2667748,0,0,1.452632,1.38,5.059654,0,1.646775,0,1.646775,2.76227,46.03774,0.2124749,0.08515587,0.2134199,1.7,0.2667748
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,3.209334,3.08,1.7,0,0.5202,3.08,18.01993,0.0000000000000002220446,0.1293342,0.4502677,0.5550139,1.452632,1.38,0,0,3.412879,1.482097,0,0.8976176,-0.8976176,1.816098,30.26824,0.2124749,3.530268,0.4440111,1.7,2.037111
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.689746,1.689746,1.7,0,0.5202,1.689746,57.12211,0,0,0,0.9652187,0,0,0.01025375,0.009741066,4.410233,0.5844797,0.9749597,0,0.9749597,2.741026,45.68368,0.2125166,1.858721,0.772175,1.7,1.549698
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.909099,1.38,0,-1,0,1.38,112.5397,0,0.5290993,0.7200092,1.553047,1.452632,1.38,0,0,3.435273,1.461944,0.1004158,0,0.1004158,2.836289,47.27139,0.2125046,2.100009,1.242438,0,3.014991
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,2.642253,2.642253,1.7,0,0.5202,2.642253,66.63202,0,0,0,1.760587,0.9918454,0.9422531,0,0,3.334857,1.552318,0.7687413,0,0.7687413,3.565581,59.42623,0.2124874,2.906478,1.408469,1.7,3.312904
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,1.20244,0,0.384366,0,0,0,0,0,1.423798,0,0,1.20244,1.142318,2.566116,2.244185,2.566116,0,2.566116,6.000012,100,0.2123134,0,1.139038,1.7,3.667983
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,1.234449,1.234449,0,0,0,1.234449,128.694,0.2892421,0,0,1.588663,1.29942,1.234449,0,0,0,4.553689,0,0,0,6.000012,100,0.2123134,1.357894,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.08403672,0.08403672,0,0,0,0.08403672,1756.544,1.387682,0,0,1.476142,0.0884597,0.08403672,0,0,0,4.553689,0,0,0,6.000012,100,0.2123134,0.09244039,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.8159575,0.8159575,0,-1,0,0.8159575,172.3124,0.5470933,0,0,1.405996,0.8589027,0.8159575,0,0,0,4.553689,0,0,0,6.000012,100,0.2123134,0.8975533,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123134,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.2897954,0.2897954,0,0,0,0.2897954,231.9165,0.3670354,0,0,0.6720833,0.3050478,0.2897954,0,0,0,4.553689,0,0,0,6.000012,100,0.2123134,0.3187749,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,1.221841,1.221841,0,0,0,1.221841,26.93414,0,0,0,0.3290924,1.286148,1.221841,0,0,0,4.553689,0,0.957056,-0.957056,4.991186,83.18627,0.2123134,1.344025,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,2.903106,2.903106,1.7,0,0.5202,2.903106,0,0,0.0000000000000004440892,0.1134163,0,1.266427,1.203106,0,0,1.063396,3.596633,0,1.266427,-1.266427,3.656255,60.93746,0.2123134,3.193416,0,1.7,3.596633
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,3.086174,1.38,0,-1,0,1.38,0,0,1.706174,2.014791,0,1.452632,1.38,0,0,2.470537,2.330206,0,1.452632,-1.452632,2.125047,35.41738,0.2123134,3.394791,0,0,2.330206
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,1.46911,0.8336955,0,-1,0,0.8336955,0,0,0.6354145,0.7823254,0,0.8775742,0.8336955,0,0,4.084572,0.8775742,0,0.8775742,-0.8775742,1.200002,20,0.2123134,1.616021,0,0,0.8775742
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,2.23408,0,0,-1,0,0,0,0,2.23408,2.457488,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123134,2.457488,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1985022,0,0,-1,0,0,0,0,0.1985022,0.2183524,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123134,0.2183524,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.5626733,0,0,-1,0,0,0,0,0.5626733,0.6189407,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123134,0.6189407,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.1053923,0,0,-1,0,0,0,0,0.1053923,0.1159316,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123134,0.1159316,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.4047753,0,0,-1,0,0,0,0,0.4047753,0.4452528,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123134,0.4452528,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.1485343,0,0,-1,0,0,0,0,0.1485343,0.1633877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123134,0.1633877,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.6978314,0,0,-1,0,0,0,0,0.6978314,0.7676145,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123134,0.7676145,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.3838336,0,0,-1,0,0,0,0,0.3838336,0.422217,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123134,0.422217,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.3422621,0.3422621,1.7,0,0.5202,0.3422621,0,0,0,0,0,0,0,1.357738,1.289851,5.059654,0,1.289851,0,1.289851,2.423662,40.39429,0.2123769,0.3764883,0,1.7,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1947448,0.1947448,1.647376,0,0.5058337,0.1947448,38.56045,0,0,0,0.07509445,0,0,1.452632,1.38,3.769803,1.160866,1.455094,0,1.455094,3.804086,63.40131,0.2124115,0.2142192,0.06007556,1.7,1.23596
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,1.252105,1.252105,1.7,0,0.5202,1.252105,34.19521,0,0,0,0.4281598,0,0,0.4478951,0.4255004,2.314709,2.470451,0.8536602,0,0.8536602,4.613939,76.89883,0.2124552,1.377315,0.3425279,1.7,2.898611
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0.576825,0,0.2135732,0,0,0,0,0,0.913065,0,0,0.576825,0.5479838,1.461049,3.238745,1.461049,0,1.461049,6.000012,100,0.2123071,0,0.7304519,1.7,4.15181
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.3553676,0.3553676,0,-1,0,0.3553676,369.7883,0.9400366,0,0,1.314108,0.3740712,0.3553676,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,0.3909043,1.051286,0,5.867797
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,1.278263,1.278263,0.425,0,0.172125,1.278263,136.7635,0.8500257,0,0,1.748198,0.898172,0.8532633,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,1.40609,1.398558,1.7,6.301887
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1609616,0.1609616,0,0,0,0.1609616,951.8344,1.362654,0,0,1.532088,0.1694332,0.1609616,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,0.1770577,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.1420992,0.1420992,0,0,0,0.1420992,944.5009,1.19255,0,0,1.342129,0.1495782,0.1420992,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,0.1563092,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,1.369862,1.369862,0.425,0,0.172125,1.369862,112.0465,0.5402905,0,0,1.534882,0.9945917,0.9448621,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,1.506848,1.227906,1.7,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,2.640819,1.38,0,-1,0,1.38,126.8235,0.2975324,1.260818,1.5249,1.750164,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,2.9049,1.400131,0,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,2.023259,2.023259,0.7072635,0,0.2491829,2.023259,68.46669,0,0,0,1.385258,1.385258,1.315995,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,2.225585,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.632427,1.632427,0.8879871,0,0.2985205,1.632427,48.00341,0,0,0,0.7836204,0.7836204,0.7444394,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,1.795669,0.6268964,1.7,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.657348,1.657348,1.335101,0,0.4205826,1.657348,20.46689,0.0000000000000001110223,0,0,0.3392077,0.3392077,0.3222473,0,0,0,4.553689,0,0,0,6.000012,100,0.2123071,1.823083,0.2713662,1.7,4.892897
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.6075236,0.6075236,0,0,0,0.6075236,0,0,0,0,0,0.6394985,0.6075236,0,0,0,4.553689,0,0.6394985,-0.6394985,5.325922,88.76517,0.2123071,0.668276,0,0,4.553689
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.744869,1.38,0,-1,0,1.38,0,0,0.3648692,0.5393561,0,1.452632,1.38,0,0,0.7105539,3.91419,0,1.452632,-1.452632,3.794713,63.24509,0.2123071,1.919356,0,0,3.91419
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.681178,1.38,0,-1,0,1.38,0,0,0.3011782,0.4692961,0,1.452632,1.38,0,0,2.324589,2.461559,0,1.452632,-1.452632,2.263505,37.72501,0.2123071,1.849296,0,0,2.461559
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,3.037455,0.9584809,0,-1,0,0.9584809,0,0,2.078974,2.38272,0,1.008927,0.9584809,0,0,3.938624,1.008927,0,1.008927,-1.008927,1.200002,20,0.2123071,3.341201,0,0,1.008927
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.1154149,0,0,-1,0,0,0,0,0.1154149,0.1269564,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123071,0.1269564,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.1369883,0,0,-1,0,0,0,0,0.1369883,0.1506871,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123071,0.1506871,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.1259418,0,0,-1,0,0,0,0,0.1259418,0.1385359,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123071,0.1385359,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.7015475,0,0,-1,0,0,0,0,0.7015475,0.7717022,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123071,0.7717022,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.1595863,0,0,-1,0,0,0,0,0.1595863,0.1755449,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123071,0.1755449,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.05629358,0,0,-1,0,0,0,0,0.05629358,0.06192294,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123071,0.06192294,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123071,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.1084663,0.1084663,1.561098,0,0.4822797,0.1084663,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.212336,0.119313,0,1.7,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1685469,0.1685469,1.621179,0,0.4986817,0.1685469,164.0075,0.0000000000000002220446,0,0,0.2764296,0,0,1.452632,1.38,3.679654,1.242,1.65643,0,1.65643,4.080612,68.01007,0.2123422,0.1854016,0.2211436,1.7,1.51843
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5108711,0,0,1.452632,1.38,2.023225,2.732787,1.890871,0,1.890871,5.87445,97.90731,0.212292,0,0.4086968,1.7,3.243658
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.950831,0,0,1.083185,0,0,0,0,0.1323538,4.43457,0.1323538,0,0.1323538,6.000012,100,0.2122763,0,0.8665478,0,5.517756
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.3722318,0.3722318,0,-1,0,0.3722318,399.1266,1.093853,0,0,1.485676,0.391823,0.3722318,0,0,0,4.553689,0,0,0,6.000012,100,0.2122763,0.409455,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.5244272,0.5244272,0,0,0,0.5244272,361.2316,1.342368,0,0,1.894397,0.5520286,0.5244272,0,0,0,4.553689,0,0,0,6.000012,100,0.2122763,0.5768699,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,3.08834,3.08,1.7,0,0.5202,3.08,63.35538,0.4987141,0.008339453,0.3171734,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2122763,3.397173,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122763,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.1383205,0.1383205,0,0,0,0.1383205,1473.097,1.891995,0,0,2.037596,0.1456005,0.1383205,0,0,0,4.553689,0,0,0,6.000012,100,0.2122763,0.1521525,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,2.889968,1.38,0,-1,0,1.38,119.3618,0.1945618,1.509968,1.798965,1.647193,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2122763,3.178965,1.317755,0,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.1564899,0.1564899,0,0,0,0.1564899,866.5162,1.191284,0,0,1.35601,0.1647262,0.1564899,0,0,0,4.553689,0,0,0,6.000012,100,0.2122763,0.1721389,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.640363,1.640363,0.7770908,0,0.2682458,1.640363,55.39673,0.0000000000000001110223,0,0,0.9087075,0.9087075,0.8632721,0,0,0,4.553689,0,0,0,6.000012,100,0.2122763,1.804399,0.726966,1.7,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.4445792,0.4445792,0,0,0,0.4445792,81.18825,0.00000000000000005551115,0,0,0.3609461,0.4679781,0.4445792,0,0,0,4.553689,0,0.107032,-0.107032,5.88719,98.11964,0.2122763,0.4890372,0.2887569,0,4.914635
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1189245,4.446657,0,0,0,5.88719,98.11964,0.2122763,0,0,0,4.446657
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.1189245,4.446657,0,0,0,5.88719,98.11964,0.2122763,0,0,0,4.446657
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,1.140205,1.140205,0,-1,0,1.140205,0,0,0.0000000000000002220446,0,0,1.200215,1.140205,0,0,0.1189245,4.446657,0,1.200215,-1.200215,4.622052,77.03405,0.2122763,1.254225,0,0,4.446657
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,2.03072,1.38,0,-1,0,1.38,0,0,0.6507202,0.8537922,0,1.452632,1.38,0,0,1.452497,3.246442,0,1.452632,-1.452632,3.090844,51.51397,0.2122763,2.233792,0,0,3.246442
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.1093873,0.1093873,0,-1,0,0.1093873,0,0,0.00000000000000001387779,0,0,0.1151445,0.1093873,0,0,3.066532,1.79381,0,0.1151445,-0.1151445,2.969471,49.49109,0.2122763,0.120326,0,0,1.79381
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.3101703,0.3101703,0,-1,0,0.3101703,0,0,0.00000000000000005551115,0,0,0.326495,0.3101703,0,0,3.19447,1.678666,0,0.326495,-0.326495,2.625315,43.75517,0.2122763,0.3411873,0,0,1.678666
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.557243,1.352171,0,0,0,2.625315,43.75517,0.2122763,0,0,0,1.352171
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.3167394,0.3167394,0,-1,0,0.3167394,0,0,0,0,0,0.3334099,0.3167394,0,0,3.557243,1.352171,0,0.3334099,-0.3334099,2.27387,37.89777,0.2122763,0.3484133,0,0,1.352171
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.2073852,0.2073852,0,-1,0,0.2073852,0,0,0.00000000000000002775558,0,0,0.2183002,0.2073852,0,0,3.927698,1.018761,0,0.2183002,-0.2183002,2.043762,34.06263,0.2122763,0.2281237,0,0,1.018761
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.9264428,0.7604375,0,-1,0,0.7604375,0,0,0.1660053,0.2586496,0,0.8004605,0.7604375,0,0,4.170254,0.8004605,0,0.8004605,-0.8004605,1.200002,20,0.2122763,1.019087,0,0,0.8004605
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.98034,0,0,-1,0,0,0,0,0.98034,1.078374,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122763,1.078374,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.1497858,0.1497858,1.602417,0,0.49356,0.1497858,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2123121,0.1647644,0,1.7,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.3712306,0.3712306,1.7,0,0.5202,0.3712306,64.6006,0,0,0,0.2398172,0,0,1.328769,1.262331,3.679654,1.242,1.502148,0,1.502148,3.934248,65.57067,0.21235,0.4083536,0.1918537,1.7,1.481817
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.643508,1.643508,1.7,0,0.5202,1.643508,26.28892,0,0,0,0.4320606,0,0,0.056492,0.0536674,2.177506,2.593933,0.485728,0,0.485728,4.39505,73.25069,0.2123715,1.807859,0.3456484,1.7,3.025994
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0.9990861,0,0.3288505,0,0,0,0,0,0.7426465,0,0,0.9990861,0.9491318,1.691778,3.031089,1.691778,0,1.691778,6.000012,100,0.2122683,0,0.5941172,1.7,3.773735
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,1.31171,1.31171,0,-1,0,1.31171,98.19615,0,0,0.06288088,1.288049,1.380747,1.31171,0,0,0,4.553689,0,0.0926986,-0.0926986,5.902299,98.37145,0.2122683,1.442881,1.030439,0,5.841738
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.1344783,0.1344783,0,0,0,0.1344783,1213.089,1.386787,0,0,1.631342,0.1415561,0.1344783,0,0,0.1029984,4.46099,0.1029984,0,0.1029984,6.000012,100,0.2122561,0.1479261,1.305073,0,6.092332
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.06677372,0.06677372,0,0,0,0.06677372,1948.142,1.230559,0,0,1.300847,0.07028813,0.06677372,0,0,0,4.553689,0,0,0,6.000012,100,0.2122561,0.07345109,1.040677,0,5.854536
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.0728758,0.0728758,0,0,0,0.0728758,2723.002,1.907698,0,0,1.98441,0.07671136,0.0728758,0,0,0,4.553689,0,0,0,6.000012,100,0.2122561,0.08016337,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2122561,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,2.173115,1.38,0,-1,0,1.38,119.9708,0.2029652,0.7931144,1.010426,1.655597,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2122561,2.390426,1.324477,0,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,2.345983,2.345983,1.150366,0,0.37015,2.345983,53.64675,0,0,0,1.258543,1.258543,1.195616,0,0,0,4.553689,0,0,0,6.000012,100,0.2122561,2.580581,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.566345,0.566345,0,0,0,0.566345,141.5137,0.2053033,0,0,0.801456,0.5961527,0.566345,0,0,0,4.553689,0,0,0,6.000012,100,0.2122561,0.6229795,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,2.223959,2.223959,1.7,0,0.5202,2.223959,8.116459,0,0,0,0.1805068,0.5515363,0.5239595,0,0,0,4.553689,0,0.3710295,-0.3710295,5.608912,93.48169,0.2122561,2.446355,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,1.525495,1.525495,1.7,0,0.5202,1.525495,0,0,0,0,0,0,0,0.1745046,0.1657793,0.412255,4.18266,0.1657793,0,0.1657793,5.766185,96.10288,0.212266,1.678045,0,1.7,4.18266
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.974828,1.38,0,-1,0,1.38,0,0,0.5948277,0.7923104,0,1.452632,1.38,0,0,0.2464757,4.331861,0,1.452632,-1.452632,4.234976,70.5828,0.212266,2.17231,0,0,4.331861
