Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,1.408631,1.38,0,-1,0,1.38,0,0,0.02863065,0.1694937,0,1.452632,1.38,0,0,1.860511,2.879229,0,1.452632,-1.452632,2.703768,45.06272,0.212266,1.549494,0,0,2.879229
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,3.05974,1.355268,0,-1,0,1.355268,0,0,1.704473,2.010447,0,1.426598,1.355268,0,0,3.474546,1.426598,0,1.426598,-1.426598,1.200002,20,0.212266,3.365714,0,0,1.426598
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1833186,0,0,-1,0,0,0,0,0.1833186,0.2016505,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212266,0.2016505,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01898219,0,0,-1,0,0,0,0,0.01898219,0.02088041,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212266,0.02088041,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.4423503,0,0,-1,0,0,0,0,0.4423503,0.4865853,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212266,0.4865853,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.2807085,0,0,-1,0,0,0,0,0.2807085,0.3087793,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212266,0.3087793,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.3053497,0,0,-1,0,0,0,0,0.3053497,0.3358847,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212266,0.3358847,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.3574881,0,0,-1,0,0,0,0,0.3574881,0.3932369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212266,0.3932369,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.4973199,0,0,-1,0,0,0,0,0.4973199,0.5470518,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212266,0.5470518,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212266,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.06422814,0.06422814,1.51686,0,0.4702027,0.06422814,411.0888,0,0,0,0.2640347,0,0,1.452632,1.38,5.059654,0,1.644035,0,1.644035,2.759671,45.99442,0.2122561,0.07065095,0.2112277,1.7,0.2640347
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,1.059318,1.059318,1.7,0,0.5202,1.059318,38.27034,0,0,0,0.4054044,0,0,0.6406825,0.6086483,3.41562,1.479631,1.014053,0,1.014053,3.721686,62.02797,0.2123095,1.165249,0.3243235,1.7,1.885036
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.948269,1.948269,1.7,0,0.5202,1.948269,20.63541,0,0,0,0.4020333,0.261336,0.2482692,0,0,2.401567,2.392279,0.1406973,0,0.1406973,3.855163,64.25259,0.2123154,2.143096,0.3216267,1.7,2.794312
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.3529931,0.3529931,0,-1,0,0.3529931,199.3333,0,0,0,0.703633,0.3715717,0.3529931,0,0,2.26087,2.518906,0.3320613,0,0.3320613,4.170184,69.50292,0.2122762,0.3882924,0.5629064,0,3.222539
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.07439882,0.07439882,0,0,0,0.07439882,1582.916,0,0,0,1.177671,0.07831455,0.07439882,0,0,1.928808,2.817761,1.099357,0,1.099357,5.213125,86.88525,0.2121464,0.0818387,0.942137,0,3.995433
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,1.086195,1.086195,0,0,0,1.086195,72.17809,0,0,0,0.7839945,1.143363,1.086195,0,0,0.8294517,3.807182,0,0.3593683,-0.3593683,4.834318,80.5718,0.2121464,1.194814,0.6271956,0,4.591177
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.7937475,0.7937475,0,0,0,0.7937475,161.2072,0,0,0,1.279578,0.8355237,0.7937475,0,0,1.22875,3.447814,0.4440544,0,0.4440544,5.255585,87.5929,0.2120941,0.8731222,1.023662,0,4.727392
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,2.04341,2.04341,1.594822,0,0.4914863,2.04341,61.50962,0.0000000000000001110223,0,0,1.256894,0.4721984,0.4485884,0,0,0.7846954,3.847463,0.7846954,0,0.7846954,6.000012,100,0.2121272,2.247751,1.005515,1.7,5.104357
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.14211,0.14211,0,-1,0,0.14211,1120.048,1.442111,0,0,1.591701,0.1495895,0.14211,0,0,0,4.553689,0,0,0,6.000012,100,0.2121272,0.156321,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,1.467651,1.467651,0.6439527,0,0.2318991,1.467651,59.07747,0.0000000000000001110223,0,0,0.8670514,0.8670514,0.8236988,0,0,0,4.553689,0,0,0,6.000012,100,0.2121272,1.614417,0.6936411,1.7,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.2687327,0.2687327,0,0,0,0.2687327,197.8276,0.2487509,0,0,0.5316274,0.2828766,0.2687327,0,0,0,4.553689,0,0,0,6.000012,100,0.2121272,0.295606,0.4253019,0,5.085316
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121272,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,2.734353,2.734353,1.7,0,0.5202,2.734353,0,0,0,0,0,1.088793,1.034353,0,0,0,4.553689,0,1.088793,-1.088793,4.852324,80.8719,0.2121272,3.007788,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,2.524044,1.38,0,-1,0,1.38,0,0,1.144044,1.396448,0,1.452632,1.38,0,0,1.20977,3.464896,0,1.452632,-1.452632,3.321116,55.35182,0.2121272,2.776448,0,0,3.464896
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,2.163708,1.38,0,-1,0,1.38,0,0,0.7837082,1.000079,0,1.452632,1.38,0,0,2.823805,2.012265,0,1.452632,-1.452632,1.789908,29.83173,0.2121272,2.380079,0,0,2.012265
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.2630615,0.2630615,0,-1,0,0.2630615,0,0,0.00000000000000005551115,0,0,0.2769068,0.2630615,0,0,4.43784,0.5596332,0,0.2769068,-0.2769068,1.498022,24.96699,0.2121272,0.2893676,0,0,0.5596332
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.2039184,0.2039184,0,-1,0,0.2039184,0,0,0.00000000000000002775558,0,0,0.2146509,0.2039184,0,0,4.745514,0.2827263,0,0.2146509,-0.2146509,1.27176,21.19596,0.2121272,0.2243102,0,0,0.2827263
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.984015,0.06807541,0,0,0,1.27176,21.19596,0.2121272,0,0,0,0.06807541
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.186748,0.06467164,0,-1,0,0.06467164,0,0,0.1220764,0.1407512,0,0.06807541,0.06467164,0,0,4.984015,0.06807541,0,0.06807541,-0.06807541,1.200002,20,0.2121272,0.2054228,0,0,0.06807541
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.3319782,0,0,-1,0,0,0,0,0.3319782,0.365176,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121272,0.365176,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121272,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121272,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1731481,0,0,-1,0,0,0,0,0.1731481,0.1904629,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121272,0.1904629,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.6612872,0.6612872,1.7,0,0.5202,0.6612872,0,0,0,0,0,0,0,1.038713,0.9867772,5.059654,0,0.9867772,0,0.9867772,2.136142,35.60229,0.212186,0.7274159,0,1.7,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.4106506,0.4106506,1.7,0,0.5202,0.4106506,54.43927,0,0,0,0.2235551,0,0,1.289349,1.224882,4.072877,0.8880995,1.448437,0,1.448437,3.51025,58.50404,0.21223,0.4517156,0.1788441,1.7,1.111655
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,1.234948,1.234948,1.7,0,0.5202,1.234948,28.05945,0,0,0,0.3465196,0,0,0.4650522,0.4417996,2.62444,2.191693,0.7883191,0,0.7883191,4.258115,70.96844,0.2122709,1.358443,0.2772156,1.7,2.538213
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.662874,1.662874,1.7,0,0.5202,1.662874,37.32876,0,0,0,0.6207302,0,0,0.03712595,0.03526965,1.836121,2.90118,0.6559999,0,0.6559999,4.880451,81.34068,0.2122991,1.829161,0.4965842,1.7,3.52191
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,1.41002,1.38,0,-1,0,1.38,58.9231,0.0000000000000002220446,0.03002009,0.1710221,0.8131388,1.452632,1.38,0,0,1.180121,3.49158,0,0.6394928,-0.6394928,4.206367,70.10596,0.2122991,1.551022,0.6505111,0,4.304719
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,3.362678,3.08,1.7,0,0.5202,3.08,51.31301,0,0.2826777,0.6189455,1.580441,1.452632,1.38,0,0,1.890669,2.852087,0.1278092,0,0.1278092,4.327617,72.1268,0.212284,3.698946,1.264353,1.7,4.432528
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,2.722122,2.722122,1.7,0,0.5202,2.722122,67.26127,0,0,0,1.830934,1.075918,1.022122,0,0,1.762859,2.967116,0.7550159,0,0.7550159,5.043888,84.06463,0.2122554,2.994334,1.464747,1.7,4.798049
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,2.629687,2.629687,1.691683,0,0.5179295,2.629687,75.87276,0,0,0,1.995216,0.9873725,0.9380038,0,0,1.007843,3.64663,1.007843,0,1.007843,6.000012,100,0.2122111,2.892656,1.596173,1.7,5.641846
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,1.117018,1.117018,0,0,0,1.117018,172.7005,0.7532875,0,0,1.929096,1.175809,1.117018,0,0,0,4.553689,0,0,0,6.000012,100,0.2122111,1.22872,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.2433223,0.2433223,0,-1,0,0.2433223,451.7862,0.8431678,0,0,1.099297,0.2561287,0.2433223,0,0,0,4.553689,0,0,0,6.000012,100,0.2122111,0.2676545,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,2.209761,2.209761,1.242736,0,0.3953668,2.209761,46.06477,0,0,0,1.017921,1.017921,0.9670253,0,0,0,4.553689,0,0,0,6.000012,100,0.2122111,2.430737,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.8425835,0.8425835,0,0,0,0.8425835,85.14153,0,0,0,0.7173885,0.88693,0.8425835,0,0,0,4.553689,0,0.1695415,-0.1695415,5.8213,97.02146,0.2122111,0.9268419,0.5739108,0,5.271078
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.790474,1.790474,1.7,0,0.5202,1.790474,13.90144,0,0,0,0.2489016,0.09523574,0.09047396,0,0,0.1883795,4.384147,0.1536659,0,0.1536659,5.96708,99.45113,0.2122176,1.969521,0.1991213,1.7,4.633049
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,2.751019,2.751019,1.7,0,0.5202,2.751019,0,0,0,0,0,1.106335,1.051018,0,0,0.03471363,4.522447,0,1.106335,-1.106335,4.8009,80.01484,0.2122176,3.02612,0,1.7,4.522447
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.6044127,0.6044127,0,-1,0,0.6044127,0,0,0.0000000000000001110223,0,0,0.6362239,0.6044127,0,0,1.263975,3.416111,0,0.6362239,-0.6362239,4.130261,68.83755,0.2122176,0.6648539,0,0,3.416111
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.862706,1.38,0,-1,0,1.38,0,0,0.4827056,0.6689761,0,1.452632,1.38,0,0,1.97089,2.779888,0,1.452632,-1.452632,2.599053,43.31746,0.2122176,2.048976,0,0,2.779888
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.8904698,0.8904698,0,-1,0,0.8904698,0,0,0.0000000000000001110223,0,0,0.9373367,0.8904698,0,0,3.584925,1.327256,0,0.9373367,-0.9373367,1.611014,26.85017,0.2122176,0.9795168,0,0,1.327256
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.4544302,0.3704234,0,-1,0,0.3704234,0,0,0.08400682,0.1294498,0,0.3899193,0.3704234,0,0,4.62641,0.3899193,0,0.3899193,-0.3899193,1.200002,20,0.2122176,0.4998732,0,0,0.3899193
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.1599611,0,0,-1,0,0,0,0,0.1599611,0.1759572,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122176,0.1759572,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.3145286,0,0,-1,0,0,0,0,0.3145286,0.3459814,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122176,0.3459814,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.232214,0,0,-1,0,0,0,0,0.232214,0.2554354,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122176,0.2554354,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122176,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.2209673,0,0,-1,0,0,0,0,0.2209673,0.243064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122176,0.243064,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122176,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.1733643,0.1733643,1.625996,0,0.4999969,0.1733643,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2122571,0.1907008,0,1.7,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.2085097,0.2085097,1.661141,0,0.5095916,0.2085097,17.43874,0.0000000000000002220446,0,0,0.03636146,0,0,1.452632,1.38,3.679654,1.242,1.416361,0,1.416361,3.852864,64.21427,0.2122982,0.2293607,0.02908917,1.7,1.278361
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.5612383,0.5612383,1.7,0,0.5202,0.5612383,42.73066,0,0,0,0.2398208,0,0,1.138762,1.081824,2.263293,2.516725,1.321644,0,1.321644,5.106686,85.11126,0.2123569,0.6173621,0.1918567,1.7,2.756546
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.810419,1.810419,1.7,0,0.5202,1.810419,25.35673,0,0,0,0.4590631,0.1162306,0.110419,0,0,0.9416485,3.706205,0.3428326,0,0.3428326,5.431925,90.53191,0.2123713,1.991461,0.3672505,1.7,4.165268
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,1.087736,1.087736,0,-1,0,1.087736,82.00275,0,0,0,0.8919736,1.144985,1.087736,0,0,0.5988159,4.014755,0,0.2530119,-0.2530119,5.165227,86.08695,0.2123713,1.19651,0.7135788,0,4.906728
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,1.08779,1.08779,0,0,0,1.08779,145.6551,0,0,0,1.584422,1.145042,1.08779,0,0,0.8799403,3.761743,0.4393798,0,0.4393798,5.58206,93.03414,0.2123197,1.196569,1.267537,0,5.346164
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.4888091,0.4888091,0,0,0,0.4888091,398.9128,0.9948254,0,0,1.949922,0.5145358,0.4888091,0,0,0.4405605,4.157185,0.4405605,0,0.4405605,6.000012,100,0.2122681,0.53769,1.559937,0,6.107106
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.3522328,0.3522328,0,0,0,0.3522328,375.8916,0.9532421,0,0,1.324013,0.3707713,0.3522328,0,0,0,4.553689,0,0,0,6.000012,100,0.2122681,0.3874561,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.9754988,0.9754988,0,0,0,0.9754988,101.5177,0,0,0,0.9903041,1.026841,0.9754988,0,0,0,4.553689,0,0.03653674,-0.03653674,5.961499,99.35812,0.2122681,1.073049,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,-1,0,0,0,1.140726,0,0,1.181323,0,0,0,0,0.04059638,4.517152,0.04059638,0,0.04059638,6.000012,100,0.2122633,0,0.9450583,0,5.698475
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.91642,1.91642,0.9916152,0,0.326811,1.91642,50.79673,0,0,0,0.9734786,0.9734786,0.9248046,0,0,0,4.553689,0,0,0,6.000012,100,0.2122633,2.108062,0.7787828,1.7,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,2.292805,2.292805,1.7,0,0.5202,2.292805,24.30545,0.0000000000000003330669,0,0,0.5572766,0.6240057,0.5928054,0,0,0,4.553689,0,0.06672915,-0.06672915,5.929673,98.82769,0.2122633,2.522086,0.4458213,1.7,5.110966
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.5459439,0.5459439,0,0,0,0.5459439,26.26151,0,0,0,0.1433731,0.5746778,0.5459439,0,0,0.0741435,4.48696,0,0.4313047,-0.4313047,5.475038,91.25046,0.2122633,0.6005383,0.1146985,0,4.630333
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,1.27708,1.27708,1.7,0,0.5202,1.27708,0,0,0,0,0,0,0,0.4229196,0.4017737,0.553371,4.055655,0.4017737,0,0.4017737,5.856194,97.60304,0.2122871,1.404788,0,1.7,4.055655
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,1.539837,1.38,0,-1,0,1.38,0,0,0.1598374,0.3138211,0,1.452632,1.38,0,0,0.1515973,4.417252,0,1.452632,-1.452632,4.324986,72.08295,0.2122871,1.693821,0,0,4.417252
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,3.161377,1.38,0,-1,0,1.38,0,0,1.781377,2.097514,0,1.452632,1.38,0,0,1.765632,2.96462,0,1.452632,-1.452632,2.793778,46.56287,0.2122871,3.477514,0,0,2.96462
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.762582,1.38,0,-1,0,1.38,0,0,0.3825819,0.55884,0,1.452632,1.38,0,0,3.379668,1.511988,0,1.452632,-1.452632,1.26257,21.04279,0.2122871,1.93884,0,0,1.511988
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.4864063,0.05638882,0,-1,0,0.05638882,0,0,0.4300175,0.4786581,0,0.05935665,0.05638882,0,0,4.993702,0.05935665,0,0.05935665,-0.05935665,1.200002,20,0.2122871,0.5350469,0,0,0.05935665
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.1235953,0,0,-1,0,0,0,0,0.1235953,0.1359549,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122871,0.1359549,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122871,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122871,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.2059008,0,0,-1,0,0,0,0,0.2059008,0.2264909,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122871,0.2264909,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1982972,0,0,-1,0,0,0,0,0.1982972,0.218127,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122871,0.218127,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.2041149,0,0,-1,0,0,0,0,0.2041149,0.2245264,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2122871,0.2245264,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.3214897,0.3214897,1.7,0,0.5202,0.3214897,0,0,0,0,0,0,0,1.37851,1.309585,5.059654,0,1.309585,0,1.309585,2.442384,40.70631,0.212347,0.3536387,0,1.7,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.04979978,0,0,1.452632,1.38,3.75007,1.178626,1.4298,0,1.4298,3.798811,63.31339,0.2123515,0,0.03983982,1.7,1.228426
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.566537,0.566537,1.7,0,0.5202,0.566537,38.68857,0,0,0,0.2191851,0,0,1.133463,1.07679,2.32027,2.465446,1.295975,0,1.295975,5.028281,83.8045,0.212413,0.6231906,0.1753481,1.7,2.684631
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.4965027,0.4965027,0,0,0,0.4965027,114.9427,0,0,0,0.5706937,0.5226344,0.4965027,0,0,1.024295,3.631824,0.04805924,0,0.04805924,5.073874,84.56439,0.2124073,0.5461529,0.4565549,0,4.202517
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,1.243193,1.243193,0,-1,0,1.243193,27.1778,0,0,0,0.3378724,1.308624,1.243193,0,0,0.9762356,3.675077,0,0.9707513,-0.9707513,4.050612,67.51006,0.2124073,1.367512,0.2702979,0,4.012949
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.4186406,0.4186406,0,0,0,0.4186406,60.73165,0,0,0,0.2542473,0.4406743,0.4186406,0,0,2.054848,2.704326,0,0.186427,-0.186427,3.854101,64.23488,0.2124073,0.4605046,0.2033978,0,2.958573
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,3.154168,3.08,1.7,0,0.5202,3.08,7.366096,0.0000000000000002220446,0.07416809,0.3895849,0.2268758,1.452632,1.38,0,0,2.261989,2.517899,0,1.225756,-1.225756,2.562041,42.70059,0.2124073,3.469585,0.1815006,1.7,2.744774
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.5839379,0.5839379,1.7,0,0.5202,0.5839379,71.73466,0,0,0,0.4188859,0,0,1.116062,1.060259,3.62394,1.292143,1.479145,0,1.479145,3.965281,66.08788,0.2124473,0.6423317,0.3351087,1.7,1.711029
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,1.419282,1.419282,1.7,0,0.5202,1.419282,57.38432,0,0,0,0.8144453,0,0,0.280718,0.2666821,2.144795,2.623373,1.081127,0,1.081127,4.990928,83.18197,0.2124969,1.56121,0.6515563,1.7,3.437819
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.3068894,0.3068894,0,-1,0,0.3068894,102.1165,0,0,0,0.3133847,0.3230415,0.3068894,0,0,1.063668,3.596388,0,0.009656699,-0.009656699,4.980749,83.01232,0.2124969,0.3375783,0.2507078,0,3.909773
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.2371985,0.2371985,0,0,0,0.2371985,21.24927,0,0,0,0.05040294,0.2496826,0.2371985,0,0,1.074397,3.586731,0,0.1992797,-0.1992797,4.77069,79.51134,0.2124969,0.2609184,0.04032236,0,3.637134
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.888389,1.888389,1.7,0,0.5202,1.888389,1.080697,0.00000000000000008326673,0,0,0.02040776,0.1983043,0.188389,0,0,1.295819,3.387451,0,0.1778965,-0.1778965,4.58317,76.38602,0.2124969,2.077228,0.01632621,1.7,3.407859
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06730751,0,0,1.452632,1.38,1.493482,3.209555,1.447307,0,1.447307,5.956207,99.26991,0.2124991,0,0.05384601,1.7,3.276862
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,5.097417,3.08,1.7,0,0.5202,3.08,0,0,2.017417,2.527159,0,1.452632,1.38,0,0,0.04617466,4.512132,0,1.452632,-1.452632,4.424999,73.74983,0.2124991,5.607159,0,1.7,4.512132
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.193099,0.193099,0,-1,0,0.193099,0,0,0,0,0,0.2032621,0.193099,0,0,1.66021,3.0595,0,0.2032621,-0.2032621,4.210742,70.17889,0.2124991,0.2124089,0,0,3.0595
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.03797179,0.03797179,0,-1,0,0.03797179,0,0,0,0,0,0.03997031,0.03797179,0,0,1.886057,2.856238,0,0.03997031,-0.03997031,4.168609,69.47668,0.2124991,0.04176897,0,0,2.856238
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.9075111,0.9075111,0,-1,0,0.9075111,0,0,0.0000000000000001110223,0,0,0.9552748,0.9075111,0,0,1.930468,2.816268,0,0.9552748,-0.9552748,3.161661,52.69425,0.2124991,0.9982622,0,0,2.816268
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.6230883,0.6230883,0,-1,0,0.6230883,0,0,0.0000000000000001110223,0,0,0.6558824,0.6230883,0,0,2.991884,1.860993,0,0.6558824,-0.6558824,2.4703,41.17159,0.2124991,0.6853971,0,0,1.860993
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.8237302,0.8237302,0,-1,0,0.8237302,0,0,0.0000000000000001110223,0,0,0.8670844,0.8237302,0,0,3.720643,1.205111,0,0.8670844,-0.8670844,1.556313,25.9385,0.2124991,0.9061033,0,0,1.205111
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.68407,0.3380261,0,0,0,1.556313,25.9385,0.2124991,0,0,0,0.3380261
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.3473775,0.3211248,0,-1,0,0.3211248,0,0,0.0262527,0.06099045,0,0.3380261,0.3211248,0,0,4.68407,0.3380261,0,0.3380261,-0.3380261,1.200002,20,0.2124991,0.3821152,0,0,0.3380261
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.146472,0,0,-1,0,0,0,0,0.146472,0.1611192,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124991,0.1611192,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.003622771,0,0,-1,0,0,0,0,0.003622771,0.003985048,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124991,0.003985048,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.2614765,0,0,-1,0,0,0,0,0.2614765,0.2876242,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124991,0.2876242,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.1586943,0.1586943,1.611326,0,0.4959919,0.1586943,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2125357,0.1745637,0,1.7,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.4946544,0.4946544,1.7,0,0.5202,0.4946544,18.05087,0,0,0,0.08928941,0,0,1.205346,1.145078,3.679654,1.242,1.234368,0,1.234368,3.680209,61.3367,0.212604,0.5441198,0.07143153,1.7,1.331289
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,1.426193,1.426193,1.7,0,0.5202,1.426193,20.58126,0,0,0,0.2935284,0,0,0.2738073,0.2601169,2.445287,2.352931,0.5536453,0,0.5536453,4.205443,70.09058,0.2126314,1.568812,0.2348228,1.7,2.646459
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,1.23065,0,0.3920675,0,0,0,0,0,0.7225238,0,0,1.23065,1.169118,1.891641,2.851212,1.891641,0,1.891641,6.000012,100,0.2125449,0,0.578019,1.7,3.573735
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,2.125212,1.38,0,-1,0,1.38,55.0252,0.0000000000000002220446,0.7452121,0.9577334,0.7593478,1.452632,1.38,0,0,0,4.553689,0,0.6932838,-0.6932838,5.269227,87.82027,0.2125449,2.337733,0.6074782,0,5.313037
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.4546519,0.4546519,0,0,0,0.4546519,236.8587,0,0,0,1.076882,0.4785809,0.4546519,0,0,0.7703153,3.860405,0.5983014,0,0.5983014,5.836825,97.28023,0.2124752,0.5001171,0.8615059,0,4.937287
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,2.830407,2.830407,1.7,0,0.5202,2.830407,44.70676,0,0,0.03344825,1.265384,1.189903,1.130407,0,0,0.1720139,4.398876,0.07548101,0,0.07548101,5.908433,98.47369,0.2124783,3.113448,1.012307,1.7,5.66426
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,2.162067,2.162067,1.287897,0,0.407696,2.162067,47.02496,0.00000000000000005551115,0,0,1.016711,0.920178,0.8741691,0,0,0.09653293,4.466809,0.09653293,0,0.09653293,6.000012,100,0.2124823,2.378273,0.8133687,1.7,5.48352
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.6343118,0.6343118,0,0,0,0.6343118,124.8222,0.1240651,0,0,0.7917617,0.6676966,0.6343118,0,0,0,4.553689,0,0,0,6.000012,100,0.2124823,0.6977429,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,1.068433,1.068433,0,-1,0,1.068433,34.78306,0,0,0,0.3716335,1.124666,1.068433,0,0,0,4.553689,0,0.7530323,-0.7530323,5.206246,86.7706,0.2124823,1.175276,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,2.671344,2.671344,1.7,0,0.5202,2.671344,12.39266,0.0000000000000002220446,0,0,0.3310506,1.022468,0.9713442,0,0,0.8367026,3.800657,0,0.691417,-0.691417,4.477429,74.62366,0.2124823,2.938479,0.2648405,1.7,4.131707
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.762986,0.762986,1.7,0,0.5202,0.762986,49.86708,0,0,0,0.3804788,0,0,0.937014,0.8901633,1.604944,3.10924,1.270642,0,1.270642,5.682866,94.71424,0.2125463,0.8392846,0.3043831,1.7,3.489718
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,2.058846,2.058846,1.7,0,0.5202,2.058846,8.00984,0.0000000000000001110223,0,0,0.1649103,0.3777325,0.3588459,0,0,0.3343015,4.252818,0,0.2128223,-0.2128223,5.458531,90.97534,0.2125463,2.26473,0.1319282,1.7,4.417728
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.9113371,0.9113371,0,0,0,0.9113371,0,0,0.0000000000000001110223,0,0,0.9593022,0.9113371,0,0,0.5707707,4.039995,0,0.9593022,-0.9593022,4.447338,74.12215,0.2125463,1.002471,0,0,4.039995
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,2.025209,1.38,0,-1,0,1.38,0,0,0.6452095,0.8477305,0,1.452632,1.38,0,0,1.636662,3.080693,0,1.452632,-1.452632,2.91613,48.60207,0.2125463,2.227731,0,0,3.080693
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.250697,1.628062,0,0,0,2.91613,48.60207,0.2125463,0,0,0,1.628062
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.250697,1.628062,0,0,0,2.91613,48.60207,0.2125463,0,0,0,1.628062
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.02605815,0.02605815,0,-1,0,0.02605815,0,0,0.000000000000000003469447,0,0,0.02742963,0.02605815,0,0,3.250697,1.628062,0,0.02742963,-0.02742963,2.887217,48.12018,0.2125463,0.02866396,0,0,1.628062
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.3114316,0.3114316,0,-1,0,0.3114316,0,0,0.00000000000000005551115,0,0,0.3278227,0.3114316,0,0,3.281174,1.600632,0,0.3278227,-0.3278227,2.541661,42.36094,0.2125463,0.3425747,0,0,1.600632
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1814691,0.1814691,0,-1,0,0.1814691,0,0,0.00000000000000002775558,0,0,0.1910201,0.1814691,0,0,3.645422,1.272809,0,0.1910201,-0.1910201,2.340308,39.00506,0.2125463,0.199616,0,0,1.272809
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.857666,1.081789,0,0,0,2.340308,39.00506,0.2125463,0,0,0,1.081789
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.857666,1.081789,0,0,0,2.340308,39.00506,0.2125463,0,0,0,1.081789
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.4109429,0.4109429,0,-1,0,0.4109429,0,0,0.00000000000000005551115,0,0,0.4325715,0.4109429,0,0,3.857666,1.081789,0,0.4325715,-0.4325715,1.884338,31.40557,0.2125463,0.4520372,0,0,1.081789
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.338302,0.6492176,0,0,0,1.884338,31.40557,0.2125463,0,0,0,0.6492176
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.0747264,0.0747264,0,0,0,0.0747264,0,0,0,0,0,0.07865937,0.0747264,0,0,4.338302,0.6492176,0,0.07865937,-0.07865937,1.801424,30.02367,0.2125463,0.08219904,0,0,0.6492176
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.4153795,0.4153795,0,0,0,0.4153795,42.23096,0,0,0,0.1754187,0.4372416,0.4153795,0,0,4.425701,0.5705582,0,0.2618228,-0.2618228,1.525438,25.42392,0.2125463,0.4569174,0.140335,0,0.745977
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,1.213787,1.213787,1.7,0,0.5202,1.213787,36.87787,0,0,0,0.4476189,0,0,0.4862127,0.4619021,4.716615,0.3087354,0.909521,0,0.909521,2.388285,39.80468,0.2125918,1.335166,0.3580951,1.7,0.7563543
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.3537352,0.3537352,1.7,0,0.5202,0.3537352,262.4333,0,0,0,0.9283189,0,0,1.346265,1.278952,3.807094,1.127304,2.20727,0,2.20727,4.482286,74.70462,0.2125467,0.3891087,0.742655,1.7,2.055623
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.850739,1.38,0,-1,0,1.38,92.12904,0,0.470739,0.6558129,1.271381,1.452632,1.38,0,0,1.599824,3.113848,0,0.1812508,-0.1812508,4.291231,71.52037,0.2125467,2.035813,1.017105,0,4.385229
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.44715,0.44715,0,0,0,0.44715,376.392,0,0,0,1.683037,0.4706842,0.44715,0,0,1.801213,2.932597,1.212353,0,1.212353,5.44137,90.68931,0.2124059,0.491865,1.346429,0,4.615633
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,1.085962,1.085962,0,0,0,1.085962,194.005,0.3748423,0,0,2.106821,1.143118,1.085962,0,0,0.5888609,4.023714,0.5888609,0,0.5888609,6.000012,100,0.2123377,1.194558,1.685457,0,6.130536
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.80718,1.80718,0.42718,0,0.1727201,1.80718,120.1509,0.7187123,0,0,2.171344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123377,1.987898,1.737075,1.7,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.696062,1.696062,0.425,0,0.172125,1.696062,112.8111,0.5753853,0,0,1.913345,1.33796,1.271062,0,0,0,4.553689,0,0,0,6.000012,100,0.2123377,1.865668,1.530676,1.7,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,-1,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123377,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,1.290697,1.290697,0.425,0,0.172125,1.290697,102.6195,0.4132473,0,0,1.324507,0.9112596,0.8656966,0,0,0,4.553689,0,0,0,6.000012,100,0.2123377,1.419766,1.059605,1.7,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,2.236542,2.236542,1.508452,0,0.4679074,2.236542,34.26765,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.2123377,2.460196,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,1.459985,1.459985,1.106606,0,0.3582035,1.459985,25.47821,0.0000000000000001110223,0,0,0.371978,0.371978,0.3533791,0,0,0,4.553689,0,0,0,6.000012,100,0.2123377,1.605984,0.2975824,1.7,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,5.398988,3.08,1.7,0,0.5202,3.08,0,0,2.318989,2.858887,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2123377,5.938887,0,1.7,4.553689
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.715629,1.38,0,-1,0,1.38,0,0,0.3356288,0.5071917,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2123377,1.887192,0,0,3.101057
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,4.005555,1.38,0,-1,0,1.38,0,0,2.625555,3.02611,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2123377,4.40611,0,0,1.648426
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.5399547,0.1860045,0,-1,0,0.1860045,0,0,0.3539502,0.4079456,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2123377,0.5939502,0,0,0.1957942
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.3676537,0,0,-1,0,0,0,0,0.3676537,0.4044191,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123377,0.4044191,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.1506635,0,0,-1,0,0,0,0,0.1506635,0.1657299,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123377,0.1657299,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.5131999,0,0,-1,0,0,0,0,0.5131999,0.5645199,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123377,0.5645199,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.2989284,0,0,-1,0,0,0,0,0.2989284,0.3288212,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123377,0.3288212,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.2081677,0,0,-1,0,0,0,0,0.2081677,0.2289845,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123377,0.2289845,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.07314447,0,0,-1,0,0,0,0,0.07314447,0.08045892,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123377,0.08045892,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.4765911,0,0,-1,0,0,0,0,0.4765911,0.5242502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123377,0.5242502,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.1136984,0.1136984,1.56633,0,0.4837081,0.1136984,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2123667,0.1250682,0,1.7,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.4113532,0.4113532,1.7,0,0.5202,0.4113532,0,0,0,0,0,0,0,1.288647,1.224214,3.679654,1.242,1.224214,0,1.224214,3.670577,61.17616,0.2124358,0.4524885,0,1.7,1.242
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5357756,0,0,1.452632,1.38,2.45544,2.343793,1.915776,0,1.915776,5.488041,91.46718,0.2123839,0,0.4286205,1.7,2.879569
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.939472,1.939472,1.406865,0,0.4401743,1.939472,56.73209,0.0000000000000001110223,0,0,1.100303,0.5606387,0.5326067,0,0,0.5396643,4.067991,0.5396643,0,0.5396643,6.000012,100,0.2124062,2.133419,0.8802424,1.7,5.168294
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,2.123487,1.38,0,-1,0,1.38,97.77043,0.0000000000000002220446,0.7434871,0.9558358,1.349232,1.452632,1.38,0,0,0,4.553689,0,0.1033997,-0.1033997,5.891019,98.18346,0.2124062,2.335836,1.079386,0,5.902921
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.838363,1.838363,0.4583632,0,0.1812332,1.838363,88.08876,0.0518712,0,0,1.619391,1.452632,1.38,0,0,0.1148885,4.450289,0.1148885,0,0.1148885,6.000012,100,0.2123929,2.0222,1.295513,1.7,6.069681
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.343749,0.343749,0,0,0,0.343749,577.4029,1.622976,0,0,1.984817,0.3618411,0.343749,0,0,0,4.553689,0,0,0,6.000012,100,0.2123929,0.3781239,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,1.30538,1.30538,0.425,0,0.172125,1.30538,129.0235,0.757531,0,0,1.684247,0.9267161,0.8803803,0,0,0,4.553689,0,0,0,6.000012,100,0.2123929,1.435918,1.347398,1.7,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2123929,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.7073477,0.7073477,0,-1,0,0.7073477,212.1019,0.7557216,0,0,1.500298,0.7445765,0.7073477,0,0,0,4.553689,0,0,0,6.000012,100,0.2123929,0.7780825,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,1.055132,1.055132,0,0,0,1.055132,121.95,0.1760678,0,0,1.286733,1.110665,1.055132,0,0,0,4.553689,0,0,0,6.000012,100,0.2123929,1.160645,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,1.566257,1.566257,0.8954225,0,0.3005503,1.566257,45.08464,0.0000000000000001110223,0,0,0.7061412,0.7061412,0.6708341,0,0,0,4.553689,0,0,0,6.000012,100,0.2123929,1.722882,0.564913,1.7,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,1.415661,1.415661,1.150216,0,0.370109,1.415661,19.73749,0.0000000000000001110223,0,0,0.279416,0.279416,0.2654452,0,0,0,4.553689,0,0,0,6.000012,100,0.2123929,1.557227,0.2235328,1.7,4.833105
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.6026016,0.6026016,0,0,0,0.6026016,0,0,0.0000000000000001110223,0,0,0.6343175,0.6026016,0,0,0,4.553689,0,0.6343175,-0.6343175,5.331383,88.8562,0.2123929,0.6628618,0,0,4.553689
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.1593261,0.1593261,0,-1,0,0.1593261,0,0,0,0,0,0.1677116,0.1593261,0,0,0.7047971,3.919371,0,0.1677116,-0.1677116,5.154599,85.90981,0.2123929,0.1752587,0,0,3.919371
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.8407,1.38,0,-1,0,1.38,0,0,0.4607002,0.6447703,0,1.452632,1.38,0,0,0.8911434,3.75166,0,1.452632,-1.452632,3.623391,60.38973,0.2123929,2.02477,0,0,3.75166
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,2.101028,1.38,0,-1,0,1.38,0,0,0.7210284,0.9311313,0,1.452632,1.38,0,0,2.505178,2.299028,0,1.452632,-1.452632,2.092183,34.86964,0.2123929,2.311131,0,0,2.299028
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.3276548,0.3276548,0,-1,0,0.3276548,0,0,0.00000000000000005551115,0,0,0.3448998,0.3276548,0,0,4.119214,0.8463967,0,0.3448998,-0.3448998,1.728626,28.81038,0.2123929,0.3604203,0,0,0.8463967
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.2293788,0.2293788,0,-1,0,0.2293788,0,0,0.00000000000000002775558,0,0,0.2414514,0.2293788,0,0,4.502436,0.5014969,0,0.2414514,-0.2414514,1.474114,24.56853,0.2123929,0.2523167,0,0,0.5014969
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.2533824,0.2470432,0,-1,0,0.2470432,0,0,0.006339169,0.03167741,0,0.2600455,0.2470432,0,0,4.770715,0.2600455,0,0.2600455,-0.2600455,1.200002,20,0.2123929,0.2787206,0,0,0.2600455
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.297803,0,0,-1,0,0,0,0,0.297803,0.3275833,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123929,0.3275833,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.1312511,0,0,-1,0,0,0,0,0.1312511,0.1443762,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123929,0.1443762,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123929,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123929,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.2224993,0.2224993,1.675131,0,0.5134107,0.2224993,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2124397,0.2447492,0,1.7,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1648747,0.1648747,1.617506,0,0.4976792,0.1648747,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.212477,0.1813622,0,1.7,1.242
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2507402,0,0,1.452632,1.38,2.299654,2.484,1.63074,0,1.63074,5.365424,89.42356,0.2124581,0,0.2005922,1.7,2.73474
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.5535982,0.5535982,0,0,0,0.5535982,98.68507,0,0,0,0.5463188,0.5827349,0.5535982,0,0,0.6689141,3.951666,0,0.03641615,-0.03641615,5.327038,88.78379,0.2124581,0.608958,0.437055,0,4.497985
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,2.647084,1.38,0,-1,0,1.38,32.07281,0,1.267084,1.531793,0.4426048,1.452632,1.38,0,0,0.7093766,3.91525,0,1.010027,-1.010027,4.262377,71.03947,0.2124581,2.911793,0.3540838,0,4.357855
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,2.976537,2.976537,1.7,0,0.5202,2.976537,17.63573,0,0,0.1941912,0.5249342,1.343724,1.276537,0,0,1.831629,2.905223,0,0.8187894,-0.8187894,3.399297,56.65483,0.2124581,3.274191,0.4199474,1.7,3.430157
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.02857258,0.02857258,1.481204,0,0.4604687,0.02857258,3753.89,0.0000000000000002220446,0,0,1.072583,0,0,1.452632,1.38,2.741395,2.086434,2.452583,0,2.452583,5.726021,95.4335,0.2123493,0.03142984,0.8580666,1.7,3.159017
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,3.732236,3.08,1.7,0,0.5202,3.08,54.30004,0,0.6522363,1.02546,1.672441,1.452632,1.38,0,0,0.2888114,4.293759,0.2198097,0,0.2198097,5.934551,98.90899,0.2123239,4.10546,1.337953,1.7,5.9662
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,1.393602,1.393602,0.425,0,0.172125,1.393602,119.7319,0.580003,0,0,1.668586,1.019582,0.9686025,0,0,0.06900168,4.491588,0.06900168,0,0.06900168,6.000012,100,0.212316,1.532963,1.334869,1.7,6.160174
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.9621578,0.9621578,0,-1,0,0.9621578,125.5482,0.1951746,0,0,1.207972,1.012798,0.9621578,0,0,0,4.553689,0,0,0,6.000012,100,0.212316,1.058374,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.7526608,0.7526608,0,0,0,0.7526608,125.7242,0.1540024,0,0,0.9462769,0.7922745,0.7526608,0,0,0,4.553689,0,0,0,6.000012,100,0.212316,0.8279269,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,2.155293,2.155293,1.414695,0,0.4423116,2.155293,36.17035,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.212316,2.370822,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.212316,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.4427133,0.4427133,0,0,0,0.4427133,0,0,0.00000000000000005551115,0,0,0.466014,0.4427133,0,0,0,4.553689,0,0.466014,-0.466014,5.50879,91.81299,0.212316,0.4869846,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,1.031648,1.031648,0,-1,0,1.031648,0,0,0.0000000000000002220446,0,0,1.085945,1.031648,0,0,0.5177933,4.087675,0,1.085945,-1.085945,4.364103,72.73491,0.212316,1.134813,0,0,4.087675
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.8882908,0.8882908,0,-1,0,0.8882908,0,0,0,0,0,0.935043,0.8882908,0,0,1.724399,3.00173,0,0.935043,-0.935043,3.378482,56.30791,0.212316,0.9771199,0,0,3.00173
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.885585,1.38,0,-1,0,1.38,0,0,0.5055853,0.6941438,0,1.452632,1.38,0,0,2.763336,2.066687,0,1.452632,-1.452632,1.847273,30.78783,0.212316,2.074144,0,0,2.066687
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.2512605,0.2512605,0,-1,0,0.2512605,0,0,0,0,0,0.2644848,0.2512605,0,0,4.377371,0.6140552,0,0.2644848,-0.2644848,1.568482,26.14132,0.212316,0.2763866,0,0,0.6140552
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.166584,0.166584,0,-1,0,0.166584,0,0,0,0,0,0.1753516,0.166584,0,0,4.671243,0.3495705,0,0.1753516,-0.1753516,1.383645,23.06071,0.212316,0.1832425,0,0,0.3495705
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.005224723,0.005224723,0,-1,0,0.005224723,0,0,0.0000000000000000008673617,0,0,0.005499709,0.005224723,0,0,4.866078,0.1742188,0,0.005499709,-0.005499709,1.377848,22.96409,0.212316,0.005747196,0,0,0.1742188
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.3153989,0.1602832,0,-1,0,0.1602832,0,0,0.1551157,0.1866556,0,0.1687191,0.1602832,0,0,4.872189,0.1687191,0,0.1687191,-0.1687191,1.200002,20,0.212316,0.3469388,0,0,0.1687191
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1768726,0,0,-1,0,0,0,0,0.1768726,0.1945598,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212316,0.1945598,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212316,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.212316,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.06910204,0.06910204,1.521734,0,0.4715333,0.06910204,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2123375,0.07601225,0,1.7,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.2860833,0.2860833,1.7,0,0.5202,0.2860833,0,-0.0000000000000002220446,0,0,0,0,0,1.413917,1.343221,3.679654,1.242,1.343221,0,1.343221,3.783477,63.05782,0.2123925,0.3146916,0,1.7,1.242
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.7325968,0.7325968,1.7,0,0.5202,0.7325968,73.38029,0,0,0,0.5375817,0,0,0.9674032,0.9190331,2.336433,2.450899,1.456615,0,1.456615,5.165343,86.08887,0.2124343,0.8058565,0.4300654,1.7,2.988481
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.909422,1.909422,1.7,0,0.5202,1.909422,53.3491,0,0,0,1.01866,0.2204445,0.2094223,0,0,0.8798187,3.761852,0.7982152,0,0.7982152,5.922596,98.70974,0.212467,2.100364,0.8149278,1.7,4.780512
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,0,-1,0,0,0,1.247289,0,0,1.328893,0,0,0,0,0.08160361,4.480246,0.08160361,0,0.08160361,6.000012,100,0.2124577,0,1.063114,0,5.809138
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124577,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.639425,1.639425,0.425,0,0.172125,1.639425,125.4679,0.7786094,0,0,2.056951,1.278342,1.214424,0,0,0,4.553689,0,0,0,6.000012,100,0.2124577,1.803367,1.645561,1.7,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124577,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,1.439111,1.439111,0.425,0,0.172125,1.439111,143.344,0.9953944,0,0,2.06288,1.067485,1.014111,0,0,0,4.553689,0,0,0,6.000012,100,0.2124577,1.583022,1.650304,1.7,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,2.184403,1.38,0,-1,0,1.38,128.2272,0.3169038,0.8044035,1.022844,1.769535,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2124577,2.402844,1.415628,0,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2124577,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,2.163257,2.163257,1.35212,0,0.4252289,2.163257,39.46957,0.0000000000000001110223,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.2124577,2.379583,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.2718927,0.2718927,0,0,0,0.2718927,108.5539,0.008947253,0,0,0.2951501,0.2862029,0.2718927,0,0,0,4.553689,0,0,0,6.000012,100,0.2124577,0.299082,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,2.395172,2.395172,1.7,0,0.5202,2.395172,0,0,0,0,0,0.73176,0.695172,0,0,0,4.553689,0,0.73176,-0.73176,5.228669,87.14431,0.2124577,2.634689,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,2.919011,1.38,0,-1,0,1.38,0,0,1.539011,1.830912,0,1.452632,1.38,0,0,0.8130667,3.821929,0,1.452632,-1.452632,3.697461,61.62423,0.2124577,3.210912,0,0,3.821929
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,2.245177,1.38,0,-1,0,1.38,0,0,0.8651773,1.089695,0,1.452632,1.38,0,0,2.427102,2.369297,0,1.452632,-1.452632,2.166253,36.10415,0.2124577,2.469695,0,0,2.369297
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.041137,0.9166658,0,0,0,2.166253,36.10415,0.2124577,0,0,0,0.9166658
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.4519427,0.4519427,0,-1,0,0.4519427,0,0,0,0,0,0.4757292,0.4519427,0,0,4.041137,0.9166658,0,0.4757292,-0.4757292,1.66479,27.74645,0.2124577,0.497137,0,0,0.9166658
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.1199449,0.1199449,0,-1,0,0.1199449,0,0,0,0,0,0.1262578,0.1199449,0,0,4.569725,0.4409366,0,0.1262578,-0.1262578,1.531703,25.52833,0.2124577,0.1319394,0,0,0.4409366
