Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.710011,0.3146788,0,0,0,1.531703,25.52833,0.2124577,0,0,0,0.3146788
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.2868029,0.2868029,0,-1,0,0.2868029,0,0,0,0.01653836,0,0.3018979,0.2868029,0,0,4.710011,0.3146788,0,0.3018979,-0.3018979,1.213475,20.22454,0.2124577,0.3154832,0,0,0.3146788
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.1358068,0.01214193,0,-1,0,0.01214193,0,0,0.1236649,0.1372456,0,0.01278098,0.01214193,0,0,5.045453,0.01278098,0,0.01278098,-0.01278098,1.200002,20,0.2124577,0.1493875,0,0,0.01278098
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.1398604,0,0,-1,0,0,0,0,0.1398604,0.1538464,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124577,0.1538464,0,0,0
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.1207887,0,0,-1,0,0,0,0,0.1207887,0.1328676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124577,0.1328676,0,0,0
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2124577,0,0,0,0
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.4632202,0.4632202,1.7,0,0.5202,0.4632202,0,0,0,0,0,0,0,1.23678,1.174941,5.059654,0,1.174941,0,1.174941,2.314649,38.57741,0.2125255,0.5095423,0,1.7,0
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5243461,0,0,1.452632,1.38,3.884714,1.057447,1.904346,0,1.904346,4.12127,68.6877,0.2124753,0,0.4194768,1.7,1.581793
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,2.14932,2.14932,1.7,0,0.5202,2.14932,48.93324,0,0,0,1.051732,0.4729687,0.4493202,0,0,1.980368,2.771358,0.5787633,0,0.5787633,4.670333,77.83874,0.2124989,2.364252,0.8413856,1.7,3.82309
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,1.604471,1.38,0,-1,0,1.38,108.0745,0,0.2244715,0.3849186,1.491429,1.452632,1.38,0,0,1.401604,3.292245,0.03879714,0,0.03879714,4.707139,78.45217,0.2124945,1.764919,1.193143,0,4.783674
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.228183,0.228183,0,0,0,0.228183,680.6067,0,0,0,1.553028,0.2401926,0.228183,0,0,1.362807,3.327163,1.312836,0,1.312836,5.952605,99.20988,0.212344,0.2510013,1.242423,0,4.880191
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,1.489449,1.489449,0.425,0,0.172125,1.489449,140.6201,0.9240212,0,0,2.094465,1.120472,1.064449,0,0,0.04997122,4.508715,0.04997122,0,0.04997122,6.000012,100,0.2123383,1.638394,1.675572,1.7,6.60318
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,1.318277,1.318277,0.425,0,0.172125,1.318277,163.984,1.221472,0,0,2.161764,0.9402918,0.8932772,0,0,0,4.553689,0,0,0,6.000012,100,0.2123383,1.450105,1.729411,1.7,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,2.240031,2.240031,0.8600314,0,0.2908886,2.240031,91.93836,0.6068166,0,0,2.059448,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2123383,2.464035,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.4530923,0.4530923,0,-1,0,0.4530923,395.9492,1.317076,0,0,1.794015,0.4769393,0.4530923,0,0,0,4.553689,0,0,0,6.000012,100,0.2123383,0.4984016,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,1.221694,1.221694,0,0,0,1.221694,106.2924,0.01257358,0,0,1.298567,1.285994,1.221694,0,0,0,4.553689,0,0,0,6.000012,100,0.2123383,1.343863,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,1.538064,1.538064,0.7495819,0,0.2607359,1.538064,53.9627,0,0,0,0.8299807,0.8299807,0.7884817,0,0,0,4.553689,0,0,0,6.000012,100,0.2123383,1.69187,0.6639846,1.7,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.3890171,0.3890171,0,0,0,0.3890171,81.96305,0,0,0,0.3188503,0.4094917,0.3890171,0,0,0,4.553689,0,0.09064142,-0.09064142,5.904468,98.40759,0.2123383,0.4279189,0.2550803,0,4.872539
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1007127,4.463048,0,0,0,5.904468,98.40759,0.2123383,0,0,0,4.463048
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,1.355036,1.355036,0,-1,0,1.355036,0,0,0.0000000000000002220446,0.11054,0,1.426354,1.355036,0,0,0.1007127,4.463048,0,1.426354,-1.426354,4.400959,73.34916,0.2123383,1.49054,0,0,4.463048
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,1.045336,1.045336,0,-1,0,1.045336,0,0,0.0000000000000002220446,0,0,1.100354,1.045336,0,0,1.685551,3.036694,0,1.100354,-1.100354,3.241083,54.01795,0.2123383,1.14987,0,0,3.036694
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.908166,1.936339,0,0,0,3.241083,54.01795,0.2123383,0,0,0,1.936339
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.3650033,0.3650033,0,-1,0,0.3650033,0,0,0,0,0,0.384214,0.3650033,0,0,2.908166,1.936339,0,0.384214,-0.384214,2.836086,47.26801,0.2123383,0.4015037,0,0,1.936339
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.07310709,0.07310709,0,-1,0,0.07310709,0,0,0.00000000000000001387779,0,0,0.07695483,0.07310709,0,0,3.335071,1.552125,0,0.07695483,-0.07695483,2.754969,45.91605,0.2123383,0.0804178,0,0,1.552125
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.2091395,0.2091395,0,-1,0,0.2091395,0,0,0.00000000000000002775558,0,0,0.2201469,0.2091395,0,0,3.420576,1.475171,0,0.2201469,-0.2201469,2.522914,42.04848,0.2123383,0.2300535,0,0,1.475171
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.665184,1.255024,0,0,0,2.522914,42.04848,0.2123383,0,0,0,1.255024
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.9247663,0.9247663,0,-1,0,0.9247663,0,0,0.0000000000000001110223,0,0,0.9734382,0.9247663,0,0,3.665184,1.255024,0,0.9734382,-0.9734382,1.49682,24.94694,0.2123383,1.017243,0,0,1.255024
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.4819995,0.2675063,0,-1,0,0.2675063,0,0,0.2144932,0.2626932,0,0.2815856,0.2675063,0,0,4.746781,0.2815856,0,0.2815856,-0.2815856,1.200002,20,0.2123383,0.5301995,0,0,0.2815856
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.2082237,0,0,-1,0,0,0,0,0.2082237,0.2290461,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2123383,0.2290461,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.3743612,0.3743612,1.7,0,0.5202,0.3743612,0,0,0,0,0,0,0,1.325639,1.259357,5.059654,0,1.259357,0,1.259357,2.394733,39.91214,0.2124026,0.4117973,0,1.7,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.01519455,0.01519455,1.467826,0,0.4568165,0.01519455,0,0,0,0,0,0,0,1.452632,1.38,3.800297,1.133421,1.38,0,1.38,3.703916,61.73181,0.2124151,0.01671401,0,1.7,1.133421
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,3.065088,3.065088,1.7,0,0.5202,3.065088,18.22456,0,0,0.291597,0.5585987,1.436935,1.365088,0,0,2.420297,2.375421,0,0.8783363,-0.8783363,2.778069,46.30105,0.2124151,3.371597,0.446879,1.7,2.93402
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,2.184469,2.184469,1.7,0,0.5202,2.184469,49.29265,0,0,0,1.076783,0.5099676,0.4844692,0,0,3.396227,1.497085,0.5668151,0,0.5668151,3.315797,55.26316,0.2124382,2.402916,0.8614262,1.7,2.573868
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.6535366,0.6535366,0,-1,0,0.6535366,205.6271,0,0,0,1.343848,0.6879333,0.6535366,0,0,2.829412,2.007219,0.6559151,0,0.6559151,3.938052,65.63407,0.2123632,0.7188902,1.075079,0,3.351067
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,1.041599,1.041599,0,0,0,1.041599,157.0298,0,0,0,1.635621,1.09642,1.041599,0,0,2.173496,2.597542,0.539201,0,0.539201,4.449583,74.15957,0.2123016,1.145759,1.308497,0,4.233163
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.1366807,0.1366807,0,0,0,0.1366807,1292.151,0,0,0,1.766122,0.1438745,0.1366807,0,0,1.634295,3.082823,1.622248,0,1.622248,5.988583,99.80951,0.2121165,0.1503488,1.412898,0,4.848945
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.7396185,0.7396185,0,0,0,0.7396185,248.8735,1.050121,0,0,1.840714,0.7785458,0.7396185,0,0,0.01204775,4.542846,0.01204775,0,0.01204775,6.000012,100,0.2121151,0.8135804,1.472571,0,6.38356
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121151,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.5567792,0.5567792,0,-1,0,0.5567792,272.8224,0.9329353,0,0,1.519019,0.5860834,0.5567792,0,0,0,4.553689,0,0,0,6.000012,100,0.2121151,0.6124572,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2121151,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,1.268672,1.268672,0.470816,0,0.1846328,1.268672,66.19902,0,0,0,0.8398483,0.8398483,0.7978559,0,0,0,4.553689,0,0,0,6.000012,100,0.2121151,1.395539,0.6718787,1.7,5.393538
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,2.616947,2.616947,1.7,0,0.5202,2.616947,14.18334,0,0.0000000000000004440892,0,0.3711704,0.9652073,0.9169469,0,0,0,4.553689,0,0.5940368,-0.5940368,5.373842,89.56386,0.2121151,2.878642,0.2969364,1.7,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,2.390036,2.390036,1.7,0,0.5202,2.390036,0,0,0,0,0,0.7263539,0.6900362,0,0,0.6600409,3.959652,0,0.7263539,-0.7263539,4.608198,76.80315,0.2121151,2.62904,0,1.7,3.959652
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,1.587203,1.38,0,-1,0,1.38,0,0,0.2072028,0.3659231,0,1.452632,1.38,0,0,1.467101,3.233298,0,1.452632,-1.452632,3.07699,51.28306,0.2121151,1.745923,0,0,3.233298
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.5615152,0.5615152,0,-1,0,0.5615152,0,0,0,0,0,0.5910686,0.5615152,0,0,3.081136,1.780667,0,0.5910686,-0.5910686,2.453949,40.89907,0.2121151,0.6176667,0,0,1.780667
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,1.356918,1.130118,0,-1,0,1.130118,0,0,0.2268003,0.3624921,0,1.189598,1.130118,0,0,3.737879,1.189598,0,1.189598,-1.189598,1.200002,20,0.2121151,1.49261,0,0,1.189598
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.2285273,0,0,-1,0,0,0,0,0.2285273,0.25138,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121151,0.25138,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121151,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121151,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.2104158,0,0,-1,0,0,0,0,0.2104158,0.2314574,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121151,0.2314574,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.4797728,0,0,-1,0,0,0,0,0.4797728,0.5277501,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121151,0.5277501,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.3448025,0,0,-1,0,0,0,0,0.3448025,0.3792828,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121151,0.3792828,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.3481919,0,0,-1,0,0,0,0,0.3481919,0.383011,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2121151,0.383011,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.4861229,0.4861229,1.7,0,0.5202,0.4861229,0,0,0,0,0,0,0,1.213877,1.153183,5.059654,0,1.153183,0,1.153183,2.294008,38.23339,0.2121815,0.5347351,0,1.7,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.906471,1.037865,1.38,0,1.38,3.603191,60.05306,0.2121916,0,0,1.7,1.037865
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,2.595265,2.595265,1.7,0,0.5202,2.595265,17.57309,0.0000000000000002220446,0,0,0.4560683,0.9423845,0.8952653,0,0,2.526471,2.279865,0,0.4863163,-0.4863163,3.090569,51.50938,0.2121916,2.854792,0.3648546,1.7,2.735933
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,1.512194,1.512194,1.7,0,0.5202,1.512194,50.25288,0.00000000000000002775558,0,0,0.759921,0,0,0.1878062,0.1784159,3.066823,1.793549,0.9383368,0,0.9383368,3.980753,66.34576,0.2122329,1.663413,0.6079367,1.7,2.55347
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.6613475,0.6613475,0,-1,0,0.6613475,141.2946,0,0,0,0.9344482,0.6961553,0.6613475,0,0,2.128486,2.638052,0.2382929,0,0.2382929,4.206818,70.11349,0.2122058,0.7274823,0.7475586,0,3.5725
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,0,0,0,1.171633,0,0,0,0,1.890193,2.852515,1.171633,0,1.171633,5.318326,88.6386,0.2120724,0,0.9373065,0,4.024148
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,2.325546,2.325546,1.344835,0,0.42324,2.325546,75.28928,0,0,0,1.750887,1.032327,0.9807107,0,0,0.7185596,3.906985,0.7185596,0,0.7185596,6.000012,100,0.2120557,2.5581,1.400709,1.7,5.657872
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.9729593,0.9729593,0,0,0,0.9729593,183.2132,0.7584223,0,0,1.78259,1.024168,0.9729593,0,0,0,4.553689,0,0,0,6.000012,100,0.2120557,1.070255,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,1.190393,1.190393,0,0,0,1.190393,120.4778,0.1811135,0,0,1.434159,1.253045,1.190393,0,0,0,4.553689,0,0,0,6.000012,100,0.2120557,1.309432,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.1498098,0.1498098,0,-1,0,0.1498098,816.6839,1.065778,0,0,1.223473,0.1576946,0.1498098,0,0,0,4.553689,0,0,0,6.000012,100,0.2120557,0.1647908,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,2.56297,2.56297,1.542039,0,0.4770765,2.56297,41.93045,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.2120557,2.819267,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2120557,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,1.13008,1.13008,0,0,0,1.13008,25.84005,0,0.0000000000000002220446,0,0.2920134,1.189558,1.13008,0,0,0,4.553689,0,0.8975449,-0.8975449,5.053916,84.23177,0.2120557,1.243088,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.3715777,0.3715777,0,0,0,0.3715777,0,0,0.00000000000000005551115,0,0,0.3911345,0.3715777,0,0,0.9972721,3.656144,0,0.3911345,-0.3911345,4.641624,77.36025,0.2120557,0.4087355,0,0,3.656144
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,1.00507,1.00507,0,-1,0,1.00507,0,0,0.0000000000000002220446,0,0,1.057969,1.00507,0,0,1.431866,3.26501,0,1.057969,-1.057969,3.526428,58.77368,0.2120557,1.105577,0,0,3.26501
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607387,2.207041,0,0,0,3.526428,58.77368,0.2120557,0,0,0,2.207041
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.607387,2.207041,0,0,0,3.526428,58.77368,0.2120557,0,0,0,2.207041
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.3117546,0.3117546,0,-1,0,0.3117546,0,0,0,0,0,0.3281628,0.3117546,0,0,2.607387,2.207041,0,0.3281628,-0.3281628,3.180514,53.00846,0.2120557,0.3429301,0,0,2.207041
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.972012,1.878878,0,0,0,3.180514,53.00846,0.2120557,0,0,0,1.878878
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.09294302,0.09294302,0,-1,0,0.09294302,0,0,0,0,0,0.09783476,0.09294302,0,0,2.972012,1.878878,0,0.09783476,-0.09783476,3.077387,51.28968,0.2120557,0.1022373,0,0,1.878878
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.4864527,0.4864527,0,-1,0,0.4864527,0,0,0.00000000000000005551115,0,0,0.5120555,0.4864527,0,0,3.080717,1.781043,0,0.5120555,-0.5120555,2.537633,42.2938,0.2120557,0.535098,0,0,1.781043
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.4649298,0.4649298,0,-1,0,0.4649298,0,0,0.00000000000000005551115,0,0,0.4893998,0.4649298,0,0,3.649668,1.268988,0,0.4893998,-0.4893998,2.02176,33.69594,0.2120557,0.5114228,0,0,1.268988
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.3161497,0.3161497,0,-1,0,0.3161497,0,0,0,0,0,0.3327892,0.3161497,0,0,4.193446,0.779588,0,0.3327892,-0.3327892,1.67097,27.84944,0.2120557,0.3477647,0,0,0.779588
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.3241692,0.3241692,0,-1,0,0.3241692,0,0,0,0,0,0.3412307,0.3241692,0,0,4.563211,0.4467988,0,0.3412307,-0.3412307,1.311281,21.85464,0.2120557,0.3565861,0,0,0.4467988
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.942357,0.1055681,0,0,0,1.311281,21.85464,0.2120557,0,0,0,0.1055681
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.1520378,0.1520378,1.604669,0,0.4941747,0.1520378,0,0,0,0,0,0,0,1.452632,1.38,4.942357,0.1055681,1.38,0,1.38,2.620464,43.67431,0.2120906,0.1672415,0,1.7,0.1055681
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,2.882946,2.882946,1.7,0,0.5202,2.882946,15.67398,0,0,0.1051958,0.4518724,1.245207,1.182947,0,0,3.562356,1.347568,0,0.7933345,-0.7933345,1.784216,29.73687,0.2120906,3.171241,0.3614979,1.7,1.799441
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.8479662,0.8479662,1.7,0,0.5202,0.8479662,89.58246,0,0,0,0.759629,0,0,0.8520338,0.8094321,4.443839,0.5542336,1.569061,0,1.569061,3.272758,54.54586,0.2121195,0.9327629,0.6077032,1.7,1.313863
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.720648,1.38,0,-1,0,1.38,96.7701,0.0000000000000002220446,0.3406475,0.5127123,1.335427,1.452632,1.38,0,0,2.874778,1.966389,0,0.1172042,-0.1172042,3.149214,52.48679,0.2121195,1.892712,1.068342,0,3.301816
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.6104928,0.6104928,0,0,0,0.6104928,272.8869,0,0,0,1.665955,0.642624,0.6104928,0,0,3.005005,1.849184,1.023331,0,1.023331,4.120031,68.66704,0.2120034,0.6715421,1.332764,0,3.515139
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.8357719,0.8357719,0,0,0,0.8357719,208.222,0,0,0,1.740261,0.87976,0.8357719,0,0,1.981674,2.770182,0.8605012,0,0.8605012,4.936374,82.27274,0.2119058,0.9193491,1.392209,0,4.510443
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,2.876406,2.876406,1.7,0,0.5202,2.876406,58.20314,0,0,0.08404639,1.674159,1.238322,1.176406,0,0,1.121173,3.544633,0.4358366,0,0.4358366,5.349845,89.1639,0.2118895,3.164046,1.339327,1.7,5.218791
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,0.6285447,0,0,1.313881,0,0,0,0,0.6853365,3.936886,0.6853365,0,0.6853365,6.000012,100,0.2118119,0,1.051105,0,5.250767
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.652389,1.38,0,-1,0,1.38,90.90454,0.0000000000000002220446,0.2723888,0.4376276,1.254483,1.452632,1.38,0,0,0,4.553689,0,0.198149,-0.198149,5.791145,96.51888,0.2118119,1.817628,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.2167107,0.2167107,0,0,0,0.2167107,489.9048,0.6133941,0,0,1.061676,0.2281166,0.2167107,0,0,0.2201655,4.35554,0.2201655,0,0.2201655,6.000012,100,0.211787,0.2383818,0.8493409,0,5.417216
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.5451284,0.5451284,0,0,0,0.5451284,117.9273,0.06903601,0,0,0.6428553,0.5738193,0.5451284,0,0,0,4.553689,0,0,0,6.000012,100,0.211787,0.5996412,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.29227,0.29227,0,0,0,0.29227,75.77968,0,0,0,0.2214813,0.3076527,0.29227,0,0,0,4.553689,0,0.08617137,-0.08617137,5.909179,98.48613,0.211787,0.3214971,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,1.537889,1.537889,1.638674,0,0.503458,1.537889,0,0,0,0,0,0,0,0.1007852,0.09574597,0.09574597,4.467517,0.09574597,0,0.09574597,6.000012,100,0.2117925,1.691678,0,1.7,4.467517
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,2.072809,1.38,0,-1,0,1.38,0,0,0.6928093,0.9000903,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2117925,2.28009,0,0,4.553689
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1693752,0.1693752,0,-1,0,0.1693752,0,0,0,0,0,0.1782897,0.1693752,0,0,1.614035,3.101057,0,0.1782897,-0.1782897,4.28087,71.34769,0.2117925,0.1863128,0,0,3.101057
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.2197835,0.2197835,0,-1,0,0.2197835,0,0,0.00000000000000002775558,0,0,0.2313511,0.2197835,0,0,1.812135,2.922768,0,0.2313511,-0.2313511,4.037004,67.28327,0.2117925,0.2417618,0,0,2.922768
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.3789961,0.3789961,0,-1,0,0.3789961,0,0,0.00000000000000005551115,0,0,0.3989433,0.3789961,0,0,2.069191,2.691417,0,0.3989433,-0.3989433,3.616481,60.27457,0.2117925,0.4168957,0,0,2.691417
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.512462,2.292473,0,0,0,3.616481,60.27457,0.2117925,0,0,0,2.292473
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.512462,2.292473,0,0,0,3.616481,60.27457,0.2117925,0,0,0,2.292473
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.2550381,0.2550381,0,-1,0,0.2550381,0,0,0.00000000000000005551115,0,0,0.2684612,0.2550381,0,0,2.512462,2.292473,0,0.2684612,-0.2684612,3.333498,55.5582,0.2117925,0.280542,0,0,2.292473
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.06464551,0.06464551,0,-1,0,0.06464551,0,0,0,0,0,0.06804791,0.06464551,0,0,2.810752,2.024012,0,0.06804791,-0.06804791,3.26177,54.36272,0.2117925,0.07111006,0,0,2.024012
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1672197,0.1672197,0,-1,0,0.1672197,0,0,0.00000000000000002775558,0,0,0.1760207,0.1672197,0,0,2.886361,1.955964,0,0.1760207,-0.1760207,3.076227,51.27036,0.2117925,0.1839416,0,0,1.955964
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.2144452,0.2144452,0,-1,0,0.2144452,0,0,0.00000000000000002775558,0,0,0.2257317,0.2144452,0,0,3.081939,1.779943,0,0.2257317,-0.2257317,2.838285,47.30466,0.2117925,0.2358897,0,0,1.779943
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.332752,1.554212,0,0,0,2.838285,47.30466,0.2117925,0,0,0,1.554212
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.1091006,0.1091006,0,0,0,0.1091006,0,0,0.00000000000000001387779,0,0,0.1148427,0.1091006,0,0,3.332752,1.554212,0,0.1148427,-0.1148427,2.717231,45.28709,0.2117925,0.1200106,0,0,1.554212
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,3.460356,1.439369,0.3444591,0,0.3444591,3.044013,50.73345,0.2117535,0,0.2755673,0,1.783828
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.3203486,0.3203486,0,0,0,0.3203486,84.36158,0,0,0,0.2702511,0.337209,0.3203486,0,0,3.115896,1.749382,0,0.0669579,-0.0669579,2.973433,49.55712,0.2117535,0.3523834,0.2162009,0,2.019633
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,1.503928,1.38,0,-1,0,1.38,49.80888,0.0000000000000002220446,0.123928,0.2743208,0.6873625,1.452632,1.38,0,0,3.190294,1.682424,0,0.7652691,-0.7652691,2.166769,36.11274,0.2117535,1.654321,0.54989,0,2.369787
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,2.115448,2.115448,1.7,0,0.5202,2.115448,36.92434,0,0,0,0.7811151,0.4373133,0.4154476,0,0,4.040593,0.9171551,0.3438018,0,0.3438018,2.492928,41.54871,0.2117675,2.326992,0.6248921,1.7,1.69827
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,2.753708,2.753708,1.7,0,0.5202,2.753708,7.745621,0,0,0.1233054,0.2132918,1.109166,1.053708,0,0,3.696791,1.226577,0,0.8958744,-0.8958744,1.548593,25.80984,0.2117675,3.029079,0.1706334,1.7,1.439869
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,3.30954,3.08,1.7,0,0.5202,3.08,37.3736,0.0000000000000002220446,0.2295396,1.407616,1.151107,1.452632,1.38,0,0,4.692207,0.3307023,0,0.3015247,-0.3015247,1.230758,20.5126,0.2117675,3.640494,0.9208854,1.7,1.481809
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.678478,1.678478,1.7,0,0.5202,1.678478,37.8663,0,0,0,0.6355774,0,0,0.02152224,0.02044613,5.027235,0.02917755,0.6560236,0,0.6560236,1.853117,30.88522,0.2117946,1.846326,0.508462,1.7,0.664755
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.672021,1.12344,0,-1,0,1.12344,50.11122,0,0.5485814,1.14364,0.5629693,1.182568,1.12344,0,0,4.371212,0.6195987,0,0.6195987,-0.6195987,1.200002,20,0.2117946,1.839223,0.4503755,0,1.182568
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,2.667213,1.85445,1.7,0,0.5202,1.85445,8.766961,0,0.812763,1.203044,0.1625789,0.1625789,0.15445,0,0,5.059654,0,0,0,0,1.200002,20,0.2117946,2.933934,0.1300631,1.7,0.1625789
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1611372,0,0,1.452632,1.38,5.059654,0,1.541137,0,1.541137,2.662054,44.36747,0.2117868,0,0.1289098,1.7,0.1611372
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.4844413,0.4844413,1.7,0,0.5202,0.4844413,7.211905,0,0,0,0.03493745,0,0,1.215559,1.154781,3.518517,1.387023,1.189718,0,1.189718,3.790719,63.17853,0.2118544,0.5328854,0.02794996,1.7,1.421961
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,1.039749,1.039749,1.7,0,0.5202,1.039749,0,0,0,0,0,0,0,0.6602512,0.6272386,2.328799,2.45777,0.6272386,0,0.6272386,4.38577,73.09602,0.2118903,1.143724,0,1.7,2.45777
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.822794,0.822794,0,-1,0,0.822794,0,0,0.0000000000000001110223,0,0,0.8660989,0.822794,0,0,1.70156,3.022285,0,0.8660989,-0.8660989,3.472822,57.88025,0.2118903,0.9050733,0,0,3.022285
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.663892,2.156186,0,0,0,3.472822,57.88025,0.2118903,0,0,0,2.156186
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,3.357963,1.38,0,-1,0,1.38,0,0,1.977963,2.31376,0,1.452632,1.38,0,0,2.663892,2.156186,0,1.452632,-1.452632,1.941614,32.36016,0.2118903,3.69376,0,0,2.156186
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.277927,0.7035542,0,0,0,1.941614,32.36016,0.2118903,0,0,0,0.7035542
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.2326865,0.2326865,0,-1,0,0.2326865,0,0,0.00000000000000002775558,0,0,0.2449331,0.2326865,0,0,4.277927,0.7035542,0,0.2449331,-0.2449331,1.683432,28.05713,0.2118903,0.2559551,0,0,0.7035542
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.6762128,0.43569,0,-1,0,0.43569,0,0,0.2405228,0.3081441,0,0.4586211,0.43569,0,0,4.550076,0.4586211,0,0.4586211,-0.4586211,1.200002,20,0.2118903,0.7438341,0,0,0.4586211
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.1206097,0,0,-1,0,0,0,0,0.1206097,0.1326707,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118903,0.1326707,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118903,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.03615773,0,0,-1,0,0,0,0,0.03615773,0.03977351,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118903,0.03977351,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118903,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.7340336,0.7340336,1.7,0,0.5202,0.7340336,0,0,0,0,0,0,0,0.9659664,0.917668,5.059654,0,0.917668,0,0.917668,2.070579,34.50958,0.2119428,0.807437,0,1.7,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.2610968,0.2610968,1.7,0,0.5202,0.2610968,0,0,0,0,0,0,0,1.438903,1.366958,4.141986,0.8259013,1.366958,0,1.366958,3.367389,56.12304,0.2119945,0.2872064,0,1.7,0.8259013
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,2.340493,2.340493,1.7,0,0.5202,2.340493,10.93074,0.0000000000000001110223,0,0,0.2558331,0.6742032,0.640493,0,0,2.775028,2.056164,0,0.41837,-0.41837,2.926388,48.77304,0.2119945,2.574542,0.2046665,1.7,2.311997
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4714743,0,0,1.452632,1.38,3.239884,1.637793,1.851474,0,1.851474,4.682851,78.04736,0.2119515,0,0.3771794,1.7,2.109268
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,1.403951,1.38,0,-1,0,1.38,60.94429,0.0000000000000002220446,0.02395057,0.1643456,0.8410311,1.452632,1.38,0,0,1.38841,3.30412,0,0.6116005,-0.6116005,4.038167,67.30266,0.2119515,1.544346,0.6728249,0,4.145152
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0,0,0,1.253666,0,0,0,0,2.067966,2.69252,1.253666,0,1.253666,5.2275,87.12482,0.2118103,0,1.002933,0,3.946186
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,0.5190257,0,0,1.333325,0,0,0,0,0.8142992,3.82082,0.8142992,0,0.8142992,6.000012,100,0.2117187,0,1.06666,0,5.154145
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117187,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.261061,0.261061,0,0,0,0.261061,545.7444,1.149925,0,0,1.424726,0.2748011,0.261061,0,0,0,4.553689,0,0,0,6.000012,100,0.2117187,0.2871671,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,2.285131,1.38,0,-1,0,1.38,106.8326,0.02165789,0.9051316,1.133645,1.474289,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117187,2.513645,1.179432,0,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,1.013963,1.013963,0,0,0,1.013963,112.1819,0.07015375,0,0,1.137483,1.067329,1.013963,0,0,0,4.553689,0,0,0,6.000012,100,0.2117187,1.115359,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,1.26402,1.26402,0.7795194,0,0.2689088,1.26402,40.34752,0.0000000000000001110223,0,0,0.5100008,0.5100008,0.4845008,0,0,0,4.553689,0,0,0,6.000012,100,0.2117187,1.390422,0.4080007,1.7,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,2.633289,2.633289,1.7,0,0.5202,2.633289,8.936232,0,0,0,0.2353168,0.9824091,0.9332887,0,0,0,4.553689,0,0.7470924,-0.7470924,5.212508,86.87495,0.2117187,2.896618,0.1882534,1.7,4.789006
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,3.138659,3.08,1.7,0,0.5202,3.08,0,0,0.0586594,0.3725253,0,1.452632,1.38,0,0,0.8301026,3.806597,0,1.452632,-1.452632,3.681299,61.35487,0.2117187,3.452525,0,1.7,3.806597
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.7583887,0.7583887,0,-1,0,0.7583887,0,0,0,0,0,0.7983039,0.7583887,0,0,2.444138,2.353965,0,0.7983039,-0.7983039,2.839813,47.33012,0.2117187,0.8342276,0,0,2.353965
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.928078,0.928078,0,-1,0,0.928078,0,0,0.0000000000000001110223,0,0,0.9769242,0.928078,0,0,3.331142,1.555661,0,0.9769242,-0.9769242,1.810045,30.16735,0.2117187,1.020886,0,0,1.555661
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.7960955,0.5498001,0,-1,0,0.5498001,0,0,0.2462954,0.3259049,0,0.5787369,0.5498001,0,0,4.416614,0.5787369,0,0.5787369,-0.5787369,1.200002,20,0.2117187,0.875705,0,0,0.5787369
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1689483,0,0,-1,0,0,0,0,0.1689483,0.1858431,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117187,0.1858431,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.3849427,0,0,-1,0,0,0,0,0.3849427,0.423437,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117187,0.423437,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.6602698,0,0,-1,0,0,0,0,0.6602698,0.7262968,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117187,0.7262968,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.3193194,0,0,-1,0,0,0,0,0.3193194,0.3512514,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117187,0.3512514,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.2777376,0,0,-1,0,0,0,0,0.2777376,0.3055114,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117187,0.3055114,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1701257,0,0,-1,0,0,0,0,0.1701257,0.1871382,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117187,0.1871382,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117187,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.08202595,0.08202595,1.534657,0,0.4750615,0.08202595,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117423,0.09022854,0,1.7,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.09070721,0.09070721,1.543339,0,0.4774315,0.09070721,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2117672,0.09977794,0,1.7,1.242
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2223621,0,0,1.452632,1.38,2.299654,2.484,1.602362,0,1.602362,5.338502,88.97486,0.2117526,0,0.1778897,1.7,2.706362
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,1.475447,1.475447,1.7,0,0.5202,1.475447,22.8633,0,0,0,0.3373358,0,0,0.2245533,0.2133256,0.6972922,3.926126,0.5506614,0,0.5506614,5.860906,97.68156,0.2117784,1.622991,0.2698686,1.7,4.263462
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,1.44717,1.38,0,-1,0,1.38,32.96581,0,0.06716973,0.2118867,0.4549281,1.452632,1.38,0,0,0.1466309,4.421721,0,0.9977034,-0.9977034,4.809234,80.15374,0.2117784,1.591887,0.3639425,0,4.876649
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,1.044204,1.044204,0,0,0,1.044204,21.37488,0,0.0000000000000002220446,0,0.2231973,1.099162,1.044204,0,0,1.25519,3.424018,0,0.8759646,-0.8759646,3.885886,64.76464,0.2117784,1.148624,0.1785578,0,3.647215
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0,0,0,0,0,0,0,0,0.9732128,0,0,0,0,2.228484,2.548053,0.9732128,0,0.9732128,4.809157,80.15246,0.2116693,0,0.7785702,0,3.521266
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.625358,1.625358,1.7,0,0.5202,1.625358,39.99011,0,0,0,0.6499826,0,0,0.0746416,0.07090952,1.255271,3.423945,0.7208921,0,0.7208921,5.493055,91.55074,0.2116996,1.787894,0.5199861,1.7,4.073927
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,2.199772,2.199772,1.7,0,0.5202,2.199772,22.65862,0.0000000000000001110223,0,0,0.4984379,0.5260755,0.4997718,0,0,0.5343793,4.072748,0,0.02763768,-0.02763768,5.463923,91.06519,0.2116996,2.419749,0.3987503,1.7,4.571186
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,-1,0,0,0,0.3779465,0,0,0.9430344,0,0,0,0,0.5650878,4.04511,0.5650878,0,0.5650878,6.000012,100,0.2116363,0,0.7544275,0,4.988144
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,2.922527,2.922527,1.7,0,0.5202,2.922527,25.67644,0.0000000000000002220446,0,0.1347794,0.7504009,1.28687,1.222527,0,0,0,4.553689,0,0.5364693,-0.5364693,5.434524,90.57521,0.2116363,3.214779,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,2.401921,2.401921,1.7,0,0.5202,2.401921,15.37247,0,0,0,0.3692345,0.7388642,0.701921,0,0,0.596077,4.01722,0,0.3696297,-0.3696297,5.0449,84.0815,0.2116363,2.642113,0.2953876,1.7,4.386454
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,1.337149,1.337149,1.7,0,0.5202,1.337149,6.478283,0,0,0,0.08662429,0,0,0.3628512,0.3447087,1.006777,3.64759,0.4313329,0,0.4313329,5.454098,90.90145,0.2116595,1.470864,0.06929943,1.7,3.734214
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.86375,1.86375,1.7,0,0.5202,1.86375,0,0,0,0,0,0.1723688,0.1637504,0,0,0.5754437,4.035789,0,0.1723688,-0.1723688,5.272406,87.87325,0.2116595,2.050125,0,1.7,4.035789
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.7669646,3.863421,0,0,0,5.272406,87.87325,0.2116595,0,0,0,3.863421
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.9816129,0.9816129,0,-1,0,0.9816129,0,0,0.0000000000000001110223,0,0,1.033277,0.9816129,0,0,0.7669646,3.863421,0,1.033277,-1.033277,4.183236,69.72046,0.2116595,1.079774,0,0,3.863421
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,1.366312,1.366312,0,-1,0,1.366312,0,0,0,0.1229436,0,1.438224,1.366312,0,0,1.91505,2.830144,0,1.438224,-1.438224,2.667215,44.4535,0.2116595,1.502944,0,0,2.830144
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.1237282,0.1237282,0,-1,0,0.1237282,0,0,0.00000000000000002775558,0,0,0.1302402,0.1237282,0,0,3.513076,1.39192,0,0.1302402,-0.1302402,2.52993,42.16542,0.2116595,0.136101,0,0,1.39192
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.4219013,0.4219013,0,-1,0,0.4219013,0,0,0.00000000000000005551115,0,0,0.4441066,0.4219013,0,0,3.657788,1.26168,0,0.4441066,-0.4441066,2.061801,34.36327,0.2116595,0.4640914,0,0,1.26168
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.151239,0.8175736,0,0,0,2.061801,34.36327,0.2116595,0,0,0,0.8175736
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.2448635,0.2448635,0,-1,0,0.2448635,0,0,0.00000000000000002775558,0,0,0.257751,0.2448635,0,0,4.151239,0.8175736,0,0.257751,-0.257751,1.790107,29.83506,0.2116595,0.2693498,0,0,0.8175736
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.06979476,0.06979476,0,-1,0,0.06979476,0,0,0,0,0,0.07346816,0.06979476,0,0,4.437629,0.5598226,0,0.07346816,-0.07346816,1.712665,28.54436,0.2116595,0.07677423,0,0,0.5598226
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.3058556,0.3058556,0,-1,0,0.3058556,0,0,0.00000000000000005551115,0,0,0.3219533,0.3058556,0,0,4.51926,0.4863544,0,0.3219533,-0.3219533,1.373296,22.88823,0.2116595,0.3364412,0,0,0.4863544
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.2971515,0.1561811,0,-1,0,0.1561811,0,0,0.1409705,0.1706856,0,0.1644011,0.1561811,0,0,4.876987,0.1644011,0,0.1644011,-0.1644011,1.200002,20,0.2116595,0.3268667,0,0,0.1644011
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.08565354,0.08565354,1.538285,0,0.4760518,0.08565354,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2116836,0.09421889,0,1.7,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.4040466,0.4040466,1.7,0,0.5202,0.4040466,0,0,0,0,0,0,0,1.295953,1.231156,3.679654,1.242,1.231156,0,1.231156,3.677162,61.28592,0.2117502,0.4444512,0,1.7,1.242
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.02315988,0.02315988,1.475791,0,0.4589911,0.02315988,932.56,0,0,0,0.2159798,0,0,1.452632,1.38,2.448498,2.35004,1.59598,0,1.59598,5.191242,86.52052,0.2117401,0.02547587,0.1727838,1.7,2.56602
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.7845451,0.7845451,0,0,0,0.7845451,58.53267,0,0,0,0.4592152,0.8258369,0.7845451,0,0,0.8525188,3.786422,0,0.3666217,-0.3666217,4.804789,80.07964,0.2117401,0.8629996,0.3673721,0,4.245637
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,1.299303,1.299303,0,-1,0,1.299303,30.64572,0,0,0.04923313,0.3981807,1.367687,1.299303,0,0,1.259876,3.4198,0,0.9695065,-0.9695065,3.782839,63.04719,0.2117401,1.429233,0.3185445,0,3.817981
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.09704615,0.09704615,0,0,0,0.09704615,741.418,0,0,0,0.7195176,0.1021538,0.09704615,0,0,2.337106,2.450294,0.6173638,0,0.6173638,4.368522,72.80855,0.2116711,0.1067508,0.5756141,0,3.169811
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.9583043,0.9583043,0,0,0,0.9583043,114.5748,0,0,0,1.097975,1.008741,0.9583043,0,0,1.719742,3.005921,0.08923373,0,0.08923373,4.453176,74.21945,0.2116611,1.054135,0.8783801,0,4.103896
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,2.004722,2.004722,1.7,0,0.5202,2.004722,72.38963,0,0,0,1.451211,0.3207601,0.3047221,0,0,1.630508,3.086231,1.130451,0,1.130451,5.525616,92.09341,0.2117067,2.205194,1.160969,1.7,4.537442
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.934102,1.934102,1.252713,0,0.3980905,1.934102,62.93927,0,0,0,1.21731,0.7172523,0.6813897,0,0,0.5000575,4.103637,0.5000575,0,0.5000575,6.000012,100,0.2117269,2.127512,0.9738478,1.7,5.320947
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,1.451682,1.38,0,-1,0,1.38,63.90916,0.0000000000000002220446,0.07168245,0.2168507,0.8819464,1.452632,1.38,0,0,0,4.553689,0,0.5706851,-0.5706851,5.398457,89.97411,0.2117269,1.596851,0.7055571,0,5.435636
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.8389952,0.8389952,0,0,0,0.8389952,110.1484,0,0,0,0.9241394,0.8831528,0.8389952,0,0,0.6340947,3.983004,0.04098657,0,0.04098657,5.43734,90.62215,0.2117223,0.9228947,0.7393115,0,4.907143
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0,0,0,0.3073781,0,0,0,0,0.5931081,4.019892,0.3073781,0,0.3073781,5.728945,95.48222,0.211688,0,0.2459025,0,4.32727
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0,0,0,0.1751395,0,0,0,0,0.2857299,4.296532,0.1751395,0,0.1751395,5.895097,98.25142,0.2116685,0,0.1401116,0,4.471672
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,2.027255,2.027255,1.7,0,0.5202,2.027255,0,0,0,0,0,0.3444786,0.3272547,0,0,0.1105904,4.454157,0,0.3444786,-0.3444786,5.531984,92.19955,0.2116685,2.22998,0,1.7,4.454157
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,1.068172,1.068172,0,-1,0,1.068172,0,0,0.0000000000000002220446,0,0,1.124391,1.068172,0,0,0.4933444,4.109679,0,1.124391,-1.124391,4.346772,72.44606,0.2116685,1.174989,0,0,4.109679
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.741142,1.38,0,-1,0,1.38,0,0,0.3611424,0.5352566,0,1.452632,1.38,0,0,1.742668,2.985288,0,1.452632,-1.452632,2.815564,46.92598,0.2116685,1.915257,0,0,2.985288
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,1.058301,1.058301,0,-1,0,1.058301,0,0,0.0000000000000002220446,0,0,1.114001,1.058301,0,0,3.356703,1.532656,0,1.114001,-1.114001,1.641304,27.35502,0.2116685,1.164131,0,0,1.532656
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.2685286,0.2685286,0,-1,0,0.2685286,0,0,0,0,0,0.2826617,0.2685286,0,0,4.594481,0.4186557,0,0.2826617,-0.2826617,1.343353,22.38917,0.2116685,0.2953815,0,0,0.4186557
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.1031056,0.1031056,0,-1,0,0.1031056,0,0,0.00000000000000001387779,0,0,0.1085322,0.1031056,0,0,4.90855,0.135994,0,0.1085322,-0.1085322,1.22895,20.48245,0.2116685,0.1134161,0,0,0.135994
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.6697291,0.02608872,0,-1,0,0.02608872,0,0,0.6436404,0.7106133,0,0.02746181,0.02608872,0,0,5.029141,0.02746181,0,0.02746181,-0.02746181,1.200002,20,0.2116685,0.736702,0,0,0.02746181
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.2956705,0,0,-1,0,0,0,0,0.2956705,0.3252376,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116685,0.3252376,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.2920494,0,0,-1,0,0,0,0,0.2920494,0.3212543,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116685,0.3212543,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.3961466,0,0,-1,0,0,0,0,0.3961466,0.4357613,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116685,0.4357613,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.7039173,0,0,-1,0,0,0,0,0.7039173,0.774309,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116685,0.774309,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.4081208,0.4081208,1.7,0,0.5202,0.4081208,0,0,0,0,0,0,0,1.291879,1.227285,5.059654,0,1.227285,0,1.227285,2.364307,39.40504,0.2117354,0.4489329,0,1.7,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.832369,1.104557,1.38,0,1.38,3.67349,61.22472,0.2117456,0,0,1.7,1.104557
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,2.418191,2.418191,1.7,0,0.5202,2.418191,22.11216,0.0000000000000003330669,0,0,0.5347143,0.755991,0.7181915,0,0,2.452369,2.346557,0,0.2212767,-0.2212767,3.440244,57.33729,0.2117456,2.660011,0.4277714,1.7,2.881271
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,2.983707,2.983707,1.7,0,0.5202,2.983707,34.9596,0,0,0.2020773,1.043092,1.35127,1.283707,0,0,2.698232,2.12528,0,0.3081782,-0.3081782,3.115396,51.92316,0.2117456,3.282077,0.8344736,1.7,3.168372
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.965531,1.38,0,-1,0,1.38,104.4309,0.0000000000000002220446,0.5855309,0.7820839,1.441147,1.452632,1.38,0,0,3.040652,1.817102,0,0.01148463,-0.01148463,3.10329,51.7214,0.2117456,2.162084,1.152918,0,3.258249
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,1.281059,1.281059,1.7,0,0.5202,1.281059,122.7895,0,0,0,1.573005,0,0,0.4189411,0.3979941,3.053413,1.805617,1.970999,0,1.970999,4.973144,82.88557,0.2117295,1.409165,1.258404,1.7,3.378623
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.861577,1.861577,1.611286,0,0.4959812,1.861577,72.29771,0,0,0,1.345878,0.2634639,0.2502908,0,0,1.082414,3.579517,1.082414,0,1.082414,6.000012,100,0.211773,2.047735,1.076702,1.7,4.925394
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,2.460265,2.460265,1.155097,0,0.3714415,2.460265,55.84201,0,0,0,1.373862,1.373862,1.305169,0,0,0,4.553689,0,0,0,6.000012,100,0.211773,2.706292,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.5207841,0.5207841,0,0,0,0.5207841,281.8429,0.9195992,0,0,1.467793,0.5481938,0.5207841,0,0,0,4.553689,0,0,0,6.000012,100,0.211773,0.5728625,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.940451,1.38,0,-1,0,1.38,76.90816,0.0000000000000002220446,0.5604505,0.7544956,1.061333,1.452632,1.38,0,0,0,4.553689,0,0.3912989,-0.3912989,5.587547,93.1256,0.211773,2.134495,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,0.5654922,0,0,1.000269,0,0,0,0,0.4347766,4.16239,0.4347766,0,0.4347766,6.000012,100,0.2117246,0,0.800215,0,5.162659
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.7244982,0.7244982,0,0,0,0.7244982,79.32928,0,0.0000000000000001110223,0,0.5747393,0.7626297,0.7244982,0,0,0,4.553689,0,0.1878905,-0.1878905,5.801958,96.6991,0.2117246,0.7969481,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.826382,1.826382,1.7,0,0.5202,1.826382,18.08608,0,0,0,0.3303208,0.1330334,0.1263817,0,0,0.2087672,4.365798,0.1972874,0,0.1972874,5.989121,99.81849,0.2117326,2.00902,0.2642567,1.7,4.696119
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.632638,1.632638,1.644722,0,0.5051091,1.632638,0,0.00000000000000001040834,0,0,0,0,0,0.01208399,0.01147979,0.01147979,4.543357,0.01147979,0,0.01147979,6.000012,100,0.2117332,1.795902,0,1.7,4.543357
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.671617,1.38,0,-1,0,1.38,0,0,0.2916166,0.4587782,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2117332,1.838778,0,0,4.553689
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,1.090882,1.090882,0,-1,0,1.090882,0,0,0,0,0,1.148296,1.090882,0,0,1.614035,3.101057,0,1.148296,-1.148296,3.258393,54.30644,0.2117332,1.19997,0,0,3.101057
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.665121,1.38,0,-1,0,1.38,0,0,0.2851206,0.4516327,0,1.452632,1.38,0,0,2.88992,1.952761,0,1.452632,-1.452632,1.727185,28.78636,0.2117332,1.831633,0,0,1.952761
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.5834776,0.4751229,0,-1,0,0.4751229,0,0,0.1083547,0.1667024,0,0.5001293,0.4751229,0,0,4.503955,0.5001293,0,0.5001293,-0.5001293,1.200002,20,0.2117332,0.6418253,0,0,0.5001293
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.4360622,0,0,-1,0,0,0,0,0.4360622,0.4796685,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117332,0.4796685,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117332,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.737057,0,0,-1,0,0,0,0,0.737057,0.8107626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117332,0.8107626,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117332,0,0,0,0
