Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.3607601,0,0,-1,0,0,0,0,0.3607601,0.3968361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117332,0.3968361,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.4878732,0,0,-1,0,0,0,0,0.4878732,0.5366606,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117332,0.5366606,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.216702,0.216702,1.669334,0,0.5118281,0.216702,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.211778,0.2383722,0,1.7,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2117882,0,0,1.7,1.242
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,2.303576,2.303576,1.7,0,0.5202,2.303576,20.89657,0.0000000000000001110223,0,0,0.4813685,0.6353436,0.6035765,0,0,2.299654,2.484,0,0.1539752,-0.1539752,3.656064,60.93428,0.2117882,2.533934,0.3850948,1.7,2.965369
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,4.131543,3.08,1.7,0,0.5202,3.08,35.54083,0.0000000000000002220446,1.051543,1.464697,1.094658,1.452632,1.38,0,0,2.470738,2.330025,0,0.3579741,-0.3579741,3.278726,54.64533,0.2117882,4.544697,0.875726,1.7,3.424682
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.9047474,0.9047474,0,-1,0,0.9047474,159.2595,0,0,0,1.440896,0.9523658,0.9047474,0,0,2.868487,1.972051,0.4885304,0,0.4885304,3.742187,62.36966,0.2117339,0.9952222,1.152717,0,3.412947
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,1.095387,1.095387,0,0,0,1.095387,143.3375,0,0,0,1.5701,1.153039,1.095387,0,0,2.379956,2.411728,0.4170613,0,0.4170613,4.137846,68.96397,0.2116876,1.204926,1.25608,0,3.981828
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.5782105,0.5782105,0,0,0,0.5782105,323.7546,0,0,0,1.871983,0.6086427,0.5782105,0,0,1.962895,2.787083,1.26334,0,1.26334,5.336356,88.93909,0.2115475,0.6360316,1.497586,0,4.659066
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,2.785856,2.785856,1.507454,0,0.4676349,2.785856,73.41519,0,0,0,2.045241,1.345687,1.278402,0,0,0.6995548,3.92409,0.6995548,0,0.6995548,6.000012,100,0.2114861,3.064441,1.636193,1.7,5.969331
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.7370111,0.7370111,0,0,0,0.7370111,269.5484,1.2108,0,0,1.986601,0.7758012,0.7370111,0,0,0,4.553689,0,0,0,6.000012,100,0.2114861,0.8107122,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.7474995,0.7474995,0,-1,0,0.7474995,226.4286,0.9057113,0,0,1.692553,0.7868416,0.7474995,0,0,0,4.553689,0,0,0,6.000012,100,0.2114861,0.8222495,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,1.392722,1.392722,0.425,0,0.172125,1.392722,94.59246,0.2987552,0,0,1.31741,1.018655,0.9677225,0,0,0,4.553689,0,0,0,6.000012,100,0.2114861,1.531995,1.053928,1.7,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.8334349,0.8334349,0,0,0,0.8334349,97.32076,0,0,0,0.8111052,0.8773,0.8334349,0,0,0,4.553689,0,0.06619479,-0.06619479,5.930236,98.83708,0.2114861,0.9167784,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,1.332191,1.332191,1.105051,0,0.3577788,1.332191,23.46848,0.00000000000000005551115,0,0,0.312645,0.2390952,0.2271405,0,0,0.07354976,4.487494,0.07354976,0,0.07354976,6.000012,100,0.2114891,1.46541,0.250116,1.7,4.800139
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.3170031,0.3170031,0,0,0,0.3170031,0,0,0.00000000000000005551115,0,0,0.3336875,0.3170031,0,0,0,4.553689,0,0.3336875,-0.3336875,5.648274,94.13772,0.2114891,0.3487034,0,0,4.553689
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,1.304682,1.304682,0,-1,0,1.304682,0,0,0.0000000000000002220446,0.05515051,0,1.37335,1.304682,0,0,0.3707638,4.220002,0,1.37335,-1.37335,4.200637,70.01048,0.2114891,1.435151,0,0,4.220002
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.7392682,0.7392682,0,-1,0,0.7392682,0,0,0,0,0,0.7781771,0.7392682,0,0,1.896708,2.846652,0,0.7781771,-0.7781771,3.380366,56.33932,0.2114891,0.813195,0,0,2.846652
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,2.445792,1.38,0,-1,0,1.38,0,0,1.065792,1.310372,0,1.452632,1.38,0,0,2.761349,2.068475,0,1.452632,-1.452632,1.849158,30.81924,0.2114891,2.690372,0,0,2.068475
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.5675452,0.5675452,0,-1,0,0.5675452,0,0,0.0000000000000001110223,0.03924889,0,0.597416,0.5675452,0,0,4.375384,0.615843,0,0.597416,-0.597416,1.219426,20.32373,0.2114891,0.6242998,0,0,0.615843
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.3078165,0.01750563,0,-1,0,0.01750563,0,0,0.2903109,0.3210925,0,0.01842698,0.01750563,0,0,5.03918,0.01842698,0,0.01842698,-0.01842698,1.200002,20,0.2114891,0.3385982,0,0,0.01842698
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.5355261,0,0,-1,0,0,0,0,0.5355261,0.5890787,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114891,0.5890787,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.5920622,0,0,-1,0,0,0,0,0.5920622,0.6512684,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114891,0.6512684,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114891,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.6084853,0,0,-1,0,0,0,0,0.6084853,0.6693338,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114891,0.6693338,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114891,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.2024184,0.2024184,1.65505,0,0.5079287,0.2024184,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2115316,0.2226602,0,1.7,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.2009496,0.2009496,1.653581,0,0.5075276,0.2009496,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2115739,0.2210445,0,1.7,1.242
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.1017585,0.1017585,1.55439,0,0.4804485,0.1017585,597.9762,0.0000000000000002220446,0,0,0.6084917,0,0,1.452632,1.38,2.299654,2.484,1.988492,0,1.988492,5.704817,95.08009,0.211533,0.1119344,0.4867933,1.7,3.092492
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,2.282785,2.282785,1.493379,0,0.4637924,2.282785,50.03173,0.0000000000000001665335,0,0,1.142117,0.8309539,0.7894062,0,0,0.3111627,4.273643,0.3111627,0,0.3111627,6.000012,100,0.2115455,2.511063,0.9136933,1.7,5.415759
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.921291,1.38,0,-1,0,1.38,111.5205,0.08635183,0.5412905,0.7334195,1.538983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115455,2.11342,1.231187,0,6.092672
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,1.495624,1.495624,0.425,0,0.172125,1.495624,126.0163,0.7577574,0,0,1.88473,1.126973,1.070624,0,0,0,4.553689,0,0,0,6.000012,100,0.2115455,1.645186,1.507784,1.7,6.438419
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.3708698,0.3708698,0,0,0,0.3708698,542.7032,1.622333,0,0,2.012722,0.3903893,0.3708698,0,0,0,4.553689,0,0,0,6.000012,100,0.2115455,0.4079568,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.659794,1.659794,0.425,0,0.172125,1.659794,115.4688,0.6167604,0,0,1.916544,1.299783,1.234794,0,0,0,4.553689,0,0,0,6.000012,100,0.2115455,1.825774,1.533235,1.7,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,2.405817,2.405817,1.025817,0,0.3361481,2.405817,72.96251,0.3027128,0,0,1.755344,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2115455,2.646399,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,-1,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115455,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.95176,1.95176,0.8779492,0,0.2957802,1.95176,57.91321,0,0,0,1.130327,1.130327,1.07381,0,0,0,4.553689,0,0,0,6.000012,100,0.2115455,2.146935,0.9042614,1.7,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.66233,1.66233,1.108977,0,0.3588506,1.66233,35.03981,0.0000000000000001110223,0,0,0.5824774,0.5824774,0.5533535,0,0,0,4.553689,0,0,0,6.000012,100,0.2115455,1.828563,0.4659819,1.7,5.136167
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.980879,1.980879,1.7,0,0.5202,1.980879,13.09827,0,0,0,0.2594608,0.2956617,0.2808786,0,0,0,4.553689,0,0.03620089,-0.03620089,5.961853,99.36401,0.2115455,2.178967,0.2075686,1.7,4.81315
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,5.235785,3.08,1.7,0,0.5202,3.08,0,0,2.155785,2.679363,0,1.452632,1.38,0,0,0.04022321,4.517488,0,1.452632,-1.452632,4.430645,73.84393,0.2115455,5.759363,0,1.7,4.517488
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.4490021,0.4490021,0,-1,0,0.4490021,0,0,0.00000000000000005551115,0,0,0.4726338,0.4490021,0,0,1.654258,3.064857,0,0.4726338,-0.4726338,3.932445,65.54062,0.2115455,0.4939023,0,0,3.064857
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,1.207008,1.207008,0,-1,0,1.207008,0,0,0.0000000000000002220446,0,0,1.270534,1.207008,0,0,2.179407,2.592223,0,1.270534,-1.270534,2.593184,43.21965,0.2115455,1.327708,0,0,2.592223
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.8720017,0.8720017,0,-1,0,0.8720017,0,0,0.0000000000000001110223,0,0,0.9178966,0.8720017,0,0,3.591112,1.321688,0,0.9178966,-0.9178966,1.625636,27.09388,0.2115455,0.9592019,0,0,1.321688
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.2914967,0.2914967,0,-1,0,0.2914967,0,0,0,0,0,0.3068387,0.2914967,0,0,4.610997,0.4037917,0,0.3068387,-0.3068387,1.3022,21.70329,0.2115455,0.3206464,0,0,0.4037917
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.2276564,0.09210539,0,-1,0,0.09210539,0,0,0.135551,0.1583166,0,0.09695304,0.09210539,0,0,4.951929,0.09695304,0,0.09695304,-0.09695304,1.200002,20,0.2115455,0.250422,0,0,0.09695304
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.2485563,0,0,-1,0,0,0,0,0.2485563,0.273412,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115455,0.273412,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.5299519,0,0,-1,0,0,0,0,0.5299519,0.582947,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115455,0.582947,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.2466731,0,0,-1,0,0,0,0,0.2466731,0.2713404,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115455,0.2713404,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.1470163,0,0,-1,0,0,0,0,0.1470163,0.161718,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115455,0.161718,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115455,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.3538257,0.3538257,1.7,0,0.5202,0.3538257,0,0,0,0,0,0,0,1.346174,1.278866,5.059654,0,1.278866,0,1.278866,2.413241,40.2206,0.2116062,0.3892082,0,1.7,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.3808921,0.3808921,1.7,0,0.5202,0.3808921,0,0,0,0,0,0,0,1.319108,1.253152,3.780789,1.150979,1.253152,0,1.253152,3.602086,60.03464,0.2116696,0.4189813,0,1.7,1.150979
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.9036228,0.9036228,1.7,0,0.5202,0.9036228,50.88198,0,0,0,0.4597812,0,0,0.7963772,0.7565583,2.527636,2.278816,1.21634,0,1.21634,4.756007,79.26662,0.2117303,0.9939851,0.367825,1.7,2.738598
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.846576,1.846576,1.7,0,0.5202,1.846576,41.00951,0,0,0,0.7572718,0.1542903,0.1465758,0,0,1.311297,3.373522,0.6029814,0,0.6029814,5.328045,88.80058,0.2117544,2.031233,0.6058174,1.7,4.130794
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.4681959,0.4681959,0,-1,0,0.4681959,241.2759,0,0,0,1.129644,0.4928377,0.4681959,0,0,0.7083153,3.916205,0.6368059,0,0.6368059,5.932172,98.86934,0.2116841,0.5150154,0.9037149,0,5.045849
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.834089,1.834089,0.4540887,0,0.1800662,1.834089,89.68089,0.1206861,0,0,1.644827,1.452632,1.38,0,0,0.07150938,4.48933,0.07150938,0,0.07150938,6.000012,100,0.2116762,2.017498,1.315862,1.7,6.134158
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.4303984,0.4303984,0,0,0,0.4303984,398.9656,1.264091,0,0,1.717142,0.453051,0.4303984,0,0,0,4.553689,0,0,0,6.000012,100,0.2116762,0.4734383,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.939692,1.939692,0.5596917,0,0.2088958,1.939692,83.4993,0.1669974,0,0,1.619629,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2116762,2.133661,1.295703,1.7,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116762,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.4972445,0.4972445,0,-1,0,0.4972445,331.2061,1.123489,0,0,1.646904,0.5234153,0.4972445,0,0,0,4.553689,0,0,0,6.000012,100,0.2116762,0.546969,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,1.359762,1.359762,0.425,0,0.172125,1.359762,91.90891,0.2657824,0,0,1.249743,0.9839601,0.9347621,0,0,0,4.553689,0,0,0,6.000012,100,0.2116762,1.495738,0.999794,1.7,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2116762,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.6927568,0.6927568,0,0,0,0.6927568,48.16668,0,0,0,0.3336779,0.7292176,0.6927568,0,0,0,4.553689,0,0.3955398,-0.3955398,5.583076,93.05109,0.2116762,0.7620324,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,2.096444,2.096444,1.7,0,0.5202,2.096444,0,0,0,0,0,0.4173096,0.3964442,0,0,0.4394886,4.158149,0,0.4173096,-0.4173096,5.143194,85.71972,0.2116762,2.306089,0,1.7,4.158149
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,2.983385,1.38,0,-1,0,1.38,0,0,1.603385,1.901724,0,1.452632,1.38,0,0,0.903166,3.740839,0,1.452632,-1.452632,3.611985,60.19963,0.2116762,3.281724,0,0,3.740839
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.6698863,0.6698863,0,-1,0,0.6698863,0,0,0.0000000000000001110223,0,0,0.7051435,0.6698863,0,0,2.517201,2.288208,0,0.7051435,-0.7051435,2.868699,47.81155,0.2116762,0.7368749,0,0,2.288208
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.300694,1.583065,0,0,0,2.868699,47.81155,0.2116762,0,0,0,1.583065
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.3426898,0.3426898,0,-1,0,0.3426898,0,0,0.00000000000000005551115,0,0,0.3607261,0.3426898,0,0,3.300694,1.583065,0,0.3607261,-0.3607261,2.48846,41.47425,0.2116762,0.3769588,0,0,1.583065
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.4198091,0.4198091,0,-1,0,0.4198091,0,0,0.00000000000000005551115,0,0,0.4419043,0.4198091,0,0,3.701501,1.222338,0,0.4419043,-0.4419043,2.022652,33.7108,0.2116762,0.46179,0,0,1.222338
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.3683329,0.3683329,0,-1,0,0.3683329,0,0,0,0,0,0.3877188,0.3683329,0,0,4.192505,0.780434,0,0.3877188,-0.3877188,1.613961,26.89929,0.2116762,0.4051662,0,0,0.780434
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.6177897,0.3730794,0,-1,0,0.3730794,0,0,0.2447102,0.3064892,0,0.3927152,0.3730794,0,0,4.623304,0.3927152,0,0.3927152,-0.3927152,1.200002,20,0.2116762,0.6795686,0,0,0.3927152
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116762,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.367798,0,0,-1,0,0,0,0,0.367798,0.4045778,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116762,0.4045778,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.1048635,0,0,-1,0,0,0,0,0.1048635,0.1153499,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2116762,0.1153499,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.0864369,0.0864369,1.539068,0,0.4762657,0.0864369,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117001,0.09508058,0,1.7,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.4152147,0.4152147,1.7,0,0.5202,0.4152147,0,0,0,0,0,0,0,1.284785,1.220546,3.679654,1.242,1.220546,0,1.220546,3.667097,61.11816,0.2117669,0.4567362,0,1.7,1.242
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.895601,1.895601,1.7,0,0.5202,1.895601,20.73326,0,0,0,0.39302,0.2058962,0.1956013,0,0,2.459108,2.340491,0.1871239,0,0.1871239,3.844618,64.07684,0.2117743,2.085161,0.314416,1.7,2.733511
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.9801678,0.9801678,1.7,0,0.5202,0.9801678,73.21629,0,0,0,0.7176424,0,0,0.7198322,0.6838406,2.271985,2.508903,1.401483,0,1.401483,5.174182,86.23619,0.2118211,1.078185,0.574114,1.7,3.226545
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.8643398,0.8643398,0,-1,0,0.8643398,152.1497,0,0,0,1.315091,0.9098314,0.8643398,0,0,0.8705015,3.770238,0.4052595,0,0.4052595,5.558645,92.64389,0.2117765,0.9507738,1.052073,0,5.085329
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,1.125079,1.125079,0,0,0,1.125079,93.56436,0,0,0,1.052673,1.184294,1.125079,0,0,0.465242,4.134971,0,0.1316207,-0.1316207,5.419904,90.33156,0.2117765,1.237587,0.8421385,0,5.187644
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.268722,0.268722,0,0,0,0.268722,586.9891,0.6830161,0,0,1.577369,0.2828652,0.268722,0,0,0.6114872,4.00335,0.6114872,0,0.6114872,6.000012,100,0.2117092,0.2955942,1.261895,0,5.580719
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.867085,1.867085,0.4870846,0,0.1890741,1.867085,81.93806,0.07722135,0,0,1.529853,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117092,2.053793,1.223882,1.7,6.083542
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,1.20088,1.20088,0,0,0,1.20088,145.1668,0.4791954,0,0,1.74328,1.264084,1.20088,0,0,0,4.553689,0,0,0,6.000012,100,0.2117092,1.320968,1.394624,0,6.296968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.9689713,0.9689713,0,-1,0,0.9689713,157.1289,0.5025641,0,0,1.522534,1.01997,0.9689713,0,0,0,4.553689,0,0,0,6.000012,100,0.2117092,1.065868,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.714505,1.714505,0.4579638,0,0.1811241,1.714505,77.14617,0,0,0,1.322675,1.322675,1.256541,0,0,0,4.553689,0,0,0,6.000012,100,0.2117092,1.885956,1.05814,1.7,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.9635751,0.9635751,0,0,0,0.9635751,92.96094,0,0,0,0.8957484,1.014289,0.9635751,0,0,0,4.553689,0,0.1185412,-0.1185412,5.875059,97.91745,0.2117092,1.059933,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.5999848,0.5999848,0,0,0,0.5999848,45.66155,0,0.0000000000000001110223,0,0.2739624,0.6315629,0.5999848,0,0,0.1317124,4.435148,0,0.3576006,-0.3576006,5.498115,91.63506,0.2117092,0.6599833,0.2191699,0,4.70911
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.8728327,0.8728327,0,0,0,0.8728327,0,0,0.0000000000000001110223,0,0,0.9187712,0.8728327,0,0,0.5290464,4.077547,0,0.9187712,-0.9187712,4.529644,75.49393,0.2117092,0.9601159,0,0,4.077547
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,3.241379,1.38,0,-1,0,1.38,0,0,1.861379,2.185517,0,1.452632,1.38,0,0,1.549903,3.158776,0,1.452632,-1.452632,2.998436,49.97384,0.2117092,3.565517,0,0,3.158776
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,2.496345,1.38,0,-1,0,1.38,0,0,1.116345,1.36598,0,1.452632,1.38,0,0,3.163938,1.706144,0,1.452632,-1.452632,1.467228,24.45376,0.2117092,2.74598,0,0,1.706144
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.6209677,0.2408372,0,-1,0,0.2408372,0,0,0.3801305,0.4422273,0,0.2535128,0.2408372,0,0,4.777974,0.2535128,0,0.2535128,-0.2535128,1.200002,20,0.2117092,0.6830645,0,0,0.2535128
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.2711961,0,0,-1,0,0,0,0,0.2711961,0.2983158,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117092,0.2983158,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.4097076,0,0,-1,0,0,0,0,0.4097076,0.4506783,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117092,0.4506783,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.5945715,0,0,-1,0,0,0,0,0.5945715,0.6540287,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117092,0.6540287,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.1224774,0,0,-1,0,0,0,0,0.1224774,0.1347252,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117092,0.1347252,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117092,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.6321657,0,0,-1,0,0,0,0,0.6321657,0.6953822,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117092,0.6953822,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.4240711,0,0,-1,0,0,0,0,0.4240711,0.4664782,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117092,0.4664782,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.3020043,0.3020043,1.7,0,0.5202,0.3020043,0,0,0,0,0,0,0,1.397996,1.328096,5.059654,0,1.328096,0,1.328096,2.459945,40.999,0.211764,0.3322047,0,1.7,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.6074795,0.6074795,1.7,0,0.5202,0.6074795,0,0,0,0,0,0,0,1.092521,1.037894,3.731559,1.195286,1.037894,0,1.037894,3.444578,57.40952,0.2118219,0.6682274,0,1.7,1.195286
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,2.179758,2.179758,1.7,0,0.5202,2.179758,3.479604,0,0,0,0.07584693,0.5050082,0.4797578,0,0,2.693664,2.129391,0,0.4291613,-0.4291613,2.992202,49.86994,0.2118219,2.397733,0.06067754,1.7,2.205238
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,1.19169,1.19169,1.7,0,0.5202,1.19169,28.68468,0,0,0,0.3418324,0,0,0.5083101,0.4828946,3.17051,1.70023,0.8247269,0,0.8247269,3.774607,62.90999,0.2118624,1.310859,0.2734659,1.7,2.042063
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,0,-1,0,0,0,0,0,0,0.6154496,0,0,0,0,2.345783,2.442484,0.6154496,0,0.6154496,4.358474,72.64108,0.2117947,0,0.4923597,0,3.057934
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,2.246778,2.246778,1.7,0,0.5202,2.246778,32.64408,0,0,0,0.7334403,0.5755564,0.5467786,0,0,1.730333,2.996389,0.1578839,0,0.1578839,4.508255,75.13744,0.211801,2.471457,0.5867523,1.7,3.729829
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,1.544152,1.544152,1.7,0,0.5202,1.544152,71.14573,0,0,0,1.098598,0,0,0.1558483,0.1480559,1.572449,3.138484,1.246654,0,1.246654,5.690935,94.84873,0.2118527,1.698567,0.8788784,1.7,4.237082
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.5875033,0,0,0.9132987,0,0,0,0,0.3257954,4.260473,0.3257954,0,0.3257954,6.000012,100,0.211817,0,0.730639,0,5.173772
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,1.040649,1.040649,0,0,0,1.040649,93.64501,0,0,0,0.9745156,1.09542,1.040649,0,0,0,4.553689,0,0.1209041,-0.1209041,5.872568,97.87594,0.211817,1.144714,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.817839,1.38,0,-1,0,1.38,82.16868,0,0.4378389,0.6196228,1.133928,1.452632,1.38,0,0,0.1343378,4.432785,0,0.3187039,-0.3187039,5.536624,92.27689,0.211817,1.999623,0.9071422,0,5.566713
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.637131,1.637131,1.360482,0,0.4275116,1.637131,47.62373,0,0,0,0.7796631,0.2912099,0.2766494,0,0,0.4884532,4.114081,0.4884532,0,0.4884532,6.000012,100,0.2118363,1.800845,0.6237305,1.7,4.893744
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.961153,1.961153,1.432327,0,0.4471252,1.961153,28.38427,0,0,0,0.5566588,0.5566588,0.5288259,0,0,0,4.553689,0,0,0,6.000012,100,0.2118363,2.157268,0.445327,1.7,5.110348
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,3.261862,3.08,1.7,0,0.5202,3.08,6.762859,0,0.1818621,0.5080484,0.2082961,1.452632,1.38,0,0,0,4.553689,0,1.244336,-1.244336,4.688367,78.1393,0.2118363,3.588048,0.1666369,1.7,4.761985
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,3.124119,3.08,1.7,0,0.5202,3.08,0,0,0.04411846,0.3565303,0,1.452632,1.38,0,0,1.382595,3.309353,0,1.452632,-1.452632,3.157159,52.61921,0.2118363,3.43653,0,1.7,3.309353
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,4.272559,1.38,0,-1,0,1.38,0,0,2.892559,3.319815,0,1.452632,1.38,0,0,2.99663,1.856722,0,1.452632,-1.452632,1.625951,27.09913,0.2118363,4.699815,0,0,1.856722
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,1.097173,0.3838857,0,-1,0,0.3838857,0,0,0.7132874,0.8230047,0,0.4040903,0.3838857,0,0,4.610665,0.4040903,0,0.4040903,-0.4040903,1.200002,20,0.2118363,1.20689,0,0,0.4040903
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,1.373134,0,0,-1,0,0,0,0,1.373134,1.510447,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,1.510447,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.4695623,0,0,-1,0,0,0,0,0.4695623,0.5165186,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,0.5165186,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1699414,0,0,-1,0,0,0,0,0.1699414,0.1869355,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,0.1869355,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.1348571,0,0,-1,0,0,0,0,0.1348571,0.1483428,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,0.1483428,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1624518,0,0,-1,0,0,0,0,0.1624518,0.178697,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,0.178697,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.1492562,0,0,-1,0,0,0,0,0.1492562,0.1641818,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,0.1641818,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2118363,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.4098246,0.4098246,1.7,0,0.5202,0.4098246,0,0,0,0,0,0,0,1.290175,1.225667,5.059654,0,1.225667,0,1.225667,2.362772,39.37945,0.2119021,0.4508071,0,1.7,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,1.565807,1.565807,1.7,0,0.5202,1.565807,18.02817,0,0,0,0.2822863,0,0,0.1341932,0.1274835,3.833988,1.1031,0.4097699,0,0.4097699,2.751514,45.85847,0.2119203,1.722387,0.2258291,1.7,1.385386
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,1.305957,1.305957,1.7,0,0.5202,1.305957,65.56889,0,0,0,0.8563015,0,0,0.394043,0.3743408,3.424218,1.471893,1.230642,0,1.230642,3.919003,65.3166,0.2119748,1.436553,0.6850412,1.7,2.328194
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.7007244,0.7007244,0,-1,0,0.7007244,196.405,0,0,0,1.376258,0.7376046,0.7007244,0,0,2.193576,2.579471,0.638653,0,0.638653,4.524883,75.41457,0.2119049,0.7707968,1.101006,0,3.955729
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.8914168,0.8914168,0,0,0,0.8914168,173.2122,0,0,0,1.544043,0.9383335,0.8914168,0,0,1.554922,3.154259,0.6057096,0,0.6057096,5.09951,84.99165,0.2118385,0.9805585,1.235234,0,4.698302
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0.6110909,0,0,1.560304,0,0,0,0,0.949213,3.699397,0.949213,0,0.949213,6.000012,100,0.2117347,0,1.248243,0,5.259701
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.980641,1.980641,0.7250522,0,0.2540393,1.980641,66.72952,0,0,0,1.321672,1.321672,1.255589,0,0,0,4.553689,0,0,0,6.000012,100,0.2117347,2.178705,1.057338,1.7,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2117347,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,1.399209,1.38,0,-1,0,1.38,110.6668,0.07457075,0.01920922,0.1591301,1.527202,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2117347,1.53913,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.007821527,0.007821527,0,0,0,0.007821527,14909.57,1.157923,0,0,1.166156,0.008233187,0.007821527,0,0,0,4.553689,0,0,0,6.000012,100,0.2117347,0.00860368,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.8416145,0.8416145,0,0,0,0.8416145,62.41175,0,0,0,0.5252663,0.88591,0.8416145,0,0,0,4.553689,0,0.3606437,-0.3606437,5.61986,93.66415,0.2117347,0.9257759,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0,0,0,0.2417382,0,0,0,0,0.4007152,4.193045,0.2417382,0,0.2417382,5.849193,97.48636,0.2117082,0,0.1933905,0,4.434783
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.6210184,0.6210184,0,0,0,0.6210184,0,0,0,0,0,0.6537035,0.6210184,0,0,0.158977,4.41061,0,0.6537035,-0.6537035,5.160129,86.00198,0.2117082,0.6831202,0,0,4.41061
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8853142,3.756906,0,0,0,5.160129,86.00198,0.2117082,0,0,0,3.756906
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,1.017718,1.017718,0,-1,0,1.017718,0,0,0.0000000000000002220446,0,0,1.071282,1.017718,0,0,0.8853142,3.756906,0,1.071282,-1.071282,4.030899,67.18152,0.2117082,1.119489,0,0,3.756906
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,1.514827,1.38,0,-1,0,1.38,0,0,0.134827,0.2863097,0,1.452632,1.38,0,0,2.075627,2.685624,0,1.452632,-1.452632,2.499691,41.66143,0.2117082,1.66631,0,0,2.685624
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.2358585,0.2358585,0,-1,0,0.2358585,0,0,0.00000000000000002775558,0,0,0.2482721,0.2358585,0,0,3.689662,1.232993,0,0.2482721,-0.2482721,2.237989,37.29974,0.2117082,0.2594444,0,0,1.232993
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.1398997,0.1398997,0,-1,0,0.1398997,0,0,0.00000000000000002775558,0,0,0.1472629,0.1398997,0,0,3.96552,0.9847207,0,0.1472629,-0.1472629,2.082761,34.7126,0.2117082,0.1538897,0,0,0.9847207
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.1523474,0.1523474,0,-1,0,0.1523474,0,0,0,0,0,0.1603657,0.1523474,0,0,4.129146,0.8374578,0,0.1603657,-0.1603657,1.91372,31.89527,0.2117082,0.1675822,0,0,0.8374578
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.115634,0.115634,0,-1,0,0.115634,0,0,0,0,0,0.12172,0.115634,0,0,4.30733,0.6770921,0,0.12172,-0.12172,1.785416,29.75687,0.2117082,0.1271974,0,0,0.6770921
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.5867735,0.5276035,0,-1,0,0.5276035,0,0,0.0591699,0.1178472,0,0.5553721,0.5276035,0,0,4.442574,0.5553721,0,0.5553721,-0.5553721,1.200002,20,0.2117082,0.6454508,0,0,0.5553721
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.4792949,0,0,-1,0,0,0,0,0.4792949,0.5272244,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117082,0.5272244,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117082,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2117082,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.1160149,0.1160149,1.568647,0,0.4843405,0.1160149,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2117365,0.1276164,0,1.7,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,4.289359,3.023606,1.7,0,0.5202,3.023606,5.00296,0,1.265753,1.809654,0.1512698,1.39327,1.323606,0,0,3.679654,1.242,0,1.242,-1.242,1.200002,20,0.2117365,4.718295,0.1210159,1.7,1.39327
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,5.059654,0,1.834356,0,1.834356,2.940225,49.00366,0.2116969,0,0.3634849,1.7,0.4543562
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.02304157,0.02304157,0,-1,0,0.02304157,1946.262,0,0,0,0.4484493,0.02425428,0.02304157,0,0,3.225298,1.650921,0.424195,0,0.424195,3.342652,55.71076,0.2116506,0.02534573,0.3587594,0,2.09937
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.988023,1.988023,1.7,0,0.5202,1.988023,29.19954,0,0,0,0.5804937,0.3031824,0.2880233,0,0,2.801103,2.032696,0.2773113,0,0.2773113,3.605733,60.09542,0.2116616,2.186826,0.4643949,1.7,2.61319
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.365859,0.365859,1.7,0,0.5202,0.365859,322.4814,0,0,0,1.179827,0,0,1.334141,1.267434,2.523792,2.282276,2.447261,0,2.447261,5.927409,98.78995,0.211594,0.4024449,0.9438619,1.7,3.462104
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.8489319,0.8489319,0,0,0,0.8489319,129.4529,0.1288237,0,0,1.098967,0.8936125,0.8489319,0,0,0.07653064,4.484811,0.07653064,0,0.07653064,6.000012,100,0.2115857,0.9338251,0.8791735,0,5.583778
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,1.097578,1.097578,0,0,0,1.097578,149.5406,0.4859798,0,0,1.641325,1.155346,1.097578,0,0,0,4.553689,0,0,0,6.000012,100,0.2115857,1.207336,1.31306,0,6.195014
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,-1,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2115857,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.3989415,0.3989415,0,0,0,0.3989415,312.2255,0.8256588,0,0,1.245597,0.4199384,0.3989415,0,0,0,4.553689,0,0,0,6.000012,100,0.2115857,0.4388357,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.8545871,0.8545871,0,0,0,0.8545871,95.96906,0,0,0,0.8201392,0.8995653,0.8545871,0,0,0,4.553689,0,0.07942621,-0.07942621,5.916289,98.60463,0.2115857,0.9400458,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.1832611,0,0,0.2715125,0,0,0,0,0.08825134,4.474263,0.08825134,0,0.08825134,6.000012,100,0.2115761,0,0.21721,0,4.745775
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.6639012,0.6639012,0,0,0,0.6639012,0,0,0.0000000000000001110223,0,0,0.6988434,0.6639012,0,0,0,4.553689,0,0.6988434,-0.6988434,5.263366,87.7226,0.2115761,0.7302913,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,2.599131,1.38,0,-1,0,1.38,0,0,1.219131,1.479044,0,1.452632,1.38,0,0,0.7764926,3.854846,0,1.452632,-1.452632,3.732158,62.20251,0.2115761,2.859045,0,0,3.854846
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.390528,2.402214,0,0,0,3.732158,62.20251,0.2115761,0,0,0,2.402214
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,1.086022,1.086022,0,-1,0,1.086022,0,0,0,0,0,1.143182,1.086022,0,0,2.390528,2.402214,0,1.143182,-1.143182,2.527139,42.1189,0.2115761,1.194625,0,0,2.402214
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.2591082,0.2591082,0,-1,0,0.2591082,0,0,0.00000000000000005551115,0,0,0.2727454,0.2591082,0,0,3.660729,1.259032,0,0.2727454,-0.2727454,2.23964,37.32726,0.2115761,0.285019,0,0,1.259032
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.96378,0.9862871,0,0,0,2.23964,37.32726,0.2115761,0,0,0,0.9862871
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.5121115,0.5121115,0,-1,0,0.5121115,0,0,0,0,0,0.5390648,0.5121115,0,0,3.96378,0.9862871,0,0.5390648,-0.5390648,1.671416,27.85688,0.2115761,0.5633227,0,0,0.9862871
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.5256436,0.4248612,0,-1,0,0.4248612,0,0,0.1007825,0.1533469,0,0.4472223,0.4248612,0,0,4.562741,0.4472223,0,0.4472223,-0.4472223,1.200002,20,0.2115761,0.578208,0,0,0.4472223
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.4953286,0,0,-1,0,0,0,0,0.4953286,0.5448614,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115761,0.5448614,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115761,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115761,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.8555639,0.8555639,1.7,0,0.5202,0.8555639,0,0,0,0,0,0,0,0.8444361,0.8022143,5.059654,0,0.8022143,0,0.8022143,1.96105,32.6841,0.2116205,0.9411203,0,1.7,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.1367597,0.1367597,1.589391,0,0.4900038,0.1367597,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,4.25744,0.7219929,1.38,0,1.38,3.270233,54.50377,0.211652,0.1504357,0,1.7,0.7219929
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5023813,0,0,1.452632,1.38,2.87744,1.963993,1.882381,0,1.882381,5.056016,84.26677,0.2116074,0,0.401905,1.7,2.466374
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1657798,0.1657798,0,0,0,0.1657798,504.5166,0,0,0,0.8363866,0.1745051,0.1657798,0,0,0.9950588,3.658136,0.6618816,0,0.6618816,5.683932,94.73202,0.2115355,0.1823578,0.6691093,0,4.494523
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.408213,0.408213,0,-1,0,0.408213,375.4581,0.7697935,0,0,1.532669,0.4296979,0.408213,0,0,0.3331772,4.253829,0.3331772,0,0.3331772,6.000012,100,0.2114993,0.4490343,1.226135,0,5.786498
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,2.275599,2.275599,0.8955986,0,0.3005984,2.275599,73.23805,0.2139726,0,0,1.666604,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2114993,2.503158,1.333283,1.7,6.220293
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114993,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.6079661,0.6079661,0,0,0,0.6079661,164.7363,0.3615767,0,0,1.001541,0.6399643,0.6079661,0,0,0,4.553689,0,0,0,6.000012,100,0.2114993,0.6687627,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,1.152956,1.152956,0,0,0,1.152956,95.33101,0,0.0000000000000002220446,0,1.099125,1.213638,1.152956,0,0,0,4.553689,0,0.1145133,-0.1145133,5.879304,97.98821,0.2114993,1.268252,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.5144359,0.5144359,0,-1,0,0.5144359,229.1275,0.5099658,0,0,1.178714,0.5415115,0.5144359,0,0,0.127237,4.439176,0.127237,0,0.127237,6.000012,100,0.2114855,0.5658795,0.9429715,0,5.61789
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,3.22893,3.08,1.7,0,0.5202,3.08,27.00043,0.0000000000000002220446,0.1489296,0.4718226,0.8316133,1.452632,1.38,0,0,0,4.553689,0,0.6210183,-0.6210183,5.345401,89.08984,0.2114855,3.551823,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.2904273,0.2904273,0,0,0,0.2904273,125.6066,0,0,0,0.3647957,0.3057129,0.2904273,0,0,0.6900203,3.932671,0.05908281,0,0.05908281,5.401452,90.02402,0.2114791,0.31947,0.2918366,0,4.297466
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,1.138921,1.138921,0,0,0,1.138921,25.26276,0,0,0,0.2877229,1.198865,1.138921,0,0,0.6309375,3.985845,0,0.9111416,-0.9111416,4.441024,74.01693,0.2114791,1.252813,0.2301783,0,4.273568
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,2.098029,2.098029,1.7,0,0.5202,2.098029,0,0,0,0,0,0.4189782,0.3980293,0,0,1.643317,3.074703,0,0.4189782,-0.4189782,3.999383,66.65624,0.2114791,2.307832,0,1.7,3.074703
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,1.330019,1.330019,0,-1,0,1.330019,0,0,0.0000000000000002220446,0.08302082,0,1.40002,1.330019,0,0,2.108848,2.655725,0,1.40002,-1.40002,2.523632,42.06045,0.2114791,1.463021,0,0,2.655725
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.4478426,0.4478426,0,-1,0,0.4478426,0,0,0.00000000000000005551115,0,0,0.4714133,0.4478426,0,0,3.664426,1.255705,0,0.4714133,-0.4714133,2.026719,33.77858,0.2114791,0.4926269,0,0,1.255705
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,1.259113,0.7450776,0,-1,0,0.7450776,0,0,0.5140355,0.6399468,0,0.7842922,0.7450776,0,0,4.188219,0.7842922,0,0.7842922,-0.7842922,1.200002,20,0.2114791,1.385024,0,0,0.7842922
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.3536942,0,0,-1,0,0,0,0,0.3536942,0.3890636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114791,0.3890636,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.354707,0,0,-1,0,0,0,0,0.354707,0.3901777,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114791,0.3901777,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114791,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.619669,0,0,-1,0,0,0,0,0.619669,0.681636,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114791,0.681636,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.06250337,0,0,-1,0,0,0,0,0.06250337,0.0687537,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114791,0.0687537,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.04003953,0,0,-1,0,0,0,0,0.04003953,0.04404348,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114791,0.04404348,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.5881286,0,0,-1,0,0,0,0,0.5881286,0.6469414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114791,0.6469414,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.05980891,0.05980891,1.51244,0,0.4689963,0.05980891,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114986,0.0657898,0,1.7,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2115088,0,0,1.7,1.242
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.697468,1.697468,1.7,0,0.5202,1.697468,14.72977,0,0,0,0.2500332,0,0,0.002531699,0.002405114,2.299654,2.484,0.2524383,0,0.2524383,4.057852,67.63074,0.2115187,1.867215,0.2000265,1.7,2.734033
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,1.543288,1.543288,1.7,0,0.5202,1.543288,16.5251,0,0,0,0.2550299,0,0,0.1567122,0.1488766,2.047216,2.711195,0.4039065,0,0.4039065,4.441031,74.01704,0.211537,1.697617,0.2040239,1.7,2.966224
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,0,-1,0,0,0,0,0,0,0.3110218,0,0,0,0,1.64331,3.07471,0.3110218,0,0.3110218,4.736093,78.93472,0.2115033,0,0.2488174,0,3.385732
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,1.380929,1.380929,1.7,0,0.5202,1.380929,28.98659,0,0,0,0.4002843,0,0,0.3190711,0.3031175,1.332288,3.35463,0.7034017,0,0.7034017,5.403399,90.05646,0.2115357,1.519022,0.3202274,1.7,3.754914
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.939072,1.939072,1.567632,0,0.4840635,1.939072,52.59606,0.0000000000000001110223,0,0,1.019876,0.3909895,0.37144,0,0,0.628886,3.987691,0.628886,0,0.628886,6.000012,100,0.2115604,2.132979,0.8159004,1.7,5.007567
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.3531991,0.3531991,0,0,0,0.3531991,305.2879,0.7064858,0,0,1.078274,0.3717885,0.3531991,0,0,0,4.553689,0,0,0,6.000012,100,0.2115604,0.388519,0.8626195,0,5.631963
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,3.054028,3.054028,1.7,0,0.5202,3.054028,27.1198,0,0,0.2794306,0.8282462,1.425292,1.354028,0,0,0,4.553689,0,0.5970463,-0.5970463,5.37067,89.51099,0.2115604,3.359431,0.6625969,1.7,5.381935
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.889934,1.38,0,-1,0,1.38,111.1519,0,0.5099338,0.6989272,1.533897,1.452632,1.38,0,0,0.6633847,3.956643,0.08126511,0,0.08126511,5.447765,90.7959,0.2115516,2.078927,1.227117,0,5.49054
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,1.359353,1.359353,1.316826,0,0.4155934,1.359353,46.11643,0.0000000000000001110223,0,0,0.626885,0.04476535,0.04252709,0,0,0.5821196,4.029781,0.5821196,0,0.5821196,6.000012,100,0.2115744,1.495288,0.501508,1.7,4.656666
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.9349901,0.9349901,0,0,0,0.9349901,59.14362,0,0,0,0.5529869,0.9842001,0.9349901,0,0,0,4.553689,0,0.4312131,-0.4312131,5.545474,92.42437,0.2115744,1.028489,0.4423895,0,5.106676
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,1.058605,1.058605,0,0,0,1.058605,20.20767,0,0.0000000000000002220446,0,0.2139195,1.114321,1.058605,0,0,0.4791257,4.122476,0,0.9004019,-0.9004019,4.596366,76.60596,0.2115744,1.164466,0.1711356,0,4.336395
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,2.691785,2.691785,1.7,0,0.5202,2.691785,0,0,0.0000000000000004440892,0,0,1.043984,0.9917846,0,0,1.479572,3.222074,0,1.043984,-1.043984,3.495911,58.26506,0.2115744,2.960963,0,1.7,3.222074
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.6997576,0.6997576,0,-1,0,0.6997576,0,0,0.0000000000000001110223,0,0,0.7365869,0.6997576,0,0,2.639554,2.17809,0,0.7365869,-0.7365869,2.71948,45.32458,0.2115744,0.7697334,0,0,2.17809
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,2.569726,1.369428,0,-1,0,1.369428,0,0,1.200298,1.45727,0,1.441503,1.369428,0,0,3.457984,1.441503,0,1.441503,-1.441503,1.200002,20,0.2115744,2.826698,0,0,1.441503
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.1158239,0,0,-1,0,0,0,0,0.1158239,0.1274063,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115744,0.1274063,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.155871,0,0,-1,0,0,0,0,0.155871,0.1714581,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115744,0.1714581,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115744,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.0309405,0,0,-1,0,0,0,0,0.0309405,0.03403455,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115744,0.03403455,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.4145946,0,0,-1,0,0,0,0,0.4145946,0.4560541,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115744,0.4560541,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.1575939,0,0,-1,0,0,0,0,0.1575939,0.1733532,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115744,0.1733532,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.2517871,0,0,-1,0,0,0,0,0.2517871,0.2769658,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115744,0.2769658,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.3601929,0,0,-1,0,0,0,0,0.3601929,0.3962122,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2115744,0.3962122,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.2572375,0.2572375,1.7,0,0.5202,0.2572375,0,-0.0000000000000002220446,0,0,0,0,0,1.442762,1.370624,5.059654,0,1.370624,0,1.370624,2.500291,41.67143,0.2116239,0.2829612,0,1.7,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.68903,1.233562,1.38,0,1.38,3.809474,63.4911,0.211634,0,0,1.7,1.233562
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,1.395534,1.395534,1.7,0,0.5202,1.395534,30.43754,0,0,0,0.4247663,0,0,0.3044658,0.2892426,2.30903,2.475562,0.7140088,0,0.7140088,4.486842,74.78056,0.2116665,1.535088,0.339813,1.7,2.900328
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,4.571125,3.08,1.7,0,0.5202,3.08,26.82192,0.0000000000000002220446,1.491125,1.948238,0.8261153,1.452632,1.38,0,0,1.595021,3.11817,0,0.6265163,-0.6265163,3.826436,63.7738,0.2116665,5.028238,0.6608922,1.7,3.944285
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.889152,1.38,0,-1,0,1.38,104.2458,0.0000000000000002220446,0.5091519,0.6980671,1.438592,1.452632,1.38,0,0,2.29115,2.491654,0,0.01403936,-0.01403936,3.811637,63.52716,0.2116665,2.078067,1.150874,0,3.930246
