Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.2735327,0.2735327,0,0,0,0.2735327,607.5162,0,0,0,1.661755,0.2879291,0.2735327,0,0,2.30675,2.477614,1.373826,0,1.373826,5.114963,85.24921,0.211518,0.3008859,1.329404,0,4.139369
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.7464522,0.7464522,0,0,0,0.7464522,233.873,0.02708782,0,0,1.745751,0.7857392,0.7464522,0,0,0.9329236,3.714058,0.9329236,0,0.9329236,6.000012,100,0.2114173,0.8210974,1.3966,0,5.459808
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.8507246,0.8507246,0,0,0,0.8507246,193.8727,0.7538233,0,0,1.649323,0.8954995,0.8507246,0,0,0,4.553689,0,0,0,6.000012,100,0.2114173,0.935797,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.9070325,0.9070325,0,0,0,0.9070325,194.6917,0.8111455,0,0,1.765917,0.9547711,0.9070325,0,0,0,4.553689,0,0,0,6.000012,100,0.2114173,0.9977358,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,-1,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114173,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.9730535,0.9730535,0,0,0,0.9730535,122.1997,0.1648012,0,0,1.189068,1.024267,0.9730535,0,0,0,4.553689,0,0,0,6.000012,100,0.2114173,1.070359,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114173,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.4543006,0.4543006,0,0,0,0.4543006,50.43981,0,0.00000000000000005551115,0,0.2291484,0.4782111,0.4543006,0,0,0,4.553689,0,0.2490628,-0.2490628,5.737477,95.62442,0.2114173,0.4997306,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,1.026986,1.026986,0,0,0,1.026986,0,0,0.0000000000000002220446,0,0,1.081038,1.026986,0,0,0.2767364,4.304626,0,1.081038,-1.081038,4.597962,76.63255,0.2114173,1.129685,0,0,4.304626
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.47789,3.223588,0,0,0,4.597962,76.63255,0.2114173,0,0,0,3.223588
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.47789,3.223588,0,0,0,4.597962,76.63255,0.2114173,0,0,0,3.223588
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,2.373385,1.38,0,-1,0,1.38,0,0,0.9933848,1.230723,0,1.452632,1.38,0,0,1.47789,3.223588,0,1.452632,-1.452632,3.066754,51.11247,0.2114173,2.610723,0,0,3.223588
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.2430774,0.2430774,0,-1,0,0.2430774,0,0,0,0,0,0.2558709,0.2430774,0,0,3.091925,1.770956,0,0.2558709,-0.2558709,2.797043,46.61728,0.2114173,0.2673851,0,0,1.770956
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.376226,1.515085,0,0,0,2.797043,46.61728,0.2114173,0,0,0,1.515085
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.5107851,0.5107851,0,-1,0,0.5107851,0,0,0,0,0,0.5376685,0.5107851,0,0,3.376226,1.515085,0,0.5376685,-0.5376685,2.23029,37.17143,0.2114173,0.5618636,0,0,1.515085
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.6372894,0.6372894,0,-1,0,0.6372894,0,0,0.0000000000000001110223,0,0,0.670831,0.6372894,0,0,3.973636,0.9774169,0,0.670831,-0.670831,1.523172,25.38616,0.2114173,0.7010183,0,0,0.9774169
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.07313448,0.07313448,0,-1,0,0.07313448,0,0,0,0,0,0.07698366,0.07313448,0,0,4.719003,0.3065859,0,0.07698366,-0.07698366,1.442024,24.03369,0.2114173,0.08044793,0,0,0.3065859
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.05520105,0.05520105,0,-1,0,0.05520105,0,0,0.000000000000000006938894,0,0,0.05810637,0.05520105,0,0,4.804541,0.2296023,0,0.05810637,-0.05810637,1.380775,23.01287,0.2114173,0.06072116,0,0,0.2296023
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.1244803,0.1244803,0,-1,0,0.1244803,0,0,0.00000000000000001387779,0,0,0.1310319,0.1244803,0,0,4.869103,0.1714959,0,0.1310319,-0.1310319,1.242655,20.71088,0.2114173,0.1369283,0,0,0.1714959
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.2082878,0.2082878,1.660919,0,0.509531,0.2082878,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.014694,0.04046399,1.38,0,1.38,2.551838,42.53055,0.2114597,0.2291166,0,1.7,0.04046399
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.1136001,0.1136001,1.566232,0,0.4836813,0.1136001,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.634694,1.282464,1.38,0,1.38,3.861021,64.35022,0.2114874,0.1249601,0,1.7,1.282464
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,2.320033,2.320033,1.7,0,0.5202,2.320033,11.18067,0,0,0,0.2593953,0.6526666,0.6200333,0,0,2.254694,2.524464,0,0.3932713,-0.3932713,3.446477,57.44117,0.2114874,2.552037,0.2075163,1.7,2.783859
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.726734,1.726734,1.7,0,0.5202,1.726734,21.39485,0,0,0,0.3694322,0.0281415,0.02673443,0,0,2.691663,2.131193,0.3412907,0,0.3412907,3.770254,62.83743,0.2115007,1.899408,0.2955458,1.7,2.500625
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,1.306273,1.306273,0,-1,0,1.306273,48.91415,0,0,0.05690061,0.6389524,1.375025,1.306273,0,0,2.350372,2.438354,0,0.7360721,-0.7360721,2.994365,49.90599,0.2115007,1.436901,0.5111619,0,3.077307
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,2.226283,2.226283,1.7,0,0.5202,2.226283,60.06258,0,0,0,1.337163,0.5539826,0.5262834,0,0,3.16823,1.702282,0.7831807,0,0.7831807,3.737356,62.28914,0.2115313,2.448912,1.069731,1.7,3.039446
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.5912108,0.5912108,1.400034,0,0.4383094,0.5912108,259.4093,0,0,0,1.533656,0,0,0.8088235,0.7683823,2.385049,2.407145,2.302038,0,2.302038,5.921261,98.68748,0.2114341,0.6503319,1.226925,1.7,3.940801
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.1331839,0.1331839,0,0,0,0.1331839,1086.311,1.223587,0,0,1.446791,0.1401935,0.1331839,0,0,0.08301083,4.478979,0.08301083,0,0.08301083,6.000012,100,0.2114251,0.1465022,1.157433,0,5.92577
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.612626,1.612626,0.425,0,0.172125,1.612626,105.9983,0.4592236,0,0,1.709356,1.250133,1.187626,0,0,0,4.553689,0,0,0,6.000012,100,0.2114251,1.773889,1.367485,1.7,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.1445634,0.1445634,0,-1,0,0.1445634,1000.912,1.29478,0,0,1.446952,0.152172,0.1445634,0,0,0,4.553689,0,0,0,6.000012,100,0.2114251,0.1590197,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.5857135,0.5857135,0,0,0,0.5857135,136.2974,0.1817717,0,0,0.7983122,0.6165406,0.5857135,0,0,0,4.553689,0,0,0,6.000012,100,0.2114251,0.6442849,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114251,0,0.4742807,0,5.14654
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,1.281075,1.281075,1.041273,0,0.3403674,1.281075,19.70406,0,0,0,0.2524237,0.2524237,0.2398026,0,0,0,4.553689,0,0,0,6.000012,100,0.2114251,1.409183,0.201939,1.7,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2114251,0,0,0,4.553689
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,2.82261,1.38,0,-1,0,1.38,0,0,1.44261,1.724871,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2114251,3.104871,0,0,4.553689
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,2.373935,1.38,0,-1,0,1.38,0,0,0.9939348,1.231328,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2114251,2.611328,0,0,3.101057
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,2.016532,1.38,0,-1,0,1.38,0,0,0.6365317,0.8381849,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2114251,2.218185,0,0,1.648426
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.3020819,0.1860045,0,-1,0,0.1860045,0,0,0.1160774,0.1462856,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2114251,0.3322901,0,0,0.1957942
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.1143698,0,0,-1,0,0,0,0,0.1143698,0.1258068,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114251,0.1258068,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.4707487,0,0,-1,0,0,0,0,0.4707487,0.5178235,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114251,0.5178235,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114251,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.2959768,0,0,-1,0,0,0,0,0.2959768,0.3255745,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114251,0.3255745,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.6626375,0,0,-1,0,0,0,0,0.6626375,0.7289012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114251,0.7289012,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2114251,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.1524843,0.1524843,1.605116,0,0.4942966,0.1524843,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2114588,0.1677328,0,1.7,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.4245942,0.4245942,1.7,0,0.5202,0.4245942,0,0,0,0,0,0,0,1.275406,1.211636,3.679654,1.242,1.211636,0,1.211636,3.658644,60.97727,0.2115251,0.4670536,0,1.7,1.242
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.07781946,0,0,1.452632,1.38,2.468019,2.332472,1.457819,0,1.457819,5.041653,84.02737,0.2115268,0,0.06225557,1.7,2.410291
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,1.116217,1.116217,0,0,0,1.116217,37.16193,0,0,0,0.4148078,1.174965,1.116217,0,0,1.010199,3.64451,0,0.7601576,-0.7601576,4.240376,70.6728,0.2115268,1.227839,0.3318463,0,4.059317
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,2.043094,1.38,0,-1,0,1.38,50.39798,0.0000000000000002220446,0.663094,0.8674034,0.6954921,1.452632,1.38,0,0,1.854819,2.884352,0,0.7571394,-0.7571394,3.442281,57.37124,0.2115268,2.247403,0.5563937,0,3.579844
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,0,0,0,0,0,0,0,0,0.6221583,0,0,0,0,2.696085,2.127213,0.6221583,0,0.6221583,4.032512,67.2084,0.21146,0,0.4977266,0,2.749371
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.3034298,0.3034298,0,0,0,0.3034298,283.8864,0,0,0,0.8613962,0.3193998,0.3034298,0,0,2.073927,2.687155,0.5419964,0,0.5419964,4.546695,75.77811,0.2114019,0.3337728,0.689117,0,3.548551
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0,0,0,0.7384831,0,0,0,0,1.53193,3.174952,0.7384831,0,0.7384831,5.247282,87.45452,0.2113227,0,0.5907865,0,3.913435
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0,0,0,0.7371395,0,0,0,0,0.7934473,3.839586,0.7371395,0,0.7371395,5.946594,99.1097,0.2112437,0,0.5897116,0,4.576726
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,2.622877,1.38,0,-1,0,1.38,28.70482,0.0000000000000002220446,1.242877,1.505165,0.3961265,1.452632,1.38,0,0,0.05630771,4.503012,0,1.056505,-1.056505,4.83294,80.54884,0.2112437,2.885165,0.3169012,0,4.899138
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.989409,0.989409,0,0,0,0.989409,71.68899,0,0.0000000000000001110223,0,0.7092972,1.041483,0.989409,0,0,1.230202,3.446507,0,0.3321859,-0.3321859,4.482785,74.71294,0.2112437,1.08835,0.5674378,0,4.155804
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,1.031971,1.031971,0,0,0,1.031971,45.84945,0,0,0,0.4731531,1.086285,1.031971,0,0,1.599298,3.114321,0,0.6131324,-0.6131324,3.836487,63.94132,0.2112437,1.135168,0.3785225,0,3.587474
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.812851,1.812851,1.7,0,0.5202,1.812851,7.335567,0,0,0,0.1329829,0.1187903,0.1128508,0,0,2.280556,2.501189,0.01419257,0,0.01419257,3.849951,64.16572,0.2112443,1.994136,0.1063863,1.7,2.634171
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.4784508,0.4784508,1.7,0,0.5202,0.4784508,0,0,0,0,0,0,0,1.221549,1.160472,2.266363,2.513962,1.160472,0,1.160472,4.950871,82.51435,0.2113078,0.5262958,0,1.7,2.513962
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.4222709,0.4222709,0,-1,0,0.4222709,0,0,0.00000000000000005551115,0,0,0.4444956,0.4222709,0,0,1.105892,3.558387,0,0.4444956,-0.4444956,4.482332,74.70538,0.2113078,0.464498,0,0,3.558387
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.820146,0.820146,0,-1,0,0.820146,0,0,0.0000000000000001110223,0,0,0.8633115,0.820146,0,0,1.599776,3.113891,0,0.8633115,-0.8633115,3.572321,59.53857,0.2113078,0.9021605,0,0,3.113891
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,2.40022,1.38,0,-1,0,1.38,0,0,1.02022,1.260242,0,1.452632,1.38,0,0,2.559011,2.250579,0,1.452632,-1.452632,2.041113,34.01849,0.2113078,2.640242,0,0,2.250579
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.3708046,0.3708046,0,-1,0,0.3708046,0,0,0.00000000000000005551115,0,0,0.3903206,0.3708046,0,0,4.173046,0.7979478,0,0.3903206,-0.3903206,1.629679,27.16127,0.2113078,0.407885,0,0,0.7979478
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.0757264,0.0757264,0,-1,0,0.0757264,0,0,0,0,0,0.079712,0.0757264,0,0,4.606735,0.4076272,0,0.079712,-0.079712,1.545655,25.76087,0.2113078,0.08329904,0,0,0.4076272
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695304,0.3279152,0,0,0,1.545655,25.76087,0.2113078,0,0,0,0.3279152
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695304,0.3279152,0,0,0,1.545655,25.76087,0.2113078,0,0,0,0.3279152
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0005843389,0.0005843389,0,-1,0,0.0005843389,0,0,0.0000000000000000001084202,0,0,0.0006150936,0.0005843389,0,0,4.695304,0.3279152,0,0.0006150936,-0.0006150936,1.545007,25.75006,0.2113078,0.0006427728,0,0,0.3279152
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.695988,0.3273001,0,0,0,1.545007,25.75006,0.2113078,0,0,0,0.3273001
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.5421797,0.3109351,0,-1,0,0.3109351,0,0,0.2312445,0.2854625,0,0.3273001,0.3109351,0,0,4.695988,0.3273001,0,0.3273001,-0.3273001,1.200002,20,0.2113078,0.5963976,0,0,0.3273001
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1840063,0.1840063,1.636638,0,0.5029022,0.1840063,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113462,0.2024069,0,1.7,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1740717,0.1740717,1.626703,0,0.50019,0.1740717,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2113831,0.1914789,0,1.7,1.242
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,1.312896,1.312896,1.7,0,0.5202,1.312896,3.385927,0,0,0,0.04445369,0,0,0.3871045,0.3677493,2.299654,2.484,0.412203,0,0.412203,4.209418,70.15683,0.2114049,1.444185,0.03556295,1.7,2.528454
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,2.154834,2.154834,1.7,0,0.5202,2.154834,12.24336,0.0000000000000001110223,0,0,0.2638242,0.478773,0.4548343,0,0,1.887451,2.854983,0,0.2149488,-0.2149488,3.982842,66.38058,0.2114049,2.370318,0.2110593,1.7,3.118807
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,1.60688,1.38,0,-1,0,1.38,11.83752,0.0000000000000002220446,0.2268802,0.3875682,0.1633577,1.452632,1.38,0,0,2.126283,2.640034,0,1.289274,-1.289274,2.623828,43.73039,0.2114049,1.767568,0.1306862,0,2.803392
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,1.237812,1.237812,0,0,0,1.237812,64.07759,0,0.0000000000000002220446,0,0.7931601,1.30296,1.237812,0,0,3.55881,1.35076,0,0.5097998,-0.5097998,2.086452,34.77414,0.2114049,1.361593,0.6345281,0,2.14392
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,4.125254,0.8409602,1.194826,0,1.194826,3.219964,53.66596,0.2112772,0,0.9558609,0,2.035786
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,1.566836,1.566836,1.7,0,0.5202,1.566836,41.37102,0,0,0,0.6482161,0,0,0.1331639,0.1265057,2.930428,1.916304,0.7747217,0,0.7747217,3.954929,65.91536,0.2113093,1.72352,0.5185729,1.7,2.56452
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.680525,1.680525,1.7,0,0.5202,1.680525,31.50615,0,0,0,0.5294687,0,0,0.01947528,0.01850152,2.155706,2.613553,0.5479702,0,0.5479702,4.47478,74.57951,0.2113309,1.848577,0.423575,1.7,3.143022
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,1.117527,1.117527,0,-1,0,1.117527,22.57182,0,0,0,0.2522461,1.176344,1.117527,0,0,1.607736,3.106726,0,0.9240977,-0.9240977,3.500695,58.3448,0.2113309,1.229279,0.2017969,0,3.358973
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.931594,1.931594,1.7,0,0.5202,1.931594,21.71172,0,0,0,0.4193821,0.2437826,0.2315935,0,0,2.634511,2.182629,0.1755995,0,0.1755995,3.667284,61.12127,0.2113377,2.124753,0.3355057,1.7,2.602011
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5827562,0,0,1.452632,1.38,2.458912,2.340668,1.962756,0,1.962756,5.529317,92.15511,0.2112857,0,0.4662049,1.7,2.923424
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.588958,0.588958,0,0,0,0.588958,52.16463,0,0,0,0.3072278,0.6199558,0.588958,0,0,0.4961556,4.107149,0,0.312728,-0.312728,5.199673,86.66105,0.2112857,0.6478539,0.2457823,0,4.414377
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,1.226527,1.226527,0,0,0,1.226527,0,0,0,0,0,1.291081,1.226527,0,0,0.8436311,3.794421,0,1.291081,-1.291081,3.838754,63.97911,0.2112857,1.34918,0,0,3.794421
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,1.601674,1.38,0,-1,0,1.38,0,0,0.221674,0.3818413,0,1.452632,1.38,0,0,2.278166,2.50334,0,1.452632,-1.452632,2.307546,38.45902,0.2112857,1.761841,0,0,2.50334
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.982047,0.9981727,0,-1,0,0.9981727,0,0,0.9838744,1.182079,0,1.050708,0.9981727,0,0,3.892201,1.050708,0,1.050708,-1.050708,1.200002,20,0.2112857,2.180252,0,0,1.050708
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,1.285527,0,0,-1,0,0,0,0,1.285527,1.41408,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112857,1.41408,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.4872985,0,0,-1,0,0,0,0,0.4872985,0.5360283,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112857,0.5360283,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.4363296,0,0,-1,0,0,0,0,0.4363296,0.4799626,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112857,0.4799626,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.06807345,0,0,-1,0,0,0,0,0.06807345,0.07488079,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112857,0.07488079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.5299419,0,0,-1,0,0,0,0,0.5299419,0.5829361,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112857,0.5829361,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.197506,0,0,-1,0,0,0,0,0.197506,0.2172565,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112857,0.2172565,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.3006241,0,0,-1,0,0,0,0,0.3006241,0.3306865,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112857,0.3306865,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.1243025,0,0,-1,0,0,0,0,0.1243025,0.1367327,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2112857,0.1367327,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.02859043,0.02859043,1.481222,0,0.4604736,0.02859043,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113002,0.03144948,0,1.7,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.4653413,0.4653413,1.7,0,0.5202,0.4653413,0,0,0,0,0,0,0,1.234659,1.172926,3.679654,1.242,1.172926,0,1.172926,3.621921,60.36522,0.211364,0.5118754,0,1.7,1.242
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,1.38206,1.38206,1.7,0,0.5202,1.38206,23.04344,0,0,0,0.3184742,0,0,0.3179395,0.3020426,2.506729,2.297633,0.6205168,0,0.6205168,4.210594,70.17643,0.2113928,1.520267,0.2547794,1.7,2.616107
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,2.275799,2.275799,1.7,0,0.5202,2.275799,33.89214,0,0,0,0.7713171,0.6061046,0.5757993,0,0,1.886212,2.856098,0.1652124,0,0.1652124,4.367329,72.78867,0.2113992,2.503379,0.6170536,1.7,3.627415
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,3.513465,1.38,0,-1,0,1.38,73.16641,0.0000000000000002220446,2.133465,2.484812,1.009696,1.452632,1.38,0,0,1.720999,3.00479,0,0.4429351,-0.4429351,3.900434,65.0071,0.2113992,3.864812,0.8077572,0,4.014486
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.6762275,0.6762275,0,0,0,0.6762275,246.2958,0,0,0,1.66552,0.7118184,0.6762275,0,0,2.21315,2.561854,0.9537013,0,0.9537013,4.805194,80.08642,0.2112976,0.7438502,1.332416,0,4.227374
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.363513,0.363513,0,0,0,0.363513,504.5239,0.1919164,0,0,1.83401,0.3826452,0.363513,0,0,1.259448,3.420186,1.259448,0,1.259448,6.000012,100,0.2111637,0.3998643,1.467208,0,5.254195
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111637,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,1.258872,1.258872,0.425,0,0.172125,1.258872,143.7239,0.9315401,0,0,1.8093,0.8777598,0.8338717,0,0,0,4.553689,0,0,0,6.000012,100,0.2111637,1.384759,1.44744,1.7,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,1.115382,1.115382,0,-1,0,1.115382,154.1992,0.5458239,0,0,1.719911,1.174087,1.115382,0,0,0,4.553689,0,0,0,6.000012,100,0.2111637,1.226921,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,1.348978,1.348978,0.425,0,0.172125,1.348978,86.56278,0.1951045,0,0,1.167713,0.9726084,0.923978,0,0,0,4.553689,0,0,0,6.000012,100,0.2111637,1.483876,0.9341704,1.7,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.7106113,0.7106113,0,0,0,0.7106113,106.3686,0.007855087,0,0,0.755867,0.7480119,0.7106113,0,0,0,4.553689,0,0,0,6.000012,100,0.2111637,0.7816724,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,2.985337,2.985337,1.7,0,0.5202,2.985337,10.65182,0,0,0.2038707,0.3179927,1.352986,1.285337,0,0,0,4.553689,0,1.034994,-1.034994,4.909033,81.81705,0.2111637,3.283871,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,2.414241,2.414241,1.7,0,0.5202,2.414241,0,0,0,0,0,0.7518325,0.7142408,0,0,1.149993,3.518695,0,0.7518325,-0.7518325,4.116532,68.60873,0.2111637,2.655665,0,1.7,3.518695
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.936609,0.936609,0,-1,0,0.936609,0,0,0.0000000000000001110223,0,0,0.9859042,0.936609,0,0,1.985362,2.766863,0,0.9859042,-0.9859042,3.077298,51.28819,0.2111637,1.03027,0,0,2.766863
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,2.259544,1.38,0,-1,0,1.38,0,0,0.879544,1.105498,0,1.452632,1.38,0,0,3.080811,1.780959,0,1.452632,-1.452632,1.54609,25.76811,0.2111637,2.485498,0,0,1.780959
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,3.122082,0.3119108,0,-1,0,0.3119108,0,0,2.810171,3.122379,0,0.3283271,0.3119108,0,0,4.694847,0.3283271,0,0.3283271,-0.3283271,1.200002,20,0.2111637,3.43429,0,0,0.3283271
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.5726743,0,0,-1,0,0,0,0,0.5726743,0.6299418,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111637,0.6299418,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.257752,0,0,-1,0,0,0,0,0.257752,0.2835272,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111637,0.2835272,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.4934914,0,0,-1,0,0,0,0,0.4934914,0.5428405,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111637,0.5428405,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.4678793,0,0,-1,0,0,0,0,0.4678793,0.5146672,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111637,0.5146672,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.3901213,0,0,-1,0,0,0,0,0.3901213,0.4291334,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111637,0.4291334,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.3330733,0,0,-1,0,0,0,0,0.3330733,0.3663807,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111637,0.3663807,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.6056727,0,0,-1,0,0,0,0,0.6056727,0.66624,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111637,0.66624,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.5912788,0.5912788,1.7,0,0.5202,0.5912788,0,0,0,0,0,0,0,1.108721,1.053285,5.059654,0,1.053285,0,1.053285,2.199236,36.65387,0.211221,0.6504067,0,1.7,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.4186645,0.4186645,1.7,0,0.5202,0.4186645,0,0,0,0,0,0,0,1.281335,1.217269,4.006369,0.9479566,1.217269,0,1.217269,3.354039,55.90054,0.2112862,0.460531,0,1.7,0.9479566
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,2.07312,2.07312,1.7,0,0.5202,2.07312,23.46389,0,0,0,0.4864346,0.3927576,0.3731197,0,0,2.789101,2.043499,0.09367695,0,0.09367695,3.442909,57.38169,0.2112898,2.280432,0.3891477,1.7,2.529933
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,1.031113,1.031113,1.7,0,0.5202,1.031113,86.3505,0,0,0,0.8903715,0,0,0.6688867,0.6354424,2.695424,2.127808,1.525814,0,1.525814,4.890423,81.50688,0.2113221,1.134225,0.7122972,1.7,3.018179
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,3.992996,1.38,0,-1,0,1.38,84.90759,0,2.612996,3.012296,1.171725,1.452632,1.38,0,0,1.16961,3.50104,0,0.2809068,-0.2809068,4.594321,76.57186,0.2113221,4.392296,0.9373798,0,4.672765
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,2.538399,2.538399,1.7,0,0.5202,2.538399,58.43099,0,0,0,1.483212,0.882525,0.8383987,0,0,1.481728,3.220133,0.6006866,0,0.6006866,5.164182,86.06953,0.2113409,2.792238,1.186569,1.7,4.703345
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,2.192979,2.192979,1.298442,0,0.4105746,2.192979,83.11343,0,0,0,1.82266,0.9416183,0.8945373,0,0,0.8810418,3.760751,0.8810418,0,0.8810418,6.000012,100,0.2113213,2.412277,1.458128,1.7,5.583411
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,1.206945,1.206945,0,0,0,1.206945,126.1714,0.2523513,0,0,1.52282,1.270468,1.206945,0,0,0,4.553689,0,0,0,6.000012,100,0.2113213,1.32764,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2113213,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,1.168713,1.168713,0,-1,0,1.168713,132.5573,0.3189901,0,0,1.549214,1.230224,1.168713,0,0,0,4.553689,0,0,0,6.000012,100,0.2113213,1.285584,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,2.829686,2.829686,1.7,0,0.5202,2.829686,41.07981,0,0,0.03265434,1.162429,1.189143,1.129686,0,0,0,4.553689,0,0.0267135,-0.0267135,5.971854,99.53069,0.2113213,3.112654,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4121137,0,0,0.4417953,0,0,0,0,0.02968166,4.526976,0.02968166,0,0.02968166,6.000012,100,0.2113182,0,0.3534363,0,4.968771
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,1.154853,1.154853,0,0,0,1.154853,17.19221,0,0,0,0.1985447,1.215634,1.154853,0,0,0,4.553689,0,1.017089,-1.017089,4.927906,82.13159,0.2113182,1.270338,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.03768976,0.03768976,0,0,0,0.03768976,0,0,0.000000000000000006938894,0,0,0.03967343,0.03768976,0,0,1.130099,3.536599,0,0.03967343,-0.03967343,4.886086,81.43461,0.2113182,0.04145873,0,0,3.536599
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,1.333006,1.333006,0,-1,0,1.333006,0,0,0,0.08630633,0,1.403164,1.333006,0,0,1.174181,3.496926,0,1.403164,-1.403164,3.407022,56.78358,0.2113182,1.466306,0,0,3.496926
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,3.30144,1.38,0,-1,0,1.38,0,0,1.92144,2.251584,0,1.452632,1.38,0,0,2.733252,2.093762,0,1.452632,-1.452632,1.875813,31.26349,0.2113182,3.631584,0,0,2.093762
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.4965401,0.4965401,0,-1,0,0.4965401,0,0,0.00000000000000005551115,0,0,0.5226738,0.4965401,0,0,4.347287,0.6411305,0,0.5226738,-0.5226738,1.324867,22.08107,0.2113182,0.5461941,0,0,0.6411305
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.107496,0.107496,0,-1,0,0.107496,0,0,0.00000000000000001387779,0.005711646,0,0.1131536,0.107496,0,0,4.928036,0.1184568,0,0.1131536,-0.1131536,1.205592,20.09317,0.2113182,0.1182456,0,0,0.1184568
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.3668847,0.00503795,0,-1,0,0.00503795,0,0,0.3618467,0.3985352,0,0.005303106,0.00503795,0,0,5.053762,0.005303106,0,0.005303106,-0.005303106,1.200002,20,0.2113182,0.4035731,0,0,0.005303106
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1759758,0,0,-1,0,0,0,0,0.1759758,0.1935734,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113182,0.1935734,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1872242,0,0,-1,0,0,0,0,0.1872242,0.2059467,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113182,0.2059467,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113182,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113182,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1727269,0,0,-1,0,0,0,0,0.1727269,0.1899996,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2113182,0.1899996,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.0520888,0.0520888,1.50472,0,0.4668887,0.0520888,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2113362,0.05729768,0,1.7,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2113463,0,0,1.7,1.242
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4641044,0,0,1.452632,1.38,2.299654,2.484,1.844104,0,1.844104,5.567839,92.79713,0.2113072,0,0.3712835,1.7,2.948104
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.648557,0.648557,0,0,0,0.648557,139.7452,0,0,0,0.9063274,0.6826916,0.648557,0,0,0.45555,4.143694,0.2236358,0,0.2236358,5.779999,96.33312,0.2112835,0.7134128,0.725062,0,5.050021
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.977235,1.38,0,-1,0,1.38,97.86507,0.0000000000000002220446,0.5972347,0.7949582,1.350538,1.452632,1.38,0,0,0.2319142,4.344966,0,0.1020936,-0.1020936,5.672383,94.53952,0.2112835,2.174958,1.08043,0,5.695504
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.754665,0.754665,0,0,0,0.754665,200.418,0.3727485,0,0,1.512484,0.7943842,0.754665,0,0,0.3453515,4.242873,0.3453515,0,0.3453515,6.000012,100,0.211247,0.8301315,1.209987,0,5.755357
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211247,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.1421039,0.1421039,0,0,0,0.1421039,1337.011,1.750362,0,0,1.899945,0.1495831,0.1421039,0,0,0,4.553689,0,0,0,6.000012,100,0.211247,0.1563143,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,1.276924,1.276924,0.425,0,0.172125,1.276924,130.2424,0.7663338,0,0,1.663096,0.8967618,0.8519238,0,0,0,4.553689,0,0,0,6.000012,100,0.211247,1.404616,1.330477,1.7,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,-1,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211247,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,1.567058,1.567058,0.4397866,0,0.1761617,1.567058,75.7216,0,0,0,1.186601,1.186601,1.127271,0,0,0,4.553689,0,0,0,6.000012,100,0.211247,1.723764,0.9492811,1.7,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,2.029686,2.029686,1.235319,0,0.393342,2.029686,41.1973,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.211247,2.232654,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.7458594,0.7458594,0,0,0,0.7458594,43.5747,0,0.0000000000000001110223,0,0.325006,0.7851152,0.7458594,0,0,0,4.553689,0,0.4601092,-0.4601092,5.515014,91.91673,0.211247,0.8204454,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.680143,1.680143,1.7,0,0.5202,1.680143,0,0,0,0,0,0,0,0.01985649,0.01886366,0.5112324,4.09358,0.01886366,0,0.01886366,5.53291,92.21498,0.211248,1.848158,0,1.7,4.09358
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.761047,1.38,0,-1,0,1.38,0,0,0.3810465,0.5571511,0,1.452632,1.38,0,0,0.4923688,4.110557,0,1.452632,-1.452632,4.001702,66.6949,0.211248,1.937151,0,0,4.110557
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.2317837,0.2317837,0,-1,0,0.2317837,0,0,0.00000000000000002775558,0,0,0.2439829,0.2317837,0,0,2.106404,2.657925,0,0.2439829,-0.2439829,3.744521,62.40857,0.211248,0.2549621,0,0,2.657925
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.7688425,0.7688425,0,-1,0,0.7688425,0,0,0.0000000000000001110223,0,0,0.8093079,0.7688425,0,0,2.377496,2.413943,0,0.8093079,-0.8093079,2.891436,48.1905,0.211248,0.8457267,0,0,2.413943
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.2636181,0.2636181,0,-1,0,0.2636181,0,0,0,0,0,0.2774928,0.2636181,0,0,3.276727,1.604635,0,0.2774928,-0.2774928,2.598933,43.31546,0.211248,0.28998,0,0,1.604635
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.3670965,0.3670965,0,-1,0,0.3670965,0,0,0.00000000000000005551115,0,0,0.3864174,0.3670965,0,0,3.585052,1.327142,0,0.3864174,-0.3864174,2.191613,36.52681,0.211248,0.4038062,0,0,1.327142
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.2541792,0.2541792,0,-1,0,0.2541792,0,0,0.00000000000000005551115,0,0,0.2675571,0.2541792,0,0,4.014405,0.9407245,0,0.2675571,-0.2675571,1.909583,31.82632,0.211248,0.2795972,0,0,0.9407245
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.311691,0.6731674,0,0,0,1.909583,31.82632,0.211248,0,0,0,0.6731674
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.2691611,0.2691611,0,-1,0,0.2691611,0,0,0.00000000000000005551115,0,0,0.2833274,0.2691611,0,0,4.311691,0.6731674,0,0.2833274,-0.2833274,1.61093,26.84878,0.211248,0.2960772,0,0,0.6731674
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.3260071,0.3260071,0,-1,0,0.3260071,0,0,0,0,0,0.3431653,0.3260071,0,0,4.626499,0.38984,0,0.3431653,-0.3431653,1.249202,20.81999,0.211248,0.3586078,0,0,0.38984
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.3751185,0.0443409,0,-1,0,0.0443409,0,0,0.3307776,0.3682895,0,0.04667464,0.0443409,0,0,5.007794,0.04667464,0,0.04667464,-0.04667464,1.200002,20,0.211248,0.4126304,0,0,0.04667464
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.257626,0.257626,1.7,0,0.5202,0.257626,0,0,0,0,0,0,0,1.442374,1.370255,5.059654,0,1.370255,0,1.370255,2.499941,41.6656,0.2112967,0.2833886,0,1.7,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1913521,0.1913521,1.643984,0,0.5049075,0.1913521,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.689399,1.23323,1.38,0,1.38,3.809124,63.48527,0.2113358,0.2104873,0,1.7,1.23323
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,4.386723,3.08,1.7,0,0.5202,3.08,14.00786,0,1.306723,1.745395,0.431442,1.452632,1.38,0,0,2.309399,2.47523,0,1.02119,-1.02119,2.732695,45.54483,0.2113358,4.825395,0.3451536,1.7,2.906672
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,2.754929,2.754929,1.7,0,0.5202,2.754929,27.77851,0,0,0,0.7652783,1.110452,1.054929,0,0,3.444054,1.45404,0,0.3451734,-0.3451734,2.368851,39.48077,0.2113358,3.030422,0.6122227,1.7,2.219319
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,1.308002,1.308002,0,-1,0,1.308002,87.95049,0,0,0.1668037,1.150394,1.376844,1.308002,0,0,3.82758,1.108867,0,0.22645,-0.22645,2.130152,35.50245,0.2113358,1.438802,0.9203153,0,2.259261
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0,0,0,0,0,0,0,0,1.472078,0,0,0,0,4.079191,0.8824168,1.472078,0,1.472078,3.526688,58.77801,0.2111803,0,1.177663,0,2.354495
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,3.493014,3.08,1.7,0,0.5202,3.08,52.94722,0,0.4130138,0.7623152,1.630774,1.452632,1.38,0,0,2.607113,2.207287,0.1781429,0,0.1781429,3.695689,61.59469,0.2111616,3.842315,1.30462,1.7,3.838062
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.8848042,0.8848042,1.440197,0,0.4492737,0.8848042,208.4468,0,0,0,1.844346,0,0,0.5553926,0.527623,2.42897,2.367616,2.371969,0,2.371969,5.945936,99.09874,0.2110653,0.9732846,1.475477,1.7,4.211962
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.748039,1.748039,0.425,0,0.172125,1.748039,104.5877,0.3785607,0,0,1.828234,1.392672,1.323039,0,0,0.05700082,4.502388,0.05700082,0,0.05700082,6.000012,100,0.2110593,1.922843,1.462587,1.7,6.330622
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.921497,1.38,0,-1,0,1.38,108.795,0.0487398,0.5414969,0.7336465,1.501371,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110593,2.113647,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,3.124225,3.08,1.7,0,0.5202,3.08,39.5279,0,0.04422481,0.3566473,1.217459,1.452632,1.38,0,0,0,4.553689,0,0.2351721,-0.2351721,5.752119,95.86845,0.2110593,3.436647,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,1.1425,1.1425,0,0,0,1.1425,63.00534,0,0,0,0.719836,1.202631,1.1425,0,0,0.2613023,4.318517,0,0.4827955,-0.4827955,5.243207,87.38662,0.2110593,1.25675,0.5758688,0,5.038353
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0,0,0,0.2282083,0,0,0,0,0.7977418,3.835721,0.2282083,0,0.2282083,5.459705,90.9949,0.2110353,0,0.1825666,0,4.06393
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5695335,4.041109,0,0,0,5.459705,90.9949,0.2110353,0,0,0,4.041109
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,1.243707,1.243707,0,-1,0,1.243707,0,0,0,0,0,1.309165,1.243707,0,0,0.5695335,4.041109,0,1.309165,-1.309165,4.079723,67.99525,0.2110353,1.368078,0,0,4.041109
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.024162,2.731943,0,0,0,4.079723,67.99525,0.2110353,0,0,0,2.731943
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.024162,2.731943,0,0,0,4.079723,67.99525,0.2110353,0,0,0,2.731943
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.2782581,0.2782581,0,-1,0,0.2782581,0,0,0.00000000000000005551115,0,0,0.2929033,0.2782581,0,0,2.024162,2.731943,0,0.2929033,-0.2929033,3.770976,62.84948,0.2110353,0.3060839,0,0,2.731943
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.3688507,0.3688507,0,-1,0,0.3688507,0,0,0.00000000000000005551115,0,0,0.3882639,0.3688507,0,0,2.34961,2.43904,0,0.3882639,-0.3882639,3.36171,56.02839,0.2110353,0.4057358,0,0,2.43904
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.595435,0.595435,0,-1,0,0.595435,0,0,0,0,0,0.6267737,0.595435,0,0,2.781014,2.050776,0,0.6267737,-0.6267737,2.701033,45.01712,0.2110353,0.6549785,0,0,2.050776
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.2226068,0.2226068,0,-1,0,0.2226068,0,0,0.00000000000000002775558,0,0,0.234323,0.2226068,0,0,3.477429,1.424003,0,0.234323,-0.234323,2.454035,40.9005,0.2110353,0.2448675,0,0,1.424003
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.737788,1.18968,0,0,0,2.454035,40.9005,0.2110353,0,0,0,1.18968
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.1303149,0.1303149,0,-1,0,0.1303149,0,0,0,0,0,0.1371736,0.1303149,0,0,3.737788,1.18968,0,0.1371736,-0.1371736,2.309441,38.49061,0.2110353,0.1433464,0,0,1.18968
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.890203,1.052506,0,0,0,2.309441,38.49061,0.2110353,0,0,0,1.052506
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.3082618,0.3082618,0,0,0,0.3082618,0,0,0,0,0,0.3244861,0.3082618,0,0,3.890203,1.052506,0,0.3244861,-0.3244861,1.967403,32.78998,0.2110353,0.339088,0,0,1.052506
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.2324504,0.2324504,0,0,0,0.2324504,0,0,0.00000000000000002775558,0,0,0.2446846,0.2324504,0,0,4.250743,0.7280198,0,0.2446846,-0.2446846,1.709482,28.49132,0.2110353,0.2556954,0,0,0.7280198
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,2.572675,2.517704,1.7,0,0.5202,2.517704,14.99006,0,0.05497086,0.5990664,0.3774054,0.8607406,0.8177035,0,0,4.522615,0.4833352,0,0.4833352,-0.4833352,1.200002,20,0.2110353,2.829942,0.3019243,1.7,0.8607406
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,1.024404,1.024404,1.7,0,0.5202,1.024404,87.26716,0,0,0,0.8939682,0,0,0.675596,0.6418162,5.059654,0,1.535784,0,1.535784,2.656976,44.28284,0.2110665,1.126844,0.7151746,1.7,0.8939682
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.7818378,0.7818378,0,-1,0,0.7818378,133.3832,0,0,0,1.042841,0.8229872,0.7818378,0,0,3.52387,1.382206,0.2198534,0,0.2198534,2.865547,47.75902,0.2110434,0.8600217,0.8342725,0,2.425047
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.7406712,0.7406712,0,0,0,0.7406712,185.0721,0,0,0,1.370776,0.7796539,0.7406712,0,0,3.304017,1.580074,0.5911223,0,0.5911223,3.426335,57.10546,0.2109812,0.8147383,1.096621,0,2.95085
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.2969361,0.2969361,0,0,0,0.2969361,569.2593,0,0,0,1.690336,0.3125643,0.2969361,0,0,2.712894,2.112084,1.377772,0,1.377772,4.733404,78.88991,0.2108365,0.3266297,1.352269,0,3.802421
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,0.4601979,0,0,1.79532,0,0,0,0,1.335122,3.352079,1.335122,0,1.335122,6.000012,100,0.2106964,0,1.436256,0,5.147399
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.4830405,0.4830405,0,0,0,0.4830405,385.7357,1.354796,0,0,1.86326,0.5084637,0.4830405,0,0,0,4.553689,0,0,0,6.000012,100,0.2106964,0.5313446,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.9306507,0.9306507,0,-1,0,0.9306507,167.9684,0.5835666,0,0,1.563199,0.9796323,0.9306507,0,0,0,4.553689,0,0,0,6.000012,100,0.2106964,1.023716,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,3.972948,3.08,1.7,0,0.5202,3.08,38.70993,0.0000000000000002220446,0.8929482,1.290243,1.192266,1.452632,1.38,0,0,0,4.553689,0,0.2603658,-0.2603658,5.725562,95.42585,0.2106964,4.370243,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,2.320432,2.320432,1.7,0,0.5202,2.320432,35.03109,0,0,0,0.8128724,0.6530859,0.6204317,0,0,0.2892954,4.293323,0.1597865,0,0.1597865,5.877149,97.95229,0.2107026,2.552475,0.6502979,1.7,5.106195
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.2159934,0,0,0.3455024,0,0,0,0,0.1295089,4.437131,0.1295089,0,0.1295089,6.000012,100,0.210689,0,0.2764019,0,4.782633
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,3.810828,3.08,1.7,0,0.5202,3.08,0,0,0.7308279,1.111911,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.210689,4.191911,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,1.343098,1.343098,0,-1,0,1.343098,0,0,0.0000000000000002220446,0.09740747,0,1.413787,1.343098,0,0,1.614035,3.101057,0,1.413787,-1.413787,2.978541,49.64226,0.210689,1.477407,0,0,3.101057
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.633159,0.633159,0,-1,0,0.633159,0,0,0,0,0,0.6664832,0.633159,0,0,3.18491,1.68727,0,0.6664832,-0.6664832,2.276006,37.93336,0.210689,0.6964749,0,0,1.68727
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,3.242119,0.9697478,0,-1,0,0.9697478,0,0,2.272371,2.596583,0,1.020787,0.9697478,0,0,3.925447,1.020787,0,1.020787,-1.020787,1.200002,20,0.210689,3.566331,0,0,1.020787
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.5637161,0,0,-1,0,0,0,0,0.5637161,0.6200877,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210689,0.6200877,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.1427036,0,0,-1,0,0,0,0,0.1427036,0.1569739,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210689,0.1569739,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1683714,0,0,-1,0,0,0,0,0.1683714,0.1852086,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210689,0.1852086,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.7647113,0,0,-1,0,0,0,0,0.7647113,0.8411824,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210689,0.8411824,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.1315839,0,0,-1,0,0,0,0,0.1315839,0.1447423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210689,0.1447423,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1951456,0,0,-1,0,0,0,0,0.1951456,0.2146602,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210689,0.2146602,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.2582436,0,0,-1,0,0,0,0,0.2582436,0.2840679,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210689,0.2840679,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.466894,0.466894,1.7,0,0.5202,0.466894,0,0,0,0,0,0,0,1.233106,1.171451,5.059654,0,1.171451,0,1.171451,2.311338,38.52222,0.2107522,0.5135834,0,1.7,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.09912473,0.09912473,1.551756,0,0.4797295,0.09912473,0,0,0,0,0,0,0,1.452632,1.38,3.888204,1.054306,1.38,0,1.38,3.620521,60.3419,0.2107776,0.1090372,0,1.7,1.054306
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,2.317842,2.317842,1.7,0,0.5202,2.317842,18.28412,0.0000000000000001110223,0,0,0.4237969,0.6503596,0.6178416,0,0,2.508204,2.296306,0,0.2265626,-0.2265626,3.381703,56.36161,0.2107776,2.549626,0.3390375,1.7,2.720103
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,1.026034,1.026034,1.7,0,0.5202,1.026034,88.75874,0,0,0,0.9106953,0,0,0.6739655,0.6402673,2.75994,2.069743,1.550963,0,1.550963,4.853076,80.88443,0.2108073,1.128638,0.7285562,1.7,2.980438
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,-1,0,0,0,0.1724612,0,0,1.381439,0,0,0,0,1.208977,3.465609,1.208977,0,1.208977,6.000012,100,0.2106808,0,1.105151,0,4.847048
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,1.152184,1.152184,0,0,0,1.152184,138.077,0.3780757,0,0,1.590901,1.212825,1.152184,0,0,0,4.553689,0,0,0,6.000012,100,0.2106808,1.267402,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106808,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,1.012207,1.012207,0,0,0,1.012207,199.8362,0.9572752,0,0,2.022757,1.065481,1.012207,0,0,0,4.553689,0,0,0,6.000012,100,0.2106808,1.113428,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,1.374528,1.374528,0.425,0,0.172125,1.374528,125.7233,0.7285994,0,0,1.728103,0.9995034,0.9495282,0,0,0,4.553689,0,0,0,6.000012,100,0.2106808,1.511981,1.382482,1.7,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,1.383825,1.38,0,-1,0,1.38,103.7268,0,0.003824734,0.1422072,1.43143,1.452632,1.38,0,0,0,4.553689,0,0.02120176,-0.02120176,5.977664,99.62753,0.2106808,1.522207,1.145144,0,5.985119
