Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.800355,1.800355,0.6717304,0,0.2394824,1.800355,67.29693,0,0,0,1.211584,1.188026,1.128625,0,0,0.02355751,4.532487,0.02355751,0,0.02355751,6.000012,100,0.2106817,1.980391,0.9692671,1.7,5.744071
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,2.057894,2.057894,1.240207,0,0.3946766,2.057894,41.82542,0.0000000000000001110223,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.2106817,2.263683,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,2.092986,2.092986,1.693741,0,0.5184914,2.092986,20.07932,0.00000000000000005551115,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.2106817,2.302284,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106817,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,1.352361,1.352361,0,-1,0,1.352361,0,0,0.0000000000000002220446,0.1075966,0,1.423537,1.352361,0,0,0,4.553689,0,1.423537,-1.423537,4.499472,74.99104,0.2106817,1.487597,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.2539947,0.2539947,0,-1,0,0.2539947,0,0,0.00000000000000005551115,0,0,0.2673628,0.2539947,0,0,1.581708,3.130152,0,0.2673628,-0.2673628,4.217647,70.29397,0.2106817,0.2793941,0,0,3.130152
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,4.352435,1.38,0,-1,0,1.38,0,0,2.972435,3.407679,0,1.452632,1.38,0,0,1.878778,2.862789,0,1.452632,-1.452632,2.686439,44.77389,0.2106817,4.787679,0,0,2.862789
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.02269299,0.02269299,0,-1,0,0.02269299,0,0,0,0,0,0.02388736,0.02269299,0,0,3.492813,1.410157,0,0.02388736,-0.02388736,2.661259,44.35423,0.2106817,0.02496229,0,0,1.410157
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1739178,0.1739178,0,-1,0,0.1739178,0,0,0.00000000000000002775558,0,0,0.1830714,0.1739178,0,0,3.519355,1.38627,0,0.1830714,-0.1830714,2.468285,41.138,0.2106817,0.1913096,0,0,1.38627
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.722767,1.203198,0,0,0,2.468285,41.138,0.2106817,0,0,0,1.203198
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.5465849,0.5465849,0,-1,0,0.5465849,0,0,0.0000000000000001110223,0,0,0.5753525,0.5465849,0,0,3.722767,1.203198,0,0.5753525,-0.5753525,1.86181,31.03011,0.2106817,0.6012434,0,0,1.203198
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.5345991,0.5345991,0,-1,0,0.5345991,0,0,0,0,0,0.5627359,0.5345991,0,0,4.362048,0.6278459,0,0.5627359,-0.5627359,1.268634,21.14386,0.2106817,0.588059,0,0,0.6278459
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.98731,0.06510998,0,0,0,1.268634,21.14386,0.2106817,0,0,0,0.06510998
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.2032067,0.06185449,0,-1,0,0.06185449,0,0,0.1413522,0.1616729,0,0.06510998,0.06185449,0,0,4.98731,0.06510998,0,0.06510998,-0.06510998,1.200002,20,0.2106817,0.2235274,0,0,0.06510998
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.02813105,0.02813105,1.480763,0,0.4603482,0.02813105,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106963,0.03094416,0,1.7,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.4300786,0.4300786,1.7,0,0.5202,0.4300786,0,0,0,0,0,0,0,1.269921,1.206425,3.679654,1.242,1.206425,0,1.206425,3.653701,60.89489,0.2107613,0.4730865,0,1.7,1.242
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.9070538,0.9070538,1.7,0,0.5202,0.9070538,45.42629,0,0,0,0.4120409,0,0,0.7929462,0.7532989,2.473229,2.327783,1.16534,0,1.16534,4.759239,79.3205,0.2108176,0.9977592,0.3296327,1.7,2.739824
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0.4979009,0,0.192027,0,0,0,0,0,0.8348834,0,0,0.4979009,0.4730059,1.307889,3.376589,1.307889,0,1.307889,6.000012,100,0.210692,0,0.6679067,1.7,4.211472
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.8183113,0.8183113,0,-1,0,0.8183113,169.2232,0.5233924,0,0,1.384773,0.8613803,0.8183113,0,0,0,4.553689,0,0,0,6.000012,100,0.210692,0.9001425,1.107818,0,5.938462
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,2.773532,2.773532,1.393532,0,0.4365343,2.773532,62.05024,0.2683518,0,0,1.720983,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.210692,3.050885,1.376787,1.7,6.274673
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,1.100829,1.100829,0,0,0,1.100829,174.2566,0.7594997,0,0,1.918267,1.158768,1.100829,0,0,0,4.553689,0,0,0,6.000012,100,0.210692,1.210912,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.68311,1.68311,0.425,0,0.172125,1.68311,117.57,0.6545063,0,0,1.978833,1.324326,1.25811,0,0,0,4.553689,0,0,0,6.000012,100,0.210692,1.851421,1.583066,1.7,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.7575763,0.7575763,0,0,0,0.7575763,249.5724,1.093252,0,0,1.890701,0.7974488,0.7575763,0,0,0,4.553689,0,0,0,6.000012,100,0.210692,0.8333339,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,-1,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.210692,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.741186,1.741186,0.4498764,0,0.1789163,1.741186,78.06594,0,0,0,1.359273,1.359273,1.291309,0,0,0,4.553689,0,0,0,6.000012,100,0.210692,1.915304,1.087418,1.7,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,1.139714,1.139714,0,0,0,1.139714,77.89707,0,0,0,0.8878039,1.199699,1.139714,0,0,0,4.553689,0,0.3118952,-0.3118952,5.671246,94.52057,0.210692,1.253685,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.909491,1.909491,1.7,0,0.5202,1.909491,18.86016,0,0,0,0.3601331,0.2205165,0.2094907,0,0,0.3465502,4.241794,0.1396166,0,0.1396166,5.803698,96.7281,0.2106974,2.10044,0.2881065,1.7,4.601927
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2069336,4.367449,0,0,0,5.803698,96.7281,0.2106974,0,0,0,4.367449
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,1.210511,1.210511,0,-1,0,1.210511,0,0,0,0,0,1.274222,1.210511,0,0,0.2069336,4.367449,0,1.274222,-1.274222,4.46055,74.34235,0.2106974,1.331562,0,0,4.367449
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.6433723,0.6433723,0,-1,0,0.6433723,0,0,0.0000000000000001110223,0,0,0.677234,0.6433723,0,0,1.622736,3.093227,0,0.677234,-0.677234,3.746682,62.44458,0.2106974,0.7077096,0,0,3.093227
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,1.079198,1.079198,0,-1,0,1.079198,0,0,0.0000000000000002220446,0,0,1.135998,1.079198,0,0,2.375218,2.415993,0,1.135998,-1.135998,2.549236,42.48717,0.2106974,1.187118,0,0,2.415993
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.4798209,0.4798209,0,-1,0,0.4798209,0,0,0.00000000000000005551115,0,0,0.5050746,0.4798209,0,0,3.637438,1.279995,0,0.5050746,-0.5050746,2.01684,33.61393,0.2106974,0.527803,0,0,1.279995
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.3028059,0.3028059,0,-1,0,0.3028059,0,0,0.00000000000000005551115,0,0,0.3187431,0.3028059,0,0,4.198632,0.7749203,0,0.3187431,-0.3187431,1.680855,28.0142,0.2106974,0.3330865,0,0,0.7749203
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1915976,0.1915976,0,-1,0,0.1915976,0,0,0.00000000000000002775558,0,0,0.2016817,0.1915976,0,0,4.552791,0.4561773,0,0.2016817,-0.2016817,1.468264,24.47102,0.2106974,0.2107573,0,0,0.4561773
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.776882,0.2544956,0,0,0,1.468264,24.47102,0.2106974,0,0,0,0.2544956
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.776882,0.2544956,0,0,0,1.468264,24.47102,0.2106974,0,0,0,0.2544956
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.2940744,0.2417708,0,-1,0,0.2417708,0,0,0.05230358,0.08171102,0,0.2544956,0.2417708,0,0,4.776882,0.2544956,0,0.2544956,-0.2544956,1.200002,20,0.2106974,0.3234818,0,0,0.2544956
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.148008,0,0,-1,0,0,0,0,0.148008,0.1628088,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106974,0.1628088,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.3692917,0.3692917,1.7,0,0.5202,0.3692917,0,0,0,0,0,0,0,1.330708,1.264173,5.059654,0,1.264173,0,1.264173,2.399302,39.98829,0.2107569,0.4062208,0,1.7,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.3882252,0.3882252,1.7,0,0.5202,0.3882252,0,0,0,0,0,0,0,1.311775,1.246186,3.795481,1.137756,1.246186,0,1.246186,3.581538,59.69218,0.2108183,0.4270477,0,1.7,1.137756
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,1.446517,1.446517,1.7,0,0.5202,1.446517,21.99458,0,0,0,0.3181552,0,0,0.2534834,0.2408093,2.549295,2.259323,0.5589644,0,0.5589644,4.111818,68.53017,0.2108434,1.591168,0.2545241,1.7,2.577478
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.7545779,0.7545779,1.7,0,0.5202,0.7545779,98.59769,0,0,0,0.7439964,0,0,0.9454221,0.898151,1.990331,2.762391,1.642147,0,1.642147,5.669696,94.49474,0.2108634,0.8300357,0.5951971,1.7,3.506387
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.989629,1.38,0,-1,0,1.38,77.84171,0.0000000000000002220446,0.6096287,0.8085915,1.074216,1.452632,1.38,0,0,0.3481835,4.240324,0,0.3784159,-0.3784159,5.270811,87.84667,0.2108634,2.188591,0.8593726,0,5.314539
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.838133,0.838133,0,0,0,0.838133,137.8444,0,0,0,1.155319,0.8822453,0.838133,0,0,0.7686456,3.861908,0.273074,0,0.273074,5.529871,92.16434,0.2108349,0.9219463,0.9242555,0,5.017227
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.6889511,0.6889511,0,0,0,0.6889511,165.8243,0,0,0,1.142448,0.7252116,0.6889511,0,0,0.4955716,4.107675,0.4172364,0,0.4172364,5.925697,98.76141,0.2107915,0.7578462,0.9139584,0,5.250123
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.291153,0,0,1.369489,0,0,0,0,0.07833523,4.483187,0.07833523,0,0.07833523,6.000012,100,0.2107833,0,1.095591,0,5.852676
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,1.550576,1.550576,0.425,0,0.172125,1.550576,91.70317,0.2371106,0,0,1.421927,1.184816,1.125576,0,0,0,4.553689,0,0,0,6.000012,100,0.2107833,1.705633,1.137542,1.7,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,1.04841,1.04841,0,-1,0,1.04841,98.55325,0,0,0,1.033242,1.10359,1.04841,0,0,0,4.553689,0,0.07034732,-0.07034732,5.925859,98.76413,0.2107833,1.153251,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,3.163304,3.08,1.7,0,0.5202,3.08,23.99954,0.0000000000000002220446,0.08330364,0.399634,0.7391859,1.452632,1.38,0,0,0.0781637,4.483342,0,0.7134457,-0.7134457,5.173821,86.23019,0.2107833,3.479634,0.5913486,1.7,5.222528
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,2.402158,2.402158,1.7,0,0.5202,2.402158,19.01515,0,0,0,0.4567739,0.7391138,0.7021581,0,0,0.8708812,3.769896,0,0.2823399,-0.2823399,4.876209,81.26999,0.2107833,2.642374,0.3654191,1.7,4.22667
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0,0,0,0.322222,0,0,0,0,1.184592,3.487556,0.322222,0,0.322222,5.181896,86.36476,0.2107498,0,0.2577776,0,3.809778
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.720103,0.720103,0,0,0,0.720103,0,0,0.0000000000000001110223,0,0,0.7580032,0.720103,0,0,0.8623702,3.777556,0,0.7580032,-0.7580032,4.38289,73.04803,0.2107498,0.7921134,0,0,3.777556
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.6022131,0.6022131,0,-1,0,0.6022131,0,0,0.0000000000000001110223,0,0,0.6339086,0.6022131,0,0,1.704596,3.019553,0,0.6339086,-0.6339086,3.714692,61.91141,0.2107498,0.6624345,0,0,3.019553
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,2.02803,1.38,0,-1,0,1.38,0,0,0.64803,0.850833,0,1.452632,1.38,0,0,2.408939,2.385644,0,1.452632,-1.452632,2.183484,36.39133,0.2107498,2.230833,0,0,2.385644
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.640169,0.640169,0,-1,0,0.640169,0,0,0,0,0,0.6738622,0.640169,0,0,4.022974,0.9330124,0,0.6738622,-0.6738622,1.473171,24.5528,0.2107498,0.7041859,0,0,0.9330124
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.07789199,0.07789199,0,-1,0,0.07789199,0,0,0.00000000000000001387779,0,0,0.08199157,0.07789199,0,0,4.771709,0.2591503,0,0.08199157,-0.08199157,1.386744,23.11236,0.2107498,0.08568119,0,0,0.2591503
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1902244,0.1683008,0,-1,0,0.1683008,0,0,0.02192358,0.04094601,0,0.1771587,0.1683008,0,0,4.862812,0.1771587,0,0.1771587,-0.1771587,1.200002,20,0.2107498,0.2092468,0,0,0.1771587
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.6052718,0,0,-1,0,0,0,0,0.6052718,0.665799,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107498,0.665799,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107498,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.559976,0,0,-1,0,0,0,0,0.559976,0.6159735,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107498,0.6159735,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.257094,0,0,-1,0,0,0,0,0.257094,0.2828034,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107498,0.2828034,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107498,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.7906085,0.7906085,1.7,0,0.5202,0.7906085,0,0,0,0,0,0,0,0.9093915,0.8639219,5.059654,0,0.8639219,0,0.8639219,2.019591,33.65978,0.2107961,0.8696693,0,1.7,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.7888721,0.7888721,1.7,0,0.5202,0.7888721,0,0,0,0,0,0,0,0.9111279,0.8655716,4.195733,0.7775298,0.8655716,0,0.8655716,2.840744,47.34564,0.2108424,0.8677593,0,1.7,0.7775298
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.388098,0,0,1.452632,1.38,3.330161,1.556544,1.768098,0,1.768098,4.518109,75.30167,0.2108123,0,0.3104784,1.7,1.944642
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,2.763401,2.763401,1.7,0,0.5202,2.763401,31.15556,0.0000000000000002220446,0,0,0.8609529,1.119369,1.0634,0,0,1.562063,3.147832,0,0.2584159,-0.2584159,4.245715,70.76177,0.2108123,3.039741,0.6887624,1.7,4.008785
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.7266737,0.7266737,0,-1,0,0.7266737,169.5849,0,0,0,1.232329,0.7649198,0.7266737,0,0,1.849192,2.889416,0.4674091,0,0.4674091,4.689138,78.15215,0.2107638,0.7993411,0.9858631,0,4.121745
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.54341,0.54341,0,0,0,0.54341,262.0884,0,0,0,1.424215,0.5720106,0.54341,0,0,1.381783,3.310085,0.8522041,0,0.8522041,5.49761,91.62665,0.2106753,0.597751,1.139372,0,4.734299
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,1.138842,1.138842,0,0,0,1.138842,164.5764,0.1459052,0,0,1.874264,1.198781,1.138842,0,0,0.5295784,4.077068,0.5295784,0,0.5295784,6.000012,100,0.2106204,1.252726,1.499412,0,5.951333
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,2.410976,2.410976,1.030976,0,0.3375564,2.410976,77.58209,0.4178538,0,0,1.870485,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106204,2.652073,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106204,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,2.532151,1.38,0,-1,0,1.38,96.81821,0.0000000000000002220446,1.152151,1.405366,1.336091,1.452632,1.38,0,0,0,4.553689,0,0.1165402,-0.1165402,5.877168,97.9526,0.2106204,2.785366,1.068873,0,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,1.029718,1.029718,0,0,0,1.029718,130.2095,0.127388,0,0,1.340791,1.083914,1.029718,0,0,0.1294891,4.437149,0.1294891,0,0.1294891,6.000012,100,0.210607,1.13269,1.072633,0,5.77794
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,1.431601,1.431601,0.7811645,0,0.2693579,1.431601,47.82549,0.0000000000000001110223,0,0,0.6846704,0.6846704,0.6504369,0,0,0,4.553689,0,0,0,6.000012,100,0.210607,1.574762,0.5477363,1.7,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.889343,1.889343,1.671655,0,0.5124618,1.889343,12.1283,0,0,0,0.2291452,0.2291452,0.217688,0,0,0,4.553689,0,0,0,6.000012,100,0.210607,2.078277,0.1833162,1.7,4.782834
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.780174,1.780174,1.7,0,0.5202,1.780174,0,0,0,0,0,0.08439354,0.08017386,0,0,0,4.553689,0,0.08439354,-0.08439354,5.911053,98.51736,0.210607,1.958191,0,1.7,4.553689
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.05974872,0.05974872,0,-1,0,0.05974872,0,0,0,0,0,0.06289338,0.05974872,0,0,0.09377059,4.469296,0,0.06289338,-0.06289338,5.844758,97.41244,0.210607,0.06572358,0,0,4.469296
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,2.47618,1.38,0,-1,0,1.38,0,0,1.09618,1.343798,0,1.452632,1.38,0,0,0.1636521,4.406402,0,1.452632,-1.452632,4.31355,71.89236,0.210607,2.723798,0,0,4.406402
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.75124,1.38,0,-1,0,1.38,0,0,0.3712404,0.5463644,0,1.452632,1.38,0,0,1.777687,2.95377,0,1.452632,-1.452632,2.782342,46.37227,0.210607,1.926364,0,0,2.95377
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.2033499,0.2033499,0,-1,0,0.2033499,0,0,0.00000000000000002775558,0,0,0.2140526,0.2033499,0,0,3.391722,1.501139,0,0.2140526,-0.2140526,2.55671,42.61176,0.210607,0.2236849,0,0,1.501139
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.5369849,0.5369849,0,-1,0,0.5369849,0,0,0,0,0,0.5652473,0.5369849,0,0,3.629559,1.287086,0,0.5652473,-0.5652473,1.960888,32.68139,0.210607,0.5906834,0,0,1.287086
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.4677079,0.4677079,0,-1,0,0.4677079,0,0,0,0,0,0.4923241,0.4677079,0,0,4.257611,0.721839,0,0.4923241,-0.4923241,1.441932,24.03216,0.210607,0.5144787,0,0,0.721839
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.4243676,0.2180391,0,-1,0,0.2180391,0,0,0.2063284,0.2487652,0,0.2295149,0.2180391,0,0,4.804638,0.2295149,0,0.2295149,-0.2295149,1.200002,20,0.210607,0.4668043,0,0,0.2295149
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.2113679,0,0,-1,0,0,0,0,0.2113679,0.2325047,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210607,0.2325047,0,0,0
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.3604604,0,0,-1,0,0,0,0,0.3604604,0.3965064,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210607,0.3965064,0,0,0
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.3588558,0,0,-1,0,0,0,0,0.3588558,0.3947414,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.210607,0.3947414,0,0,0
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.1778542,0.1778542,1.630486,0,0.5012226,0.1778542,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106439,0.1956396,0,1.7,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2106542,0,0,1.7,1.242
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,1.479278,1.479278,1.7,0,0.5202,1.479278,28.54615,0,0,0,0.4222768,0,0,0.2207223,0.2096862,2.299654,2.484,0.631963,0,0.631963,4.417901,73.63154,0.2106815,1.627205,0.3378215,1.7,2.906277
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.850113,1.850113,1.7,0,0.5202,1.850113,50.91305,0,0,0,0.941949,0.1580137,0.150113,0,0,1.667691,3.052767,0.7839353,0,0.7839353,5.161607,86.02662,0.2107114,2.035124,0.7535592,1.7,3.994716
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,1.001922,1.001922,0,-1,0,1.001922,128.1613,0,0,0,1.284076,1.054655,1.001922,0,0,0.8837561,3.758308,0.2294216,0,0.2294216,5.379256,89.65408,0.2106876,1.102114,1.027261,0,5.042385
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.06097689,0.06097689,0,0,0,0.06097689,2848.052,1.018133,0,0,1.736654,0.0641862,0.06097689,0,0,0.6543345,3.964788,0.6543345,0,0.6543345,6.000012,100,0.2106199,0.06707457,1.389323,0,5.701441
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.677166,1.677166,0.425,0,0.172125,1.677166,105.2357,0.4469081,0,0,1.764978,1.318069,1.252166,0,0,0,4.553689,0,0,0,6.000012,100,0.2106199,1.844883,1.411982,1.7,6.318666
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.795089,0,0,1.795089,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106199,0,1.436072,0,6.348778
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.9564477,0.9564477,0,0,0,0.9564477,192.7556,0.8368197,0,0,1.843607,1.006787,0.9564477,0,0,0,4.553689,0,0,0,6.000012,100,0.2106199,1.052092,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.5068158,0.5068158,0,-1,0,0.5068158,308.4638,1.029853,0,0,1.563343,0.5334903,0.5068158,0,0,0,4.553689,0,0,0,6.000012,100,0.2106199,0.5574974,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106199,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,3.115701,3.08,1.7,0,0.5202,3.08,26.3667,0.0000000000000002220446,0.03570064,0.3472707,0.8120943,1.452632,1.38,0,0,0,4.553689,0,0.6405373,-0.6405373,5.324826,88.74693,0.2106199,3.427271,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,1.395944,1.395944,1.7,0,0.5202,1.395944,26.67242,0,0,0,0.3723319,0,0,0.3040565,0.2888537,0.7117081,3.913152,0.6611856,0,0.6611856,5.952082,99.20117,0.2106495,1.535538,0.2978655,1.7,4.285483
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.5215443,0.5215443,0,0,0,0.5215443,0,0,0,0,0,0.548994,0.5215443,0,0,0.05052247,4.508219,0,0.548994,-0.548994,5.373392,89.55635,0.2106495,0.5736988,0,0,4.508219
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.615464,1.38,0,-1,0,1.38,0,0,0.2354642,0.3970106,0,1.452632,1.38,0,0,0.6605158,3.959225,0,1.452632,-1.452632,3.842184,64.03626,0.2106495,1.777011,0,0,3.959225
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.658668,1.38,0,-1,0,1.38,0,0,0.2786682,0.444535,0,1.452632,1.38,0,0,2.274551,2.506593,0,1.452632,-1.452632,2.310975,38.51618,0.2106495,1.824535,0,0,2.506593
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,1.415533,1.001263,0,-1,0,1.001263,0,0,0.4142696,0.5558229,0,1.053962,1.001263,0,0,3.888586,1.053962,0,1.053962,-1.053962,1.200002,20,0.2106495,1.557086,0,0,1.053962
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.2841224,0,0,-1,0,0,0,0,0.2841224,0.3125346,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106495,0.3125346,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.7068743,0,0,-1,0,0,0,0,0.7068743,0.7775617,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106495,0.7775617,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106495,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106495,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.7018711,0,0,-1,0,0,0,0,0.7018711,0.7720582,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106495,0.7720582,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.4088304,0,0,-1,0,0,0,0,0.4088304,0.4497135,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106495,0.4497135,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.3356105,0,0,-1,0,0,0,0,0.3356105,0.3691716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106495,0.3691716,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.4131292,0.4131292,1.7,0,0.5202,0.4131292,0,0,0,0,0,0,0,1.286871,1.222527,5.059654,0,1.222527,0,1.222527,2.359794,39.32981,0.2107129,0.4544421,0,1.7,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.1094294,0.1094294,1.562061,0,0.4825427,0.1094294,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.837127,1.100275,1.38,0,1.38,3.668977,61.14949,0.2107394,0.1203724,0,1.7,1.100275
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.723195,0.723195,1.7,0,0.5202,0.723195,57.03042,0,0,0,0.4124412,0,0,0.976805,0.9279647,2.457127,2.342274,1.340406,0,1.340406,4.940597,82.34312,0.2107905,0.7955145,0.3299529,1.7,2.754716
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1908437,0.1908437,0,0,0,0.1908437,461.3115,0,0,0,0.8803838,0.2008881,0.1908437,0,0,1.116721,3.54864,0.6794957,0,0.6794957,5.585224,93.08687,0.2107204,0.209928,0.704307,0,4.429024
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,2.067838,1.38,0,-1,0,1.38,95.6601,0.0000000000000002220446,0.687838,0.8946218,1.320109,1.452632,1.38,0,0,0.4372255,4.160186,0,0.1325223,-0.1325223,5.445533,90.7587,0.2107204,2.274622,1.056087,0,5.480295
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,1.057526,1.057526,0,0,0,1.057526,158.6814,0,0,0,1.678097,1.113186,1.057526,0,0,0.5844725,4.027664,0.5649117,0,0.5649117,5.981455,99.69072,0.2106621,1.163279,1.342478,0,5.705761
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,1.33803,1.33803,0.425,0,0.172125,1.33803,146.0878,0.9740529,0,0,1.954698,0.9610841,0.9130299,0,0,0.01956079,4.536084,0.01956079,0,0.01956079,6.000012,100,0.2106601,1.471833,1.563758,1.7,6.490782
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1612753,0.1612753,0,0,0,0.1612753,1209.354,1.780626,0,0,1.950389,0.1697634,0.1612753,0,0,0,4.553689,0,0,0,6.000012,100,0.2106601,0.1774028,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.5573671,0.5573671,0,0,0,0.5573671,340.8487,1.313076,0,0,1.899778,0.5867022,0.5573671,0,0,0,4.553689,0,0,0,6.000012,100,0.2106601,0.6131038,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.8429703,0.8429703,0,-1,0,0.8429703,206.281,0.85155,0,0,1.738887,0.8873371,0.8429703,0,0,0,4.553689,0,0,0,6.000012,100,0.2106601,0.9272673,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,2.838324,2.838324,1.655436,0,0.5080339,2.838324,43.86904,0,0,0.04215607,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.2106601,3.122156,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,1.001737,1.001737,0,0,0,1.001737,81.11272,0,0,0,0.8125363,1.05446,1.001737,0,0,0,4.553689,0,0.2419239,-0.2419239,5.745002,95.74984,0.2106601,1.101911,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,1.005679,1.005679,0,0,0,1.005679,37.04972,0,0.0000000000000002220446,0,0.3726012,1.058609,1.005679,0,0,0.2688043,4.311765,0,0.6860081,-0.6860081,5.021886,83.69793,0.2106601,1.106247,0.298081,0,4.684366
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.1415731,0.1415731,0,0,0,0.1415731,0,0,0.00000000000000002775558,0,0,0.1490243,0.1415731,0,0,1.031036,3.625757,0,0.1490243,-0.1490243,4.8648,81.07984,0.2106601,0.1557304,0,0,3.625757
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,1.164315,1.164315,0,-1,0,1.164315,0,0,0,0,0,1.225594,1.164315,0,0,1.196618,3.476733,0,1.225594,-1.225594,3.572911,59.54839,0.2106601,1.280746,0,0,3.476733
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,1.456443,1.38,0,-1,0,1.38,0,0,0.07644331,0.2220877,0,1.452632,1.38,0,0,2.55839,2.251138,0,1.452632,-1.452632,2.041702,34.02831,0.2106601,1.602088,0,0,2.251138
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.1431474,0.1431474,0,-1,0,0.1431474,0,0,0.00000000000000002775558,0,0,0.1506814,0.1431474,0,0,4.172425,0.7985067,0,0.1506814,-0.1506814,1.88287,31.38111,0.2106601,0.1574621,0,0,0.7985067
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.6223463,0.615434,0,-1,0,0.615434,0,0,0.00691236,0.06914699,0,0.6478252,0.615434,0,0,4.339849,0.6478252,0,0.6478252,-0.6478252,1.200002,20,0.2106601,0.684581,0,0,0.6478252
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.4616844,0,0,-1,0,0,0,0,0.4616844,0.5078529,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106601,0.5078529,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.6363745,0,0,-1,0,0,0,0,0.6363745,0.700012,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106601,0.700012,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106601,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.4519756,0,0,-1,0,0,0,0,0.4519756,0.4971732,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106601,0.4971732,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.04437409,0,0,-1,0,0,0,0,0.04437409,0.0488115,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106601,0.0488115,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.05920434,0,0,-1,0,0,0,0,0.05920434,0.06512477,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106601,0.06512477,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.1469884,0.1469884,1.59962,0,0.4927962,0.1469884,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2106922,0.1616872,0,1.7,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.2651525,0.2651525,1.7,0,0.5202,0.2651525,0,0,0,0,0,0,0,1.434848,1.363105,3.679654,1.242,1.363105,0,1.363105,3.802341,63.37222,0.2107408,0.2916677,0,1.7,1.242
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,2.459735,2.459735,1.7,0,0.5202,2.459735,17.79917,0,0.0000000000000004440892,0,0.4378125,0.7997211,0.759735,0,0,2.316549,2.468795,0,0.3619086,-0.3619086,3.420855,57.01414,0.2107408,2.705709,0.35025,1.7,2.906607
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,1.271741,1.271741,1.7,0,0.5202,1.271741,58.79798,0,0,0,0.7477582,0,0,0.4282587,0.4068458,2.71867,2.106886,1.154604,0,1.154604,4.516209,75.27,0.2107907,1.398915,0.5982065,1.7,2.854644
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0,-1,0,0,0,0,0,0,1.31992,0,0,0,0,1.564066,3.14603,1.31992,0,1.31992,5.768395,96.13972,0.2106548,0,1.055936,0,4.46595
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,2.668962,2.668962,1.350665,0,0.4248316,2.668962,61.14087,0,0,0,1.631827,1.387681,1.318297,0,0,0.2441457,4.333958,0.2441457,0,0.2441457,6.000012,100,0.2106389,2.935859,1.305462,1.7,5.965785
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106389,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,2.101746,2.101746,0.7217464,0,0.2531368,2.101746,77.45828,0.1753451,0,0,1.627977,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2106389,2.311921,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106389,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,2.249367,1.38,0,-1,0,1.38,93.3418,0.0000000000000002220446,0.8693666,1.094303,1.288117,1.452632,1.38,0,0,0,4.553689,0,0.1645147,-0.1645147,5.826598,97.10978,0.2106389,2.474303,1.030493,0,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1894604,0.1894604,0,0,0,0.1894604,498.8127,0.5628264,0,0,0.9450526,0.199432,0.1894604,0,0,0.1827942,4.389174,0.1827942,0,0.1827942,6.000012,100,0.2106201,0.2084064,0.7560421,0,5.334227
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106201,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106201,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,1.576681,1.576681,1.576681,0,0.4865339,1.576681,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2106201,1.734349,0,1.7,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,2.221648,1.38,0,-1,0,1.38,0,0,0.8416483,1.063813,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2106201,2.443813,0,0,4.553689
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,2.050778,1.38,0,-1,0,1.38,0,0,0.670778,0.8758557,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2106201,2.255856,0,0,3.101057
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.866092,0.866092,0,-1,0,0.866092,0,0,0.0000000000000001110223,0,0,0.9116758,0.866092,0,0,3.22807,1.648426,0,0.9116758,-0.9116758,1.976605,32.94335,0.2106201,0.9527012,0,0,1.648426
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.05912397,0.05912397,0,-1,0,0.05912397,0,0,0.000000000000000006938894,0,0,0.06223577,0.05912397,0,0,4.241043,0.7367499,0,0.06223577,-0.06223577,1.911003,31.84998,0.2106201,0.06503637,0,0,0.7367499
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.06799109,0.06799109,0,-1,0,0.06799109,0,0,0,0,0,0.07156956,0.06799109,0,0,4.310194,0.6745142,0,0.07156956,-0.07156956,1.835562,30.59264,0.2106201,0.07479019,0,0,0.6745142
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.6607599,0.5727974,0,-1,0,0.5727974,0,0,0.08796246,0.1540384,0,0.6029446,0.5727974,0,0,4.389716,0.6029446,0,0.6029446,-0.6029446,1.200002,20,0.2106201,0.7268358,0,0,0.6029446
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.02107162,0,0,-1,0,0,0,0,0.02107162,0.02317878,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106201,0.02317878,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.02745585,0,0,-1,0,0,0,0,0.02745585,0.03020144,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106201,0.03020144,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.306107,0,0,-1,0,0,0,0,0.306107,0.3367178,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106201,0.3367178,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.4402812,0,0,-1,0,0,0,0,0.4402812,0.4843093,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106201,0.4843093,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.2561671,0.2561671,1.7,0,0.5202,0.2561671,0,0,0,0,0,0,0,1.443833,1.371641,5.059654,0,1.371641,0,1.371641,2.501256,41.68751,0.2106678,0.2817838,0,1.7,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.6809997,0.6809997,1.7,0,0.5202,0.6809997,0,0,0,0,0,0,0,1.019,0.9680502,3.688013,1.234477,0.9680502,0,0.9680502,3.419629,56.9937,0.2107191,0.7490997,0,1.7,1.234477
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,1.05245,1.05245,1.7,0,0.5202,1.05245,18.97918,0,0,0,0.1997465,0,0,0.6475496,0.6151721,2.719963,2.105722,0.8149186,0,0.8149186,4.192729,69.87866,0.2107592,1.157695,0.1597972,1.7,2.305469
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4452977,0,0,1.452632,1.38,1.905044,2.839149,1.825298,0,1.825298,5.924358,98.7391,0.2107237,0,0.3562382,1.7,3.284447
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,1.20873,1.20873,0,-1,0,1.20873,64.20789,0,0,0,0.7760999,1.272347,1.20873,0,0,0.0797466,4.481917,0,0.4962472,-0.4962472,5.401267,90.02094,0.2107237,1.329603,0.6208799,0,5.258017
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,1.474496,1.474496,1.283854,0,0.4065922,1.474496,56.41303,0,0,0,0.831808,0.2006755,0.1906417,0,0,0.6311324,3.98567,0.6311324,0,0.6311324,6.000012,100,0.2107475,1.621946,0.6654463,1.7,4.817478
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,2.249258,2.249258,1.214498,0,0.387658,2.249258,48.42577,0,0,0,1.08922,1.08922,1.034759,0,0,0,4.553689,0,0,0,6.000012,100,0.2107475,2.474183,0.8713762,1.7,5.642909
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,2.840346,2.840346,1.7,0,0.5202,2.840346,40.8563,0,0,0.04438071,1.16046,1.200364,1.140346,0,0,0,4.553689,0,0.03990397,-0.03990397,5.95795,99.29896,0.2107475,3.124381,0.9283683,1.7,5.714149
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,2.686322,2.686322,1.457389,0,0.4539671,2.686322,49.8061,0,0,0,1.337952,1.293615,1.228934,0,0,0.04433775,4.513785,0.04433775,0,0.04433775,6.000012,100,0.2107491,2.954955,1.070362,1.7,5.851737
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,2.691324,1.38,0,-1,0,1.38,66.06539,0.0000000000000002220446,1.311324,1.580457,0.9117024,1.452632,1.38,0,0,0,4.553689,0,0.5409292,-0.5409292,5.429822,90.49686,0.2107491,2.960457,0.729362,0,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0,0,0,0.5201148,0,0,0,0,0.6010324,4.01276,0.5201148,0,0.5201148,5.923247,98.72058,0.2106958,0,0.4160919,0,4.532875
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.6791,1.6791,1.500331,0,0.4656904,1.6791,16.02619,0.00000000000000005551115,0,0,0.2690957,0.1881781,0.1787692,0,0,0.08091759,4.480863,0.08091759,0,0.08091759,6.000012,100,0.2106988,1.84701,0.2152766,1.7,4.749959
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.923648,1.923648,1.7,0,0.5202,1.923648,11.58723,0.0000000000000001110223,0,0,0.2228976,0.2354195,0.2236485,0,0,0,4.553689,0,0.01252186,-0.01252186,5.986813,99.78001,0.2106988,2.116013,0.1783181,1.7,4.776587
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,2.244199,2.244199,1.7,0,0.5202,2.244199,0,0,0,0,0,0.5728414,0.5441993,0,0,0.01391318,4.541167,0,0.5728414,-0.5728414,5.382985,89.71624,0.2106988,2.468619,0,1.7,4.541167
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.881948,1.38,0,-1,0,1.38,0,0,0.5019479,0.6901426,0,1.452632,1.38,0,0,0.6504036,3.968326,0,1.452632,-1.452632,3.851777,64.19615,0.2106988,2.070143,0,0,3.968326
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,2.098457,1.38,0,-1,0,1.38,0,0,0.7184568,0.9283025,0,1.452632,1.38,0,0,2.264439,2.515694,0,1.452632,-1.452632,2.320569,38.67607,0.2106988,2.308302,0,0,2.515694
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.2354152,0.2354152,0,-1,0,0.2354152,0,0,0,0,0,0.2478055,0.2354152,0,0,3.878474,1.063063,0,0.2478055,-0.2478055,2.059359,34.32258,0.2106988,0.2589567,0,0,1.063063
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.153813,0.815257,0,0,0,2.059359,34.32258,0.2106988,0,0,0,0.815257
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.6683109,0.6683109,0,-1,0,0.6683109,0,0,0.0000000000000001110223,0,0,0.7034852,0.6683109,0,0,4.153813,0.815257,0,0.7034852,-0.7034852,1.31782,21.96363,0.2106988,0.7351421,0,0,0.815257
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.2574905,0.1061833,0,-1,0,0.1061833,0,0,0.1513072,0.1770563,0,0.1117718,0.1061833,0,0,4.935463,0.1117718,0,0.1117718,-0.1117718,1.200002,20,0.2106988,0.2832395,0,0,0.1117718
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.01258149,0,0,-1,0,0,0,0,0.01258149,0.01383964,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106988,0.01383964,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.5209706,0,0,-1,0,0,0,0,0.5209706,0.5730676,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106988,0.5730676,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106988,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.5310179,0,0,-1,0,0,0,0,0.5310179,0.5841197,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2106988,0.5841197,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.05655949,0.05655949,1.509191,0,0.4681092,0.05655949,0,0,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2107174,0.06221544,0,1.7,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.1528779,0.1528779,1.60551,0,0.4944041,0.1528779,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2107501,0.1681657,0,1.7,1.242
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,1.31494,1.31494,1.7,0,0.5202,1.31494,26.10467,0,0,0,0.3432609,0,0,0.3850596,0.3658066,2.299654,2.484,0.7090674,0,0.7090674,4.491049,74.85066,0.2107823,1.446434,0.2746087,1.7,2.827261
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,1.583301,1.583301,1.7,0,0.5202,1.583301,55.95547,0,0,0,0.8859437,0,0,0.1166988,0.1108639,1.590587,3.122161,0.9968076,0,0.9968076,5.436704,90.61154,0.2108214,1.741631,0.708755,1.7,4.008104
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,1.53902,1.38,0,-1,0,1.38,96.83118,0,0.1590196,0.3129215,1.33627,1.452632,1.38,0,0,0.5937793,4.019288,0,0.1163613,-0.1163613,5.314048,88.56728,0.2108214,1.692922,1.069016,0,5.355558
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.8707426,0.8707426,0,0,0,0.8707426,189.5286,0.01066555,0,0,1.650306,0.9165711,0.8707426,0,0,0.7230697,3.902926,0.7230697,0,0.7230697,6.000012,100,0.2107474,0.9578168,1.320245,0,5.553233
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,2.111409,2.111409,0.7314088,0,0.2557746,2.111409,86.65584,0.3770275,0,0,1.829659,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107474,2.32255,1.463727,1.7,6.383348
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.791894,0,0,1.791894,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107474,0,1.433515,0,6.345582
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107474,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,-1,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107474,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,2.366814,2.366814,1.126263,0,0.3635699,2.366814,55.17302,0,0,0,1.305843,1.305843,1.240551,0,0,0,4.553689,0,0,0,6.000012,100,0.2107474,2.603496,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.03233794,0.03233794,0,0,0,0.03233794,1913.127,0.5846261,0,0,0.6186661,0.03403994,0.03233794,0,0,0,4.553689,0,0,0,6.000012,100,0.2107474,0.03557174,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,1.340301,1.340301,1.145998,0,0.3689574,1.340301,15.26002,0,0,0,0.2045302,0.2045302,0.1943037,0,0,0,4.553689,0,0,0,6.000012,100,0.2107474,1.474332,0.1636242,1.7,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.833742,1.833742,1.7,0,0.5202,1.833742,0,0,0,0,0,0.1407812,0.1337422,0,0,0,4.553689,0,0.1407812,-0.1407812,5.851615,97.52673,0.2107474,2.017116,0,1.7,4.553689
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.9863718,0.9863718,0,-1,0,0.9863718,0,0,0.0000000000000001110223,0,0,1.038286,0.9863718,0,0,0.1564236,4.412908,0,1.038286,-1.038286,4.757166,79.28594,0.2107474,1.085009,0,0,4.412908
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.1228417,0.1228417,0,-1,0,0.1228417,0,0,0.00000000000000001387779,0,0,0.1293071,0.1228417,0,0,1.310075,3.374622,0,0.1293071,-0.1293071,4.620864,77.01425,0.2107474,0.1351259,0,0,3.374622
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,1.322326,1.322326,0,-1,0,1.322326,0,0,0.0000000000000002220446,0.07455861,0,1.391922,1.322326,0,0,1.453749,3.245315,0,1.391922,-1.391922,3.15365,52.56072,0.2107474,1.454559,0,0,3.245315
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.3863924,0.3863924,0,-1,0,0.3863924,0,0,0.00000000000000005551115,0,0,0.4067288,0.3863924,0,0,3.000329,1.853392,0,0.4067288,-0.4067288,2.72492,45.41524,0.2107474,0.4250316,0,0,1.853392
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.1166933,0.1166933,0,-1,0,0.1166933,0,0,0.00000000000000001387779,0,0,0.122835,0.1166933,0,0,3.45225,1.446664,0,0.122835,-0.122835,2.59544,43.25725,0.2107474,0.1283626,0,0,1.446664
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.588734,1.323829,0,0,0,2.59544,43.25725,0.2107474,0,0,0,1.323829
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.227399,0.227399,0,-1,0,0.227399,0,0,0.00000000000000002775558,0,0,0.2393674,0.227399,0,0,3.588734,1.323829,0,0.2393674,-0.2393674,2.343125,39.052,0.2107474,0.2501389,0,0,1.323829
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.854697,1.084461,0,0,0,2.343125,39.052,0.2107474,0,0,0,1.084461
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.7562659,0.7562659,0,-1,0,0.7562659,0,0,0.0000000000000001110223,0,0,0.7960694,0.7562659,0,0,3.854697,1.084461,0,0.7960694,-0.7960694,1.503994,25.06652,0.2107474,0.8318925,0,0,1.084461
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.6527502,0.2739722,0,-1,0,0.2739722,0,0,0.378778,0.444053,0,0.2883918,0.2739722,0,0,4.739219,0.2883918,0,0.2883918,-0.2883918,1.200002,20,0.2107474,0.7180252,0,0,0.2883918
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.3822377,0.3822377,1.7,0,0.5202,0.3822377,0,0,0,0,0,0,0,1.317762,1.251874,5.059654,0,1.251874,0,1.251874,2.387635,39.79383,0.210807,0.4204615,0,1.7,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.5447361,0.5447361,1.7,0,0.5202,0.5447361,0,0,0,0,0,0,0,1.155264,1.097501,3.80778,1.126687,1.097501,0,1.097501,3.428815,57.1468,0.2108648,0.5992098,0,1.7,1.126687
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,1.278139,1.278139,1.7,0,0.5202,1.278139,26.27542,0,0,0,0.3358364,0,0,0.4218607,0.4007677,2.710279,2.114437,0.7366041,0,0.7366041,4.127619,68.79351,0.2108984,1.405953,0.2686691,1.7,2.450274
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.7354653,0.7354653,1.7,0,0.5202,0.7354653,100.6389,0,0,0,0.7401641,0,0,0.9645346,0.9163079,1.973675,2.777381,1.656472,0,1.656472,5.699086,94.98458,0.2109165,0.8090119,0.5921313,1.7,3.517545
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,2.210966,1.38,0,-1,0,1.38,83.55277,0.0000000000000002220446,0.8309663,1.052063,1.153028,1.452632,1.38,0,0,0.3172035,4.268206,0,0.2996033,-0.2996033,5.383277,89.7211,0.2109165,2.432063,0.9224226,0,5.421234
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.6281389,0.6281389,0,0,0,0.6281389,244.4862,0.2244179,0,0,1.535713,0.6611989,0.6281389,0,0,0.650096,3.968602,0.650096,0,0.650096,6.000012,100,0.2108502,0.6909528,1.22857,0,5.504315
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.8754194,0.8754194,0,0,0,0.8754194,205.7395,0.8795899,0,0,1.801084,0.9214941,0.8754194,0,0,0,4.553689,0,0,0,6.000012,100,0.2108502,0.9629614,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,2.132828,2.132828,0.7528279,0,0.261622,2.132828,84.09718,0.3410167,0,0,1.793648,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108502,2.346111,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,1.458374,1.458374,0.425,0,0.172125,1.458374,109.1996,0.5047771,0,0,1.59254,1.087762,1.033374,0,0,0,4.553689,0,0,0,6.000012,100,0.2108502,1.604212,1.274032,1.7,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,2.051363,1.38,0,-1,0,1.38,105.9575,0.009582459,0.6713625,0.8764988,1.462214,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2108502,2.256499,1.169771,0,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.9480927,0.9480927,0,0,0,0.9480927,102.8826,0,0,0,0.9754223,0.9979923,0.9480927,0,0,0,4.553689,0,0.02257001,-0.02257001,5.976221,99.60349,0.2108502,1.042902,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,1.103705,1.103705,0,0,0,1.103705,67.17741,0,0,0,0.7414408,1.161795,1.103705,0,0,0.02507779,4.531119,0,0.4203545,-0.4203545,5.533129,92.21863,0.2108502,1.214076,0.5931526,0,5.27256
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.5246625,0.5246625,0,0,0,0.5246625,73.0358,0,0,0,0.3831915,0.5522763,0.5246625,0,0,0.4921383,4.110765,0,0.1690848,-0.1690848,5.354897,89.24812,0.2108502,0.5771288,0.3065532,0,4.493956
