Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,2.584592,2.584592,1.7,0,0.5202,2.584592,0,0,0,0,0,0.9311494,0.8845919,0,0,0.6800103,3.94168,0,0.9311494,-0.9311494,4.37338,72.88952,0.2108502,2.843051,0,1.7,3.94168
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,1.322294,1.322294,0,-1,0,1.322294,0,0,0,0.07452294,0,1.391888,1.322294,0,0,1.714621,3.01053,0,1.391888,-1.391888,2.906201,48.43659,0.2108502,1.454523,0,0,3.01053
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.7092463,0.7092463,0,-1,0,0.7092463,0,0,0.0000000000000001110223,0,0,0.7465751,0.7092463,0,0,3.261163,1.618642,0,0.7465751,-0.7465751,2.119242,35.32063,0.2108502,0.780171,0,0,1.618642
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.4279591,0.4279591,0,-1,0,0.4279591,0,0,0.00000000000000005551115,0,0,0.4504832,0.4279591,0,0,4.090691,0.8720672,0,0.4504832,-0.4504832,1.644391,27.40646,0.2108502,0.470755,0,0,0.8720672
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.591228,0.4215839,0,0,0,1.644391,27.40646,0.2108502,0,0,0,0.4215839
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.591228,0.4215839,0,0,0,1.644391,27.40646,0.2108502,0,0,0,0.4215839
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.607897,0.4005047,0,-1,0,0.4005047,0,0,0.2073923,0.268182,0,0.4215839,0.4005047,0,0,4.591228,0.4215839,0,0.4215839,-0.4215839,1.200002,20,0.2108502,0.6686867,0,0,0.4215839
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.1573876,0,0,-1,0,0,0,0,0.1573876,0.1731263,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108502,0.1731263,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1937418,0,0,-1,0,0,0,0,0.1937418,0.2131159,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108502,0.2131159,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.3062052,0,0,-1,0,0,0,0,0.3062052,0.3368257,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108502,0.3368257,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1792631,0,0,-1,0,0,0,0,0.1792631,0.1971894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108502,0.1971894,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.428331,0.428331,1.7,0,0.5202,0.428331,0,0,0,0,0,0,0,1.271669,1.208086,5.059654,0,1.208086,0,1.208086,2.346093,39.10147,0.2109136,0.4711642,0,1.7,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.851569,1.087277,1.38,0,1.38,3.655276,60.92114,0.2109236,0,0,1.7,1.087277
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.998999,1.998999,1.7,0,0.5202,1.998999,13.74314,0,0,0,0.2747252,0.3147356,0.2989988,0,0,2.471569,2.329277,0,0.0400104,-0.0400104,3.613101,60.21824,0.2109236,2.198899,0.2197801,1.7,2.604002
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8245763,0,0,1.452632,1.38,2.516025,2.289267,2.204576,0,2.204576,5.704546,95.07558,0.2108495,0,0.659661,1.7,3.113843
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,3.394465,1.38,0,-1,0,1.38,82.02119,0,2.014465,2.353911,1.131892,1.452632,1.38,0,0,0.3114486,4.273385,0,0.3207392,-0.3207392,5.366457,89.44077,0.2108495,3.733911,0.9055139,0,5.405278
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,1.052992,1.052992,0,0,0,1.052992,148.2354,0,0,0,1.560906,1.108412,1.052992,0,0,0.6678255,3.952646,0.4524937,0,0.4524937,5.79573,96.59531,0.2108034,1.158291,1.248725,0,5.513552
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.1465262,0.1465262,0,0,0,0.1465262,1207.022,1.399034,0,0,1.768604,0.1542381,0.1465262,0,0,0.2153319,4.35989,0.2153319,0,0.2153319,6.000012,100,0.2107815,0.1611788,1.414883,0,6.128495
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.9544333,0.9544333,0,0,0,0.9544333,207.584,0.9765845,0,0,1.981251,1.004667,0.9544333,0,0,0,4.553689,0,0,0,6.000012,100,0.2107815,1.049877,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.9589159,0.9589159,0,0,0,0.9589159,184.605,0.7608212,0,0,1.770206,1.009385,0.9589159,0,0,0,4.553689,0,0,0,6.000012,100,0.2107815,1.054808,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,2.176563,1.38,0,-1,0,1.38,110.3992,0.07087775,0.7965631,1.01422,1.523509,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2107815,2.394219,1.218807,0,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.5305415,0.5305415,0,0,0,0.5305415,220.4218,0.6109645,0,0,1.169429,0.5584648,0.5305415,0,0,0,4.553689,0,0,0,6.000012,100,0.2107815,0.5835957,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2107815,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.733199,1.733199,1.466747,0,0.4565219,1.733199,16.18254,0.0000000000000001665335,0,0,0.2804755,0.2804755,0.2664517,0,0,0,4.553689,0,0,0,6.000012,100,0.2107815,1.906518,0.2243804,1.7,4.834165
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,2.852907,2.852907,1.7,0,0.5202,2.852907,0,0,0,0.05819827,0,1.213587,1.152907,0,0,0,4.553689,0,1.213587,-1.213587,4.720779,78.6795,0.2107815,3.138198,0,1.7,4.553689
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.3157028,0.3157028,0,-1,0,0.3157028,0,0,0,0,0,0.3323187,0.3157028,0,0,1.34843,3.340102,0,0.3323187,-0.3323187,4.370484,72.84126,0.2107815,0.3472731,0,0,3.340102
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.4593358,0.4593358,0,-1,0,0.4593358,0,0,0.00000000000000005551115,0,0,0.4835113,0.4593358,0,0,1.717673,3.007783,0,0.4835113,-0.4835113,3.860819,64.34685,0.2107815,0.5052693,0,0,3.007783
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,2.667204,1.38,0,-1,0,1.38,0,0,1.287204,1.553924,0,1.452632,1.38,0,0,2.254908,2.524272,0,1.452632,-1.452632,2.329611,38.82677,0.2107815,2.933924,0,0,2.524272
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.1493554,0.1493554,0,-1,0,0.1493554,0,0,0.00000000000000002775558,0,0,0.1572162,0.1493554,0,0,3.868943,1.07164,0,0.1572162,-0.1572162,2.16389,36.06476,0.2107815,0.164291,0,0,1.07164
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.3421803,0.3421803,0,-1,0,0.3421803,0,0,0,0,0,0.3601898,0.3421803,0,0,4.043627,0.9144242,0,0.3601898,-0.3601898,1.784217,29.73689,0.2107815,0.3763984,0,0,0.9144242
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.2062572,0.2062572,0,-1,0,0.2062572,0,0,0.00000000000000002775558,0,0,0.2171129,0.2062572,0,0,4.443839,0.5542344,0,0.2171129,-0.2171129,1.55536,25.92261,0.2107815,0.2268829,0,0,0.5542344
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.3835839,0.3202655,0,-1,0,0.3202655,0,0,0.06331845,0.1016768,0,0.3371215,0.3202655,0,0,4.685075,0.3371215,0,0.3371215,-0.3371215,1.200002,20,0.2107815,0.4219423,0,0,0.3371215
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.2004172,0,0,-1,0,0,0,0,0.2004172,0.220459,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107815,0.220459,0,0,0
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1828866,0,0,-1,0,0,0,0,0.1828866,0.2011753,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107815,0.2011753,0,0,0
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.1389742,0,0,-1,0,0,0,0,0.1389742,0.1528716,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2107815,0.1528716,0,0,0
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.142631,0.142631,1.595263,0,0.4916067,0.142631,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2108124,0.1568941,0,1.7,0
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.679654,1.242,1.38,0,1.38,3.818368,63.63934,0.2108225,0,0,1.7,1.242
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.836395,1.836395,1.7,0,0.5202,1.836395,3.394436,0.0000000000000001665335,0,0,0.06233524,0.1435733,0.1363946,0,0,2.299654,2.484,0,0.08123807,-0.08123807,3.732736,62.21214,0.2108225,2.020034,0.04986819,1.7,2.546335
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,1.341769,1.341769,1.7,0,0.5202,1.341769,11.43612,0,0,0,0.1534463,0,0,0.3582308,0.3403192,2.389919,2.402762,0.4937656,0,0.4937656,4.201163,70.01924,0.210846,1.475946,0.1227571,1.7,2.556208
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.2216363,0.2216363,0,-1,0,0.2216363,102.5387,0.00000000000000002775558,0,0,0.227263,0.2333013,0.2216363,0,0,1.896153,2.847151,0,0.006038296,-0.006038296,4.194798,69.91316,0.210846,0.2437999,0.1818104,0,3.074414
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,2.045508,2.045508,1.7,0,0.5202,2.045508,18.66234,0,0,0,0.3817396,0.3636923,0.3455077,0,0,1.902863,2.841113,0.01804728,0,0.01804728,4.211919,70.19852,0.2108467,2.250058,0.3053916,1.7,3.222852
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.6688466,0.6688466,1.7,0,0.5202,0.6688466,83.39333,0,0,0,0.5577735,0,0,1.031153,0.9795957,1.884815,2.857355,1.537369,0,1.537369,5.670396,94.50641,0.2108768,0.7357312,0.4462188,1.7,3.415129
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0.02190276,0,0,0.3693489,0,0,0,0,0.3474461,4.240987,0.3474461,0,0.3474461,6.000012,100,0.2108415,0,0.2954791,0,4.610336
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,1.402207,1.402207,1.290352,0,0.408366,1.402207,8.396949,0,0,0,0.1177426,0.1177426,0.1118555,0,0,0,4.553689,0,0,0,6.000012,100,0.2108415,1.542428,0.0941941,1.7,4.671432
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,-1,0,0,0,0.008674904,0,0,0.008674904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108415,0,0.006939923,0,4.562364
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,2.346529,2.346529,1.7,0,0.5202,2.346529,4.960052,0,0,0,0.116389,0.6805566,0.6465288,0,0,0,4.553689,0,0.5641676,-0.5641676,5.405327,90.08861,0.2108415,2.581182,0.09311123,1.7,4.670078
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,1.028692,1.028692,0,0,0,1.028692,0.6103398,0,0.0000000000000002220446,0,0.006278513,1.082833,1.028692,0,0,0.6268529,3.989521,0,1.076555,-1.076555,4.270539,71.17551,0.2108415,1.131561,0.005022811,0,3.9958
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.823025,2.912967,0.021357,0,0.021357,4.2908,71.51319,0.2108394,0,0.0170856,0,2.934324
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.801668,2.932188,0,0,0,4.2908,71.51319,0.2108394,0,0,0,2.932188
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.2385799,0.2385799,0,-1,0,0.2385799,0,0,0.00000000000000002775558,0,0,0.2511367,0.2385799,0,0,1.801668,2.932188,0,0.2511367,-0.2511367,4.026079,67.10117,0.2108394,0.2624379,0,0,2.932188
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.080709,2.681051,0,0,0,4.026079,67.10117,0.2108394,0,0,0,2.681051
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.9407311,0.9407311,0,-1,0,0.9407311,0,0,0.0000000000000001110223,0,0,0.9902433,0.9407311,0,0,2.080709,2.681051,0,0.9902433,-0.9902433,2.98227,49.70441,0.2108394,1.034804,0,0,2.681051
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.04383766,0.04383766,0,-1,0,0.04383766,0,0,0.000000000000000006938894,0,0,0.0461449,0.04383766,0,0,3.180979,1.690808,0,0.0461449,-0.0461449,2.93363,48.89373,0.2108394,0.04822142,0,0,1.690808
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.1116789,0.1116789,0,-1,0,0.1116789,0,0,0.00000000000000001387779,0,0,0.1175567,0.1116789,0,0,3.232251,1.644663,0,0.1175567,-0.1175567,2.809714,46.82847,0.2108394,0.1228468,0,0,1.644663
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.5040973,0.5040973,0,-1,0,0.5040973,0,0,0,0,0,0.5306288,0.5040973,0,0,3.36287,1.527106,0,0.5306288,-0.5306288,2.250382,37.50629,0.2108394,0.5545071,0,0,1.527106
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.533902,0.533902,0,-1,0,0.533902,0,0,0,0,0,0.5620021,0.533902,0,0,3.952457,0.9964776,0,0.5620021,-0.5620021,1.65798,27.63294,0.2108394,0.5872922,0,0,0.9964776
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.6970035,0.4127518,0,-1,0,0.4127518,0,0,0.2842518,0.3539521,0,0.4344755,0.4127518,0,0,4.576904,0.4344755,0,0.4344755,-0.4344755,1.200002,20,0.2108394,0.7667039,0,0,0.4344755
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.2049908,0,0,-1,0,0,0,0,0.2049908,0.2254899,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108394,0.2254899,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.2654047,0,0,-1,0,0,0,0,0.2654047,0.2919452,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108394,0.2919452,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.4490784,0.4490784,1.7,0,0.5202,0.4490784,0,0,0,0,0,0,0,1.250922,1.188375,5.059654,0,1.188375,0,1.188375,2.327394,38.78983,0.2109014,0.4939862,0,1.7,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.113495,0.113495,1.566127,0,0.4836526,0.113495,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.871279,1.069538,1.38,0,1.38,3.636577,60.6095,0.2109279,0.1248445,0,1.7,1.069538
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3221838,0,0,1.452632,1.38,2.491279,2.311538,1.702184,0,1.702184,5.251411,87.52334,0.2109052,0,0.2577471,1.7,2.633722
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.76603,1.76603,1.7,0,0.5202,1.76603,27.67235,0,0,0,0.488702,0.06950509,0.06602984,0,0,0.789095,3.843503,0.4191969,0,0.4191969,5.649096,94.15141,0.2109207,1.942633,0.3909616,1.7,4.332205
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,0,-1,0,0,0,0.3526049,0,0,0.722503,0,0,0,0,0.3698981,4.220781,0.3698981,0,0.3698981,6.000012,100,0.2108832,0,0.5780024,0,4.943284
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.1130473,0.1130473,0,0,0,0.1130473,955.044,0.9606543,0,0,1.079651,0.1189971,0.1130473,0,0,0,4.553689,0,0,0,6.000012,100,0.2108832,0.124352,0.8637211,0,5.63334
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.778742,1.778742,0.7967781,0,0.2736204,1.778742,58.11109,0.0000000000000002220446,0,0,1.033647,1.033647,0.9819642,0,0,0,4.553689,0,0,0,6.000012,100,0.2108832,1.956617,0.8269173,1.7,5.587336
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,1.113446,1.113446,0,0,0,1.113446,99.53773,0,0.0000000000000002220446,0,1.108299,1.172049,1.113446,0,0,0,4.553689,0,0.06374958,-0.06374958,5.932814,98.88004,0.2108832,1.224791,0.8866392,0,5.661988
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.720188,1.720188,0.6863251,0,0.2434667,1.720188,67.38273,0,0,0,1.15911,1.088277,1.033863,0,0,0.07083287,4.489939,0.07083287,0,0.07083287,6.000012,100,0.2108859,1.892207,0.9272878,1.7,5.649049
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,2.191406,1.38,0,-1,0,1.38,103.0246,0,0.8114057,1.030546,1.421739,1.452632,1.38,0,0,0,4.553689,0,0.03089238,-0.03089238,5.967449,99.45728,0.2108859,2.410546,1.137391,0,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,3.863008,3.08,1.7,0,0.5202,3.08,38.19391,0.0000000000000002220446,0.7830075,1.169308,1.176373,1.452632,1.38,0,0,0.03432486,4.522797,0,0.2762591,-0.2762591,5.676246,94.60391,0.2108859,4.249308,0.941098,1.7,5.699169
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.7454323,0.7454323,0,0,0,0.7454323,71.82907,0,0,0,0.5354371,0.7846656,0.7454323,0,0,0.3412794,4.246538,0,0.2492285,-0.2492285,5.413536,90.22542,0.2108859,0.8199756,0.4283497,0,4.781975
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.04048461,0.04048461,0,0,0,0.04048461,804.8958,0,0,0,0.325859,0.04261538,0.04048461,0,0,0.6181999,3.997309,0.2832436,0,0.2832436,5.682244,94.70389,0.2108572,0.04453308,0.2606872,0,4.323168
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.4954581,0.4954581,0,0,0,0.4954581,0,0,0.00000000000000005551115,0,0,0.5215348,0.4954581,0,0,0.3349563,4.252228,0,0.5215348,-0.5215348,5.132499,85.54147,0.2108572,0.5450039,0,0,4.252228
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.9159083,0.9159083,0,-1,0,0.9159083,0,0,0.0000000000000001110223,0,0,0.964114,0.9159083,0,0,0.9144395,3.730693,0,0.964114,-0.964114,4.116233,68.60374,0.2108572,1.007499,0,0,3.730693
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,1.184537,1.184537,0,-1,0,1.184537,0,0,0.0000000000000002220446,0,0,1.246881,1.184537,0,0,1.985677,2.766579,0,1.246881,-1.246881,2.801905,46.69832,0.2108572,1.302991,0,0,2.766579
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,4.639532,1.38,0,-1,0,1.38,0,0,3.259532,3.723485,0,1.452632,1.38,0,0,3.371101,1.519698,0,1.452632,-1.452632,1.270697,21.17823,0.2108572,5.103486,0,0,1.519698
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.3009675,0.06371301,0,-1,0,0.06371301,0,0,0.2372545,0.2673513,0,0.06706632,0.06371301,0,0,4.985136,0.06706632,0,0.06706632,-0.06706632,1.200002,20,0.2108572,0.3310643,0,0,0.06706632
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.6587654,0,0,-1,0,0,0,0,0.6587654,0.724642,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108572,0.724642,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.1343989,0,0,-1,0,0,0,0,0.1343989,0.1478388,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108572,0.1478388,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.2111726,0,0,-1,0,0,0,0,0.2111726,0.2322898,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108572,0.2322898,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.2887852,0,0,-1,0,0,0,0,0.2887852,0.3176638,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108572,0.3176638,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108572,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.400682,0,0,-1,0,0,0,0,0.400682,0.4407502,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108572,0.4407502,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.9104272,0.9104272,1.7,0,0.5202,0.9104272,0,0,0,0,0,0,0,0.7895728,0.7500942,5.059654,0,0.7500942,0,0.7500942,1.911604,31.86001,0.2108962,1.00147,0,1.7,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.66302,0.66302,1.7,0,0.5202,0.66302,0,0,0,0,0,0,0,1.03698,0.985131,4.30956,0.6750848,0.985131,0,0.985131,2.846182,47.43626,0.2109475,0.729322,0,1.7,0.6750848
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.9285371,0.9285371,1.7,0,0.5202,0.9285371,17.42258,0,0,0,0.1617752,0,0,0.7714629,0.7328897,3.324429,1.561703,0.8946649,0,0.8946649,3.694935,61.58213,0.2109916,1.021391,0.1294201,1.7,1.723478
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.612565,1.612565,1.7,0,0.5202,1.612565,17.95568,0,0,0,0.2895469,0,0,0.08743501,0.08306326,2.429764,2.366901,0.3726102,0,0.3726102,4.048424,67.4736,0.2110067,1.773821,0.2316376,1.7,2.656448
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.2826282,0.2826282,0,-1,0,0.2826282,242.9728,0,0,0,0.6867095,0.2975034,0.2826282,0,0,2.057154,2.70225,0.3892062,0,0.3892062,4.417658,73.62748,0.2109673,0.310891,0.5493676,0,3.38896
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.8480987,0.8480987,0,0,0,0.8480987,141.706,0,0,0,1.201807,0.8927355,0.8480987,0,0,1.667948,3.052536,0.3090713,0,0.3090713,4.710868,78.51432,0.210936,0.9329085,0.9614455,0,4.254343
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,2.759858,2.759858,1.7,0,0.5202,2.759858,48.18888,0,0,0,1.329944,1.11564,1.059858,0,0,1.358877,3.3307,0.2143048,0,0.2143048,4.914176,81.90276,0.2109439,3.035843,1.063956,1.7,4.660645
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0,0,0,0,0,0.09152791,0,0,1.2361,0,0,0,0,1.144572,3.523574,1.144572,0,1.144572,6.000012,100,0.2108282,0,0.9888798,0,4.759674
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,1.285494,1.285494,0.425,0,0.172125,1.285494,85.04394,0.1874515,0,0,1.093235,0.9057831,0.8604939,0,0,0,4.553689,0,0,0,6.000012,100,0.2108282,1.414043,0.8745877,1.7,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.7869056,0.7869056,0,-1,0,0.7869056,177.5466,0.5688024,0,0,1.397124,0.8283217,0.7869056,0,0,0,4.553689,0,0,0,6.000012,100,0.2108282,0.8655962,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.9148287,0.9148287,0,0,0,0.9148287,101.0237,0.0000000000000001110223,0,0,0.924194,0.9629775,0.9148287,0,0,0,4.553689,0,0.03878352,-0.03878352,5.959131,99.31864,0.2108282,1.006312,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,2.483029,2.483029,1.7,0,0.5202,2.483029,10.60999,0.0000000000000002220446,0,0,0.2634491,0.8242415,0.7830294,0,0,0.0430928,4.514905,0,0.5607924,-0.5607924,5.368003,89.46655,0.2108282,2.731332,0.2107593,1.7,4.778355
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.7765156,0.7765156,0,0,0,0.7765156,14.67326,0,0.0000000000000001110223,0,0.1139402,0.8173848,0.7765156,0,0,0.6661955,3.954113,0,0.7034447,-0.7034447,4.626508,77.10831,0.2108282,0.8541672,0.09115215,0,4.068053
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.832079,1.832079,1.7,0,0.5202,1.832079,0,0,0,0,0,0.1390304,0.1320789,0,0,1.447801,3.250668,0,0.1390304,-0.1390304,4.479957,74.66579,0.2108282,2.015287,0,1.7,3.250668
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.6630294,0.6630294,0,-1,0,0.6630294,0,0,0,0,0,0.6979256,0.6630294,0,0,1.602279,3.111638,0,0.6979256,-0.6979256,3.744278,62.40452,0.2108282,0.7293323,0,0,3.111638
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.377752,2.413712,0,0,0,3.744278,62.40452,0.2108282,0,0,0,2.413712
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.7616111,0.7616111,0,-1,0,0.7616111,0,0,0,0,0,0.8016959,0.7616111,0,0,2.377752,2.413712,0,0.8016959,-0.8016959,2.899217,48.32018,0.2108282,0.8377723,0,0,2.413712
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.06265283,0.06265283,0,-1,0,0.06265283,0,0,0,0,0,0.06595035,0.06265283,0,0,3.268525,1.612016,0,0.06595035,-0.06595035,2.829699,47.16156,0.2108282,0.06891812,0,0,1.612016
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.2307857,0.2307857,0,-1,0,0.2307857,0,0,0.00000000000000002775558,0,0,0.2429323,0.2307857,0,0,3.341803,1.546066,0,0.2429323,-0.2429323,2.573626,42.89368,0.2108282,0.2538642,0,0,1.546066
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.1525622,0.1525622,0,-1,0,0.1525622,0,0,0.00000000000000002775558,0,0,0.1605918,0.1525622,0,0,3.611728,1.303134,0,0.1605918,-0.1605918,2.404347,40.07238,0.2108282,0.1678184,0,0,1.303134
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.790163,1.142542,0,0,0,2.404347,40.07238,0.2108282,0,0,0,1.142542
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.01373739,0.01373739,0,-1,0,0.01373739,0,0,0.000000000000000001734723,0,0,0.01446041,0.01373739,0,0,3.790163,1.142542,0,0.01446041,-0.01446041,2.389105,39.81833,0.2108282,0.01511113,0,0,1.142542
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.43348,0.43348,0,-1,0,0.43348,0,0,0.00000000000000005551115,0,0,0.4562947,0.43348,0,0,3.806231,1.128082,0,0.4562947,-0.4562947,1.908128,31.80207,0.2108282,0.476828,0,0,1.128082
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.2479504,0.2479504,0,-1,0,0.2479504,0,0,0,0,0,0.2610004,0.2479504,0,0,4.313225,0.6717868,0,0.2610004,-0.2610004,1.633009,27.21677,0.2108282,0.2727454,0,0,0.6717868
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.7126156,0.7126156,1.7,0,0.5202,0.7126156,0,0,0,0,0,0,0,0.9873844,0.9380152,4.603225,0.4107864,0.9380152,0,0.9380152,2.522889,42.04806,0.2108769,0.7838771,0,1.7,0.4107864
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.541677,0.541677,1.7,0,0.5202,0.541677,0,0,0,0,0,0,0,1.158323,1.100407,3.66521,1.255,1.100407,0,1.100407,3.566826,59.44699,0.2109341,0.5958447,0,1.7,1.255
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,2.378636,2.378636,1.7,0,0.5202,2.378636,8.604165,0.0000000000000002220446,0,0,0.2046617,0.7143533,0.6786356,0,0,2.564803,2.245366,0,0.5096915,-0.5096915,3.029564,50.49264,0.2109341,2.616499,0.1637294,1.7,2.450028
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,2.18816,2.18816,1.7,0,0.5202,2.18816,24.39864,0,0,0,0.5338815,0.5138531,0.4881605,0,0,3.131127,1.735675,0.02002832,0,0.02002832,3.048565,50.80931,0.2109348,2.406976,0.4271052,1.7,2.269556
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,1.158523,1.158523,0,-1,0,1.158523,107.0961,0,0,0,1.240734,1.219498,1.158523,0,0,3.111099,1.7537,0.02123537,0,0.02123537,3.06871,51.14507,0.2109327,1.274376,0.9925869,0,2.994434
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,2.079303,2.079303,1.7,0,0.5202,2.079303,76.93436,0,0,0,1.599699,0.3992665,0.3793032,0,0,3.089863,1.772812,1.200432,0,1.200432,4.207541,70.12553,0.2109568,2.287234,1.279759,1.7,3.372511
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,2.02919,2.02919,1.7,0,0.5202,2.02919,66.40688,0,0,0,1.347522,0.3465156,0.3291898,0,0,1.889431,2.853201,1.001006,0,1.001006,5.157178,85.9528,0.2109937,2.232109,1.078017,1.7,4.200723
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,1.583521,1.583521,1.141641,0,0.3677681,1.583521,85.47795,0,0,0,1.353561,0.4651364,0.4418796,0,0,0.8884249,3.754107,0.8884249,0,0.8884249,6.000012,100,0.211008,1.741873,1.082849,1.7,5.107668
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.719843,1.719843,0.6733087,0,0.2399133,1.719843,64.05322,0,0,0,1.101615,1.101615,1.046534,0,0,0,4.553689,0,0,0,6.000012,100,0.211008,1.891827,0.8812917,1.7,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,1.33005,1.33005,0,-1,0,1.33005,72.81104,0,0.0000000000000002220446,0.08305479,0.968423,1.400052,1.33005,0,0,0,4.553689,0,0.4316294,-0.4316294,5.545034,92.41706,0.211008,1.463055,0.7747384,0,5.522112
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.69133,1.69133,1.159233,0,0.3725706,1.69133,61.47175,0.0000000000000001110223,0,0,1.03969,0.5601017,0.5320966,0,0,0.4795883,4.122059,0.4795883,0,0.4795883,6.000012,100,0.2110257,1.860463,0.8317519,1.7,5.161749
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,2.413654,2.413654,1.7,0,0.5202,2.413654,22.42103,0,0,0,0.5411661,0.7512147,0.7136539,0,0,0,4.553689,0,0.2100486,-0.2100486,5.778601,96.30983,0.2110257,2.655019,0.4329329,1.7,5.094855
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.06380904,0,0,0.2971964,0,0,0,0,0.2333873,4.34364,0.2333873,0,0.2333873,6.000012,100,0.2110022,0,0.2377571,0,4.640837
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2110022,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,1.336697,1.336697,0,-1,0,1.336697,0,0,0.0000000000000002220446,0.09036675,0,1.40705,1.336697,0,0,0,4.553689,0,1.40705,-1.40705,4.516851,75.28071,0.2110022,1.470367,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,3.114158,1.38,0,-1,0,1.38,0,0,1.734158,2.045574,0,1.452632,1.38,0,0,1.563388,3.146639,0,1.452632,-1.452632,2.985643,49.76062,0.2110022,3.425574,0,0,3.146639
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.2746705,0.2746705,0,-1,0,0.2746705,0,0,0.00000000000000005551115,0,0,0.2891268,0.2746705,0,0,3.177423,1.694008,0,0.2891268,-0.2891268,2.680877,44.68119,0.2110022,0.3021375,0,0,1.694008
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.3368468,0.3368468,0,-1,0,0.3368468,0,0,0.00000000000000005551115,0,0,0.3545756,0.3368468,0,0,3.498675,1.404881,0,0.3545756,-0.3545756,2.307122,38.45195,0.2110022,0.3705315,0,0,1.404881
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.576924,0.576924,0,-1,0,0.576924,0,0,0,0,0,0.6072884,0.576924,0,0,3.892648,1.050305,0,0.6072884,-0.6072884,1.666983,27.783,0.2110022,0.6346164,0,0,1.050305
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.5272141,0.4208662,0,-1,0,0.4208662,0,0,0.1063479,0.1590693,0,0.443017,0.4208662,0,0,4.567413,0.443017,0,0.443017,-0.443017,1.200002,20,0.2110022,0.5799354,0,0,0.443017
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.2631468,0,0,-1,0,0,0,0,0.2631468,0.2894616,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110022,0.2894616,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.2321536,0,0,-1,0,0,0,0,0.2321536,0.255369,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110022,0.255369,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110022,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.0681302,0,0,-1,0,0,0,0,0.0681302,0.07494322,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2110022,0.07494322,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.08142659,0.08142659,1.534058,0,0.4748979,0.08142659,0,0.0000000000000004440892,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110238,0.08956925,0,1.7,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.3204096,0.3204096,1.7,0,0.5202,0.3204096,0,0,0,0,0,0,0,1.37959,1.310611,3.679654,1.242,1.310611,0,1.310611,3.75254,62.54221,0.2110764,0.3524505,0,1.7,1.242
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.8814821,0.8814821,1.7,0,0.5202,0.8814821,40.47519,0,0,0,0.3567815,0,0,0.8185179,0.777592,2.369044,2.42155,1.134374,0,1.134374,4.828701,80.4782,0.2111297,0.9696303,0.2854252,1.7,2.778331
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,2.963345,2.963345,1.7,0,0.5202,2.963345,30.18043,0,0,0.179679,0.8943501,1.329836,1.263345,0,0,1.23467,3.442486,0,0.4354863,-0.4354863,4.369658,72.82749,0.2111297,3.259679,0.7154801,1.7,4.336836
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,2.84443,1.38,0,-1,0,1.38,93.72324,0,1.46443,1.748873,1.293381,1.452632,1.38,0,0,1.718544,3.007,0,0.1592509,-0.1592509,4.201793,70.02975,0.2111297,3.128873,1.034705,0,4.30038
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.6093314,0.6093314,0,0,0,0.6093314,281.0103,0,0,0,1.712284,0.6414015,0.6093314,0,0,1.895489,2.847749,1.070883,0,1.070883,5.217722,86.96186,0.2110218,0.6702645,1.369828,0,4.560033
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,2.45928,2.45928,1.408047,0,0.4404969,2.45928,78.5257,0,0,0,1.931167,1.10656,1.051232,0,0,0.8246061,3.811543,0.8246061,0,0.8246061,6.000012,100,0.2109864,2.705208,1.544933,1.7,5.74271
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,1.324047,1.324047,0.425,0,0.172125,1.324047,144.458,0.9663267,0,0,1.912692,0.9463651,0.8990468,0,0,0,4.553689,0,0,0,6.000012,100,0.2109864,1.456452,1.530153,1.7,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1772222,0.1772222,0,0,0,0.1772222,998.1296,1.582358,0,0,1.768908,0.1865497,0.1772222,0,0,0,4.553689,0,0,0,6.000012,100,0.2109864,0.1949445,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,-1,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109864,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109864,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109864,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.876251,0.876251,0,0,0,0.876251,41.47777,0,0.0000000000000001110223,0,0.3634494,0.9223695,0.876251,0,0,0,4.553689,0,0.5589201,-0.5589201,5.410859,90.18079,0.2109864,0.9638761,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.4777432,0.4777432,0,0,0,0.4777432,0,0,0,0,0,0.5028875,0.4777432,0,0,0.6210223,3.994769,0,0.5028875,-0.5028875,4.880768,81.34598,0.2109864,0.5255175,0,0,3.994769
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,2.325874,1.38,0,-1,0,1.38,0,0,0.9458738,1.178461,0,1.452632,1.38,0,0,1.179786,3.491881,0,1.452632,-1.452632,3.34956,55.82589,0.2109864,2.558461,0,0,3.491881
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.793821,2.03925,0,0,0,3.34956,55.82589,0.2109864,0,0,0,2.03925
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.6761385,0.6761385,0,-1,0,0.6761385,0,0,0,0,0,0.7117248,0.6761385,0,0,2.793821,2.03925,0,0.7117248,-0.7117248,2.599337,43.32219,0.2109864,0.7437524,0,0,2.03925
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.09173287,0.09173287,0,-1,0,0.09173287,0,0,0.00000000000000001387779,0,0,0.09656092,0.09173287,0,0,3.584627,1.327525,0,0.09656092,-0.09656092,2.497552,41.62579,0.2109864,0.1009062,0,0,1.327525
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.03648584,0.03648584,0,-1,0,0.03648584,0,0,0,0,0,0.03840615,0.03648584,0,0,3.691917,1.230964,0,0.03840615,-0.03840615,2.457069,40.95107,0.2109864,0.04013443,0,0,1.230964
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.73459,1.192558,0,0,0,2.457069,40.95107,0.2109864,0,0,0,1.192558
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1683528,0.1683528,0,-1,0,0.1683528,0,0,0,0,0,0.1772135,0.1683528,0,0,3.73459,1.192558,0,0.1772135,-0.1772135,2.270269,37.83775,0.2109864,0.1851881,0,0,1.192558
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931494,1.015344,0,0,0,2.270269,37.83775,0.2109864,0,0,0,1.015344
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.931494,1.015344,0,0,0,2.270269,37.83775,0.2109864,0,0,0,1.015344
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.2779796,0.2779796,0,-1,0,0.2779796,0,0,0.00000000000000005551115,0,0,0.29261,0.2779796,0,0,3.931494,1.015344,0,0.29261,-0.29261,1.961831,32.69712,0.2109864,0.3057775,0,0,1.015344
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.3184852,0.3184852,0,0,0,0.3184852,0,0,0.00000000000000005551115,0,0,0.3352476,0.3184852,0,0,4.256616,0.7227343,0,0.3352476,-0.3352476,1.608449,26.80743,0.2109864,0.3503338,0,0,0.7227343
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.322554,0.322554,0,0,0,0.322554,0,0,0,0,0,0.3395305,0.322554,0,0,4.629114,0.3874867,0,0.3395305,-0.3395305,1.250553,20.8425,0.2109864,0.3548094,0,0,0.3874867
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.7972618,0.7972618,1.7,0,0.5202,0.7972618,54.91566,0,0,0,0.4378216,0,0,0.9027382,0.8576013,5.00637,0.04795621,1.295423,0,1.295423,2.479499,41.3249,0.2110405,0.876988,0.3502573,1.7,0.4857778
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.8690736,0,0,1.452632,1.38,3.710947,1.213837,2.249074,0,2.249074,4.613157,76.8858,0.2109629,0,0.6952589,1.7,2.08291
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1743922,0.1743922,0,-1,0,0.1743922,671.3544,0,0,0,1.17079,0.1835707,0.1743922,0,0,1.461873,3.238003,0.9872189,0,0.9872189,5.549716,92.49507,0.2108639,0.1918314,0.9366317,0,4.408792
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,1.034497,1.034497,0,0,0,1.034497,128.6042,0,0,0,1.330407,1.088945,1.034497,0,0,0.4746543,4.1265,0.2414624,0,0.2414624,5.778787,96.31292,0.2108397,1.137947,1.064326,0,5.456907
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,1.002737,1.002737,0,0,0,1.002737,120.8521,0,0,0,1.211828,1.055512,1.002737,0,0,0.2331919,4.343816,0.1563159,0,0.1563159,5.927081,98.78448,0.210824,1.10301,0.9694624,0,5.555644
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,0.9464025,0,0,1.023279,0,0,0,0,0.07687605,4.4845,0.07687605,0,0.07687605,6.000012,100,0.2108163,0,0.8186229,0,5.507779
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.738954,1.738954,0.5195801,0,0.1979454,1.738954,73.8117,0,0,0,1.283551,1.283551,1.219374,0,0,0,4.553689,0,0,0,6.000012,100,0.2108163,1.912849,1.026841,1.7,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1651507,0.1651507,0,-1,0,0.1651507,1026.781,1.521893,0,0,1.695736,0.1738429,0.1651507,0,0,0,4.553689,0,0,0,6.000012,100,0.2108163,0.1816658,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,1.252682,1.252682,0,0,0,1.252682,98.55199,0,0,0,1.234543,1.318612,1.252682,0,0,0,4.553689,0,0.08406958,-0.08406958,5.911395,98.52305,0.2108163,1.37795,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,2.352858,2.352858,1.578004,0,0.4868952,2.352858,38.63581,0.0000000000000001526557,0,0,0.9090456,0.815635,0.7748532,0,0,0.09341065,4.469619,0.09341065,0,0.09341065,6.000012,100,0.2108197,2.588143,0.7272365,1.7,5.378665
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108197,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2108197,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,3.148608,1.38,0,-1,0,1.38,0,0,1.768608,2.083469,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2108197,3.463469,0,0,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,2.795589,1.38,0,-1,0,1.38,0,0,1.415589,1.695148,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2108197,3.075148,0,0,3.101057
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,3.187158,1.38,0,-1,0,1.38,0,0,1.807158,2.125874,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2108197,3.505874,0,0,1.648426
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.842105,0.1957942,0,0,0,1.406388,23.43975,0.2108197,0,0,0,0.1957942
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.1397571,0.1397571,0,-1,0,0.1397571,0,0,0.00000000000000002775558,0,0,0.1471127,0.1397571,0,0,4.842105,0.1957942,0,0.1471127,-0.1471127,1.251317,20.85525,0.2108197,0.1537328,0,0,0.1957942
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.2310393,0.0462474,0,-1,0,0.0462474,0,0,0.1847919,0.2078958,0,0.04868148,0.0462474,0,0,5.005564,0.04868148,0,0.04868148,-0.04868148,1.200002,20,0.2108197,0.2541432,0,0,0.04868148
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.2845233,0,0,-1,0,0,0,0,0.2845233,0.3129756,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108197,0.3129756,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.3261866,0,0,-1,0,0,0,0,0.3261866,0.3588052,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108197,0.3588052,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.2568729,0,0,-1,0,0,0,0,0.2568729,0.2825601,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108197,0.2825601,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.3709903,0,0,-1,0,0,0,0,0.3709903,0.4080894,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2108197,0.4080894,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.2864316,0.2864316,1.7,0,0.5202,0.2864316,0,0,0,0,0,0,0,1.413568,1.34289,5.059654,0,1.34289,0,1.34289,2.47398,41.23291,0.210869,0.3150748,0,1.7,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.3818723,0.3818723,1.7,0,0.5202,0.3818723,0,0,0,0,0,0,0,1.318128,1.252221,3.716764,1.208601,1.252221,0,1.252221,3.661941,61.03223,0.2109272,0.4200595,0,1.7,1.208601
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.8013962,0.8013962,1.7,0,0.5202,0.8013962,42.20227,0,0,0,0.3382074,0,0,0.8986038,0.8536736,2.464543,2.3356,1.191881,0,1.191881,4.792659,79.87749,0.2109835,0.8815358,0.2705659,1.7,2.673808
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.9768268,0.9768268,1.442635,0,0.4499393,0.9768268,80.08974,0,0,0,0.7823381,0,0,0.4658079,0.4425175,1.272662,3.408293,1.224856,0,1.224856,5.954659,99.24411,0.2110074,1.07451,0.6258705,1.7,4.190631
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.1049533,0.1049533,0,-1,0,0.1049533,985.0089,0.8755156,0,0,1.033799,0.1104772,0.1049533,0,0,0.04780659,4.510663,0.04780659,0,0.04780659,6.000012,100,0.2110026,0.1154486,0.8270395,0,5.544462
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.974309,0.974309,0,0,0,0.974309,154.8254,0.4828897,0,0,1.508478,1.025588,0.974309,0,0,0,4.553689,0,0,0,6.000012,100,0.2110026,1.07174,1.206782,0,6.062167
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,3.210337,3.08,1.7,0,0.5202,3.08,54.30707,0.2200261,0.1303372,0.4513709,1.672658,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110026,3.531371,1.338126,1.7,6.226346
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.4422983,0.4422983,0,0,0,0.4422983,428.8199,1.431086,0,0,1.896663,0.4655772,0.4422983,0,0,0,4.553689,0,0,0,6.000012,100,0.2110026,0.4865282,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,2.016252,2.016252,0.6362518,0,0.2297968,2.016252,82.77108,0.2162418,0,0,1.668873,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110026,2.217877,1.335099,1.7,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,2.157186,1.38,0,-1,0,1.38,123.3894,0.2501417,0.7771854,0.992904,1.702773,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.2110026,2.372904,1.362219,0,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,3.31806,3.08,1.7,0,0.5202,3.08,45.10989,0,0.2380598,0.5698657,1.389385,1.452632,1.38,0,0,0,4.553689,0,0.06324707,-0.06324707,5.933344,98.88886,0.2110026,3.649866,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.8517507,0,0,0.9220252,0,0,0,0,0.07027452,4.490442,0.07027452,0,0.07027452,6.000012,100,0.2109956,0,0.7376202,0,5.412467
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2109956,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.2436045,0.2436045,0,0,0,0.2436045,0,0,0.00000000000000002775558,0,0,0.2564258,0.2436045,0,0,0,4.553689,0,0.2564258,-0.2564258,5.729715,95.49506,0.2109956,0.267965,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,1.383852,1.38,0,-1,0,1.38,0,0,0.00385233,0.1422376,0,1.452632,1.38,0,0,0.2849176,4.297263,0,1.452632,-1.452632,4.198507,69.97498,0.2109956,1.522238,0,0,4.297263
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,1.081133,1.081133,0,-1,0,1.081133,0,0,0.0000000000000002220446,0,0,1.138034,1.081133,0,0,1.898953,2.844632,0,1.138034,-1.138034,2.998914,49.9818,0.2109956,1.189246,0,0,2.844632
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.1042433,0.1042433,0,-1,0,0.1042433,0,0,0.00000000000000001387779,0,0,0.1097298,0.1042433,0,0,3.163435,1.706597,0,0.1097298,-0.1097298,2.883248,48.05404,0.2109956,0.1146676,0,0,1.706597
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.3653821,0.3653821,0,-1,0,0.3653821,0,0,0,0,0,0.3846127,0.3653821,0,0,3.285357,1.596867,0,0.3846127,-0.3846127,2.477831,41.2971,0.2109956,0.4019203,0,0,1.596867
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.09408708,0.09408708,0,-1,0,0.09408708,0,0,0,0,0,0.09903903,0.09408708,0,0,3.712705,1.212255,0,0.09903903,-0.09903903,2.373435,39.55717,0.2109956,0.1034958,0,0,1.212255
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.354003,0.354003,0,-1,0,0.354003,0,0,0.00000000000000005551115,0,0,0.3726347,0.354003,0,0,3.822748,1.113216,0,0.3726347,-0.3726347,1.980643,33.01065,0.2109956,0.3894033,0,0,1.113216
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.5703701,0.5703701,0,-1,0,0.5703701,0,0,0.0000000000000001110223,0,0,0.6003896,0.5703701,0,0,4.236787,0.7405809,0,0.6003896,-0.6003896,1.347777,22.46291,0.2109956,0.6274071,0,0,0.7405809
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.4481751,0.1331818,0,-1,0,0.1331818,0,0,0.3149933,0.3598109,0,0.1401913,0.1331818,0,0,4.903886,0.1401913,0,0.1401913,-0.1401913,1.200002,20,0.2109956,0.4929926,0,0,0.1401913
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.21193,0,0,-1,0,0,0,0,0.21193,0.233123,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109956,0.233123,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.3876573,0,0,-1,0,0,0,0,0.3876573,0.426423,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2109956,0.426423,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.2199652,0.2199652,1.672597,0,0.5127189,0.2199652,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,5.059654,0,1.38,0,1.38,2.509185,41.81967,0.2110369,0.2419617,0,1.7,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.2895371,0.2895371,1.7,0,0.5202,0.2895371,0,0,0,0,0,0,0,1.410463,1.33994,3.679654,1.242,1.33994,0,1.33994,3.780364,63.00594,0.2110862,0.3184908,0,1.7,1.242
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.765216,1.765216,1.7,0,0.5202,1.765216,19.54053,0,0,0,0.3449325,0.06864796,0.06521556,0,0,2.339715,2.447946,0.2762846,0,0.2762846,4.04247,67.37437,0.2110963,1.941737,0.275946,1.7,2.792878
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.778718,1.778718,1.7,0,0.5202,1.778718,51.59666,0,0,0,0.9177594,0.0828614,0.07871833,0,0,2.06343,2.696602,0.8348979,0,0.8348979,4.834524,80.57524,0.2111267,1.95659,0.7342075,1.7,3.614361
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,1.297704,1.297704,0,-1,0,1.297704,106.5386,0,0,0.0474738,1.382555,1.366004,1.297704,0,0,1.228532,3.44801,0.01655163,0,0.01655163,4.850226,80.83694,0.2111251,1.427474,1.106044,0,4.830565
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,1.040522,1.040522,0,0,0,1.040522,153.2948,0,0,0,1.595067,1.095286,1.040522,0,0,1.21198,3.462907,0.4997801,0,0.4997801,5.324359,88.73914,0.2110751,1.144574,1.276053,0,5.057973
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.1010127,0.1010127,0,0,0,0.1010127,1646.228,0.8443705,0,0,1.6629,0.1063292,0.1010127,0,0,0.7122003,3.912709,0.7122003,0,0.7122003,6.000012,100,0.211004,0.111114,1.33032,0,5.575609
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,2.031394,2.031394,0.6513935,0,0.2339304,2.031394,90.71564,0.3901602,0,0,1.842792,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211004,2.234533,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,3.070521,3.070521,1.690521,0,0.5176123,3.070521,58.71873,0.3503395,0,0.2975736,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211004,3.377574,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,2.014206,1.38,0,-1,0,1.38,114.8291,0.1320095,0.6342056,0.8356262,1.584641,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.211004,2.215626,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,2.564636,2.564636,1.217834,0,0.3885687,2.564636,55.27827,0,0,0,1.417687,1.417687,1.346802,0,0,0,4.553689,0,0,0,6.000012,100,0.211004,2.8211,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211004,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.5835522,0.5835522,0,0,0,0.5835522,73.3393,0,0.0000000000000001110223,0,0.4279732,0.6142656,0.5835522,0,0,0,4.553689,0,0.1862924,-0.1862924,5.803643,96.72718,0.211004,0.6419075,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.2424142,0.2424142,0,0,0,0.2424142,0,0,0.00000000000000005551115,0,0,0.2551728,0.2424142,0,0,0.2069916,4.367396,0,0.2551728,-0.2551728,5.534667,92.24426,0.211004,0.2666556,0,0,4.367396
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.641409,1.38,0,-1,0,1.38,0,0,0.2614087,0.4255496,0,1.452632,1.38,0,0,0.4905169,4.112224,0,1.452632,-1.452632,4.003458,66.72417,0.211004,1.80555,0,0,4.112224
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,1.281145,1.281145,0,-1,0,1.281145,0,0,0.0000000000000002220446,0.02925958,0,1.348574,1.281145,0,0,2.104552,2.659592,0,1.348574,-1.348574,2.581937,43.0322,0.211004,1.40926,0,0,2.659592
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.51744,0.51744,0,-1,0,0.51744,0,0,0,0,0,0.5446736,0.51744,0,0,3.602967,1.311018,0,0.5446736,-0.5446736,2.007801,33.46328,0.211004,0.5691839,0,0,1.311018
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1784135,0.1784135,0,-1,0,0.1784135,0,0,0.00000000000000002775558,0,0,0.1878037,0.1784135,0,0,4.20816,0.7663448,0,0.1878037,-0.1878037,1.809838,30.16391,0.211004,0.1962549,0,0,0.7663448
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.2151036,0.2151036,0,-1,0,0.2151036,0,0,0.00000000000000002775558,0,0,0.2264248,0.2151036,0,0,4.416831,0.578541,0,0.2264248,-0.2264248,1.571165,26.18604,0.211004,0.236614,0,0,0.578541
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.4289172,0.3345104,0,-1,0,0.3345104,0,0,0.09440675,0.1372985,0,0.3521162,0.3345104,0,0,4.668414,0.3521162,0,0.3521162,-0.3521162,1.200002,20,0.211004,0.4718089,0,0,0.3521162
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.4831905,0,0,-1,0,0,0,0,0.4831905,0.5315096,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211004,0.5315096,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.781248,0,0,-1,0,0,0,0,0.781248,0.8593727,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211004,0.8593727,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.7286168,0,0,-1,0,0,0,0,0.7286168,0.8014784,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211004,0.8014784,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.6101958,0,0,-1,0,0,0,0,0.6101958,0.6712153,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.211004,0.6712153,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.3711135,0.3711135,1.7,0,0.5202,0.3711135,0,0,0,0,0,0,0,1.328887,1.262442,5.059654,0,1.262442,0,1.262442,2.39766,39.96092,0.2110609,0.4082249,0,1.7,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.3438532,0.3438532,1.7,0,0.5202,0.3438532,0,0,0,0,0,0,0,1.356147,1.288339,3.797212,1.136198,1.288339,0,1.288339,3.619886,60.33132,0.2111152,0.3782386,0,1.7,1.136198
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.645095,1.645095,1.7,0,0.5202,1.645095,26.03889,0,0,0,0.4283645,0,0,0.05490506,0.05215981,2.508873,2.295703,0.4805243,0,0.4805243,4.075752,67.92905,0.2111335,1.809604,0.3426916,1.7,2.724068
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,3.003856,3.003856,1.7,0,0.5202,3.003856,27.93705,0.0000000000000004440892,0,0.2242416,0.8391886,1.37248,1.303856,0,0,2.028348,2.728175,0,0.5332913,-0.5332913,3.513613,58.5601,0.2111335,3.304242,0.6713509,1.7,3.567364
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,2.821466,1.38,0,-1,0,1.38,67.22997,0.0000000000000002220446,1.441466,1.723612,0.9277735,1.452632,1.38,0,0,2.620894,2.194884,0,0.5248581,-0.5248581,2.960364,49.33931,0.2111335,3.103612,0.7422188,0,3.122657
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,2.369348,2.369348,1.7,0,0.5202,2.369348,50.44766,0,0,0,1.195281,0.7045769,0.6693481,0,0,3.20407,1.670026,0.4907037,0,0.4907037,3.425887,57.098,0.2111513,2.606283,0.9562245,1.7,2.865306
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,3.058362,3.058362,1.7,0,0.5202,3.058362,37.74487,0,0.0000000000000004440892,0.2841985,1.154375,1.429855,1.358362,0,0,2.713367,2.111659,0,0.2754802,-0.2754802,3.135505,52.25831,0.2111513,3.364198,0.9234998,1.7,3.266034
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.8630238,0.8630238,1.7,0,0.5202,0.8630238,168.9224,0,0,0,1.457841,0,0,0.8369762,0.7951273,3.019456,1.836179,2.252968,0,2.252968,5.272858,87.88079,0.2111093,0.9493262,1.166273,1.7,3.29402
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,1.566431,1.566431,1.170054,0,0.3755246,1.566431,75.5684,0,0,0,1.183727,0.4172393,0.3963774,0,0,0.7664875,3.86385,0.7664875,0,0.7664875,6.000012,100,0.2111372,1.723074,0.9469814,1.7,5.047577
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.877654,1.38,0,-1,0,1.38,91.97556,0,0.4976541,0.6854194,1.269263,1.452632,1.38,0,0,0,4.553689,0,0.1833689,-0.1833689,5.806724,96.77854,0.2111372,2.065419,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,1.344456,1.344456,0.425,0,0.172125,1.344456,98.85412,0.1574584,0,0,1.32905,0.9678486,0.9194562,0,0,0.2037432,4.37032,0.2037432,0,0.2037432,6.000012,100,0.2111169,1.478902,1.06324,1.7,5.69937
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,2.69216,2.69216,1.7,0,0.5202,2.69216,33.50403,0.0000000000000002220446,0,0,0.9019819,1.044379,0.9921597,0,0,0,4.553689,0,0.1423966,-0.1423966,5.849913,97.49835,0.2111169,2.961376,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.826237,1.826237,1.611524,0,0.4960461,1.826237,21.03954,0,0,0,0.3842319,0.2260135,0.2147128,0,0,0.1582184,4.411293,0.1582184,0,0.1582184,6.000012,100,0.2111227,2.008861,0.3073855,1.7,4.795524
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,1.394868,1.394868,1.394868,0,0.4368989,1.394868,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2111227,1.534354,0,1.7,4.553689
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,3.717836,1.38,0,-1,0,1.38,0,0,2.337836,2.709619,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2111227,4.089619,0,0,4.553689
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,2.067389,1.38,0,-1,0,1.38,0,0,0.6873893,0.8941282,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2111227,2.274128,0,0,3.101057
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,2.695921,1.38,0,-1,0,1.38,0,0,1.315921,1.585513,0,1.452632,1.38,0,0,3.22807,1.648426,0,1.452632,-1.452632,1.406388,23.43975,0.2111227,2.965513,0,0,1.648426
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.2037888,0.1860045,0,-1,0,0.1860045,0,0,0.01778431,0.03816319,0,0.1957942,0.1860045,0,0,4.842105,0.1957942,0,0.1957942,-0.1957942,1.200002,20,0.2111227,0.2241677,0,0,0.1957942
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.1485407,0,0,-1,0,0,0,0,0.1485407,0.1633948,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111227,0.1633948,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.06258747,0,0,-1,0,0,0,0,0.06258747,0.06884622,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111227,0.06884622,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.4193539,0,0,-1,0,0,0,0,0.4193539,0.4612893,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111227,0.4612893,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1898158,0,0,-1,0,0,0,0,0.1898158,0.2087974,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111227,0.2087974,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.03137326,0,0,-1,0,0,0,0,0.03137326,0.03451059,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111227,0.03451059,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.5085265,0,0,-1,0,0,0,0,0.5085265,0.5593792,0,0,0,0,0,5.059654,0,0,0,0,1.200002,20,0.2111227,0.5593792,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.273098,0.273098,1.7,0,0.5202,0.273098,0,0,0,0,0,0,0,1.426902,1.355557,5.059654,0,1.355557,0,1.355557,2.485996,41.43319,0.2111701,0.3004078,0,1.7,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.0980808,0.0980808,1.550712,0,0.4794445,0.0980808,0,0.0000000000000002220446,0,0,0,0,0,1.452632,1.38,3.704098,1.220001,1.38,0,1.38,3.79518,63.25286,0.2111937,0.1078889,0,1.7,1.220001
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,1.032321,1.032321,1.7,0,0.5202,1.032321,15.14232,0,0,0,0.1563174,0,0,0.6676788,0.6342949,2.324097,2.462001,0.7906123,0,0.7906123,4.54522,75.75352,0.2112316,1.135553,0.1250539,1.7,2.618319
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.537318,0.537318,1.675648,0,0.513552,0.537318,62.39185,0,0,0,0.3352426,0,0,1.13833,1.081414,1.533485,3.173552,1.416657,0,1.416657,5.889179,98.15278,0.2112693,0.5910498,0.2681941,1.7,3.508795
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,1.409923,1.38,0,-1,0,1.38,61.22375,0,0.02992284,0.1709151,0.8448877,1.452632,1.38,0,0,0.1168287,4.448543,0,0.6077439,-0.6077439,5.24856,87.47583,0.2112693,1.550915,0.6759102,0,5.293431
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.830074,1.830074,1.576605,0,0.4865132,1.830074,57.86156,0.0000000000000001110223,0,0,1.05891,0.26681,0.2534695,0,0,0.7920996,3.840799,0.7920996,0,0.7920996,6.000012,100,0.211298,2.013082,0.8471277,1.7,4.899709
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,1.283425,0,0,1.283425,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.211298,0,1.02674,0,5.837113
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,1.044237,1.044237,0,0,0,1.044237,150.8729,0.4762743,0,0,1.575471,1.099197,1.044237,0,0,0,4.553689,0,0,0,6.000012,100,0.211298,1.148661,1.260377,0,6.12916
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,1.352834,1.352834,0.425,0,0.172125,1.352834,98.53874,0.3563982,0,0,1.333066,0.9766679,0.9278345,0,0,0,4.553689,0,0,0,6.000012,100,0.211298,1.488118,1.066453,1.7,5.886755
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.3009159,0.3009159,0,-1,0,0.3009159,331.621,0.6811469,0,0,0.9979005,0.3167536,0.3009159,0,0,0,4.553689,0,0,0,6.000012,100,0.211298,0.3310075,0.7983204,0,5.551589
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,2.187346,2.187346,1.071757,0,0.3486896,2.187346,53.68626,0,0,0,1.174304,1.174304,1.115589,0,0,0,4.553689,0,0,0,6.000012,100,0.211298,2.40608,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.07122644,0.07122644,0,0,0,0.07122644,774.127,0.4764079,0,0,0.5513831,0.0749752,0.07122644,0,0,0,4.553689,0,0,0,6.000012,100,0.211298,0.07834908,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.2603613,0.2603613,0,0,0,0.2603613,79.307,0,0,0,0.2064848,0.2740646,0.2603613,0,0,0,4.553689,0,0.0675798,-0.0675798,5.928777,98.81274,0.211298,0.2863975,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,1.478615,1.478615,1.557656,0,0.4813401,1.478615,0,0,0,0,0,0,0,0.07904071,0.07508867,0.07508867,4.486109,0.07508867,0,0.07508867,6.000012,100,0.2113018,1.626477,0,1.7,4.486109
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,1.498953,1.38,0,-1,0,1.38,0,0,0.1189529,0.2688482,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.2113018,1.648848,0,0,4.553689
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.670737,1.38,0,-1,0,1.38,0,0,0.2907373,0.457811,0,1.452632,1.38,0,0,1.614035,3.101057,0,1.452632,-1.452632,2.937596,48.95983,0.2113018,1.837811,0,0,3.101057
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.5945783,0.5945783,0,-1,0,0.5945783,0,0,0,0,0,0.6258719,0.5945783,0,0,3.22807,1.648426,0,0.6258719,-0.6258719,2.277869,37.96441,0.2113018,0.6540361,0,0,1.648426
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.5498108,0.5498108,0,-1,0,0.5498108,0,0,0.0000000000000001110223,0,0,0.5787482,0.5498108,0,0,3.923483,1.022554,0,0.5787482,-0.5787482,1.667815,27.79686,0.2113018,0.6047919,0,0,1.022554
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.1466392,0.1466392,0,-1,0,0.1466392,0,0,0.00000000000000002775558,0,0,0.154357,0.1466392,0,0,4.566537,0.4438057,0,0.154357,-0.154357,1.505108,25.08508,0.2113018,0.1613031,0,0,0.4438057