Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/1/2007 12:00:00 AM,0,0,6.329071,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 1:00:00 AM,0,0,-40.63449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0,0,0,0,4.553689
1/1/2007 2:00:00 AM,0,0,-59.18059,90,0,0,0.2527657,0.2527657,0,0,0,0.2527657,0,0,0,0,0,0.2660691,0.2527657,0,0,0,4.553689,0,0.2660691,-0.2660691,5.719551,95.32565,0,0.2780422,0,0,4.553689
1/1/2007 3:00:00 AM,0,0,-65.89561,90,0,0,0.4649508,0.4649508,0,0,0,0.4649508,0,0,5.551115E-17,0,0,0.4894219,0.4649508,0,0,0.2956323,4.28762,0,0.4894219,-0.4894219,5.203654,86.7274,0,0.5114459,0,0,4.28762
1/1/2007 4:00:00 AM,0,0,-68.29882,90,0,0,0.4696481,0.4696481,0,0,0,0.4696481,0,0,5.551115E-17,0,0,0.4943664,0.4696481,0,0,0.8394345,3.798198,0,0.4943664,-0.4943664,4.682547,78.04229,0,0.5166129,0,0,3.798198
1/1/2007 5:00:00 AM,0,0,-68.56945,90,0,0,0.4290514,0.4290514,0,0,0,0.4290514,0,0,5.551115E-17,0,0,0.4516331,0.4290514,0,0,1.388731,3.303832,0,0.4516331,-0.4516331,4.206483,70.10792,0,0.4719566,0,0,3.303832
1/1/2007 6:00:00 AM,0.0008882491,0,-67.38521,90,0,0,0.144598,0.144598,0,0,0,0.144598,0,0,2.775558E-17,0,0,0.1522084,0.144598,0,0,1.890545,2.852198,0,0.1522084,-0.1522084,4.046042,67.4339,0,0.1590578,0,0,2.852198
1/1/2007 7:00:00 AM,0.06397346,8.503396,-64.83955,77.75762,0.06572942,0.1172613,0.5350043,0.5350043,0,0,0,0.5350043,21.91782,0,0,0,0.1172613,0.5631624,0.5350043,0,0,2.059665,2.69999,0,0.4459012,-0.4459012,3.576021,59.60023,0,0.5885048,0.09380904,0,2.817251
1/1/2007 8:00:00 AM,0.1468058,21.68848,-60.63478,64.11838,0.1475045,0.263148,0.5482461,0.5482461,0,0,0,0.5482461,47.99814,0,0,0,0.263148,0.5771012,0.5482461,0,0,2.555111,2.254089,0,0.3139532,-0.3139532,3.245085,54.08464,0,0.6030707,0.2105184,0,2.517237
1/1/2007 9:00:00 AM,0.2838784,34.18584,-54.00429,50.85844,0.2876509,0.5131692,1.138146,1.138146,0,0,0,1.138146,45.08817,0,0,0,0.5131692,1.198048,1.138146,0,0,2.903948,1.940136,0,0.6848791,-0.6848791,2.523159,42.05257,0,1.25196,0.4105353,0,2.453305
1/1/2007 10:00:00 AM,0.07039502,45.37495,-43.45202,38.46822,0.07009917,0.1250569,0.3425913,0.3425913,0,0,0,0.3425913,36.50323,0,0,0,0.1250569,0.3606225,0.3425913,0,0,3.664925,1.255257,0,0.2355655,-0.2355655,2.274851,37.91411,0,0.3768505,0.1000455,0,1.380314
1/1/2007 11:00:00 AM,0.05697239,53.98555,-26.68318,28.19816,0.05671744,0.1011839,1.378654,1.378654,0.425,0,0.172125,1.378654,7.339326,0,2.220446E-16,0,0.1011839,1.003846,0.9536541,0,0,3.926664,1.019691,0,0.9026625,-0.9026625,1.323361,22.05598,0,1.516519,0.08094713,1.7,1.120875
1/1/2007 12:00:00 PM,0.3085695,57.85535,-2.905519,23.12783,0.3081189,0.5496841,1.196081,1.196081,1.7,0,0.5202,1.196081,45.9571,0,0,0,0.5496841,0,0,0.5039191,0.4787231,4.929623,0.1170285,1.028407,0,1.028407,2.298994,38.31649,0.3026584,1.315689,0.4397473,1.7,0.6667126
1/1/2007 1:00:00 PM,0.2728486,55.35163,21.88712,26.4557,0.2722346,0.4856665,0.9080957,0.9080957,1.7,0,0.5202,0.9080957,53.48186,0,0,0,0.4856665,0,0,0.7919043,0.7523091,3.901215,1.042595,1.237976,0,1.237976,3.473441,57.89056,0.3050764,0.9989052,0.3885331,1.7,1.528262
1/1/2007 2:00:00 PM,0.1157476,47.5915,40.32253,35.91159,0.1153119,0.2057164,0.5516495,0.5516495,1.7,0,0.5202,0.5516495,37.29114,0,0,0,0.2057164,0,0,1.148351,1.090933,2.66324,2.156773,1.296649,0,1.296649,4.70355,78.39235,0.302599,0.6068144,0.1645731,1.7,2.362489
1/1/2007 3:00:00 PM,0.06560741,36.83756,52.05293,47.98082,0.06534529,0.116576,0,0,1.315805,0,0.4153147,0,0,0,0,0,0.116576,0,0,1.315805,1.250014,1.36659,3.323757,1.36659,0,1.36659,6.000012,100,0.2735262,0,0.0932608,1.7,3.440334
1/1/2007 4:00:00 PM,0.1289536,24.56311,59.3996,61.10369,0.1288548,0.2298769,0.7375495,0.7375495,0,0,0,0.7375495,31.16766,0,0,0,0.2298769,0.7763679,0.7375495,0,0,0,4.553689,0,0.546491,-0.546491,5.42396,90.39915,0.2735262,0.8113045,0.1839015,0,4.783566
1/1/2007 5:00:00 PM,0.06745297,11.49752,64.06036,74.68362,0.0677819,0.1209229,0,0,0,0,0,0,0,0,0,0,0.1209229,0,0,0,0,0.6072122,4.007198,0.1209229,0,0.1209229,5.538677,92.3111,0.2669773,0,0.09673832,0,4.128121
1/1/2007 6:00:00 PM,0.009087816,0,66.93783,90,0,0,0.6592014,0.6592014,0,0,0,0.6592014,0,0,0,0,0,0.6938962,0.6592014,0,0,0.4862893,4.116029,0,0.6938962,-0.6938962,4.807247,80.12062,0.2669773,0.7251216,0,0,4.116029
1/1/2007 7:00:00 PM,0,0,68.42065,90,0,0,0.9116455,0.9116455,0,0,0,0.9116455,0,0,0,0,0,0.9596268,0.9116455,0,0,1.257285,3.422132,0,0.9596268,-0.9596268,3.795711,63.26173,0.2669773,1.00281,0,0,3.422132
1/1/2007 8:00:00 PM,0,0,68.50754,90,0,0,1.271667,1.271667,1.7,0,0.5202,1.271667,0,0,0,0,0,0,0,0.4283328,0.4069162,2.323537,2.462506,0.4069162,0,0.4069162,4.181746,69.69563,0.2708784,1.398834,0,1.7,2.462506
1/1/2007 9:00:00 PM,0,0,66.69133,90,0,0,1.503041,1.503041,1.7,0,0.5202,1.503041,0,0,0,0,0,0,0,0.1969588,0.1871109,1.916621,2.82873,0.1871109,0,0.1871109,4.359255,72.6541,0.2724834,1.653345,0,1.7,2.82873
1/1/2007 10:00:00 PM,0,0,61.29293,90,0,0,0.02050668,0.02050668,1.473138,0,0.4582667,0.02050668,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.72951,2.99713,1.38,0,1.38,5.668437,94.47377,0.2642136,0.02255735,0,1.7,2.99713
1/1/2007 11:00:00 PM,0,0,46.66078,90,0,0,0.08505668,0.08505668,0,0,0,0.08505668,0,0,1.387779E-17,0,0,0.08953334,0.08505668,0,0,0.34951,4.23913,0,0.08953334,-0.08953334,5.574061,92.90083,0.2642136,0.09356234,0,0,4.23913
1/2/2007 12:00:00 AM,0,0,6.788207,90,0,0,0.2601331,0.2601331,0,0,0,0.2601331,0,0,5.551115E-17,0,0,0.2738243,0.2601331,0,0,0.4489915,4.149597,0,0.2738243,-0.2738243,5.285425,88.09024,0.2642136,0.2861464,0,0,4.149597
1/2/2007 1:00:00 AM,0,0,-40.56551,90,0,0,0.1072647,0.1072647,0,0,0,0.1072647,0,0,1.387779E-17,0,0,0.1129102,0.1072647,0,0,0.7532408,3.875772,0,0.1129102,-0.1129102,5.166407,86.10661,0.2642136,0.1179912,0,0,3.875772
1/2/2007 2:00:00 AM,0,0,-59.2364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8786966,3.762862,0,0,0,5.166407,86.10661,0.2642136,0,0,0,3.762862
1/2/2007 3:00:00 AM,0,0,-65.97112,90,0,0,0.3782147,0.3782147,0,0,0,0.3782147,0,0,5.551115E-17,0,0,0.3981207,0.3782147,0,0,0.8786966,3.762862,0,0.3981207,-0.3981207,4.746751,79.11236,0.2642136,0.4160362,0,0,3.762862
1/2/2007 4:00:00 AM,0,0,-68.37815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.321053,3.364741,0,0,0,4.746751,79.11236,0.2642136,0,0,0,3.364741
1/2/2007 5:00:00 AM,0,0,-68.6517,90,0,0,0.06154639,0.06154639,0,0,0,0.06154639,0,0,0,0,0,0.06478567,0.06154639,0,0,1.321053,3.364741,0,0.06478567,-0.06478567,4.678461,77.9742,0.2642136,0.06770102,0,0,3.364741
1/2/2007 6:00:00 AM,0.00108274,0,-67.47298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.393037,3.299956,0,0,0,4.678461,77.9742,0.2642136,0,0,0,3.299956
1/2/2007 7:00:00 AM,0.0894334,8.420039,-64.93723,77.85415,0.1004246,0.1791574,0.3497199,0.3497199,0,0,0,0.3497199,51.22882,0,0,0,0.1791574,0.3681262,0.3497199,0,0,1.393037,3.299956,0,0.1889688,-0.1889688,4.47927,74.65436,0.2642136,0.3846919,0.1433259,0,3.479113
1/2/2007 8:00:00 AM,0.2576896,21.61751,-60.74889,64.20465,0.2779514,0.4958653,0.2315497,0.2315497,0,0,0,0.2315497,214.1507,0,0,0,0.4958653,0.2437365,0.2315497,0,0,1.603002,3.110987,0.2521288,0,0.2521288,4.718461,78.64085,0.2550589,0.2547046,0.3966922,0,3.606852
1/2/2007 9:00:00 AM,0.4718998,34.13238,-54.14432,50.93016,0.5125259,0.9143462,0.2730275,0.2730275,0,0,0,0.2730275,334.8916,0,0,0,0.9143462,0.2873974,0.2730275,0,0,1.350874,3.337903,0.6269488,0,0.6269488,5.313237,88.55376,0.2348267,0.3003303,0.7314769,0,4.252249
1/2/2007 10:00:00 AM,0.7602223,45.34824,-43.62961,38.51621,0.8317832,1.483901,0,0,0,0,0,0,0,0.7599764,0,0,1.483901,0,0,0,0,0.7239248,3.902157,0.7239248,0,0.7239248,6.000012,100,0.2151228,0,1.187121,0,5.386058
1/2/2007 11:00:00 AM,0.9687649,54.00035,-26.89878,28.20251,1.052093,1.876935,0,0,0,0,0,0,0,1.876935,0,0,1.876935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.2151228,0,1.501548,0,6.430624
1/2/2007 12:00:00 PM,1.031318,57.92366,-3.10829,23.0618,1.116798,1.992367,0.7412422,0.7412422,0,0,0,0.7412422,268.7876,1.212112,0,0,1.992367,0.7802549,0.7412422,0,0,0,4.553689,0,0,0,6.000012,100,0.2151228,0.8153664,1.593893,0,6.546056
1/2/2007 1:00:00 PM,0.9423041,55.46115,21.77175,26.33853,1.021662,1.822646,1.346887,1.346887,0.425,0,0.172125,1.346887,135.3228,0.8522378,0,0,1.822646,0.9704079,0.9218875,0,0,0,4.553689,0,0,0,6.000012,100,0.2151228,1.481576,1.458117,1.7,6.376335
1/2/2007 2:00:00 PM,0.9231796,47.717,40.28822,35.78399,1.009367,1.800711,1.301629,1.301629,0.425,0,0.172125,1.301629,138.3429,0.8779438,0,0,1.800711,0.922767,0.8766287,0,0,0,4.553689,0,0,0,6.000012,100,0.2151228,1.431792,1.440569,1.7,6.3544
1/2/2007 3:00:00 PM,0.6474482,36.96494,52.06245,47.8565,0.7182695,1.281393,0.3450938,0.3450938,0,0,0,0.3450938,371.3173,0.9181361,0,0,1.281393,0.3632566,0.3450938,0,0,0,4.553689,0,0,0,6.000012,100,0.2151228,0.3796031,1.025114,0,5.835082
1/2/2007 4:00:00 PM,0.2630356,24.6874,59.43145,60.98538,0.2758425,0.4921029,0.8043993,0.8043993,0,0,0,0.8043993,61.17645,0,0,0,0.4921029,0.8467361,0.8043993,0,0,0,4.553689,0,0.3546332,-0.3546332,5.626196,93.76974,0.2151228,0.8848392,0.3936823,0,5.045792
1/2/2007 5:00:00 PM,0.168327,11.61707,64.10592,74.57189,0.2057908,0.3671308,1.130748,1.130748,0,0,0,1.130748,32.46796,0,2.220446E-16,0,0.3671308,1.190261,1.130748,0,0,0.3940369,4.199056,0,0.8231302,-0.8231302,4.758541,79.30885,0.2151228,1.243823,0.2937046,0,4.566186
1/2/2007 6:00:00 PM,0.01077664,0,66.99503,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308626,3.375926,0,0,0,4.758541,79.30885,0.2151228,0,0,0,3.375926
1/2/2007 7:00:00 PM,0,0,68.49145,90,0,0,0.2582661,0.2582661,0,0,0,0.2582661,0,0,5.551115E-17,0,0,0.271859,0.2582661,0,0,1.308626,3.375926,0,0.271859,-0.271859,4.471976,74.53278,0.2151228,0.2840927,0,0,3.375926
1/2/2007 8:00:00 PM,0,0,68.59808,90,0,0,0.6800897,0.6800897,0,0,0,0.6800897,0,0,1.110223E-16,0,0,0.7158839,0.6800897,0,0,1.610692,3.104067,0,0.7158839,-0.7158839,3.717368,61.95601,0.2151228,0.7480987,0,0,3.104067
1/2/2007 9:00:00 PM,0,0,66.81534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.406118,2.388183,0,0,0,3.717368,61.95601,0.2151228,0,0,0,2.388183
1/2/2007 10:00:00 PM,0,0,61.48289,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.406118,2.388183,0,0,0,3.717368,61.95601,0.2151228,0,0,0,2.388183
1/2/2007 11:00:00 PM,0,0,46.99853,90,0,0,0.2214226,0.2214226,0,0,0,0.2214226,0,0,2.775558E-17,0,0,0.2330765,0.2214226,0,0,2.406118,2.388183,0,0.2330765,-0.2330765,3.471684,57.86128,0.2151228,0.2435649,0,0,2.388183
1/3/2007 12:00:00 AM,0,0,7.251837,90,0,0,0.2700838,0.2700838,0,0,0,0.2700838,0,0,0,0,0,0.2842988,0.2700838,0,0,2.665092,2.155106,0,0.2842988,-0.2842988,3.172007,52.86667,0.2151228,0.2970922,0,0,2.155106
1/3/2007 1:00:00 AM,0,0,-40.51197,90,0,0,0.02880637,0.02880637,0,0,0,0.02880637,0,0,3.469447E-18,0,0,0.0303225,0.02880637,0,0,2.980979,1.870807,0,0.0303225,-0.0303225,3.140044,52.33396,0.2151228,0.03168701,0,0,1.870807
1/3/2007 2:00:00 AM,0,0,-59.30554,90,0,0,0.07162261,0.07162261,0,0,0,0.07162261,0,0,0,0,0,0.07539222,0.07162261,0,0,3.014671,1.840485,0,0.07539222,-0.07539222,3.060574,51.00946,0.2151228,0.07878488,0,0,1.840485
1/3/2007 3:00:00 AM,0,0,-66.05676,90,0,0,0.389915,0.389915,0,0,0,0.389915,0,0,0,0,0,0.4104369,0.389915,0,0,3.09844,1.765093,0,0.4104369,-0.4104369,2.627935,43.79883,0.2151228,0.4289066,0,0,1.765093
1/3/2007 4:00:00 AM,0,0,-68.46574,90,0,0,0.2701818,0.2701818,0,0,0,0.2701818,0,0,0,0,0,0.2844019,0.2701818,0,0,3.554481,1.354656,0,0.2844019,-0.2844019,2.328149,38.80241,0.2151228,0.2972,0,0,1.354656
1/3/2007 5:00:00 AM,0,0,-68.74113,90,0,0,0.4092727,0.4092727,0,0,0,0.4092727,0,0,5.551115E-17,0,0,0.4308134,0.4092727,0,0,3.870483,1.070254,0,0.4308134,-0.4308134,1.874032,31.2338,0.2151228,0.4502,0,0,1.070254
1/3/2007 6:00:00 AM,0.001416367,0,-67.56737,90,0,0,0.1585065,0.1585065,0,0,0,0.1585065,0,0,2.775558E-17,0,0,0.1668489,0.1585065,0,0,4.349165,0.6394405,0,0.1668489,-0.1668489,1.698158,28.30257,0.2151228,0.1743571,0,0,0.6394405
1/3/2007 7:00:00 AM,0.154613,8.338984,-65.04131,77.94933,0.2181841,0.3892404,0,0,0,0,0,0,0,0,0,0,0.3892404,0,0,0,0,4.534553,0.4725916,0.3892404,0,0.3892404,2.067424,34.45699,0.2058363,0,0.3113923,0,0.861832
1/3/2007 8:00:00 AM,0.3864299,21.54955,-60.86939,64.28886,0.4516729,0.8057845,0.7443452,0.7443452,0,0,0,0.7443452,108.2541,0,0,0,0.8057845,0.7835213,0.7443452,0,0,4.145312,0.822908,0.02226319,0,0.02226319,2.088544,34.809,0.2053293,0.8187797,0.6446276,0,1.628692
1/3/2007 9:00:00 AM,0.5964742,34.08275,-54.2908,50.99901,0.6654133,1.187097,0.9948853,0.9948853,1.7,0,0.5202,0.9948853,119.32,0,0,0,1.187097,0,0,0.7051148,0.6698591,4.123049,0.8429449,1.856956,0,1.856956,3.850208,64.17,0.2058306,1.094374,0.9496779,1.7,2.030042
1/3/2007 10:00:00 AM,0.868866,45.32633,-43.81342,38.56028,0.9523276,1.698952,0.6671326,0.6671326,1.205916,0,0.385315,0.6671326,254.6649,0,0,0,1.698952,0,0,0.5387831,0.511844,2.266093,2.514206,2.210796,0,2.210796,5.947554,99.12569,0.189185,0.7338458,1.359162,1.7,4.213158
1/3/2007 11:00:00 AM,1.045182,54.02103,-27.119,28.2016,1.135721,2.026127,1.904518,1.904518,0.5245182,0,0.1992935,1.904518,106.3853,0.5181993,0,0,2.026127,1.452632,1.38,0,0,0.05529616,4.503922,0.05529616,0,0.05529616,6.000012,100,0.1883902,2.09497,1.620902,1.7,6.530049
1/3/2007 12:00:00 PM,1.103408,57.99842,-3.311169,22.98947,1.195372,2.132543,0.4079615,0.4079615,0,0,0,0.4079615,522.7313,1.70311,0,0,2.132543,0.4294332,0.4079615,0,0,0,4.553689,0,0,0,6.000012,100,0.1883902,0.4487577,1.706034,0,6.686232
1/3/2007 1:00:00 PM,1.07279,55.57644,21.66171,26.21606,1.164311,2.077131,0.6699051,0.6699051,0,0,0,0.6699051,310.0635,1.371968,0,0,2.077131,0.7051633,0.6699051,0,0,0,4.553689,0,0,0,6.000012,100,0.1883902,0.7368957,1.661705,0,6.63082
1/3/2007 2:00:00 PM,0.9414855,47.84681,40.26152,35.65303,1.029183,1.836062,0.423726,0.423726,0,0,0,0.423726,433.3134,1.390034,0,0,1.836062,0.4460274,0.423726,0,0,0,4.553689,0,0,0,6.000012,100,0.1883902,0.4660986,1.468849,0,6.38975
1/3/2007 3:00:00 PM,0.6946991,37.09526,52.07967,47.73031,0.771195,1.375812,1.173028,1.173028,0,0,0,1.173028,117.2873,0.141046,0,0,1.375812,1.234766,1.173028,0,0,0,4.553689,0,0,0,6.000012,100,0.1883902,1.29033,1.100649,0,5.929501
1/3/2007 4:00:00 PM,0.4499265,24.81354,59.47055,60.86624,0.51768,0.9235412,0.9938552,0.9938552,0,0,0,0.9938552,92.92512,0,0,0,0.9235412,1.046163,0.9938552,0,0,0,4.553689,0,0.1226223,-0.1226223,5.870757,97.84575,0.1883902,1.093241,0.738833,0,5.47723
1/3/2007 5:00:00 PM,0.1871784,11.73763,64.15836,74.46016,0.2357411,0.4205621,2.382015,2.382015,1.7,0,0.5202,2.382015,17.65572,0,0,0,0.4205621,0.7179109,0.6820154,0,0,0.1362469,4.431067,0,0.2973488,-0.2973488,5.557323,92.62187,0.1883902,2.620217,0.3364497,1.7,4.851629
1/3/2007 6:00:00 PM,0.01226666,0,67.05901,90,0,0,1.022307,1.022307,0,0,0,1.022307,0,0,0,0,0,1.076113,1.022307,0,0,0.4666345,4.133718,0,1.076113,-1.076113,4.423001,73.71654,0.1883902,1.124538,0,0,4.133718
1/3/2007 7:00:00 PM,0,0,68.5692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.662315,3.057605,0,0,0,4.423001,73.71654,0.1883902,0,0,0,3.057605
1/3/2007 8:00:00 PM,0,0,68.69611,90,0,0,1.003917,1.003917,0,0,0,1.003917,0,0,0,0,0,1.056755,1.003917,0,0,1.662315,3.057605,0,1.056755,-1.056755,3.309083,55.15128,0.1883902,1.104309,0,0,3.057605
1/3/2007 9:00:00 PM,0,0,66.94791,90,0,0,1.107249,1.107249,0,0,0,1.107249,0,0,2.220446E-16,0,0,1.165525,1.107249,0,0,2.836488,2.00085,0,1.165525,-1.165525,2.080512,34.67513,0.1883902,1.217974,0,0,2.00085
1/3/2007 10:00:00 PM,0,0,61.68317,90,0,0,0.4364454,0.4364454,0,0,0,0.4364454,0,0,5.551115E-17,0,0,0.4594162,0.4364454,0,0,4.131516,0.8353247,0,0.4594162,-0.4594162,1.596245,26.60403,0.1883902,0.4800899,0,0,0.8353247
1/3/2007 11:00:00 PM,0,0,47.34851,90,0,0,0.2842641,0.2842641,0,0,0,0.2842641,0,0,0,0,0,0.2992253,0.2842641,0,0,4.641978,0.3759085,0,0.2992253,-0.2992253,1.280834,21.34718,0.1883902,0.3126905,0,0,0.3759085
1/4/2007 12:00:00 AM,0,0,7.720277,90,0,0,0.1049363,0.1049363,1.557568,0,0.481316,0.1049363,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.974451,0.07668319,1.38,0,1.38,2.590017,43.16685,0.1941367,0.1154299,0,1.7,0.07668319
1/4/2007 1:00:00 AM,0,0,-40.47429,90,0,0,0.3913098,0.3913098,1.7,0,0.5202,0.3913098,0,0,0,0,0,0,0,1.30869,1.243256,3.594451,1.318683,1.243256,0,1.243256,3.769472,62.82441,0.2033471,0.4304408,0,1.7,1.318683
1/4/2007 2:00:00 AM,0,0,-59.3882,90,0,0,0.3383135,0.3383135,1.7,0,0.5202,0.3383135,0,0,0,0,0,0,0,1.361686,1.293602,2.351195,2.437613,1.293602,0,1.293602,4.996691,83.27802,0.2105899,0.3721449,0,1.7,2.437613
1/4/2007 3:00:00 AM,0,0,-66.15261,90,0,0,0.06951457,0.06951457,0,0,0,0.06951457,0,0,0,0,0,0.07317323,0.06951457,0,0,1.057593,3.601855,0,0.07317323,-0.07317323,4.91956,81.9925,0.2105899,0.07646603,0,0,3.601855
1/4/2007 4:00:00 AM,0,0,-68.56158,90,0,0,0.002559427,0.002559427,0,0,0,0.002559427,0,0,0,0,0,0.002694133,0.002559427,0,0,1.138897,3.528682,0,0.002694133,-0.002694133,4.91672,81.94517,0.2105899,0.00281537,0,0,3.528682
1/4/2007 5:00:00 AM,0,0,-68.83775,90,0,0,0.1583875,0.1583875,0,0,0,0.1583875,0,0,2.775558E-17,0,0,0.1667237,0.1583875,0,0,1.14189,3.525988,0,0.1667237,-0.1667237,4.740978,79.01614,0.2105899,0.1742262,0,0,3.525988
1/4/2007 6:00:00 AM,0.001396567,0,-67.66837,90,0,0,0.2685875,0.2685875,0,0,0,0.2685875,0,0,5.551115E-17,0,0,0.2827236,0.2685875,0,0,1.327139,3.359264,0,0.2827236,-0.2827236,4.442961,74.0492,0.2105899,0.2954462,0,0,3.359264
1/4/2007 7:00:00 AM,0.0564668,8.260301,-65.15175,78.04308,0.05744173,0.1024761,0,0,0,0,0,0,0,0,0,0,0.1024761,0,0,0,0,1.641276,3.07654,0.1024761,0,0.1024761,4.540178,75.66949,0.2093338,0,0.08198085,0,3.179017
1/4/2007 8:00:00 AM,0.2004859,21.48465,-60.99622,64.37097,0.2067321,0.36881,0.01700356,0.01700356,0,0,0,0.01700356,2169.017,0,0,0,0.36881,0.01789849,0.01700356,0,0,1.5388,3.168769,0.3509116,0,0.3509116,4.873082,81.21787,0.205144,0.01870392,0.295048,0,3.537579
1/4/2007 9:00:00 AM,0.4016865,34.03698,-54.44366,51.06494,0.4245798,0.7574503,0,0,0,0,0,0,0,0,0,0,0.7574503,0,0,0,0,1.187888,3.484589,0.7574503,0,0.7574503,5.591663,93.19419,0.1966482,0,0.6059603,0,4.24204
1/4/2007 10:00:00 AM,0.3202593,45.30926,-44.00337,38.60041,0.3216372,0.5738007,2.201137,2.201137,1.7,0,0.5202,2.201137,26.06837,0,0,0,0.5738007,0.527513,0.5011374,0,0,0.430438,4.166295,0.04628771,0,0.04628771,5.635575,93.92606,0.1968792,2.421251,0.4590406,1.7,4.740096
1/4/2007 11:00:00 AM,0.1218587,54.04757,-27.34379,28.19543,0.1213832,0.2165476,0.9477859,0.9477859,0,0,0,0.9477859,22.84773,0,1.110223E-16,0,0.2165476,0.9976693,0.9477859,0,0,0.3841503,4.207953,0,0.7811217,-0.7811217,4.812201,80.20318,0.1968792,1.042564,0.1732381,0,4.424501
1/4/2007 12:00:00 PM,0.319373,58.07962,-3.51411,22.91087,0.3190296,0.5691489,0.2470023,0.2470023,0,0,0,0.2470023,230.4225,0,0,0,0.5691489,0.2600024,0.2470023,0,0,1.252063,3.426832,0.3091464,0,0.3091464,5.105483,85.0912,0.1936149,0.2717025,0.4553191,0,3.995981
1/4/2007 1:00:00 PM,0.5423717,55.69747,21.55712,26.08834,0.5583201,0.9960431,0.777575,0.777575,0,0,0,0.777575,128.0961,0,0,0,0.9960431,0.8185,0.777575,0,0,0.9429169,3.705064,0.177543,0,0.177543,5.273915,87.8984,0.1917887,0.8553326,0.7968345,0,4.701107
1/4/2007 2:00:00 PM,0.1238305,47.98087,40.24257,35.51881,0.1233724,0.2200964,1.051428,1.051428,0,0,0,1.051428,20.93309,0,0,0,0.2200964,1.106767,1.051428,0,0,0.7653738,3.864852,0,0.8866703,-0.8866703,4.339282,72.32122,0.1917887,1.156571,0.1760771,0,4.084949
1/4/2007 3:00:00 PM,0.1481758,37.22844,52.10466,47.60235,0.1477777,0.2636355,0.3238421,0.3238421,0,0,0,0.3238421,81.40865,0,0,0,0.2636355,0.3408864,0.3238421,0,0,1.750563,2.978182,0,0.07725091,-0.07725091,4.257853,70.96407,0.1917887,0.3562263,0.2109084,0,3.241818
1/4/2007 4:00:00 PM,0.09439445,24.94146,59.51693,60.74639,0.09418961,0.1680343,0,0,0,0,0,0,0,0,0,0,0.1680343,0,0,0,0,1.836397,2.900931,0.1680343,0,0.1680343,4.417264,73.62092,0.1900917,0,0.1344274,0,3.068966
1/4/2007 5:00:00 PM,0.05515802,11.85911,64.21771,74.34852,0.05524663,0.09855998,0.2940347,0.2940347,0,0,0,0.2940347,33.51984,0,5.551115E-17,0,0.09855998,0.3095103,0.2940347,0,0,1.668363,3.052162,0,0.2109503,-0.2109503,4.194902,69.9149,0.1900917,0.3234382,0.07884799,0,3.150722
1/4/2007 6:00:00 PM,0.01462315,0,67.12976,90,0,0,1.304374,1.304374,1.7,0,0.5202,1.304374,0,0,0,0,0,0,0,0.3956263,0.375845,1.902752,2.841212,0.375845,0,0.375845,4.551461,75.85752,0.1925992,1.434811,0,1.7,2.841212
1/4/2007 7:00:00 PM,0,0,68.65388,90,0,0,0.8039204,0.8039204,1.7,0,0.5202,0.8039204,0,0,0,0,0,0,0,0.8960796,0.8512756,1.526907,3.179472,0.8512756,0,0.8512756,5.359052,89.31734,0.1979338,0.8843125,0,1.7,3.179472
1/4/2007 8:00:00 PM,0,0,68.80161,90,0,0,0.1902909,0.1902909,0,0,0,0.1902909,0,0,0,0,0,0.2003062,0.1902909,0,0,0.6756317,3.94562,0,0.2003062,-0.2003062,5.14791,85.79833,0.1979338,0.20932,0,0,3.94562
1/4/2007 9:00:00 PM,0,0,67.08897,90,0,0,0.9461141,0.9461141,0,0,0,0.9461141,0,0,1.110223E-16,0,0,0.9959096,0.9461141,0,0,0.8981941,3.745314,0,0.9959096,-0.9959096,4.098129,68.30202,0.1979338,1.040725,0,0,3.745314
1/4/2007 10:00:00 PM,0,0,61.89367,90,0,0,0.2303237,0.2303237,0,0,0,0.2303237,0,0,0,0,0,0.242446,0.2303237,0,0,2.00476,2.749405,0,0.242446,-0.242446,3.842569,64.04269,0.1979338,0.2533561,0,0,2.749405
1/4/2007 11:00:00 PM,0,0,47.71067,90,0,0,0.2306624,0.2306624,0,0,0,0.2306624,0,0,2.775558E-17,0,0,0.2428025,0.2306624,0,0,2.274145,2.506958,0,0.2428025,-0.2428025,3.586632,59.77709,0.1979338,0.2537286,0,0,2.506958
1/5/2007 12:00:00 AM,0,0,8.193862,90,0,0,0.02331478,0.02331478,0,0,0,0.02331478,0,0,3.469447E-18,0,0,0.02454187,0.02331478,0,0,2.543925,2.264156,0,0.02454187,-0.02454187,3.560763,59.34593,0.1979338,0.02564625,0,0,2.264156
1/5/2007 1:00:00 AM,0,0,-40.4529,90,0,0,0.17296,0.17296,0,0,0,0.17296,0,0,2.775558E-17,0,0,0.1820632,0.17296,0,0,2.571194,2.239614,0,0.1820632,-0.1820632,3.368852,56.14742,0.1979338,0.190256,0,0,2.239614
1/5/2007 2:00:00 AM,0,0,-59.48455,90,0,0,0.1139212,0.1139212,0,0,0,0.1139212,0,0,1.387779E-17,0,0,0.1199171,0.1139212,0,0,2.773487,2.057551,0,0.1199171,-0.1199171,3.242448,54.04069,0.1979338,0.1253134,0,0,2.057551
1/5/2007 3:00:00 AM,0,0,-66.25872,90,0,0,0.449884,0.449884,0,0,0,0.449884,0,0,5.551115E-17,0,0,0.4735621,0.449884,0,0,2.906728,1.937634,0,0.4735621,-0.4735621,2.74327,45.72107,0.1979338,0.4948724,0,0,1.937634
1/5/2007 4:00:00 AM,0,0,-68.6657,90,0,0,0.06952773,0.06952773,0,0,0,0.06952773,0,0,1.387779E-17,0,0,0.07318708,0.06952773,0,0,3.432908,1.464072,0,0.07318708,-0.07318708,2.666124,44.43531,0.1979338,0.0764805,0,0,1.464072
1/5/2007 5:00:00 AM,0,0,-68.94153,90,0,0,0.3912303,0.3912303,0,0,0,0.3912303,0,0,5.551115E-17,0,0,0.4118214,0.3912303,0,0,3.514227,1.390885,0,0.4118214,-0.4118214,2.232026,37.20036,0.1979338,0.4303533,0,0,1.390885
1/5/2007 6:00:00 AM,0.000681252,0,-67.77593,90,0,0,0.07498764,0.07498764,0,0,0,0.07498764,0,0,1.387779E-17,0,0,0.07893436,0.07498764,0,0,3.971806,0.9790635,0,0.07893436,-0.07893436,2.148822,35.81363,0.1979338,0.08248641,0,0,0.9790635
1/5/2007 7:00:00 AM,0.07869507,8.18406,-65.26849,78.13534,0.08541139,0.1523739,0,0,0,0,0,0,0,0,0,0,0.1523739,0,0,0,0,4.059511,0.9001291,0.1523739,0,0.1523739,2.293376,38.22286,0.1964532,0,0.1218991,0,1.052503
1/5/2007 8:00:00 AM,0.182332,21.42287,-61.12932,64.45091,0.1859925,0.3318107,0.7008119,0.7008119,0,0,0,0.7008119,47.34661,0,1.110223E-16,0,0.3318107,0.7376968,0.7008119,0,0,3.907137,1.037266,0,0.4058861,-0.4058861,1.865535,31.09219,0.1964532,0.7708931,0.2654485,0,1.369076
1/5/2007 9:00:00 AM,0.2065261,33.99511,-54.60286,51.12791,0.2065513,0.3684876,0.6500549,0.6500549,1.7,0,0.5202,0.6500549,56.68561,0,0,0,0.3684876,0,0,1.049945,0.9974478,4.358121,0.6313795,1.365935,0,1.365935,3.161375,52.68948,0.2019007,0.7150604,0.2947901,1.7,0.9998671
1/5/2007 10:00:00 AM,0.325105,45.29703,-44.19942,38.63659,0.3266926,0.5828196,0.4511643,0.4511643,1.7,0,0.5202,0.4511643,129.1812,0,0,0,0.5828196,0,0,1.248836,1.186394,2.992186,1.860721,1.769213,0,1.769213,4.839798,80.66315,0.2031576,0.4962808,0.4662557,1.7,2.443541
1/5/2007 11:00:00 AM,0.288039,54.07996,-27.57312,28.18404,0.2875627,0.5130119,0.1019654,0.1019654,0,0,0,0.1019654,503.1234,0,0,0,0.5130119,0.107332,0.1019654,0,0,1.222973,3.453014,0.4056799,0,0.4056799,5.22466,87.07749,0.1997108,0.112162,0.4104095,0,3.966026
1/5/2007 12:00:00 PM,0.4582569,58.16724,-3.717067,22.82601,0.4636161,0.8270911,0,0,0,0,0,0,0,0.009798401,0,0,0.8270911,0,0,0,0,0.8172927,3.818125,0.8172927,0,0.8172927,6.000012,100,0.1931102,0,0.6616729,0,4.645216
1/5/2007 1:00:00 PM,0.08972704,55.82419,21.45809,25.95539,0.08934788,0.1593966,1.53969,1.53969,1.388263,0,0.4350959,1.53969,10.35251,5.551115E-17,0,0,0.1593966,0.1593966,0.1514268,0,0,0,4.553689,0,0,0,6.000012,100,0.1931102,1.693659,0.1275173,1.7,4.713086
1/5/2007 2:00:00 PM,0.2928005,48.11911,40.23148,35.38141,0.2928371,0.5224214,0,0,0,0,0,0,0,0.5224214,0,0,0.5224214,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931102,0,0.4179372,0,5.07611
1/5/2007 3:00:00 PM,0.3049999,37.36439,52.13749,47.47272,0.3085339,0.5504245,2.013216,2.013216,1.490313,0,0.4629555,2.013216,27.34055,1.110223E-16,0,0,0.5504245,0.5504245,0.5229032,0,0,0,4.553689,0,0,0,6.000012,100,0.1931102,2.214538,0.4403395,1.7,5.104114
1/5/2007 4:00:00 PM,0.2248806,25.07106,59.57062,60.62591,0.2300676,0.4104405,0,0,0,0,0,0,0,0.4104405,0,0,0.4104405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1931102,0,0.3283524,0,4.964129
1/5/2007 5:00:00 PM,0.08889148,11.98143,64.28397,74.23705,0.09042354,0.1613156,0.5810157,0.5810157,0,0,0,0.5810157,27.76441,0,1.110223E-16,0,0.1613156,0.6115955,0.5810157,0,0,0,4.553689,0,0.4502799,-0.4502799,5.525375,92.0894,0.1931102,0.6391173,0.1290525,0,4.715004
1/5/2007 6:00:00 PM,0.01483844,0,67.20725,90,0,0,0.06561588,0.06561588,0,0,0,0.06561588,0,0,1.387779E-17,0,0,0.06906935,0.06561588,0,0,0.500311,4.103409,0,0.06906935,-0.06906935,5.45257,90.87598,0.1931102,0.07217747,0,0,4.103409
1/5/2007 7:00:00 PM,0,0,68.74545,90,0,0,0.5023887,0.5023887,0,0,0,0.5023887,0,0,1.110223E-16,0,0,0.5288302,0.5023887,0,0,0.5770547,4.03434,0,0.5288302,-0.5288302,4.895134,81.5854,0.1931102,0.5526276,0,0,4.03434
1/5/2007 8:00:00 PM,0,0,68.91452,90,0,0,0.4187876,0.4187876,0,0,0,0.4187876,0,0,5.551115E-17,0,0,0.4408291,0.4187876,0,0,1.164644,3.505509,0,0.4408291,-0.4408291,4.430459,73.84084,0.1931102,0.4606664,0,0,3.505509
1/5/2007 9:00:00 PM,0,0,67.23844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.654454,3.06468,0,0,0,4.430459,73.84084,0.1931102,0,0,0,3.06468
1/5/2007 10:00:00 PM,0,0,62.11428,90,0,0,0.1491359,0.1491359,0,0,0,0.1491359,0,0,2.775558E-17,0,0,0.1569851,0.1491359,0,0,1.654454,3.06468,0,0.1569851,-0.1569851,4.264982,71.08289,0.1931102,0.1640495,0,0,3.06468
1/5/2007 11:00:00 PM,0,0,48.08501,90,0,0,0.199325,0.199325,0,0,0,0.199325,0,0,2.775558E-17,0,0,0.2098158,0.199325,0,0,1.828882,2.907695,0,0.2098158,-0.2098158,4.043817,67.39681,0.1931102,0.2192575,0,0,2.907695
1/6/2007 12:00:00 AM,0,0,8.672945,90,0,0,0.286121,0.286121,0,0,0,0.286121,0,0,0,0,0,0.30118,0.286121,0,0,2.062011,2.69788,0,0.30118,-0.30118,3.726346,62.10563,0.1931102,0.3147331,0,0,2.69788
1/6/2007 1:00:00 AM,0,0,-40.44829,90,0,0,0.1485511,0.1485511,0,0,0,0.1485511,0,0,2.775558E-17,0,0,0.1563696,0.1485511,0,0,2.396655,2.396699,0,0.1563696,-0.1563696,3.561517,59.35851,0.1931102,0.1634062,0,0,2.396699
1/6/2007 2:00:00 AM,0,0,-59.5948,90,0,0,0.2179004,0.2179004,0,0,0,0.2179004,0,0,2.775558E-17,0,0,0.2293688,0.2179004,0,0,2.570399,2.24033,0,0.2293688,-0.2293688,3.319741,55.32891,0.1931102,0.2396904,0,0,2.24033
1/6/2007 3:00:00 AM,0,0,-66.37514,90,0,0,0.0169342,0.0169342,0,0,0,0.0169342,0,0,3.469447E-18,0,0,0.01782548,0.0169342,0,0,2.825253,2.010961,0,0.01782548,-0.01782548,3.300952,55.01575,0.1931102,0.01862762,0,0,2.010961
1/6/2007 4:00:00 AM,0,0,-68.77811,90,0,0,0.4608603,0.4608603,0,0,0,0.4608603,0,0,5.551115E-17,0,0,0.4851162,0.4608603,0,0,2.845059,1.993136,0,0.4851162,-0.4851162,2.789594,46.49315,0.1931102,0.5069464,0,0,1.993136
1/6/2007 5:00:00 AM,0,0,-69.05246,90,0,0,0.3253853,0.3253853,0,0,0,0.3253853,0,0,0,0,0,0.3425109,0.3253853,0,0,3.384077,1.508019,0,0.3425109,-0.3425109,2.428556,40.47586,0.1931102,0.3579239,0,0,1.508019
1/6/2007 6:00:00 AM,0.001084721,0,-67.89004,90,0,0,0.2808455,0.2808455,0,0,0,0.2808455,0,0,0,0,0,0.2956269,0.2808455,0,0,3.764645,1.165509,0,0.2956269,-0.2956269,2.116938,35.28223,0.1931102,0.3089301,0,0,1.165509
1/6/2007 7:00:00 AM,0.1321421,8.11033,-65.39151,78.22603,0.1816143,0.3239999,0.127077,0.127077,0,0,0,0.127077,254.9634,0,0,0,0.3239999,0.1337653,0.127077,0,0,4.093119,0.8698817,0.1902346,0,0.1902346,2.297411,38.2901,0.191636,0.1397847,0.2591999,0,1.193882
1/6/2007 8:00:00 AM,0.4302843,21.36425,-61.26864,64.52862,0.5045384,0.9000965,0,0,0,0,0,0,0,0,0,0,0.9000965,0,0,0,0,3.902884,1.041093,0.9000965,0,0.9000965,3.151317,52.52185,0.1849552,0,0.7200772,0,1.941189
1/6/2007 9:00:00 AM,0.7177265,33.95718,-54.76831,51.1879,0.8026437,1.431916,0,0,0,0,0,0,0,0,0,0,1.431916,0,0,0,0,3.002788,1.85118,1.431916,0,1.431916,4.509752,75.16238,0.1752365,0,1.145533,0,3.283096
1/6/2007 10:00:00 AM,0.8607623,45.28965,-44.40151,38.66881,0.9425587,1.681525,0.6659279,0.6659279,0,0,0,0.6659279,252.5085,0,0,0,1.681525,0.7009768,0.6659279,0,0,1.570872,3.139904,0.980548,0,0.980548,5.439981,90.66618,0.1691501,0.7325208,1.34522,0,4.821429
1/6/2007 11:00:00 AM,0.9368334,54.11822,-27.80695,28.16743,1.015932,1.812423,0,0,0,0,0,0,0,1.2221,0,0,1.812423,0,0,0,0,0.5903237,4.022398,0.5903237,0,0.5903237,6.000012,100,0.1656855,0,1.449939,0,5.834821
1/6/2007 12:00:00 PM,0.990012,58.26125,-3.919996,22.73492,1.070315,1.909442,0,0,0,0,0,0,0,1.909442,0,0,1.909442,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1656855,0,1.527554,0,6.463131
1/6/2007 1:00:00 PM,1.032254,55.95657,21.36475,25.81729,1.118602,1.995585,0.9557452,0.9557452,0,0,0,0.9557452,208.7989,0.9895375,0,0,1.995585,1.006048,0.9557452,0,0,0,4.553689,0,0,0,6.000012,100,0.1656855,1.05132,1.596468,0,6.549274
1/6/2007 2:00:00 PM,0.9024954,48.26145,40.22836,35.24092,0.9847143,1.75673,0.1682732,0.1682732,0,0,0,0.1682732,1043.975,1.579601,0,0,1.75673,0.1771297,0.1682732,0,0,0,4.553689,0,0,0,6.000012,100,0.1656855,0.1851005,1.405384,0,6.310419
1/6/2007 3:00:00 PM,0.7487394,37.50302,52.17824,47.34152,0.8303424,1.481331,1.397531,1.397531,0.425,0,0.172125,1.397531,105.9962,0.4576134,0,0,1.481331,1.023717,0.9725314,0,0,0,4.553689,0,0,0,6.000012,100,0.1656855,1.537285,1.185065,1.7,6.03502
1/6/2007 4:00:00 PM,0.5215095,25.20224,59.63168,60.50491,0.5998322,1.070101,0.4196069,0.4196069,0,0,0,0.4196069,255.0246,0.6284093,0,0,1.070101,0.4416915,0.4196069,0,0,0,4.553689,0,0,0,6.000012,100,0.1656855,0.4615676,0.8560806,0,5.62379
1/6/2007 5:00:00 PM,0.1997071,12.10449,64.35713,74.12585,0.2517475,0.4491176,0.7686778,0.7686778,0,0,0,0.7686778,58.42729,0,0,0,0.4491176,0.8091345,0.7686778,0,0,0,4.553689,0,0.3600169,-0.3600169,5.620521,93.67516,0.1656855,0.8455455,0.3592941,0,5.002807
1/6/2007 6:00:00 PM,0.0115686,0,67.29149,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4000188,4.193672,0,0,0,5.620521,93.67516,0.1656855,0,0,0,4.193672
1/6/2007 7:00:00 PM,0,0,68.84389,90,0,0,0.6560434,0.6560434,0,0,0,0.6560434,0,0,0,0,0,0.6905719,0.6560434,0,0,0.4000188,4.193672,0,0.6905719,-0.6905719,4.892594,81.54308,0.1656855,0.7216477,0,0,4.193672
1/6/2007 8:00:00 PM,0,0,69.03479,90,0,0,0.06919623,0.06919623,0,0,0,0.06919623,0,0,1.387779E-17,0,0,0.07283814,0.06919623,0,0,1.167321,3.5031,0,0.07283814,-0.07283814,4.815816,80.26344,0.1656855,0.07611586,0,0,3.5031
1/6/2007 9:00:00 PM,0,0,67.39626,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.248252,3.430262,0,0,0,4.815816,80.26344,0.1656855,0,0,0,3.430262
1/6/2007 10:00:00 PM,0,0,62.34493,90,0,0,0.2378122,0.2378122,0,0,0,0.2378122,0,0,0,0,0,0.2503286,0.2378122,0,0,1.248252,3.430262,0,0.2503286,-0.2503286,4.551947,75.86562,0.1656855,0.2615934,0,0,3.430262
1/6/2007 11:00:00 PM,0,0,48.47151,90,0,0,0.07804295,0.07804295,0,0,0,0.07804295,0,0,0,0,0,0.08215047,0.07804295,0,0,1.526395,3.179933,0,0.08215047,-0.08215047,4.465352,74.42239,0.1656855,0.08584724,0,0,3.179933
1/7/2007 12:00:00 AM,0,0,9.1579,90,0,0,0.06749342,0.06749342,0,0,0,0.06749342,0,0,0,0,0,0.0710457,0.06749342,0,0,1.617673,3.097783,0,0.0710457,-0.0710457,4.390463,73.17425,0.1656855,0.07424276,0,0,3.097783
1/7/2007 1:00:00 AM,0,0,-40.46095,90,0,0,0.1516428,0.1516428,0,0,0,0.1516428,0,0,0,0,0,0.159624,0.1516428,0,0,1.696613,3.026737,0,0.159624,-0.159624,4.222205,70.36994,0.1656855,0.166807,0,0,3.026737
1/7/2007 2:00:00 AM,0,0,-59.71914,90,0,0,0.3977153,0.3977153,0,0,0,0.3977153,0,0,0,0,0,0.4186476,0.3977153,0,0,1.873973,2.867113,0,0.4186476,-0.4186476,3.780912,63.01507,0.1656855,0.4374868,0,0,2.867113
1/7/2007 3:00:00 AM,0,0,-66.50193,90,0,0,0.07224863,0.07224863,0,0,0,0.07224863,0,0,1.387779E-17,0,0,0.07605119,0.07224863,0,0,2.339137,2.448466,0,0.07605119,-0.07605119,3.700747,61.67899,0.1656855,0.0794735,0,0,2.448466
1/7/2007 4:00:00 AM,0,0,-68.8988,90,0,0,0.1749418,0.1749418,0,0,0,0.1749418,0,0,2.775558E-17,0,0,0.1841493,0.1749418,0,0,2.423638,2.372414,0,0.1841493,-0.1841493,3.506636,58.44382,0.1656855,0.192436,0,0,2.372414
1/7/2007 5:00:00 AM,0,0,-69.17051,90,0,0,0.1947881,0.1947881,0,0,0,0.1947881,0,0,2.775558E-17,0,0,0.2050401,0.1947881,0,0,2.628249,2.188265,0,0.2050401,-0.2050401,3.290505,54.84164,0.1656855,0.2142669,0,0,2.188265
1/7/2007 6:00:00 AM,0.0009695232,0,-68.01064,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.856071,1.983225,0,0,0,3.290505,54.84164,0.1656855,0,0,0,1.983225
1/7/2007 7:00:00 AM,0.109305,8.039177,-65.52074,78.31509,0.1385907,0.2472458,0,0,0,0,0,0,0,0,0,0,0.2472458,0,0,0,0,2.856071,1.983225,0.2472458,0,0.2472458,3.525063,58.75093,0.1642763,0,0.1977967,0,2.230471
1/7/2007 8:00:00 AM,0.3018528,21.30885,-61.41413,64.60404,0.3389662,0.6047156,0.3579285,0.3579285,0,0,0,0.3579285,168.9487,0,0,0,0.6047156,0.3767668,0.3579285,0,0,2.608825,2.205746,0.2279489,0,0.2279489,3.741314,62.35511,0.1629981,0.3937213,0.4837725,0,2.810462
1/7/2007 9:00:00 AM,0.5661517,33.92322,-54.93997,51.24485,0.6290387,1.122205,0.3115628,0.3115628,0,0,0,0.3115628,360.1858,0,0,0,1.122205,0.3279608,0.3115628,0,0,2.380876,2.4109,0.7942441,0,0.7942441,4.494801,74.91319,0.1586958,0.3427191,0.897764,0,3.533105
1/7/2007 10:00:00 AM,0.8407726,45.28714,-44.60958,38.69705,0.9201203,1.641495,1.546887,1.546887,1.494768,0,0.4641717,1.546887,106.116,0,0,0,1.641495,0.05486234,0.05211922,0,0,1.586632,3.12572,1.586632,0,1.586632,6.000012,100,0.160991,1.701576,1.313196,1.7,4.767214
1/7/2007 11:00:00 AM,0.8038797,54.16232,-28.04527,28.14562,0.8671138,1.546931,0.09846555,0.09846555,0,0,0,0.09846555,1571.038,1.443283,0,0,1.546931,0.1036479,0.09846555,0,0,0,4.553689,0,0,0,6.000012,100,0.160991,0.1083121,1.237545,0,6.10062
1/7/2007 12:00:00 PM,0.9543476,58.36165,-4.122851,22.6376,1.03104,1.839376,0,0,0,0,0,0,0,1.839376,0,0,1.839376,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160991,0,1.471501,0,6.393065
1/7/2007 1:00:00 PM,0.9310331,56.09457,21.27723,25.67406,1.007481,1.797347,0,0,0,0,0,0,0,1.797347,0,0,1.797347,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160991,0,1.437877,0,6.351036
1/7/2007 2:00:00 PM,0.87279,48.40782,40.23335,35.09742,0.9514784,1.697437,0.2315084,0.2315084,0,0,0,0.2315084,733.2077,1.453744,0,0,1.697437,0.2436931,0.2315084,0,0,0,4.553689,0,0,0,6.000012,100,0.160991,0.2546592,1.35795,0,6.251126
1/7/2007 3:00:00 PM,0.715812,37.64424,52.22699,47.20885,0.7928184,1.414388,0.02413817,0.02413817,0,0,0,0.02413817,5859.549,1.388979,0,0,1.414388,0.0254086,0.02413817,0,0,0,4.553689,0,0,0,6.000012,100,0.160991,0.02655199,1.13151,0,5.968077
1/7/2007 4:00:00 PM,0.4911869,25.33492,59.70012,60.3835,0.5637289,1.005692,1.503895,1.503895,0.5484873,0,0.205837,1.503895,66.87251,0,0,0,1.005692,1.005692,0.9554077,0,0,0,4.553689,0,0,0,6.000012,100,0.160991,1.654284,0.8045539,1.7,5.559381
1/7/2007 5:00:00 PM,0.2093229,12.22821,64.43723,74.01501,0.2652506,0.4732071,0.2059639,0.2059639,0,0,0,0.2059639,229.7525,0.256403,0,0,0.4732071,0.2168041,0.2059639,0,0,0,4.553689,0,0,0,6.000012,100,0.160991,0.2265602,0.3785657,0,5.026896
1/7/2007 6:00:00 PM,0.01456242,0,67.38245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.160991,0,0,0,4.553689
1/7/2007 7:00:00 PM,0,0,68.94917,90,0,0,0.5624347,0.5624347,0,0,0,0.5624347,0,0,1.110223E-16,0,0,0.5920365,0.5624347,0,0,0,4.553689,0,0.5920365,-0.5920365,5.375951,89.599,0.160991,0.6186782,0,0,4.553689
1/7/2007 8:00:00 PM,0,0,69.16236,90,0,0,0.5453347,0.5453347,0,0,0,0.5453347,0,0,1.110223E-16,0,0,0.5740365,0.5453347,0,0,0.6578184,3.961652,0,0.5740365,-0.5740365,4.770863,79.51422,0.160991,0.5998682,0,0,3.961652
1/7/2007 9:00:00 PM,0,0,67.56236,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.295637,3.387616,0,0,0,4.770863,79.51422,0.160991,0,0,0,3.387616
1/7/2007 10:00:00 PM,0,0,62.58551,90,0,0,0.09319678,0.09319678,0,0,0,0.09319678,0,0,0,0,0,0.09810187,0.09319678,0,0,1.295637,3.387616,0,0.09810187,-0.09810187,4.667455,77.79076,0.160991,0.1025165,0,0,3.387616
1/7/2007 11:00:00 PM,0,0,48.87015,90,0,0,0.0309927,0.0309927,0,0,0,0.0309927,0,0,3.469447E-18,0,0,0.0326239,0.0309927,0,0,1.404639,3.289514,0,0.0326239,-0.0326239,4.633066,77.21761,0.160991,0.03409198,0,0,3.289514
1/8/2007 12:00:00 AM,0,0,9.649125,90,0,0,0.1094612,0.1094612,0,0,0,0.1094612,0,0,1.387779E-17,0,0,0.1152223,0.1094612,0,0,1.440888,3.25689,0,0.1152223,-0.1152223,4.511611,75.19337,0.160991,0.1204073,0,0,3.25689
1/8/2007 1:00:00 AM,0,0,-40.49142,90,0,0,0.2678878,0.2678878,0,0,0,0.2678878,0,0,5.551115E-17,0,0,0.2819871,0.2678878,0,0,1.568912,3.141668,0,0.2819871,-0.2819871,4.21437,70.23936,0.160991,0.2946766,0,0,3.141668
1/8/2007 2:00:00 AM,0,0,-59.85777,90,0,0,0.1194081,0.1194081,0,0,0,0.1194081,0,0,0,0,0,0.1256927,0.1194081,0,0,1.882231,2.859681,0,0.1256927,-0.1256927,4.081879,68.03117,0.160991,0.1313489,0,0,2.859681
1/8/2007 3:00:00 AM,0,0,-66.63914,90,0,0,0.09094279,0.09094279,0,0,0,0.09094279,0,0,0,0,0,0.09572925,0.09094279,0,0,2.02189,2.733988,0,0.09572925,-0.09572925,3.980971,66.34939,0.160991,0.1000371,0,0,2.733988
1/8/2007 4:00:00 AM,0,0,-69.02777,90,0,0,0.2543061,0.2543061,0,0,0,0.2543061,0,0,5.551115E-17,0,0,0.2676906,0.2543061,0,0,2.128256,2.638259,0,0.2676906,-0.2676906,3.698801,61.64655,0.160991,0.2797367,0,0,2.638259
1/8/2007 5:00:00 AM,0,0,-69.29566,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.42569,2.370568,0,0,0,3.698801,61.64655,0.160991,0,0,0,2.370568
1/8/2007 6:00:00 AM,0.000886008,0,-68.13771,90,0,0,0.2176947,0.2176947,0,0,0,0.2176947,0,0,2.775558E-17,0,0,0.2291523,0.2176947,0,0,2.42569,2.370568,0,0.2291523,-0.2291523,3.457253,57.62077,0.160991,0.2394642,0,0,2.370568
1/8/2007 7:00:00 AM,0.1547532,7.970668,-65.65615,78.40243,0.2206416,0.3936247,0.2356347,0.2356347,0,0,0,0.2356347,167.0487,0,0,0,0.3936247,0.2480365,0.2356347,0,0,2.680304,2.141416,0.1455881,0,0.1455881,3.59537,59.92271,0.1602544,0.2591982,0.3148997,0,2.53504
1/8/2007 8:00:00 AM,0.3836554,21.25671,-61.56573,64.67713,0.4481348,0.7994725,0.7255331,0.7255331,0,0,0,0.7255331,110.191,0,0,0,0.7994725,0.7637191,0.7255331,0,0,2.534715,2.272445,0.03575342,0,0.03575342,3.629288,60.48802,0.1600746,0.7980864,0.639578,0,3.071918
1/8/2007 9:00:00 AM,0.5146025,33.89325,-55.11777,51.29874,0.5659257,1.009611,0.7655866,0.7655866,0,0,0,0.7655866,131.8742,0,0,0,1.009611,0.8058806,0.7655866,0,0,2.498962,2.304623,0.2037307,0,0.2037307,3.822564,63.70928,0.1590575,0.8421453,0.8076891,0,3.314234
1/8/2007 10:00:00 AM,0.72628,45.28951,-44.82357,38.72132,0.7915974,1.41221,1.611879,1.611879,1.7,0,0.5202,1.611879,87.61267,0,0,0,1.41221,0,0,0.08812153,0.08371545,2.295231,2.487981,1.495925,0,1.495925,5.241724,87.36189,0.1634918,1.773066,1.129768,1.7,3.900191
1/8/2007 11:00:00 AM,0.7988151,54.21226,-28.28803,28.11863,0.8609445,1.535925,1.794167,1.794167,1.094379,0,0.3548654,1.794167,85.60658,1.110223E-16,0,0,1.535925,0.7366189,0.699788,0,0,0.799306,3.834314,0.799306,0,0.799306,6.000012,100,0.165598,1.973583,1.22874,1.7,5.370238
1/8/2007 12:00:00 PM,0.9536217,58.46841,-4.325587,22.53409,1.029858,1.837268,0.02767735,0.02767735,0,0,0,0.02767735,6638.162,1.808133,0,0,1.837268,0.02913406,0.02767735,0,0,0,4.553689,0,0,0,6.000012,100,0.165598,0.03044509,1.469814,0,6.390956
1/8/2007 1:00:00 PM,0.9715855,56.23814,21.19568,25.52577,1.051326,1.875566,1.403749,1.403749,0.425,0,0.172125,1.403749,133.6112,0.8453032,0,0,1.875566,1.030262,0.9787492,0,0,0,4.553689,0,0,0,6.000012,100,0.165598,1.544124,1.500452,1.7,6.429255
1/8/2007 2:00:00 PM,0.8718801,48.55814,40.24658,34.95102,0.9499725,1.694751,1.09604,1.09604,0,0,0,1.09604,154.6248,0.5410241,0,0,1.694751,1.153727,1.09604,0,0,0,4.553689,0,0,0,6.000012,100,0.165598,1.205644,1.355801,0,6.24844
1/8/2007 3:00:00 PM,0.6513196,37.78795,52.28379,47.07483,0.7195412,1.283661,0.7220356,0.7220356,0,0,0,0.7220356,177.7837,0.5236239,0,0,1.283661,0.7600375,0.7220356,0,0,0,4.553689,0,0,0,6.000012,100,0.165598,0.7942392,1.026929,0,5.83735
1/8/2007 4:00:00 PM,0.4150728,25.469,59.77597,60.26175,0.4705358,0.8394358,1.321411,1.321411,0.5239475,0,0.1991377,1.321411,63.52569,1.110223E-16,0,0,0.8394358,0.8394358,0.797464,0,0,0,4.553689,0,0,0,6.000012,100,0.165598,1.453553,0.6715487,1.7,5.393125
1/8/2007 5:00:00 PM,0.1925695,12.35248,64.52424,73.90462,0.237735,0.4241192,0.8631853,0.8631853,0,0,0,0.8631853,49.1342,0,0,0,0.4241192,0.9086161,0.8631853,0,0,0,4.553689,0,0.484497,-0.484497,5.489307,91.48827,0.165598,0.9495039,0.3392954,0,4.977808
1/8/2007 6:00:00 PM,0.01669082,0,67.48012,90,0,0,0.906947,0.906947,0,0,0,0.906947,0,0,1.110223E-16,0,0,0.9546811,0.906947,0,0,0.53833,4.069192,0,0.9546811,-0.9546811,4.482985,74.71627,0.165598,0.9976417,0,0,4.069192
1/8/2007 7:00:00 PM,0,0,69.06126,90,0,0,1.759171,1.759171,1.7,0,0.5202,1.759171,0,0,0,0,0,0.06228534,0.05917107,0,0,1.599087,3.114511,0,0.06228534,-0.06228534,4.417331,73.62203,0.165598,1.935088,0,1.7,3.114511
1/8/2007 8:00:00 PM,0,0,69.2972,90,0,0,1.527367,1.527367,1.7,0,0.5202,1.527367,0,0,0,0,0,0,0,0.1726326,0.1640009,1.668293,3.052226,0.1640009,0,0.1640009,4.572916,76.21511,0.1663282,1.680104,0,1.7,3.052226
1/8/2007 9:00:00 PM,0,0,67.73666,90,0,0,0.8768683,0.8768683,1.7,0,0.5202,0.8768683,0,0,0,0,0,0,0,0.8231317,0.7819751,1.504292,3.199826,0.7819751,0,0.7819751,5.314762,88.57919,0.1697165,0.9645551,0,1.7,3.199826
1/8/2007 10:00:00 PM,0,0,62.83595,90,0,0,0.2930459,0.2930459,0,0,0,0.2930459,0,0,5.551115E-17,0,0,0.3084694,0.2930459,0,0,0.7223166,3.903604,0,0.3084694,-0.3084694,4.989607,83.15995,0.1697165,0.3223505,0,0,3.903604
1/8/2007 11:00:00 PM,0,0,49.28095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06506,3.595134,0,0,0,4.989607,83.15995,0.1697165,0,0,0,3.595134
1/9/2007 12:00:00 AM,0,0,10.14704,90,0,0,0.2027988,0.2027988,0,0,0,0.2027988,0,0,2.775558E-17,0,0,0.2134724,0.2027988,0,0,1.06506,3.595134,0,0.2134724,-0.2134724,4.764587,79.40963,0.1697165,0.2230786,0,0,3.595134
1/9/2007 1:00:00 AM,0,0,-40.54027,90,0,0,0.2234092,0.2234092,0,0,0,0.2234092,0,0,2.775558E-17,0,0,0.2351676,0.2234092,0,0,1.302252,3.381662,0,0.2351676,-0.2351676,4.516699,75.27817,0.1697165,0.2457501,0,0,3.381662
1/9/2007 2:00:00 AM,0,0,-60.01089,90,0,0,0.2512662,0.2512662,0,0,0,0.2512662,0,0,0,0,0,0.2644907,0.2512662,0,0,1.563549,3.146495,0,0.2644907,-0.2644907,4.237901,70.63155,0.1697165,0.2763928,0,0,3.146495
1/9/2007 3:00:00 AM,0,0,-66.78683,90,0,0,0.2577766,0.2577766,0,0,0,0.2577766,0,0,5.551115E-17,0,0,0.2713438,0.2577766,0,0,1.857428,2.882004,0,0.2713438,-0.2713438,3.95188,65.86453,0.1697165,0.2835543,0,0,2.882004
1/9/2007 4:00:00 AM,0,0,-69.16502,90,0,0,0.325676,0.325676,0,0,0,0.325676,0,0,0,0,0,0.3428168,0.325676,0,0,2.158921,2.61066,0,0.3428168,-0.3428168,3.590519,59.84187,0.1697165,0.3582436,0,0,2.61066
1/9/2007 5:00:00 AM,0,0,-69.42788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.539829,2.267843,0,0,0,3.590519,59.84187,0.1697165,0,0,0,2.267843
1/9/2007 6:00:00 AM,0.0006866917,0,-68.27119,90,0,0,0.2586102,0.2586102,0,0,0,0.2586102,0,0,5.551115E-17,0,0,0.2722212,0.2586102,0,0,2.539829,2.267843,0,0.2722212,-0.2722212,3.303573,55.05944,0.1697165,0.2844712,0,0,2.267843
1/9/2007 7:00:00 AM,0.1102289,7.904867,-65.79768,78.488,0.1417791,0.252934,1.157462,1.157462,0,0,0,1.157462,21.85246,0,2.220446E-16,0,0.252934,1.218381,1.157462,0,0,2.842297,1.995622,0,0.9654474,-0.9654474,2.285902,38.09829,0.1697165,1.273209,0.2023472,0,2.248556
1/9/2007 8:00:00 AM,0.3135049,21.2079,-61.72339,64.74783,0.3552243,0.6337202,1.02623,1.02623,1.7,0,0.5202,1.02623,61.75227,0,0,0,0.6337202,0,0,0.6737701,0.6400816,3.915016,1.030175,1.273802,0,1.273802,3.494336,58.23882,0.1743796,1.128853,0.5069761,1.7,1.663895
1/9/2007 9:00:00 AM,0.5271484,33.86731,-55.30165,51.34953,0.5812949,1.03703,1.166049,1.166049,1.7,0,0.5202,1.166049,88.93538,0,0,0,1.03703,0,0,0.533951,0.5072535,2.641214,2.176596,1.544284,0,1.544284,4.959373,82.65604,0.1774607,1.282654,0.8296241,1.7,3.213626
1/9/2007 10:00:00 AM,0.8341396,45.29676,-45.04345,38.7416,0.912095,1.627177,0.2965057,0.2965057,0,0,0,0.2965057,548.7845,0.2181357,0,0,1.627177,0.3121113,0.2965057,0,0,1.096931,3.566452,1.096931,0,1.096931,6.000012,100,0.1724972,0.3261563,1.301742,0,5.193629
1/9/2007 11:00:00 AM,0.9080145,54.26802,-28.53523,28.08649,0.9833267,1.754255,0.4396104,0.4396104,0,0,0,0.4396104,399.0476,1.291507,0,0,1.754255,0.4627478,0.4396104,0,0,0,4.553689,0,0,0,6.000012,100,0.1724972,0.4835715,1.403404,0,6.307944
1/9/2007 12:00:00 PM,1.062891,58.5815,-4.528159,22.4244,1.148568,2.049046,1.80981,1.80981,0.4298099,0,0.1734381,1.80981,113.2188,0.5964143,0,0,2.049046,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1724972,1.990791,1.639237,1.7,6.602735
1/9/2007 1:00:00 PM,1.075064,56.38722,21.12022,25.37247,1.163954,2.076493,0.6017559,0.6017559,0,0,0,0.6017559,345.0724,1.443066,0,0,2.076493,0.6334273,0.6017559,0,0,0,4.553689,0,0,0,6.000012,100,0.1724972,0.6619315,1.661195,0,6.630182
1/9/2007 2:00:00 PM,0.9067171,48.71233,40.26817,34.8018,0.9877906,1.762218,0.5110824,0.5110824,0,0,0,0.5110824,344.8012,1.224237,0,0,1.762218,0.5379815,0.5110824,0,0,0,4.553689,0,0,0,6.000012,100,0.1724972,0.5621907,1.409775,0,6.315907
1/9/2007 3:00:00 PM,0.7043362,37.93406,52.34874,46.93955,0.7788051,1.389388,1.698288,1.698288,0.425,0,0.172125,1.698288,81.81113,0.04908538,0,0,1.389388,1.340303,1.273288,0,0,0,4.553689,0,0,0,6.000012,100,0.1724972,1.868117,1.111511,1.7,5.943077
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,0.9211374,1.616398,1.616398,0.7413176,0,0.2584797,1.616398,56.98704,1.110223E-16,0,0,0.9211374,0.9211374,0.8750805,0,0,0,4.553689,0,0,0,6.000012,100,0.1724972,1.778038,0.7369099,1.7,5.474826
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,0.4566059,0.4057294,0.4057294,0,0,0,0.4057294,112.5395,0.02952239,0,0,0.4566059,0.4270835,0.4057294,0,0,0,4.553689,0,0,0,6.000012,100,0.1724972,0.4463023,0.3652847,0,5.010295
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,2.070471,2.070471,1.7,0,0.5202,2.070471,0,0,0,0,0,0.3899693,0.3704708,0,0,0,4.553689,0,0.3899693,-0.3899693,5.588948,93.14895,0.1724972,2.277518,0,1.7,4.553689
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,2.356007,2.356007,1.7,0,0.5202,2.356007,0,0,0,0,0,0.6905335,0.6560068,0,0,0.4332992,4.16372,0,0.6905335,-0.6905335,4.861062,81.01754,0.1724972,2.591608,0,1.7,4.16372
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,2.022429,2.022429,1.7,0,0.5202,2.022429,0,0,0,0,0,0.3393993,0.3224294,0,0,1.200559,3.473186,0,0.3393993,-0.3393993,4.503304,75.05491,0.1724972,2.224672,0,1.7,3.473186
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.577669,3.133787,1.38,0,1.38,5.812487,96.87459,0.1743118,0,0,1.7,3.133787
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,0.2369533,0.2369533,0,0,0,0.2369533,0,0,2.775558E-17,0,0,0.2494245,0.2369533,0,0,0.197669,4.375787,0,0.2494245,-0.2494245,5.54957,92.49265,0.1743118,0.2606486,0,0,4.375787
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,0.1657632,0.1657632,0,0,0,0.1657632,0,0,2.775558E-17,0,0,0.1744876,0.1657632,0,0,0.4748073,4.126362,0,0.1744876,-0.1744876,5.365644,89.42722,0.1743118,0.1823395,0,0,4.126362
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6686825,3.951875,0,0,0,5.365644,89.42722,0.1743118,0,0,0,3.951875
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6686825,3.951875,0,0,0,5.365644,89.42722,0.1743118,0,0,0,3.951875
