Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,0.1049216,0.1049216,0,0,0,0.1049216,0,0,1.387779E-17,0,0,0.1104438,0.1049216,0,0,0.6686825,3.951875,0,0.1104438,-0.1104438,5.249226,87.48692,0.1743118,0.1154138,0,0,3.951875
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,0.1473976,0.1473976,0,0,0,0.1473976,0,0,2.775558E-17,0,0,0.1551554,0.1473976,0,0,0.7913978,3.841431,0,0.1551554,-0.1551554,5.085678,84.76113,0.1743118,0.1621374,0,0,3.841431
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,0.07221473,0.07221473,0,0,0,0.07221473,0,0,1.387779E-17,0,0,0.07601551,0.07221473,0,0,0.9637927,3.686275,0,0.07601551,-0.07601551,5.00555,83.42567,0.1743118,0.07943621,0,0,3.686275
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,0.1299715,0.1299715,0,0,0,0.1299715,0,0,0,0,0,0.1368121,0.1299715,0,0,1.048254,3.61026,0,0.1368121,-0.1368121,4.861338,81.02214,0.1743118,0.1429686,0,0,3.61026
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,0.1299298,0.1299298,0,0,0,0.1299298,0,0,2.775558E-17,0,0,0.1367682,0.1299298,0,0,1.200268,3.473448,0,0.1367682,-0.1367682,4.717172,78.61937,0.1743118,0.1429228,0,0,3.473448
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,0.338453,0,0,0,0,0,0,0,0,0,0,0.338453,0,0,0,0,1.352232,3.33668,0.338453,0,0.338453,5.038256,83.97077,0.1728706,0,0.2707624,0,3.675133
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,0.7569797,0.7404855,0.7404855,0,0,0,0.7404855,102.2275,0,1.110223E-16,0,0.7569797,0.7794585,0.7404855,0,0,1.013779,3.641288,0,0.02247872,-0.02247872,5.014562,83.57586,0.1728706,0.8145341,0.6055838,0,4.398267
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,1.177804,0.4642041,0.4642041,0,0,0,0.4642041,253.7254,0,0,0,1.177804,0.4886359,0.4642041,0,0,1.038756,3.618809,0.6891678,0,0.6891678,5.668364,94.47254,0.1700086,0.5106245,0.942243,0,4.796612
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,1.69368,1.164062,1.164062,0,0,0,1.164062,145.4974,0.1187639,0,0,1.69368,1.225328,1.164062,0,0,0.349588,4.23906,0.349588,0,0.349588,6.000012,100,0.1685927,1.280468,1.354944,0,5.93274
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,1.82539,2.035986,2.035986,0.6559859,0,0.2351841,2.035986,89.65632,0.3727584,0,0,1.82539,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1685927,2.239584,1.460312,1.7,6.379079
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,1.771537,0,0,0,0,0,0,0,1.771537,0,0,1.771537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685927,0,1.417229,0,6.325226
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,1.578675,1.087543,1.087543,0,0,0,1.087543,145.1597,0.4338925,0,0,1.578675,1.144782,1.087543,0,0,0,4.553689,0,0,0,6.000012,100,0.1685927,1.196297,1.26294,0,6.132363
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,1.47026,0.6298004,0.6298004,0,0,0,0.6298004,233.4485,0.807312,0,0,1.47026,0.6629478,0.6298004,0,0,0,4.553689,0,0,0,6.000012,100,0.1685927,0.6927804,1.176208,0,6.023949
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,1.178766,1.079332,1.079332,0,0,0,1.079332,109.2126,0.04262758,0,0,1.178766,1.136139,1.079332,0,0,0,4.553689,0,0,0,6.000012,100,0.1685927,1.187265,0.943013,0,5.732455
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,0.8850104,0,0,0,0,0,0,0,0.8850104,0,0,0.8850104,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685927,0,0.7080083,0,5.438699
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,0.4928659,0.823396,0.823396,0,0,0,0.823396,59.8577,0,1.110223E-16,0,0.4928659,0.8667327,0.823396,0,0,0,4.553689,0,0.3738668,-0.3738668,5.605922,93.43185,0.1685927,0.9057357,0.3942927,0,5.046555
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,1.047163,1.047163,0,0,0,1.047163,0,0,2.220446E-16,0,0,1.102277,1.047163,0,0,0.4154075,4.179822,0,1.102277,-1.102277,4.444019,74.06684,0.1685927,1.15188,0,0,4.179822
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,1.769051,1.769051,1.7,0,0.5202,1.769051,0,0,0,0,0,0.07268538,0.06905112,0,0,1.64016,3.077545,0,0.07268538,-0.07268538,4.367403,72.78989,0.1685927,1.945956,0,1.7,3.077545
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.720922,3.004859,1.38,0,1.38,5.676585,94.60957,0.1704161,0,0,1.7,3.004859
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,1.681581,1.681581,1.7,0,0.5202,1.681581,0,0,0,0,0,0,0,0.01841944,0.01749847,0.3409216,4.24686,0.01749847,0,0.01749847,5.693186,94.88624,0.1704762,1.849739,0,1.7,4.24686
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,0.1028281,0.1028281,0,0,0,0.1028281,0,0,1.387779E-17,0,0,0.1082401,0.1028281,0,0,0.3234231,4.262608,0,0.1082401,-0.1082401,5.579091,92.98466,0.1704762,0.113111,0,0,4.262608
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4436899,4.154368,0,0,0,5.579091,92.98466,0.1704762,0,0,0,4.154368
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4436899,4.154368,0,0,0,5.579091,92.98466,0.1704762,0,0,0,4.154368
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,0.3967961,0.3967961,0,0,0,0.3967961,0,0,5.551115E-17,0,0,0.4176801,0.3967961,0,0,0.4436899,4.154368,0,0.4176801,-0.4176801,5.138817,85.64678,0.1704762,0.4364757,0,0,4.154368
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,0.2755816,0.2755816,0,0,0,0.2755816,0,0,0,0,0,0.2900859,0.2755816,0,0,0.9077789,3.736688,0,0.2900859,-0.2900859,4.83304,80.55051,0.1704762,0.3031397,0,0,3.736688
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,0.1012693,0.1012693,0,0,0,0.1012693,0,0,1.387779E-17,0,0,0.1065993,0.1012693,0,0,1.230097,3.446602,0,0.1065993,-0.1065993,4.720675,78.67775,0.1704762,0.1113963,0,0,3.446602
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.34854,3.340003,0,0,0,4.720675,78.67775,0.1704762,0,0,0,3.340003
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,0.3291294,0.3291294,0,0,0,0.3291294,0,0,0,0,0,0.346452,0.3291294,0,0,1.34854,3.340003,0,0.346452,-0.346452,4.355482,72.59122,0.1704762,0.3620423,0,0,3.340003
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,0.462528,0.462528,0,0,0,0.462528,0,0,5.551115E-17,0,0,0.4868716,0.462528,0,0,1.733487,2.993551,0,0.4868716,-0.4868716,3.842274,64.03777,0.1704762,0.5087808,0,0,2.993551
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.07534081,0,0,0,0,0,0,0,0,0,0,0.07534081,0,0,0,0,2.274455,2.506679,0.07534081,0,0.07534081,3.913749,65.22902,0.1701806,0,0.06027265,0,2.58202
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,0.5622233,0.03452497,0.03452497,0,0,0,0.03452497,1628.454,0,0,0,0.5622233,0.03634207,0.03452497,0,0,2.199115,2.574486,0.5258812,0,0.5258812,4.412643,73.54391,0.1681455,0.03797747,0.4497786,0,3.136709
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,1.012937,1.284254,1.284254,1.7,0,0.5202,1.284254,78.87357,0,0,0,1.012937,0,0,0.4157456,0.3949583,1.673233,3.047779,1.407896,0,1.407896,5.748291,95.80465,0.1714511,1.41268,0.8103498,1.7,4.060716
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,1.064539,0,0,0,0,0,0,0,0.799201,0,0,1.064539,0,0,0,0,0.2653378,4.314885,0.2653378,0,0.2653378,6.000012,100,0.1704545,0,0.851631,0,5.379424
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,1.347067,0.7654612,0.7654612,0,0,0,0.7654612,175.9811,0.5413182,0,0,1.347067,0.8057486,0.7654612,0,0,0,4.553689,0,0,0,6.000012,100,0.1704545,0.8420073,1.077654,0,5.900756
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,1.382263,0.2388689,0.2388689,0,0,0,0.2388689,578.6701,1.130822,0,0,1.382263,0.2514409,0.2388689,0,0,0,4.553689,0,0,0,6.000012,100,0.1704545,0.2627558,1.10581,0,5.935952
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,0.672414,0.982283,0.982283,0,0,0,0.982283,68.45421,0,0,0,0.672414,1.033982,0.982283,0,0,0,4.553689,0,0.3615681,-0.3615681,5.618886,93.64791,0.1704545,1.080511,0.5379312,0,5.226103
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,0.6052755,1.057319,1.057319,0,0,0,1.057319,57.24624,0,0,0,0.6052755,1.112967,1.057319,0,0,0.4017423,4.192121,0,0.507692,-0.507692,5.083731,84.72868,0.1704545,1.163051,0.4842204,0,4.797396
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,0.5622025,0.5363548,0.5363548,0,0,0,0.5363548,104.8191,0,0,0,0.5622025,0.564584,0.5363548,0,0,0.9658446,3.684429,0,0.002381569,-0.002381569,5.081221,84.68684,0.1704545,0.5899903,0.449762,0,4.246631
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,0.3453924,0.3222449,0.3222449,0,0,0,0.3222449,107.1832,0,0,0,0.3453924,0.3392052,0.3222449,0,0,0.9684908,3.682047,0.006187257,0,0.006187257,5.087091,84.78468,0.1704314,0.3544694,0.2763139,0,4.02744
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,0.2453572,1.10289,1.10289,0,0,0,1.10289,22.24676,0,2.220446E-16,0,0.2453572,1.160936,1.10289,0,0,0.9623035,3.687616,0,0.9155791,-0.9155791,4.121985,68.69962,0.1704314,1.213179,0.1962858,0,3.932973
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,1.533136,1.533136,1.7,0,0.5202,1.533136,0,0,0,0,0,0,0,0.1668637,0.1585205,1.979614,2.772037,0.1585205,0,0.1585205,4.272371,71.20605,0.1709465,1.68645,0,1.7,2.772037
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,1.269918,1.269918,1.7,0,0.5202,1.269918,0,0,0,0,0,0,0,0.4300824,0.4085783,1.821093,2.914705,0.4085783,0,0.4085783,4.659983,77.66622,0.1722579,1.396909,0,1.7,2.914705
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,1.302899,1.302899,1.7,0,0.5202,1.302899,0,0,0,0,0,0,0,0.3971013,0.3772463,1.412515,3.282426,0.3772463,0,0.3772463,5.01787,83.631,0.1734483,1.433189,0,1.7,3.282426
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.035269,3.621947,0,0,0,5.01787,83.631,0.1734483,0,0,0,3.621947
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,0.0317768,0.0317768,0,0,0,0.0317768,0,0,0,0,0,0.03344927,0.0317768,0,0,1.035269,3.621947,0,0.03344927,-0.03344927,4.982611,83.04336,0.1734483,0.03495448,0,0,3.621947
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,0.2038321,0.2038321,0,0,0,0.2038321,0,0,2.775558E-17,0,0,0.2145601,0.2038321,0,0,1.072435,3.588498,0,0.2145601,-0.2145601,4.756445,79.27393,0.1734483,0.2242153,0,0,3.588498
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,0.1234142,0.1234142,0,0,0,0.1234142,0,0,1.387779E-17,0,0,0.1299097,0.1234142,0,0,1.310835,3.373938,0,0.1299097,-0.1299097,4.619508,76.99165,0.1734483,0.1357556,0,0,3.373938
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,0.1207157,0.1207157,0,0,0,0.1207157,0,0,2.775558E-17,0,0,0.1270692,0.1207157,0,0,1.455179,3.244028,0,0.1270692,-0.1270692,4.485566,74.75928,0.1734483,0.1327873,0,0,3.244028
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,0.1598209,0.1598209,0,0,0,0.1598209,0,0,2.775558E-17,0,0,0.1682326,0.1598209,0,0,1.596367,3.116959,0,0.1682326,-0.1682326,4.308233,71.80374,0.1734483,0.175803,0,0,3.116959
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,0.1037138,0.1037138,0,0,0,0.1037138,0,0,0,0,0,0.1091725,0.1037138,0,0,1.783292,2.948726,0,0.1091725,-0.1091725,4.193155,69.88578,0.1734483,0.1140852,0,0,2.948726
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,0.2292707,0.2292707,0,0,0,0.2292707,0,0,2.775558E-17,0,0,0.2413376,0.2292707,0,0,1.904594,2.839554,0,0.2413376,-0.2413376,3.938763,65.64592,0.1734483,0.2521977,0,0,2.839554
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.172747,2.598217,0,0,0,3.938763,65.64592,0.1734483,0,0,0,2.598217
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,0.294743,0.294743,0,0,0,0.294743,0,0,5.551115E-17,0,0,0.3102558,0.294743,0,0,2.172747,2.598217,0,0.3102558,-0.3102558,3.611725,60.19529,0.1734483,0.3242173,0,0,2.598217
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,0.188507,0.3039827,0.3039827,0,0,0,0.3039827,62.01242,0,0,0,0.188507,0.3199818,0.3039827,0,0,2.517476,2.287961,0,0.1314747,-0.1314747,3.473138,57.88552,0.1734483,0.334381,0.1508056,0,2.476468
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,0.4343225,0.1252252,0.1252252,0,0,0,0.1252252,346.8333,0,0,0,0.4343225,0.131816,0.1252252,0,0,2.663559,2.156486,0.3025065,0,0.3025065,3.760121,62.66856,0.1723295,0.1377477,0.347458,0,2.590808
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,1.086461,1.187624,1.187624,0,0,0,1.187624,91.48186,2.220446E-16,0,0,1.086461,1.250131,1.187624,0,0,2.361053,2.428742,0,0.1636701,-0.1636701,3.587598,59.79317,0.1723295,1.306387,0.8691686,0,3.515203
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,1.234125,0,0,0,0,0,0,0,0,0,0,1.234125,0,0,0,0,2.542908,2.265072,1.234125,0,1.234125,4.758391,79.30636,0.1679112,0,0.9872997,0,3.499196
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,0.9371903,0.9607973,0.9607973,0,0,0,0.9607973,97.54298,0,0,0,0.9371903,1.011366,0.9607973,0,0,1.308783,3.375784,0,0.07417531,-0.07417531,4.680203,78.00323,0.1679112,1.056877,0.7497522,0,4.312974
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,0.6957335,1.555028,1.555028,1.7,0,0.5202,1.555028,44.7409,0,0,0,0.6957335,0,0,0.1449719,0.1377233,1.3912,3.301609,0.8334568,0,0.8334568,5.47089,91.18132,0.1700456,1.710531,0.5565868,1.7,3.997342
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,0.9955657,2.510058,2.510058,1.7,0,0.5202,2.510058,39.66305,0,0,0,0.9955657,0.8526931,0.8100585,0,0,0.5577436,4.05172,0.1428726,0,0.1428726,5.606431,93.44032,0.1703892,2.761064,0.7964526,1.7,5.047286
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,0.4775312,0.703076,0.703076,0,0,0,0.703076,67.92028,0,0,0,0.4775312,0.74008,0.703076,0,0,0.414871,4.180305,0,0.2625488,-0.2625488,5.32968,88.82782,0.1703892,0.7733836,0.3820249,0,4.657836
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,0.3580076,1.501034,1.501034,1.7,0,0.5202,1.501034,23.85072,2.775558E-17,0,0,0.3580076,0,0,0.1989655,0.1890173,0.7065919,3.917756,0.5470248,0,0.5470248,5.848633,97.47703,0.1718051,1.651138,0.286406,1.7,4.275764
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,0.1736956,0.5014886,0.5014886,0,0,0,0.5014886,34.63601,0,1.110223E-16,0,0.1736956,0.5278828,0.5014886,0,0,0.1595671,4.410079,0,0.3541871,-0.3541871,5.475287,91.25461,0.1718051,0.5516375,0.1389565,0,4.583774
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.1228598,0,0,0,0,0,0,0,0,0,0,0.1228598,0,0,0,0,0.5531084,4.055892,0.1228598,0,0.1228598,5.591842,93.19719,0.1713811,0,0.09828781,0,4.178751
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,0.7044242,0.7044242,0,0,0,0.7044242,0,0,1.110223E-16,0,0,0.7414992,0.7044242,0,0,0.4302486,4.166465,0,0.7414992,-0.7414992,4.810234,80.1704,0.1713811,0.7748666,0,0,4.166465
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,1.974956,1.974956,1.7,0,0.5202,1.974956,0,0,0,0,0,0.2894271,0.2749557,0,0,1.254137,3.424966,0,0.2894271,-0.2894271,4.505151,75.08569,0.1713811,2.172451,0,1.7,3.424966
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,1.402255,1.402255,1.7,0,0.5202,1.402255,0,0,0,0,0,0,0,0.2977445,0.2828573,1.575722,3.135539,0.2828573,0,0.2828573,4.773493,79.55805,0.1722168,1.542481,0,1.7,3.135539
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,1.096164,1.096164,1.7,0,0.5202,1.096164,0,0,0,0,0,0,0,0.6038365,0.5736446,1.292865,3.39011,0.5736446,0,0.5736446,5.3177,88.62815,0.173883,1.20578,0,1.7,3.39011
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,0.2247589,0.2247589,0,0,0,0.2247589,0,0,0,0,0,0.2365883,0.2247589,0,0,0.7192203,3.906391,0,0.2365883,-0.2365883,5.068314,84.47173,0.173883,0.2472348,0,0,3.906391
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,0.07482383,0.07482383,0,0,0,0.07482383,0,0,0,0,0,0.07876193,0.07482383,0,0,0.9820961,3.669802,0,0.07876193,-0.07876193,4.985291,83.08803,0.173883,0.08230621,0,0,3.669802
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.069609,3.59104,0,0,0,4.985291,83.08803,0.173883,0,0,0,3.59104
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,0.06996922,0.06996922,0,0,0,0.06996922,0,0,1.387779E-17,0,0,0.07365181,0.06996922,0,0,1.069609,3.59104,0,0.07365181,-0.07365181,4.907656,81.7941,0.173883,0.07696614,0,0,3.59104
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,0.3653947,0.3653947,0,0,0,0.3653947,0,0,0,0,0,0.384626,0.3653947,0,0,1.151445,3.517389,0,0.384626,-0.384626,4.502224,75.03692,0.173883,0.4019341,0,0,3.517389
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,0.1431124,0.1431124,0,0,0,0.1431124,0,0,0,0,0,0.1506447,0.1431124,0,0,1.578807,3.132763,0,0.1506447,-0.1506447,4.343431,72.39037,0.173883,0.1574237,0,0,3.132763
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,0.05941527,0.05941527,0,0,0,0.05941527,0,0,0,0,0,0.06254239,0.05941527,0,0,1.74619,2.982118,0,0.06254239,-0.06254239,4.277505,71.29161,0.173883,0.0653568,0,0,2.982118
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.815681,2.919576,0,0,0,4.277505,71.29161,0.173883,0,0,0,2.919576
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,0.4595228,0.4595228,0,0,0,0.4595228,0,0,5.551115E-17,0,0,0.4837082,0.4595228,0,0,1.815681,2.919576,0,0.4837082,-0.4837082,3.767632,62.79374,0.173883,0.5054751,0,0,2.919576
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,0.3339991,0.1556349,0.1556349,0,0,0,0.1556349,214.6042,0,0,0,0.3339991,0.1638262,0.1556349,0,0,2.353135,2.435867,0.1701729,0,0.1701729,3.929072,65.48441,0.1733006,0.1711984,0.2671993,0,2.769866
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,0.6660582,1.11573,1.11573,0,0,0,1.11573,59.69709,0,2.220446E-16,0,0.6660582,1.174453,1.11573,0,0,2.182962,2.589023,0,0.5083942,-0.5083942,3.393178,56.55285,0.1733006,1.227303,0.5328466,0,3.255081
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,0.9642029,0,0,0,0,0,0,0,0,0,0,0.9642029,0,0,0,0,2.747845,2.080629,0.9642029,0,0.9642029,4.307901,71.7982,0.1700731,0,0.7713623,0,3.044832
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,1.292618,0.7131337,0.7131337,0,0,0,0.7131337,181.2588,0,0,0,1.292618,0.750667,0.7131337,0,0,1.783642,2.948411,0.5419506,0,0.5419506,4.82204,80.36718,0.1683112,0.7844471,1.034094,0,4.241029
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,1.796242,0.08509464,0.08509464,0,0,0,0.08509464,2110.875,0.464977,0,0,1.796242,0.0895733,0.08509464,0,0,1.241691,3.436167,1.241691,0,1.241691,6.000012,100,0.1644089,0.0936041,1.436993,0,5.232409
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,1.862212,0,0,0,0,0,0,0,1.862212,0,0,1.862212,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644089,0,1.48977,0,6.415901
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,1.855184,0,0,0,0,0,0,0,1.855184,0,0,1.855184,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644089,0,1.484147,0,6.408873
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,1.515623,0.5923083,0.5923083,0,0,0,0.5923083,255.8842,0.8921406,0,0,1.515623,0.6234823,0.5923083,0,0,0,4.553689,0,0,0,6.000012,100,0.1644089,0.6515391,1.212498,0,6.069312
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,1.090064,0,0,0,0,0,0,0,1.090064,0,0,1.090064,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644089,0,0.8720509,0,5.643753
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,0.5022195,0,0,0,0,0,0,0,0.5022195,0,0,0.5022195,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644089,0,0.4017756,0,5.055908
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,0.2848497,1.7633,1.7633,1.492693,0,0.4636051,1.7633,16.15435,0,0,0,0.2848497,0.2848497,0.2706072,0,0,0,4.553689,0,0,0,6.000012,100,0.1644089,1.93963,0.2278797,1.7,4.838539
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,0.7181021,0.7181021,0,0,0,0.7181021,0,0,1.110223E-16,0,0,0.7558969,0.7181021,0,0,0,4.553689,0,0.7558969,-0.7558969,5.203227,86.72027,0.1644089,0.7899123,0,0,4.553689
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,1.441922,1.441922,1.7,0,0.5202,1.441922,0,0,0,0,0,0,0,0.2580783,0.2451744,0.8398855,3.797792,0.2451744,0,0.2451744,5.43582,90.59681,0.1651147,1.586114,0,1.7,3.797792
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,0.8947292,0.8947292,0,0,0,0.8947292,0,0,1.110223E-16,0,0,0.9418202,0.8947292,0,0,0.5947111,4.018449,0,0.9418202,-0.9418202,4.443054,74.05075,0.1651147,0.9842021,0,0,4.018449
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,0.9917642,0.9917642,0,0,0,0.9917642,0,0,1.110223E-16,0,0,1.043962,0.9917642,0,0,1.641178,3.076629,0,1.043962,-1.043962,3.342621,55.71024,0.1651147,1.090941,0,0,3.076629
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,0.02942616,0.02942616,0,0,0,0.02942616,0,0,3.469447E-18,0,0,0.0309749,0.02942616,0,0,2.801136,2.032666,0,0.0309749,-0.0309749,3.30997,55.16607,0.1651147,0.03236878,0,0,2.032666
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,0.2584305,0.2584305,0,0,0,0.2584305,0,0,0,0,0,0.2720321,0.2584305,0,0,2.835553,2.001692,0,0.2720321,-0.2720321,3.023223,50.38696,0.1651147,0.2842735,0,0,2.001692
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,0.3928773,0.3928773,0,0,0,0.3928773,0,0,0,0,0,0.413555,0.3928773,0,0,3.13781,1.729659,0,0.413555,-0.413555,2.587298,43.12155,0.1651147,0.432165,0,0,1.729659
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,0.1466528,0.1466528,0,0,0,0.1466528,0,0,2.775558E-17,0,0,0.1543714,0.1466528,0,0,3.597316,1.316104,0,0.1543714,-0.1543714,2.424577,40.40953,0.1651147,0.1613181,0,0,1.316104
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,0.1310496,0.1310496,0,0,0,0.1310496,0,0,0,0,0,0.137947,0.1310496,0,0,3.76884,1.161733,0,0.137947,-0.137947,2.279168,37.98605,0.1651147,0.1441546,0,0,1.161733
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,0.06886846,0.06886846,0,0,0,0.06886846,0,0,0,0,0,0.07249311,0.06886846,0,0,3.922114,1.023786,0,0.07249311,-0.07249311,2.202753,36.71248,0.1651147,0.0757553,0,0,1.023786
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,0.2536678,0.2536678,0,0,0,0.2536678,0,0,5.551115E-17,0,0,0.2670188,0.2536678,0,0,4.002662,0.9512929,0,0.2670188,-0.2670188,1.921291,32.02145,0.1651147,0.2790346,0,0,0.9512929
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,0.006337397,0.006337397,0,0,0,0.006337397,0,0,0,0,0,0.006670944,0.006337397,0,0,4.29935,0.6842741,0,0.006670944,-0.006670944,1.914259,31.90425,0.1651147,0.006971136,0,0,0.6842741
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,0.3618401,0.3618401,0,0,0,0.3618401,0,0,5.551115E-17,0,0,0.3808843,0.3618401,0,0,4.306762,0.6776032,0,0.3808843,-0.3808843,1.512771,25.21281,0.1651147,0.3980241,0,0,0.6776032
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,0.1760145,1.305682,1.305682,1.7,0,0.5202,1.305682,13.48065,0,0,0,0.1760145,0,0,0.3943181,0.3746022,4.729967,0.2967189,0.5506166,0,0.5506166,2.035132,33.9188,0.1665759,1.43625,0.1408116,1.7,0.4727333
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,0.7162422,1.472489,1.472489,1.7,0,0.5202,1.472489,48.64159,0,0,0,0.7162422,0,0,0.2275106,0.216135,4.17935,0.7922738,0.9323773,0,0.9323773,2.919663,48.66095,0.1687483,1.619738,0.5729938,1.7,1.508516
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,0.9598154,0.5097224,0.5097224,1.7,0,0.5202,0.5097224,188.3016,0,0,0,0.9598154,0,0,1.190278,1.130764,3.246973,1.631413,2.090579,0,2.090579,4.90296,81.71584,0.1693403,0.5606947,0.7678523,1.7,2.591229
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,0.7900206,0.08348469,0.08348469,0,0,0,0.08348469,946.306,0,0,0,0.7900206,0.08787861,0.08348469,0,0,1.156394,3.512934,0.7021419,0,0.7021419,5.569071,92.81767,0.167293,0.09183315,0.6320165,0,4.302955
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,0.8253421,0,0,0,0,0,0,0,0.3710903,0,0,0.8253421,0,0,0,0,0.4542518,4.144862,0.4542518,0,0.4542518,6.000012,100,0.1659947,0,0.6602737,0,4.970204
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,1.312167,0,0,0,0,0,0,0,1.312167,0,0,1.312167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1659947,0,1.049734,0,5.865856
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,1.438946,0.7152997,0.7152997,0,0,0,0.7152997,201.1668,0.6859987,0,0,1.438946,0.7529471,0.7152997,0,0,0,4.553689,0,0,0,6.000012,100,0.1659947,0.7868297,1.151157,0,5.992635
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,1.216532,0.6353234,0.6353234,0,0,0,0.6353234,191.4823,0.5477703,0,0,1.216532,0.6687614,0.6353234,0,0,0,4.553689,0,0,0,6.000012,100,0.1659947,0.6988557,0.9732254,0,5.770221
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,0.7533414,0.6352121,0.6352121,0,0,0,0.6352121,118.5968,0.08469713,0,0,0.7533414,0.6686443,0.6352121,0,0,0,4.553689,0,0,0,6.000012,100,0.1659947,0.6987333,0.6026732,0,5.30703
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,0.5331891,0,0,0,0,0,0,0,0.5331891,0,0,0.5331891,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1659947,0,0.4265513,0,5.086878
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,0.2664828,0.9825671,0.9825671,0,0,0,0.9825671,27.12108,0,1.110223E-16,0,0.2664828,1.034281,0.9825671,0,0,0,4.553689,0,0.7677984,-0.7677984,5.190681,86.51118,0.1659947,1.080824,0.2131862,0,4.820172
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,0.8731619,0.8731619,0,0,0,0.8731619,0,0,0,0,0,0.9191177,0.8731619,0,0,0.8531093,3.785891,0,0.9191177,-0.9191177,4.221846,70.36396,0.1659947,0.9604781,0,0,3.785891
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.874351,2.866773,0,0,0,4.221846,70.36396,0.1659947,0,0,0,2.866773
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,2.092701,2.092701,1.7,0,0.5202,2.092701,0,0,0,0,0,0.4133693,0.3927009,0,0,1.874351,2.866773,0,0.4133693,-0.4133693,3.786117,63.10182,0.1659947,2.301971,0,1.7,2.866773
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,2.344921,2.344921,1.7,0,0.5202,2.344921,0,0,0,0,0,0.6788641,0.6449209,0,0,2.333651,2.453403,0,0.6788641,-0.6788641,3.070531,51.17542,0.1659947,2.579413,0,1.7,2.453403
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,0.3309118,0.3309118,1.7,0,0.5202,0.3309118,0,0,0,0,0,0,0,1.369088,1.300634,3.087944,1.774539,1.300634,0,1.300634,4.30442,71.7402,0.1688502,0.364003,0,1.7,1.774539
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.78731,2.94511,1.38,0,1.38,5.613604,93.55988,0.1701359,0,0,1.7,2.94511
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,0.04494882,0.04494882,0,0,0,0.04494882,0,0,0,0,0,0.04731455,0.04494882,0,0,0.4073102,4.18711,0,0.04731455,-0.04731455,5.56373,92.72865,0.1701359,0.0494437,0,0,4.18711
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,0.3407532,0.3407532,0,0,0,0.3407532,0,0,5.551115E-17,0,0,0.3586876,0.3407532,0,0,0.4598819,4.139795,0,0.3586876,-0.3586876,5.18564,86.42715,0.1701359,0.3748285,0,0,4.139795
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,0.1069641,0.1069641,0,0,0,0.1069641,0,0,1.387779E-17,0,0,0.1125937,0.1069641,0,0,0.8584237,3.781108,0,0.1125937,-0.1125937,5.066956,84.44909,0.1701359,0.1176605,0,0,3.781108
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,0.2561722,0.2561722,0,0,0,0.2561722,0,0,5.551115E-17,0,0,0.269655,0.2561722,0,0,0.9835278,3.668514,0,0.269655,-0.269655,4.782714,79.71175,0.1701359,0.2817895,0,0,3.668514
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,0.3394652,0.3394652,0,0,0,0.3394652,0,0,5.551115E-17,0,0,0.3573318,0.3394652,0,0,1.283144,3.398859,0,0.3573318,-0.3573318,4.406054,73.43407,0.1701359,0.3734117,0,0,3.398859
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,0.1783406,0.1783406,0,0,0,0.1783406,0,0,2.775558E-17,0,0,0.1877269,0.1783406,0,0,1.68018,3.041527,0,0.1877269,-0.1877269,4.208172,70.13606,0.1701359,0.1961746,0,0,3.041527
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,0.2230048,0.2230048,0,0,0,0.2230048,0,0,2.775558E-17,0,0,0.2347419,0.2230048,0,0,1.888765,2.8538,0,0.2347419,-0.2347419,3.960732,66.01207,0.1701359,0.2453053,0,0,2.8538
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,0.3761402,0,0,0,0,0,0,0,0,0,0,0.3761402,0,0,0,0,2.14959,2.619058,0.3761402,0,0.3761402,4.31757,71.95936,0.1690968,0,0.3009122,0,2.995198
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,0.9141439,1.421929,1.421929,1.7,0,0.5202,1.421929,64.28899,0,0,0,0.9141439,0,0,0.2780709,0.2641674,1.773449,2.957584,1.178311,0,1.178311,5.435414,90.59006,0.1714632,1.564122,0.7313151,1.7,3.871728
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,1.275628,0.1804156,0.1804156,0,0,0,0.1804156,707.0495,0.4905784,0,0,1.275628,0.1899112,0.1804156,0,0,0.5951381,4.018064,0.5951381,0,0.5951381,6.000012,100,0.1698527,0.1984572,1.020502,0,5.293692
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,1.491176,1.371955,1.371955,0.425,0,0.172125,1.371955,108.6899,0.4943821,0,0,1.491176,0.9967943,0.9469547,0,0,0,4.553689,0,0,0,6.000012,100,0.1698527,1.50915,1.192941,1.7,6.044865
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,1.809505,0.130497,0.130497,0,0,0,0.130497,1386.625,1.67214,0,0,1.809505,0.1373653,0.130497,0,0,0,4.553689,0,0,0,6.000012,100,0.1698527,0.1435467,1.447604,0,6.363194
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,1.642003,0.8801839,0.8801839,0,0,0,0.8801839,186.5522,0.7154931,0,0,1.642003,0.9265094,0.8801839,0,0,0,4.553689,0,0,0,6.000012,100,0.1698527,0.9682024,1.313602,0,6.195692
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,1.789501,0,0,0,0,0,0,0,1.789501,0,0,1.789501,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698527,0,1.431601,0,6.34319
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,1.592957,0.5317327,0.5317327,0,0,0,0.5317327,299.5786,1.033239,0,0,1.592957,0.5597186,0.5317327,0,0,0,4.553689,0,0,0,6.000012,100,0.1698527,0.584906,1.274366,0,6.146646
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,1.032671,1.3163,1.3163,0.425,0,0.172125,1.3163,78.45258,0.09446081,0,0,1.032671,0.9382107,0.8913001,0,0,0,4.553689,0,0,0,6.000012,100,0.1698527,1.44793,0.8261372,1.7,5.58636
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,0.8969176,0.2509596,0.2509596,0,0,0,0.2509596,357.3952,0.6327496,0,0,0.8969176,0.264168,0.2509596,0,0,0,4.553689,0,0,0,6.000012,100,0.1698527,0.2760556,0.7175341,0,5.450606
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,0.4509662,1.552674,1.552674,1.124256,0,0.3630218,1.552674,29.0445,1.110223E-16,0,0,0.4509662,0.4509662,0.4284179,0,0,0,4.553689,0,0,0,6.000012,100,0.1698527,1.707941,0.360773,1.7,5.004655
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,0.9755196,0.9755196,0,0,0,0.9755196,0,0,0,0,0,1.026863,0.9755196,0,0,0,4.553689,0,1.026863,-1.026863,4.917603,81.9599,0.1698527,1.073072,0,0,4.553689
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,1.993419,1.993419,1.7,0,0.5202,1.993419,0,0,0,0,0,0.3088617,0.2934186,0,0,1.140959,3.526826,0,0.3088617,-0.3088617,4.592035,76.53376,0.1698527,2.19276,0,1.7,3.526826
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,1.436825,1.436825,1.7,0,0.5202,1.436825,0,0,0,0,0,0,0,0.263175,0.2500162,1.484138,3.217964,0.2500162,0,0.2500162,4.829221,80.48685,0.17044,1.580508,0,1.7,3.217964
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,0.5772374,0.5772374,0,0,0,0.5772374,0,0,1.110223E-16,0,0,0.6076183,0.5772374,0,0,1.234122,3.442979,0,0.6076183,-0.6076183,4.188735,69.81211,0.17044,0.6349611,0,0,3.442979
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,0.09175132,0.09175132,0,0,0,0.09175132,0,0,1.387779E-17,0,0,0.09658034,0.09175132,0,0,1.909253,2.835361,0,0.09658034,-0.09658034,4.086931,68.11537,0.17044,0.1009265,0,0,2.835361
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,0.2042755,0.2042755,0,0,0,0.2042755,0,0,2.775558E-17,0,0,0.2150269,0.2042755,0,0,2.016565,2.73878,0,0.2150269,-0.2150269,3.860272,64.33775,0.17044,0.2247031,0,0,2.73878
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,0.1625691,0.1625691,0,0,0,0.1625691,0,0,2.775558E-17,0,0,0.1711254,0.1625691,0,0,2.255484,2.523754,0,0.1711254,-0.1711254,3.67989,61.33138,0.17044,0.178826,0,0,2.523754
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,0.1910787,0.1910787,0,0,0,0.1910787,0,0,2.775558E-17,0,0,0.2011355,0.1910787,0,0,2.445623,2.352628,0,0.2011355,-0.2011355,3.467875,57.7978,0.17044,0.2101866,0,0,2.352628
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669107,2.151493,0,0,0,3.467875,57.7978,0.17044,0,0,0,2.151493
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.669107,2.151493,0,0,0,3.467875,57.7978,0.17044,0,0,0,2.151493
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,0.3327935,0.3327935,0,0,0,0.3327935,0,0,5.551115E-17,0,0,0.350309,0.3327935,0,0,2.669107,2.151493,0,0.350309,-0.350309,3.098617,51.64351,0.17044,0.3660729,0,0,2.151493
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,0.1059973,0.1059973,0,0,0,0.1059973,0,0,1.387779E-17,0,0,0.1115761,0.1059973,0,0,3.058339,1.801184,0,0.1115761,-0.1115761,2.981005,49.68332,0.17044,0.116597,0,0,1.801184
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.182312,1.689608,0,0,0,2.981005,49.68332,0.17044,0,0,0,1.689608
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,0.253746,0.7578546,0.7578546,0,0,0,0.7578546,33.48215,0,1.110223E-16,0,0.253746,0.7977418,0.7578546,0,0,3.182312,1.689608,0,0.5439957,-0.5439957,2.407583,40.12631,0.17044,0.8336402,0.2029968,0,1.943354
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,0.6474817,0,0,0,0,0,0,0,0,0,0,0.6474817,0,0,0,0,3.786752,1.145612,0.6474817,0,0.6474817,3.021838,50.36388,0.1687227,0,0.5179854,0,1.793094
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,0.6498645,0.500344,0.500344,0,0,0,0.500344,129.8835,0,0,0,0.6498645,0.526678,0.500344,0,0,3.139271,1.728346,0.1231865,0,0.1231865,3.138704,52.31162,0.1683998,0.5503784,0.5198916,0,2.37821
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,0.6172885,0.4217743,0.4217743,0,0,0,0.4217743,146.3552,0,0,0,0.6172885,0.4439729,0.4217743,0,0,3.016084,1.839213,0.1733156,0,0.1733156,3.303125,55.05198,0.1679477,0.4639517,0.4938308,0,2.456502
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,1.192371,0,0,0,0,0,0,0,0,0,0,1.192371,0,0,0,0,2.842768,1.995197,1.192371,0,1.192371,4.434308,73.90498,0.1649019,0,0.9538967,0,3.187568
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,1.28158,0.5021793,0.5021793,0,0,0,0.5021793,255.2036,0,0,0,1.28158,0.5286098,0.5021793,0,0,1.650398,3.068331,0.7529701,0,0.7529701,5.148638,85.81046,0.1630348,0.5523972,1.025264,0,4.349911
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,0.3967286,0,0,0,0,0,0,0,0,0,0,0.3967286,0,0,0,0,0.8974274,3.746004,0.3967286,0,0.3967286,5.525007,92.08327,0.1620679,0,0.3173828,0,4.142733
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,0.2372362,0.286556,0.286556,0,0,0,0.286556,82.78877,0,5.551115E-17,0,0.2372362,0.3016379,0.286556,0,0,0.5006989,4.10306,0,0.0644017,-0.0644017,5.457122,90.95185,0.1620679,0.3152116,0.189789,0,4.340296
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,0.3290067,0,0,0,0,0,0,0,0,0,0,0.3290067,0,0,0,0,0.5722563,4.038658,0.3290067,0,0.3290067,5.769245,96.15389,0.1612747,0,0.2632053,0,4.367665
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,0.3568687,0,0,0,0,0,0,0,0.1136191,0,0,0.3568687,0,0,0,0,0.2432496,4.334764,0.2432496,0,0.2432496,6.000012,100,0.1606933,0,0.285495,0,4.691633
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.1500729,0.7349326,0.7349326,0,0,0,0.7349326,20.41995,0,1.110223E-16,0,0.1500729,0.7736133,0.7349326,0,0,0,4.553689,0,0.6235404,-0.6235404,5.342743,89.04553,0.1606933,0.8084259,0.1200583,0,4.703762
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,0.7187933,0.7187933,0,0,0,0.7187933,0,0,1.110223E-16,0,0,0.7566245,0.7187933,0,0,0.6928226,3.930149,0,0.7566245,-0.7566245,4.54519,75.75302,0.1606933,0.7906727,0,0,3.930149
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,1.131165,1.131165,0,0,0,1.131165,0,0,2.220446E-16,0,0,1.1907,1.131165,0,0,1.533517,3.173524,0,1.1907,-1.1907,3.290083,54.83461,0.1606933,1.244281,0,0,3.173524
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,0.6794202,0.6794202,0,0,0,0.6794202,0,0,0,0,0,0.7151792,0.6794202,0,0,2.856516,1.982824,0,0.7151792,-0.7151792,2.536218,42.27021,0.1606933,0.7473623,0,0,1.982824
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.65116,1.267645,0,0,0,2.536218,42.27021,0.1606933,0,0,0,1.267645
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,0.05829402,0.05829402,0,0,0,0.05829402,0,0,6.938894E-18,0,0,0.06136212,0.05829402,0,0,3.65116,1.267645,0,0.06136212,-0.06136212,2.471536,41.19219,0.1606933,0.06412341,0,0,1.267645
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.71934,1.206283,0,0,0,2.471536,41.19219,0.1606933,0,0,0,1.206283
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,0.1151717,0.1151717,0,0,0,0.1151717,0,0,1.387779E-17,0,0,0.1212334,0.1151717,0,0,3.71934,1.206283,0,0.1212334,-0.1212334,2.343745,39.06234,0.1606933,0.1266889,0,0,1.206283
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,0.1604169,0.1604169,0,0,0,0.1604169,0,0,2.775558E-17,0,0,0.1688599,0.1604169,0,0,3.854043,1.08505,0,0.1688599,-0.1688599,2.165751,36.09578,0.1606933,0.1764586,0,0,1.08505
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.041666,0.9161898,0,0,0,2.165751,36.09578,0.1606933,0,0,0,0.9161898
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,0.06880011,0.06880011,0,0,0,0.06880011,0,0,1.387779E-17,0,0,0.07242118,0.06880011,0,0,4.041666,0.9161898,0,0.07242118,-0.07242118,2.089413,34.82347,0.1606933,0.07568013,0,0,0.9161898
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,0.1268764,0.1268764,0,0,0,0.1268764,0,0,2.775558E-17,0,0,0.1335541,0.1268764,0,0,4.122134,0.8437687,0,0.1335541,-0.1335541,1.948634,32.47717,0.1606933,0.139564,0,0,0.8437687
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.270527,0.7102146,0,0,0,1.948634,32.47717,0.1606933,0,0,0,0.7102146
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,0.1051345,0.1051345,0,0,0,0.1051345,0,0,1.387779E-17,0,0,0.1106679,0.1051345,0,0,4.270527,0.7102146,0,0.1106679,-0.1106679,1.83198,30.53294,0.1606933,0.1156479,0,0,0.7102146
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,0.335543,0.08289091,0.08289091,0,0,0,0.08289091,404.8008,0,0,0,0.335543,0.08725359,0.08289091,0,0,4.393491,0.5995468,0.2482894,0,0.2482894,2.067528,34.45873,0.1601041,0.09118,0.2684344,0,0.9350898
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,0.8239602,1.45141,1.45141,1.7,0,0.5202,1.45141,56.76963,0,0,0,0.8239602,0,0,0.2485898,0.2361603,4.145202,0.8230072,1.060121,0,1.060121,3.073247,51.22068,0.1621849,1.596551,0.6591682,1.7,1.646968
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,1.315076,1.373699,1.373699,1.7,0,0.5202,1.373699,95.73249,0,0,0,1.315076,0,0,0.3263009,0.3099858,3.085081,1.777116,1.625062,0,1.625062,4.614916,76.91512,0.1639347,1.511069,1.052061,1.7,3.092192
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,1.613136,0,0,0.425,0,0.172125,0,0,0.5781165,0,0,1.613136,0,0,0,0,1.460019,3.239672,1.460019,0,1.460019,6.000012,100,0.1606041,0,1.290509,1.7,4.852808
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,1.903199,1.113939,1.113939,0,0,0,1.113939,170.8531,0.7306319,0,0,1.903199,1.172567,1.113939,0,0,0,4.553689,0,0,0,6.000012,100,0.1606041,1.225333,1.52256,0,6.456888
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,1.870465,0,0,0,0,0,0,0,1.870465,0,0,1.870465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1606041,0,1.496372,0,6.424153
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,1.682263,0.5470095,0.5470095,0,0,0,0.5470095,307.5383,1.106464,0,0,1.682263,0.5757995,0.5470095,0,0,0,4.553689,0,0,0,6.000012,100,0.1606041,0.6017104,1.345811,0,6.235952
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,1.860357,0.1067462,0.1067462,0,0,0,0.1067462,1742.785,1.747993,0,0,1.860357,0.1123644,0.1067462,0,0,0,4.553689,0,0,0,6.000012,100,0.1606041,0.1174208,1.488286,0,6.414046
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,1.448548,1.165134,1.165134,0,0,0,1.165134,124.3246,0.2220917,0,0,1.448548,1.226457,1.165134,0,0,0,4.553689,0,0,0,6.000012,100,0.1606041,1.281647,1.158839,0,6.002237
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,1.086523,0.2950537,0.2950537,0,0,0,0.2950537,368.2458,0.7759402,0,0,1.086523,0.3105828,0.2950537,0,0,0,4.553689,0,0,0,6.000012,100,0.1606041,0.3245591,0.8692185,0,5.640212
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,0.5225763,1.691509,1.691509,1.195061,0,0.3823517,1.691509,30.8941,1.110223E-16,0,0,0.5225763,0.5225763,0.4964475,0,0,0,4.553689,0,0,0,6.000012,100,0.1606041,1.86066,0.4180611,1.7,5.076265
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,0.8856036,0.8856036,0,0,0,0.8856036,0,0,1.110223E-16,0,0,0.9322143,0.8856036,0,0,0,4.553689,0,0.9322143,-0.9322143,5.017372,83.6227,0.1606041,0.974164,0,0,4.553689
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,1.03483,1.03483,0,0,0,1.03483,0,0,0,0,0,1.089295,1.03483,0,0,1.035794,3.621475,0,1.089295,-1.089295,3.869154,64.48578,0.1606041,1.138313,0,0,3.621475
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,0.9508197,0.9508197,0,0,0,0.9508197,0,0,0,0,0,1.000863,0.9508197,0,0,2.246121,2.53218,0,1.000863,-1.000863,2.814152,46.90244,0.1606041,1.045902,0,0,2.53218
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,0.04364406,0.04364406,0,0,0,0.04364406,0,0,6.938894E-18,0,0,0.04594111,0.04364406,0,0,3.358191,1.531317,0,0.04594111,-0.04594111,2.765726,46.09534,0.1606041,0.04800846,0,0,1.531317
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,0.1226024,0.1226024,0,0,0,0.1226024,0,0,1.387779E-17,0,0,0.1290551,0.1226024,0,0,3.409237,1.485376,0,0.1290551,-0.1290551,2.62969,43.82808,0.1606041,0.1348626,0,0,1.485376
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.552631,1.356321,0,0,0,2.62969,43.82808,0.1606041,0,0,0,1.356321
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,0.2659846,0.2659846,0,0,0,0.2659846,0,0,5.551115E-17,0,0,0.2799838,0.2659846,0,0,3.552631,1.356321,0,0.2799838,-0.2799838,2.334561,38.90927,0.1606041,0.2925831,0,0,1.356321
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,0.2539093,0.2539093,0,0,0,0.2539093,0,0,0,0,0,0.2672729,0.2539093,0,0,3.863724,1.076337,0,0.2672729,-0.2672729,2.052831,34.21378,0.1606041,0.2793002,0,0,1.076337
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,0.3060144,0.3060144,0,0,0,0.3060144,0,0,5.551115E-17,0,0,0.3221204,0.3060144,0,0,4.160695,0.8090639,0,0.3221204,-0.3221204,1.713286,28.55471,0.1606041,0.3366158,0,0,0.8090639
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,0.06515481,0.06515481,0,0,0,0.06515481,0,0,0,0,0,0.06858401,0.06515481,0,0,4.518606,0.4869435,0,0.06858401,-0.06858401,1.640992,27.34981,0.1606041,0.07167029,0,0,0.4869435
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,0.2832645,0.2832645,0,0,0,0.2832645,0,0,5.551115E-17,0,0,0.2981732,0.2832645,0,0,4.59481,0.4183595,0,0.2981732,-0.2981732,1.32669,22.11145,0.1606041,0.311591,0,0,0.4183595
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,0.03519879,0.03519879,0,0,0,0.03519879,0,0,6.938894E-18,0,0,0.03705135,0.03519879,0,0,4.926114,0.1201863,0,0.03705135,-0.03705135,1.287634,21.46053,0.1606041,0.03871866,0,0,0.1201863
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,0.3313782,0.3313782,1.7,0,0.5202,0.3313782,0,0,0,0,0,0,0,1.368622,1.300191,4.967282,0.08313499,1.300191,0,1.300191,2.521104,42.01831,0.1630361,0.364516,0,1.7,0.08313499
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,0.2888668,1.242463,1.242463,1.7,0,0.5202,1.242463,23.24954,0,0,0,0.2888668,0,0,0.4575375,0.4346606,3.667091,1.253307,0.7235274,0,0.7235274,3.207502,53.45826,0.1644446,1.366709,0.2310934,1.7,1.542174
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,0.8720099,0.8132794,0.8132794,1.7,0,0.5202,0.8132794,107.2215,0,0,0,0.8720099,0,0,0.8867206,0.8423846,2.943564,1.904481,1.714395,0,1.714395,4.83392,80.56516,0.1658311,0.8946074,0.6976079,1.7,2.776491
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,1.38172,0.3795785,0.3795785,0,0,0,0.3795785,364.0144,0,0,0,1.38172,0.3995563,0.3795785,0,0,1.229169,3.447436,0.9821638,0,0.9821638,5.765682,96.09451,0.1637044,0.4175363,1.105376,0,4.829156
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,1.744229,1.153302,1.153302,0,0,0,1.153302,151.2378,0.2832206,0,0,1.744229,1.214002,1.153302,0,0,0.2470056,4.331384,0.2470056,0,0.2470056,6.000012,100,0.1631781,1.268633,1.395383,0,6.075613
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,1.959468,1.27237,1.27237,0.425,0,0.172125,1.27237,154.0014,1.067499,0,0,1.959468,0.8919687,0.8473703,0,0,0,4.553689,0,0,0,6.000012,100,0.1631781,1.399607,1.567574,1.7,6.513157
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,2.096049,1.786352,1.786352,0.425,0,0.172125,1.786352,117.3368,0.6630465,0,0,2.096049,1.433002,1.361352,0,0,0,4.553689,0,0,0,6.000012,100,0.1631781,1.964987,1.676839,1.7,6.649738
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,1.972714,0.3887798,0.3887798,0,0,0,0.3887798,507.4116,1.563472,0,0,1.972714,0.4092419,0.3887798,0,0,0,4.553689,0,0,0,6.000012,100,0.1631781,0.4276578,1.578171,0,6.526403
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,1.636921,1.540457,1.540457,0.425,0,0.172125,1.540457,106.262,0.4627557,0,0,1.636921,1.174165,1.115457,0,0,0,4.553689,0,0,0,6.000012,100,0.1631781,1.694502,1.309537,1.7,6.190609
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,1.211824,0.9429334,0.9429334,0,0,0,0.9429334,128.5163,0.2192621,0,0,1.211824,0.9925615,0.9429334,0,0,0,4.553689,0,0,0,6.000012,100,0.1631781,1.037227,0.9694589,0,5.765512
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,1.005534,0.2181286,0.2181286,0,0,0,0.2181286,460.9822,0.7759249,0,0,1.005534,0.229609,0.2181286,0,0,0,4.553689,0,0,0,6.000012,100,0.1631781,0.2399414,0.8044271,0,5.559223
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,0.5793924,2.360287,2.360287,1.7,0,0.5202,2.360287,24.54754,0,0,0,0.5793924,0.695039,0.6602871,0,0,0,4.553689,0,0.1156466,-0.1156466,5.87811,97.9683,0.1631781,2.596316,0.4635139,1.7,5.133081
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1284963,4.438042,0,0,0,5.87811,97.9683,0.1631781,0,0,0,4.438042
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,0.4412419,0.4412419,0,0,0,0.4412419,0,0,0,0,0,0.4644652,0.4412419,0,0,0.1284963,4.438042,0,0.4644652,-0.4644652,5.38852,89.80849,0.1631781,0.4853661,0,0,4.438042
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,0.9458186,0.9458186,0,0,0,0.9458186,0,0,1.110223E-16,0,0,0.9955985,0.9458186,0,0,0.6445687,3.973577,0,0.9955985,-0.9955985,4.339067,72.31764,0.1631781,1.040401,0,0,3.973577
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,1.828019,1.828019,1.7,0,0.5202,1.828019,0,0,0,0,0,0.1347568,0.128019,0,0,1.750789,2.977978,0,0.1347568,-0.1347568,4.197021,69.95021,0.1631781,2.010821,0,1.7,2.977978
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,0.03330847,0.03330847,1.48594,0,0.4617616,0.03330847,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.900519,2.843222,1.38,0,1.38,5.506204,91.76989,0.1644136,0.03663932,0,1.7,2.843222
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,0.09209622,0.09209622,0,0,0,0.09209622,0,0,1.387779E-17,0,0,0.09694339,0.09209622,0,0,0.5205191,4.085222,0,0.09694339,-0.09694339,5.404017,90.06676,0.1644136,0.1013058,0,0,4.085222
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,0.1327429,0.1327429,0,0,0,0.1327429,0,0,0,0,0,0.1397293,0.1327429,0,0,0.628234,3.988278,0,0.1397293,-0.1397293,5.256729,87.61198,0.1644136,0.1460171,0,0,3.988278
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,0.4527541,0.4527541,0,0,0,0.4527541,0,0,5.551115E-17,0,0,0.4765833,0.4527541,0,0,0.7834888,3.848549,0,0.4765833,-0.4765833,4.754366,79.23928,0.1644136,0.4980295,0,0,3.848549
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.313026,3.371966,0,0,0,4.754366,79.23928,0.1644136,0,0,0,3.371966
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,0.2933153,0.2933153,0,0,0,0.2933153,0,0,5.551115E-17,0,0,0.308753,0.2933153,0,0,1.313026,3.371966,0,0.308753,-0.308753,4.428912,73.81506,0.1644136,0.3226469,0,0,3.371966
