Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,0.3639122,0.3639122,0,0,0,0.3639122,0,0,5.551115E-17,0,0,0.3830655,0.3639122,0,0,1.656085,3.063213,0,0.3830655,-0.3830655,4.025126,67.0853,0.1644136,0.4003034,0,0,3.063213
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,0.08464638,0.08464638,0,0,0,0.08464638,0,0,1.387779E-17,0,0,0.08910146,0.08464638,0,0,2.081713,2.680147,0,0.08910146,-0.08910146,3.931205,65.51994,0.1644136,0.09311102,0,0,2.680147
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,0.2042249,0.2042249,0,0,0,0.2042249,0,0,2.775558E-17,0,0,0.2149735,0.2042249,0,0,2.180715,2.591046,0,0.2149735,-0.2149735,3.704602,61.74325,0.1644136,0.2246473,0,0,2.591046
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,0.3322439,1.165648,1.165648,0,0,0,1.165648,28.50295,0,2.220446E-16,0,0.3322439,1.226997,1.165648,0,0,2.419574,2.376072,0,0.8947535,-0.8947535,2.76145,46.02407,0.1644136,1.282212,0.2657951,0,2.708316
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,0.8746268,0,0,0,0,0,0,0,0,0,0,0.8746268,0,0,0,0,3.413745,1.481319,0.8746268,0,0.8746268,3.591193,59.8531,0.1625953,0,0.6997014,0,2.355946
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,1.293283,0.97987,0.97987,0,0,0,0.97987,131.9852,0,0,0,1.293283,1.031442,0.97987,0,0,2.539118,2.268483,0.2618413,0,0.2618413,3.839598,63.99317,0.1620588,1.077857,1.034627,0,3.561766
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,1.514607,0,0,0,0,0,0,0,0,0,0,1.514607,0,0,0,0,2.277277,2.50414,1.514607,0,1.514607,5.27648,87.94116,0.1590233,0,1.211686,0,4.018747
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,1.841051,2.054085,2.054085,1.029622,0,0.3371868,2.054085,89.62878,0,0,0,1.841051,1.078382,1.024463,0,0,0.7626693,3.867287,0.7626693,0,0.7626693,6.000012,100,0.1588587,2.259493,1.472841,1.7,5.708338
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,2.066288,0.6989799,0.6989799,0,0,0,0.6989799,295.6149,1.33052,0,0,2.066288,0.7357683,0.6989799,0,0,0,4.553689,0,0,0,6.000012,100,0.1588587,0.7688779,1.653031,0,6.619977
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,1.812771,0.2578093,0.2578093,0,0,0,0.2578093,703.1443,1.541393,0,0,1.812771,0.2713782,0.2578093,0,0,0,4.553689,0,0,0,6.000012,100,0.1588587,0.2835902,1.450217,0,6.36646
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,1.744209,0,0,0,0,0,0,0,1.744209,0,0,1.744209,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1588587,0,1.395367,0,6.297898
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,1.423796,1.590507,1.590507,0.425,0,0.172125,1.590507,89.51838,0.1969467,0,0,1.423796,1.226849,1.165507,0,0,0,4.553689,0,0,0,6.000012,100,0.1588587,1.749557,1.139037,1.7,5.977485
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,0.8601918,0.4376298,0.4376298,0,0,0,0.4376298,196.5569,0.3995288,0,0,0.8601918,0.460663,0.4376298,0,0,0,4.553689,0,0,0,6.000012,100,0.1588587,0.4813928,0.6881534,0,5.413881
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,0.4308071,1.033111,1.033111,0,0,0,1.033111,41.69999,2.220446E-16,0,0,0.4308071,1.087485,1.033111,0,0,0,4.553689,0,0.6566778,-0.6566778,5.307813,88.46337,0.1588587,1.136422,0.3446456,0,4.984496
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.06956945,1.028238,1.028238,0,0,0,1.028238,6.765889,0,2.220446E-16,0,0.06956945,1.082356,1.028238,0,0,0.729642,3.897011,0,1.012787,-1.012787,4.240242,70.67056,0.1588587,1.131062,0.05565556,0,3.966581
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,1.358282,1.358282,1.7,0,0.5202,1.358282,0,0,0,0,0,0,0,0.3417181,0.3246322,1.85496,2.884225,0.3246322,0,0.3246322,4.548215,75.80344,0.1594942,1.49411,0,1.7,2.884225
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.530328,3.176394,1.38,0,1.38,5.857398,97.62311,0.1605936,0,0,1.7,3.176394
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,0.6007527,0.6007527,0,0,0,0.6007527,0,0,1.110223E-16,0,0,0.6323712,0.6007527,0,0,0.1503282,4.418394,0,0.6323712,-0.6323712,5.19082,86.5135,0.1605936,0.6608279,0,0,4.418394
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,0.08388313,0.08388313,0,0,0,0.08388313,0,0,0,0,0,0.08829803,0.08388313,0,0,0.8529629,3.786022,0,0.08829803,-0.08829803,5.097746,84.96227,0.1605936,0.09227145,0,0,3.786022
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,0.4453563,0.4453563,0,0,0,0.4453563,0,0,5.551115E-17,0,0,0.4687961,0.4453563,0,0,0.9510718,3.697724,0,0.4687961,-0.4687961,4.603591,76.72637,0.1605936,0.489892,0,0,3.697724
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,0.04586729,0.04586729,0,0,0,0.04586729,0,0,6.938894E-18,0,0,0.04828136,0.04586729,0,0,1.471956,3.228928,0,0.04828136,-0.04828136,4.552699,75.87816,0.1605936,0.05045402,0,0,3.228928
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,0.06723662,0.06723662,0,0,0,0.06723662,0,0,1.387779E-17,0,0,0.07077538,0.06723662,0,0,1.525602,3.180647,0,0.07077538,-0.07077538,4.478095,74.63477,0.1605936,0.07396027,0,0,3.180647
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,0.3025187,0.3025187,0,0,0,0.3025187,0,0,5.551115E-17,0,0,0.3184407,0.3025187,0,0,1.604242,3.109871,0,0.3184407,-0.3184407,4.142429,69.04034,0.1605936,0.3327706,0,0,3.109871
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,0.3694031,0.3694031,0,0,0,0.3694031,0,0,5.551115E-17,0,0,0.3888454,0.3694031,0,0,1.958065,2.791431,0,0.3888454,-0.3888454,3.73255,62.20904,0.1605936,0.4063434,0,0,2.791431
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,0.1538661,0.1538661,0,0,0,0.1538661,0,0,0,0,0,0.1619643,0.1538661,0,0,2.390115,2.402585,0,0.1619643,-0.1619643,3.561824,59.36362,0.1605936,0.1692527,0,0,2.402585
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,0.2057074,0.2057074,0,0,0,0.2057074,0,0,2.775558E-17,0,0,0.2165341,0.2057074,0,0,2.570076,2.240621,0,0.2165341,-0.2165341,3.333577,55.55951,0.1605936,0.2262781,0,0,2.240621
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,0.3753972,0.3753972,0,0,0,0.3753972,0,0,5.551115E-17,0,0,0.395155,0.3753972,0,0,2.810669,2.024087,0,0.395155,-0.395155,2.917048,48.61736,0.1605936,0.412937,0,0,2.024087
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,0.4010293,0.1450987,0.1450987,0,0,0,0.1450987,276.3838,0,0,0,0.4010293,0.1527355,0.1450987,0,0,3.24973,1.628932,0.2482938,0,0.2482938,3.1526,52.54322,0.1601165,0.1596086,0.3208235,0,2.029961
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,0.8462558,0.06949002,0.06949002,0,0,0,0.06949002,1217.809,0,0,0,0.8462558,0.07314739,0.06949002,0,0,3.001436,1.852396,0.7731084,0,0.7731084,3.886035,64.76711,0.158649,0.07643903,0.6770047,0,2.698652
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,1.313333,0.3459585,0.3459585,0,0,0,0.3459585,379.6216,0,0,0,1.313333,0.3641669,0.3459585,0,0,2.228328,2.548194,0.9491662,0,0.9491662,4.786493,79.77472,0.1568836,0.3805544,1.050666,0,3.861527
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,1.722594,1.857116,1.857116,1.435855,0,0.4480883,1.857116,92.75643,0,0,0,1.722594,0.4434328,0.4212612,0,0,1.279161,3.402444,1.279161,0,1.279161,6.000012,100,0.1579248,2.042827,1.378075,1.7,5.125038
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,1.847037,1.145941,1.145941,0,0,0,1.145941,161.1809,0.6407841,0,0,1.847037,1.206253,1.145941,0,0,0,4.553689,0,0,0,6.000012,100,0.1579248,1.260535,1.47763,0,6.400726
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,1.937449,0,0,0,0,0,0,0,1.937449,0,0,1.937449,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1579248,0,1.54996,0,6.491138
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,2.038731,0.467207,0.467207,0,0,0,0.467207,436.3656,1.546934,0,0,2.038731,0.4917968,0.467207,0,0,0,4.553689,0,0,0,6.000012,100,0.1579248,0.5139277,1.630985,0,6.59242
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,1.581973,0.3289644,0.3289644,0,0,0,0.3289644,480.8949,1.235695,0,0,1.581973,0.3462783,0.3289644,0,0,0,4.553689,0,0,0,6.000012,100,0.1579248,0.3618608,1.265579,0,6.135662
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,1.428179,0.4734151,0.4734151,0,0,0,0.4734151,301.6758,0.9298473,0,0,1.428179,0.4983317,0.4734151,0,0,0,4.553689,0,0,0,6.000012,100,0.1579248,0.5207566,1.142543,0,5.981868
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,1.045053,0.04276634,0.04276634,0,0,0,0.04276634,2443.635,1.000036,0,0,1.045053,0.04501719,0.04276634,0,0,0,4.553689,0,0,0,6.000012,100,0.1579248,0.04704297,0.8360425,0,5.598742
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,0.3815479,0.8199104,0.8199104,0,0,0,0.8199104,46.53532,0,1.110223E-16,0,0.3815479,0.8630636,0.8199104,0,0,0,4.553689,0,0.4815157,-0.4815157,5.49245,91.54065,0.1579248,0.9019014,0.3052383,0,4.935237
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.1202844,0.7865165,0.7865165,0,0,0,0.7865165,15.2933,0,1.110223E-16,0,0.1202844,0.8279121,0.7865165,0,0,0.5350174,4.072173,0,0.7076277,-0.7076277,4.746545,79.10892,0.1579248,0.8651682,0.09622749,0,4.192458
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,1.352253,1.352253,1.7,0,0.5202,1.352253,0,0,0,0,0,0,0,0.3477465,0.3303592,1.32127,3.364546,0.3303592,0,0.3303592,5.059951,84.33235,0.1585382,1.487479,0,1.7,3.364546
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,1.389304,1.389304,1.7,0,0.5202,1.389304,0,0,0,0,0,0,0,0.310696,0.2951612,0.9909113,3.661869,0.2951612,0,0.2951612,5.339965,88.99924,0.1590823,1.528234,0,1.7,3.661869
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,0.5111998,0.5111998,0,0,0,0.5111998,0,0,1.110223E-16,0,0,0.538105,0.5111998,0,0,0.6957501,3.927514,0,0.538105,-0.538105,4.772753,79.54572,0.1590823,0.5623198,0,0,3.927514
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,0.2087894,0.2087894,0,0,0,0.2087894,0,0,2.775558E-17,0,0,0.2197783,0.2087894,0,0,1.293644,3.389409,0,0.2197783,-0.2197783,4.541087,75.68462,0.1590823,0.2296683,0,0,3.389409
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,0.04729189,0.04729189,0,0,0,0.04729189,0,0,6.938894E-18,0,0,0.04978094,0.04729189,0,0,1.537843,3.169631,0,0.04978094,-0.04978094,4.488613,74.81007,0.1590823,0.05202108,0,0,3.169631
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,0.1533421,0.1533421,0,0,0,0.1533421,0,0,0,0,0,0.1614127,0.1533421,0,0,1.593155,3.11985,0,0.1614127,-0.1614127,4.318469,71.97433,0.1590823,0.1686763,0,0,3.11985
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,0.2004781,0.2004781,0,0,0,0.2004781,0,0,2.775558E-17,0,0,0.2110296,0.2004781,0,0,1.772502,2.958437,0,0.2110296,-0.2110296,4.096024,68.26693,0.1590823,0.2205259,0,0,2.958437
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,0.05922341,0.05922341,0,0,0,0.05922341,0,0,6.938894E-18,0,0,0.06234044,0.05922341,0,0,2.006979,2.747407,0,0.06234044,-0.06234044,4.030312,67.17172,0.1590823,0.06514575,0,0,2.747407
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,0.1138792,0.1138792,0,0,0,0.1138792,0,0,0,0,0,0.1198729,0.1138792,0,0,2.076247,2.685067,0,0.1198729,-0.1198729,3.903955,65.06577,0.1590823,0.1252671,0,0,2.685067
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,0.379501,0.379501,0,0,0,0.379501,0,0,5.551115E-17,0,0,0.3994747,0.379501,0,0,2.209439,2.565194,0,0.3994747,-0.3994747,3.482871,58.04774,0.1590823,0.4174511,0,0,2.565194
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,0.06795479,0.06795479,0,0,0,0.06795479,0,0,0,0,0,0.07153136,0.06795479,0,0,2.6533,2.16572,0,0.07153136,-0.07153136,3.40747,56.79106,0.1590823,0.07475027,0,0,2.16572
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,0.1559923,0.1559923,0,0,0,0.1559923,0,0,2.775558E-17,0,0,0.1642025,0.1559923,0,0,2.732779,2.094188,0,0.1642025,-0.1642025,3.234386,53.90632,0.1590823,0.1715916,0,0,2.094188
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,0.2639406,1.26123,1.26123,1.7,0,0.5202,1.26123,20.92724,0,0,0,0.2639406,0,0,0.4387699,0.4168314,2.915226,1.929986,0.680772,0,0.680772,3.880223,64.67025,0.1602299,1.387353,0.2111525,1.7,2.193926
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,0.8579695,0,0,1.448931,0,0.4516581,0,0,2.220446E-16,0,0,0.8579695,0,0,1.448931,1.376484,2.234454,2.542681,2.234454,0,2.234454,6.000012,100,0.1597035,0,0.6863756,1.7,3.40065
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,1.017148,0.2567581,0.2567581,0,0,0,0.2567581,396.1505,0.7468768,0,0,1.017148,0.2702716,0.2567581,0,0,0,4.553689,0,0,0,6.000012,100,0.1597035,0.2824339,0.8137188,0,5.570837
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,1.15265,0.8682986,0.8682986,0,0,0,0.8682986,132.7481,0.2386517,0,0,1.15265,0.9139985,0.8682986,0,0,0,4.553689,0,0,0,6.000012,100,0.1597035,0.9551285,0.9221202,0,5.706339
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,1.494971,0.2504657,0.2504657,0,0,0,0.2504657,596.8766,1.231323,0,0,1.494971,0.2636481,0.2504657,0,0,0,4.553689,0,0,0,6.000012,100,0.1597035,0.2755122,1.195977,0,6.04866
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,1.800589,0.8452303,0.8452303,0,0,0,0.8452303,213.0294,0.9108729,0,0,1.800589,0.8897161,0.8452303,0,0,0,4.553689,0,0,0,6.000012,100,0.1597035,0.9297534,1.440471,0,6.354278
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,1.772125,0.1354402,0.1354402,0,0,0,0.1354402,1308.419,1.629556,0,0,1.772125,0.1425687,0.1354402,0,0,0,4.553689,0,0,0,6.000012,100,0.1597035,0.1489843,1.4177,0,6.325814
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,1.643362,1.425149,1.425149,0.425,0,0.172125,1.425149,115.3116,0.5905737,0,0,1.643362,1.052788,1.000149,0,0,0,4.553689,0,0,0,6.000012,100,0.1597035,1.567664,1.314689,1.7,6.197051
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,0.9533284,2.019114,2.019114,1.113452,0,0.3600725,2.019114,47.21518,1.110223E-16,0,0,0.9533284,0.9533284,0.9056619,0,0,0,4.553689,0,0,0,6.000012,100,0.1597035,2.221025,0.7626627,1.7,5.507017
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,0.5883097,1.240376,1.240376,0,0,0,1.240376,47.42996,0,0,0,0.5883097,1.305659,1.240376,0,0,0,4.553689,0,0.7173489,-0.7173489,5.24386,87.39749,0.1597035,1.364413,0.4706478,0,5.141999
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,0.3747482,0.3610286,0.3610286,0,0,0,0.3610286,103.8002,0,0,0,0.3747482,0.3800301,0.3610286,0,0,0.7970544,3.83634,0,0.005281833,-0.005281833,5.238292,87.3047,0.1597035,0.3971314,0.2997986,0,4.211088
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.117733,0.9841354,0.9841354,0,0,0,0.9841354,11.96309,0,1.110223E-16,0,0.117733,1.035932,0.9841354,0,0,0.8029231,3.831058,0,0.9181991,-0.9181991,4.270425,71.17361,0.1597035,1.082549,0.09418639,0,3.948791
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,1.429025,1.429025,1.7,0,0.5202,1.429025,0,0,0,0,0,0,0,0.2709748,0.257426,1.823144,2.912859,0.257426,0,0.257426,4.514641,75.24387,0.1601581,1.571928,0,1.7,2.912859
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,0.9683662,0.9683662,1.7,0,0.5202,0.9683662,0,0,0,0,0,0,0,0.7316338,0.6950521,1.565718,3.144542,0.6950521,0,0.6950521,5.174026,86.23359,0.1613726,1.065203,0,1.7,3.144542
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,0.6048886,0.6048886,0,0,0,0.6048886,0,0,0,0,0,0.6367248,0.6048886,0,0,0.8706661,3.770089,0,0.6367248,-0.6367248,4.502859,75.04749,0.1613726,0.6653774,0,0,3.770089
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,0.1116084,0.1116084,0,0,0,0.1116084,0,0,1.387779E-17,0,0,0.1174826,0.1116084,0,0,1.578138,3.133365,0,0.1174826,-0.1174826,4.379021,72.98354,0.1613726,0.1227693,0,0,3.133365
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,0.2308406,0.2308406,0,0,0,0.2308406,0,0,2.775558E-17,0,0,0.2429901,0.2308406,0,0,1.708674,3.015882,0,0.2429901,-0.2429901,4.122887,68.71465,0.1613726,0.2539246,0,0,3.015882
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,0.3217113,0.3217113,0,0,0,0.3217113,0,0,5.551115E-17,0,0,0.3386435,0.3217113,0,0,1.978663,2.772892,0,0.3386435,-0.3386435,3.765926,62.7653,0.1613726,0.3538825,0,0,2.772892
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,0.2477746,0.2477746,0,0,0,0.2477746,0,0,0,0,0,0.2608153,0.2477746,0,0,2.354934,2.434248,0,0.2608153,-0.2608153,3.491002,58.18325,0.1613726,0.272552,0,0,2.434248
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,0.6755956,0.6755956,0,0,0,0.6755956,0,0,0,0,0,0.7111533,0.6755956,0,0,2.644729,2.173433,0,0.7111533,-0.7111533,2.741381,45.68959,0.1613726,0.7431552,0,0,2.173433
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434899,1.46228,0,0,0,2.741381,45.68959,0.1613726,0,0,0,1.46228
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.434899,1.46228,0,0,0,2.741381,45.68959,0.1613726,0,0,0,1.46228
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,0.3295661,0.3295661,0,0,0,0.3295661,0,0,5.551115E-17,0,0,0.3469116,0.3295661,0,0,3.434899,1.46228,0,0.3469116,-0.3469116,2.375704,39.59498,0.1613726,0.3625227,0,0,1.46228
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,0.1340895,0.1340895,0,0,0,0.1340895,0,0,0,0,0,0.1411469,0.1340895,0,0,3.820356,1.115368,0,0.1411469,-0.1411469,2.226922,37.11529,0.1613726,0.1474985,0,0,1.115368
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,0.3194547,1.672332,1.672332,1.7,0,0.5202,1.672332,19.10235,0,0,0,0.3194547,0,0,0.02766772,0.02628433,3.977186,0.9742213,0.345739,0,0.345739,2.554919,42.58189,0.1618611,1.839566,0.2555638,1.7,1.293676
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,0.7463565,1.215356,1.215356,1.7,0,0.5202,1.215356,61.41055,0,0,0,0.7463565,0,0,0.4846444,0.4604122,3.631447,1.285386,1.206769,0,1.206769,3.69976,61.66254,0.1636615,1.336891,0.5970852,1.7,2.031743
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,0.9960482,0.7687755,0.7687755,1.7,0,0.5202,0.7687755,129.563,0,0,0,0.9960482,0,0,0.9312245,0.8846633,2.424679,2.371478,1.880712,0,1.880712,5.48396,91.39915,0.1644969,0.845653,0.7968386,1.7,3.367527
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,1.489614,0,0,0,0,0,0,0,0.9456475,0,0,1.489614,0,0,0,0,0.5439669,4.064119,0.5439669,0,0.5439669,6.000012,100,0.1635554,0,1.191692,0,5.553733
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,1.826689,1.574378,1.574378,0.425,0,0.172125,1.574378,116.026,0.6168164,0,0,1.826689,1.209872,1.149379,0,0,0,4.553689,0,0,0,6.000012,100,0.1635554,1.731816,1.461351,1.7,6.380377
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,1.600414,1.119729,1.119729,0,0,0,1.119729,142.9286,0.4217515,0,0,1.600414,1.178662,1.119729,0,0,0,4.553689,0,0,0,6.000012,100,0.1635554,1.231702,1.280331,0,6.154102
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,1.843885,0.3743229,0.3743229,0,0,0,0.3743229,492.5922,1.449861,0,0,1.843885,0.3940241,0.3743229,0,0,0,4.553689,0,0,0,6.000012,100,0.1635554,0.4117551,1.475108,0,6.397574
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,1.692966,1.832893,1.832893,0.4528928,0,0.1797397,1.832893,92.36581,0.2403348,0,0,1.692966,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1635554,2.016182,1.354373,1.7,6.246655
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,1.328633,1.057907,1.057907,0,0,0,1.057907,125.5907,0.215046,0,0,1.328633,1.113587,1.057907,0,0,0,4.553689,0,0,0,6.000012,100,0.1635554,1.163698,1.062906,0,5.882322
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,0.9349625,0,0,0,0,0,0,0,0.9349625,0,0,0.9349625,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1635554,0,0.74797,0,5.488651
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,0.4724844,1.428076,1.428076,0.9792157,0,0.3234259,1.428076,33.08538,5.551115E-17,0,0,0.4724844,0.4724844,0.4488601,0,0,0,4.553689,0,0,0,6.000012,100,0.1635554,1.570883,0.3779875,1.7,5.026173
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.08430596,2.891287,2.891287,1.7,0,0.5202,2.891287,2.915863,0,0,0.1004153,0.08430596,1.253986,1.191287,0,0,0,4.553689,0,1.16968,-1.16968,4.767061,79.45086,0.1635554,3.180415,0.06744477,1.7,4.637995
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,0,0,1.368047,0,0.4295768,0,0,0,0,0,0,0,0,1.368047,1.299644,1.299644,3.384009,1.299644,0,1.299644,6.000012,100,0.1643182,0,0,1.7,3.384009
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,1.665973,1.665973,1.665973,0,0.5109107,1.665973,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1643182,1.83257,0,1.7,4.553689
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,1.55266,1.55266,1.55266,0,0.4799761,1.55266,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1643182,1.707926,0,1.7,4.553689
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,0.2173295,0.2173295,0,0,0,0.2173295,0,0,2.775558E-17,0,0,0.2287679,0.2173295,0,0,0,4.553689,0,0.2287679,-0.2287679,5.75887,95.98096,0.1643182,0.2390624,0,0,4.553689
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,0.1623088,0.1623088,0,0,0,0.1623088,0,0,0,0,0,0.1708514,0.1623088,0,0,0.2541865,4.324921,0,0.1708514,-0.1708514,5.578776,92.97942,0.1643182,0.1785397,0,0,4.324921
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,0.1945395,0.1945395,0,0,0,0.1945395,0,0,2.775558E-17,0,0,0.2047784,0.1945395,0,0,0.4440214,4.15407,0,0.2047784,-0.2047784,5.362921,89.38184,0.1643182,0.2139934,0,0,4.15407
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,0.1786519,0.1786519,0,0,0,0.1786519,0,0,2.775558E-17,0,0,0.1880546,0.1786519,0,0,0.671553,3.949291,0,0.1880546,-0.1880546,5.164694,86.07806,0.1643182,0.1965171,0,0,3.949291
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,0.1275146,0.1275146,0,0,0,0.1275146,0,0,2.775558E-17,0,0,0.1342259,0.1275146,0,0,0.8805025,3.761237,0,0.1342259,-0.1342259,5.023208,83.71996,0.1643182,0.140266,0,0,3.761237
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,0.2687619,0.2687619,0,0,0,0.2687619,0,0,5.551115E-17,0,0,0.2829073,0.2687619,0,0,1.029642,3.627011,0,0.2829073,-0.2829073,4.724997,78.74979,0.1643182,0.2956381,0,0,3.627011
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,0.08116899,0.08116899,0,0,0,0.08116899,0,0,1.387779E-17,0,0,0.08544105,0.08116899,0,0,1.343984,3.344104,0,0.08544105,-0.08544105,4.634934,77.24875,0.1643182,0.08928589,0,0,3.344104
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,0.09821873,0.09821873,0,0,0,0.09821873,0,0,1.387779E-17,0,0,0.1033881,0.09821873,0,0,1.438918,3.258662,0,0.1033881,-0.1033881,4.525954,75.43241,0.1643182,0.1080406,0,0,3.258662
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,0.1902216,0.1902216,0,0,0,0.1902216,0,0,2.775558E-17,0,0,0.2002333,0.1902216,0,0,1.553794,3.155274,0,0.2002333,-0.2002333,4.314889,71.91467,0.1643182,0.2092437,0,0,3.155274
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.09540105,0.5851679,0.5851679,0,0,0,0.5851679,16.30319,0,1.110223E-16,0,0.09540105,0.6159662,0.5851679,0,0,1.776275,2.955041,0,0.5205652,-0.5205652,3.766165,62.7693,0.1643182,0.6436847,0.07632084,0,3.050442
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,0.3084185,0.1067259,0.1067259,0,0,0,0.1067259,288.982,0,0,0,0.3084185,0.112343,0.1067259,0,0,2.354681,2.434476,0.1960755,0,0.1960755,3.952179,65.86951,0.1639845,0.1173984,0.2467348,0,2.742894
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,0.7518076,0,0,0,0,0,0,0,0,0,0,0.7518076,0,0,0,0,2.158606,2.610944,0.7518076,0,0.7518076,4.665406,77.75661,0.1627174,0,0.6014461,0,3.362751
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,1.497056,0,0,0,0,0,0,0,0.09025804,0,0,1.497056,0,0,0,0,1.406798,3.287571,1.406798,0,1.406798,6.000012,100,0.1603982,0,1.197645,0,4.784627
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,1.640134,2.300872,2.300872,0.9208716,0,0.3074979,2.300872,71.28316,0.1875023,0,0,1.640134,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1603982,2.530959,1.312107,1.7,6.193823
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,1.777968,0.2656476,0.2656476,0,0,0,0.2656476,669.2957,1.498339,0,0,1.777968,0.2796291,0.2656476,0,0,0,4.553689,0,0,0,6.000012,100,0.1603982,0.2922124,1.422374,0,6.331657
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,1.177457,0.2000773,0.2000773,0,0,0,0.2000773,588.501,0.9668489,0,0,1.177457,0.2106076,0.2000773,0,0,0,4.553689,0,0,0,6.000012,100,0.1603982,0.220085,0.9419653,0,5.731145
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,1.028833,0.9408442,0.9408442,0,0,0,0.9408442,109.3522,0.03847113,0,0,1.028833,0.9903623,0.9408442,0,0,0,4.553689,0,0,0,6.000012,100,0.1603982,1.034929,0.8230667,0,5.582522
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,0.9855494,0,0,0,0,0,0,0,0.9855494,0,0,0.9855494,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1603982,0,0.7884396,0,5.539238
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,0.4754475,1.259896,1.259896,0.8082212,0,0.2767444,1.259896,37.73703,0,0,0,0.4754475,0.4754475,0.4516752,0,0,0,4.553689,0,0,0,6.000012,100,0.1603982,1.385886,0.380358,1.7,5.029137
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.05939028,0.3788385,0.3788385,0,0,0,0.3788385,15.67694,0,5.551115E-17,0,0.05939028,0.3987774,0.3788385,0,0,0,4.553689,0,0.3393871,-0.3393871,5.642267,94.03759,0.1603982,0.4167224,0.04751223,0,4.613079
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.04444055,0,0,0,0,0,0,0,0,0,0,0.04444055,0,0,0,0,0.3770968,4.214302,0.04444055,0,0.04444055,5.684427,94.74025,0.160326,0,0.03555244,0,4.258742
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,0.7885542,0.7885542,0,0,0,0.7885542,0,0,1.110223E-16,0,0,0.830057,0.7885542,0,0,0.3326563,4.254298,0,0.830057,-0.830057,4.80947,80.15767,0.160326,0.8674096,0,0,4.254298
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,1.657686,1.657686,1.7,0,0.5202,1.657686,0,0,0,0,0,0,0,0.04231361,0.04019793,1.254942,3.424241,0.04019793,0,0.04019793,4.847605,80.79325,0.1603907,1.823455,0,1.7,3.424241
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.214744,3.460419,0,0,0,4.847605,80.79325,0.1603907,0,0,0,3.460419
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,0.3070621,0.3070621,0,0,0,0.3070621,0,0,0,0,0,0.3232232,0.3070621,0,0,1.214744,3.460419,0,0.3232232,-0.3232232,4.506897,75.11481,0.1603907,0.3377683,0,0,3.460419
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,0.2918774,0.2918774,0,0,0,0.2918774,0,0,5.551115E-17,0,0,0.3072394,0.2918774,0,0,1.573881,3.137196,0,0.3072394,-0.3072394,4.183039,69.71717,0.1603907,0.3210652,0,0,3.137196
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,0.1772333,0.1772333,0,0,0,0.1772333,0,0,2.775558E-17,0,0,0.1865614,0.1772333,0,0,1.915258,2.829957,0,0.1865614,-0.1865614,3.986386,66.43963,0.1603907,0.1949567,0,0,2.829957
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,0.02204789,0.02204789,0,0,0,0.02204789,0,0,0,0,0,0.02320831,0.02204789,0,0,2.122548,2.643395,0,0.02320831,-0.02320831,3.961922,66.0319,0.1603907,0.02425268,0,0,2.643395
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,0.2701342,0.2701342,0,0,0,0.2701342,0,0,0,0,0,0.2843517,0.2701342,0,0,2.148335,2.620187,0,0.2843517,-0.2843517,3.662189,61.03636,0.1603907,0.2971475,0,0,2.620187
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,0.09604264,0.09604264,0,0,0,0.09604264,0,0,1.387779E-17,0,0,0.1010975,0.09604264,0,0,2.464282,2.335835,0,0.1010975,-0.1010975,3.555623,59.26026,0.1603907,0.1056469,0,0,2.335835
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,0.2421124,0.2421124,0,0,0,0.2421124,0,0,0,0,0,0.2548552,0.2421124,0,0,2.576612,2.234738,0,0.2548552,-0.2548552,3.286982,54.78292,0.1603907,0.2663237,0,0,2.234738
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859785,1.979883,0,0,0,3.286982,54.78292,0.1603907,0,0,0,1.979883
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,0.1361302,0.1361302,0,0,0,0.1361302,0,0,0,0,0,0.1432949,0.1361302,0,0,2.859785,1.979883,0,0.1432949,-0.1432949,3.135936,52.26549,0.1603907,0.1497432,0,0,1.979883
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.1523018,0.6422254,0.6422254,0,0,0,0.6422254,23.71469,0,0,0,0.1523018,0.6760267,0.6422254,0,0,3.019001,1.836588,0,0.523725,-0.523725,2.583881,43.0646,0.1603907,0.7064479,0.1218414,0,1.988889
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,0.5572782,1.326548,1.326548,1.7,0,0.5202,1.326548,42.00964,-5.551115E-17,0,0,0.5572782,0,0,0.3734517,0.3547792,3.600918,1.312863,0.9120573,0,0.9120573,3.449135,57.48547,0.1616704,1.459203,0.4458225,1.7,1.870141
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,1.227741,0.9485872,0.9485872,1.7,0,0.5202,0.9485872,129.4284,0,0,0,1.227741,0,0,0.7514128,0.7138422,2.688861,2.133714,1.941583,0,1.941583,5.291082,88.18452,0.1623872,1.043446,0.9821928,1.7,3.361455
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,1.330701,1.513475,1.513475,0.9592228,0,0.3179678,1.513475,87.92355,0,0,0,1.330701,0.5834234,0.5542522,0,0,0.7472776,3.881139,0.7472776,0,0.7472776,6.000012,100,0.1627847,1.664822,1.064561,1.7,5.21184
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,1.603932,0,0,0,0,0,0,0,1.603932,0,0,1.603932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627847,0,1.283146,0,6.157621
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,1.318125,0,0,0,0,0,0,0,1.318125,0,0,1.318125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627847,0,1.0545,0,5.871814
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,1.045338,0.3181632,0.3181632,0,0,0,0.3181632,328.5539,0.710429,0,0,1.045338,0.3349086,0.3181632,0,0,0,4.553689,0,0,0,6.000012,100,0.1627847,0.3499795,0.83627,0,5.599027
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,0.9841675,1.377664,1.377664,0.4427045,0,0.1769583,1.377664,71.43743,0,0,0,0.9841675,0.9841675,0.9349592,0,0,0,4.553689,0,0,0,6.000012,100,0.1627847,1.51543,0.787334,1.7,5.537857
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,0.7455939,1.457645,1.457645,0.7493304,0,0.2606672,1.457645,51.1506,0,0,0,0.7455939,0.7455939,0.7083142,0,0,0,4.553689,0,0,0,6.000012,100,0.1627847,1.603409,0.5964751,1.7,5.299283
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,0.3255297,0,0,0,0,0,0,0,0.3255297,0,0,0.3255297,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1627847,0,0.2604238,0,4.879219
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,0.3569515,1.47312,1.47312,1.134016,0,0.3656864,1.47312,24.23099,0,0,0,0.3569515,0.3569515,0.3391039,0,0,0,4.553689,0,0,0,6.000012,100,0.1627847,1.620432,0.2855612,1.7,4.91064
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.102842,1.370674,1.370674,1.272975,0,0.4036221,1.370674,7.503023,0,0,0,0.102842,0.102842,0.09769992,0,0,0,4.553689,0,0,0,6.000012,100,0.1627847,1.507742,0.08227361,1.7,4.656531
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,0.7526464,0.7526464,0,0,0,0.7526464,0,0,0,0,0,0.7922594,0.7526464,0,0,0,4.553689,0,0.7922594,-0.7922594,5.164897,86.08145,0.1627847,0.827911,0,0,4.553689
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,0.6425263,0.6425263,0,0,0,0.6425263,0,0,1.110223E-16,0,0,0.6763435,0.6425263,0,0,0.8802882,3.76143,0,0.6763435,-0.6763435,4.451969,74.19933,0.1627847,0.7067789,0,0,3.76143
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,0.6597815,0.6597815,0,0,0,0.6597815,0,0,1.110223E-16,0,0,0.6945068,0.6597815,0,0,1.631781,3.085086,0,0.6945068,-0.6945068,3.719894,61.99811,0.1627847,0.7257596,0,0,3.085086
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,0.2037685,0.2037685,0,0,0,0.2037685,0,0,2.775558E-17,0,0,0.2144932,0.2037685,0,0,2.403455,2.390579,0,0.2144932,-0.2144932,3.493798,58.22986,0.1627847,0.2241454,0,0,2.390579
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.641781,2.176086,0,0,0,3.493798,58.22986,0.1627847,0,0,0,2.176086
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,0.01848596,0.01848596,0,0,0,0.01848596,0,0,3.469447E-18,0,0,0.0194589,0.01848596,0,0,2.641781,2.176086,0,0.0194589,-0.0194589,3.473287,57.888,0.1627847,0.02033455,0,0,2.176086
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.663402,2.156627,0,0,0,3.473287,57.888,0.1627847,0,0,0,2.156627
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.663402,2.156627,0,0,0,3.473287,57.888,0.1627847,0,0,0,2.156627
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,0.3249011,0.3249011,0,0,0,0.3249011,0,0,5.551115E-17,0,0,0.3420012,0.3249011,0,0,2.663402,2.156627,0,0.3420012,-0.3420012,3.112786,51.87967,0.1627847,0.3573912,0,0,2.156627
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.043403,1.814626,0,0,0,3.112786,51.87967,0.1627847,0,0,0,1.814626
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,0.1696527,0.1696527,0,0,0,0.1696527,0,0,2.775558E-17,0,0,0.1785818,0.1696527,0,0,3.043403,1.814626,0,0.1785818,-0.1785818,2.924544,48.74231,0.1627847,0.186618,0,0,1.814626
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,0.06218072,0.06218072,0,0,0,0.06218072,0,0,0,0,0,0.06545339,0.06218072,0,0,3.241827,1.636044,0,0.06545339,-0.06545339,2.85555,47.59241,0.1627847,0.0683988,0,0,1.636044
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,0.3236385,0.5207784,0.5207784,0,0,0,0.5207784,62.14515,0,1.110223E-16,0,0.3236385,0.5481877,0.5207784,0,0,3.314553,1.570591,0,0.2245492,-0.2245492,2.618855,43.64749,0.1627847,0.5728562,0.2589108,0,1.894229
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,0.7405394,2.019641,2.019641,1.7,0,0.5202,2.019641,36.66689,0,0,0,0.7405394,0.336464,0.3196408,0,0,3.564053,1.346042,0.4040754,0,0.4040754,3.002194,50.03647,0.1632776,2.221605,0.5924315,1.7,2.086581
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,1.11801,0.2946038,0.2946038,1.7,0,0.5202,0.2946038,379.4962,0,0,0,1.11801,0,0,1.405396,1.335126,3.159977,1.709709,2.453137,0,2.453137,5.329444,88.82389,0.1631465,0.3240642,0.8944082,1.7,2.82772
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,1.397177,0.1170899,0.1170899,0,0,0,0.1170899,1193.251,0.5670833,0,0,1.397177,0.1232525,0.1170899,0,0,0.7068407,3.917532,0.7068407,0,0.7068407,6.000012,100,0.1620581,0.1287989,1.117741,0,5.314709
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,1.615988,1.352393,1.352393,0.425,0,0.172125,1.352393,119.491,0.6397851,0,0,1.615988,0.9762033,0.9273931,0,0,0,4.553689,0,0,0,6.000012,100,0.1620581,1.487633,1.292791,1.7,6.169677
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,1.926153,1.836201,1.836201,0.456201,0,0.1806429,1.836201,104.8988,0.473521,0,0,1.926153,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1620581,2.019821,1.540922,1.7,6.479842
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,1.480232,0.3210725,0.3210725,0,0,0,0.3210725,461.0274,1.142261,0,0,1.480232,0.337971,0.3210725,0,0,0,4.553689,0,0,0,6.000012,100,0.1620581,0.3531797,1.184186,0,6.033921
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,0.8965342,0.6115184,0.6115184,0,0,0,0.6115184,146.6079,0.2528307,0,0,0.8965342,0.6437036,0.6115184,0,0,0,4.553689,0,0,0,6.000012,100,0.1620581,0.6726702,0.7172273,0,5.450223
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,0.7982688,0,0,0,0,0,0,0,0.7982688,0,0,0.7982688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620581,0,0.6386151,0,5.351958
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,0.8838394,0,0,0,0,0,0,0,0.8838394,0,0,0.8838394,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620581,0,0.7070715,0,5.437529
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,0.3470997,0,0,0,0,0,0,0,0.3470997,0,0,0.3470997,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620581,0,0.2776797,0,4.900789
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,0.1862025,0,0,0,0,0,0,0,0.1862025,0,0,0.1862025,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1620581,0,0.148962,0,4.739892
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,1.050656,1.050656,0,0,0,1.050656,0,0,2.220446E-16,0,0,1.105954,1.050656,0,0,0,4.553689,0,1.105954,-1.105954,4.834235,80.57041,0.1620581,1.155722,0,0,4.553689
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,0.3427273,0.3427273,0,0,0,0.3427273,0,0,0,0,0,0.3607656,0.3427273,0,0,1.228837,3.447735,0,0.3607656,-0.3607656,4.453954,74.23242,0.1620581,0.377,0,0,3.447735
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.629688,3.08697,0,0,0,4.453954,74.23242,0.1620581,0,0,0,3.08697
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,0.08271862,0.08271862,0,0,0,0.08271862,0,0,1.387779E-17,0,0,0.08707223,0.08271862,0,0,1.629688,3.08697,0,0.08707223,-0.08707223,4.362172,72.70272,0.1620581,0.09099048,0,0,3.08697
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,0.1367247,0.1367247,0,0,0,0.1367247,0,0,0,0,0,0.1439207,0.1367247,0,0,1.726435,2.999897,0,0.1439207,-0.1439207,4.210466,70.17429,0.1620581,0.1503972,0,0,2.999897
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,0.3179467,0.3179467,0,0,0,0.3179467,0,0,5.551115E-17,0,0,0.3346807,0.3179467,0,0,1.886347,2.855977,0,0.3346807,-0.3346807,3.857682,64.29457,0.1620581,0.3497413,0,0,2.855977
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,0.04615932,0.04615932,0,0,0,0.04615932,0,0,6.938894E-18,0,0,0.04858876,0.04615932,0,0,2.258214,2.521296,0,0.04858876,-0.04858876,3.806465,63.44095,0.1620581,0.05077526,0,0,2.521296
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,0.08031394,0.08031394,0,0,0,0.08031394,0,0,0,0,0,0.08454099,0.08031394,0,0,2.312202,2.472707,0,0.08454099,-0.08454099,3.717351,61.95572,0.1620581,0.08834534,0,0,2.472707
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,0.206812,0.206812,0,0,0,0.206812,0,0,2.775558E-17,0,0,0.2176968,0.206812,0,0,2.406136,2.388166,0,0.2176968,-0.2176968,3.487878,58.13118,0.1620581,0.2274932,0,0,2.388166
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.648022,2.17047,0,0,0,3.487878,58.13118,0.1620581,0,0,0,2.17047
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.648022,2.17047,0,0,0,3.487878,58.13118,0.1620581,0,0,0,2.17047
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,0.1222127,0.1222127,0,0,0,0.1222127,0,0,2.775558E-17,0,0,0.1286449,0.1222127,0,0,2.648022,2.17047,0,0.1286449,-0.1286449,3.352274,55.87113,0.1620581,0.134434,0,0,2.17047
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,0.3236419,0,0,0,0,0,0,0,0,0,0,0.3236419,0,0,0,0,2.790961,2.041825,0.3236419,0,0.3236419,3.659308,60.98835,0.1615646,0,0.2589135,0,2.365466
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,0.7680433,1.058305,1.058305,0,0,0,1.058305,72.57299,0,0,0,0.7680433,1.114005,1.058305,0,0,2.467319,2.333102,0,0.3459616,-0.3459616,3.294632,54.91043,0.1615646,1.164135,0.6144347,0,3.101146
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,1.20386,0.01235162,0.01235162,0,0,0,0.01235162,9746.575,0,0,0,1.20386,0.0130017,0.01235162,0,0,2.85172,1.987141,1.190858,0,1.190858,4.42438,73.73952,0.1597743,0.01358678,0.9630878,0,3.191
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,1.71977,0.3873547,0.3873547,0,0,0,0.3873547,443.9781,0,0,0,1.71977,0.4077418,0.3873547,0,0,1.660862,3.058913,1.312028,0,1.312028,5.669079,94.48447,0.1578472,0.4260902,1.375816,0,4.778683
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,1.956427,0,0,0,0,0,0,0,1.607594,0,0,1.956427,0,0,0,0,0.3488339,4.239738,0.3488339,0,0.3488339,6.000012,100,0.1573426,0,1.565142,0,6.196166
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,2.15287,0,0,0,0,0,0,0,2.15287,0,0,2.15287,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1573426,0,1.722296,0,6.706559
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,2.044525,0.6415215,0.6415215,0,0,0,0.6415215,318.6994,1.369239,0,0,2.044525,0.6752858,0.6415215,0,0,0,4.553689,0,0,0,6.000012,100,0.1573426,0.7056736,1.63562,0,6.598214
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,1.929917,0,0,0,0,0,0,0,1.929917,0,0,1.929917,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1573426,0,1.543934,0,6.483606
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,1.365242,0.5618919,0.5618919,0,0,0,0.5618919,242.9724,0.7737768,0,0,1.365242,0.5914651,0.5618919,0,0,0,4.553689,0,0,0,6.000012,100,0.1573426,0.618081,1.092194,0,5.918931
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,1.015465,1.316105,1.316105,0.425,0,0.172125,1.316105,77.1568,0.07745915,0,0,1.015465,0.9380056,0.8911053,0,0,0,4.553689,0,0,0,6.000012,100,0.1573426,1.447716,0.8123718,1.7,5.569154
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,0.4676063,1.075603,1.075603,0,0,0,1.075603,43.47388,0,0,0,0.4676063,1.132214,1.075603,0,0,0,4.553689,0,0.6646072,-0.6646072,5.299455,88.32407,0.1573426,1.183163,0.3740851,0,5.021295
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,0.2186178,0,0,0,0,0,0,0,0,0,0,0.2186178,0,0,0,0,0.7384524,3.889082,0.2186178,0,0.2186178,5.506854,91.78071,0.157028,0,0.1748942,0,4.107699
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,0.6544375,0.6544375,0,0,0,0.6544375,0,0,1.110223E-16,0,0,0.6888815,0.6544375,0,0,0.5198346,4.085838,0,0.6888815,-0.6888815,4.780709,79.67831,0.157028,0.7198812,0,0,4.085838
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.285259,3.396956,0,0,0,4.780709,79.67831,0.157028,0,0,0,3.396956
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,0.3160051,0.3160051,0,0,0,0.3160051,0,0,5.551115E-17,0,0,0.332637,0.3160051,0,0,1.285259,3.396956,0,0.332637,-0.332637,4.430079,73.8345,0.157028,0.3476056,0,0,3.396956
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,0.2878047,0.2878047,0,0,0,0.2878047,0,0,0,0,0,0.3029523,0.2878047,0,0,1.654855,3.064319,0,0.3029523,-0.3029523,4.110739,68.51218,0.157028,0.3165852,0,0,3.064319
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,0.1461408,0.1461408,0,0,0,0.1461408,0,0,2.775558E-17,0,0,0.1538324,0.1461408,0,0,1.991469,2.761367,0,0.1538324,-0.1538324,3.948585,65.80962,0.157028,0.1607548,0,0,2.761367
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,0.3046223,0.3046223,0,0,0,0.3046223,0,0,5.551115E-17,0,0,0.320655,0.3046223,0,0,2.162394,2.607535,0,0.320655,-0.320655,3.610585,60.1763,0.157028,0.3350845,0,0,2.607535
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.518677,2.28688,0,0,0,3.610585,60.1763,0.157028,0,0,0,2.28688
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,0.3340125,0.3340125,0,0,0,0.3340125,0,0,5.551115E-17,0,0,0.3515922,0.3340125,0,0,2.518677,2.28688,0,0.3515922,-0.3515922,3.239974,53.99947,0.157028,0.3674138,0,0,2.28688
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,0.06949419,0.06949419,0,0,0,0.06949419,0,0,1.387779E-17,0,0,0.07315177,0.06949419,0,0,2.909335,1.935287,0,0.07315177,-0.07315177,3.162866,52.71432,0.157028,0.07644361,0,0,1.935287
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,0.1037194,0.1037194,0,0,0,0.1037194,0,0,1.387779E-17,0,0,0.1091783,0.1037194,0,0,2.990615,1.862136,0,0.1091783,-0.1091783,3.047782,50.79626,0.157028,0.1140913,0,0,1.862136
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,0.3254839,0.3254839,0,0,0,0.3254839,0,0,0,0,0,0.3426146,0.3254839,0,0,3.111924,1.752957,0,0.3426146,-0.3426146,2.686634,44.77715,0.157028,0.3580323,0,0,1.752957
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,0.1461766,0.1461766,0,0,0,0.1461766,0,0,2.775558E-17,0,0,0.1538701,0.1461766,0,0,3.492607,1.410343,0,0.1538701,-0.1538701,2.524441,42.07393,0.157028,0.1607943,0,0,1.410343
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.1164538,0.6339294,0.6339294,0,0,0,0.6339294,18.37015,0,0,0,0.1164538,0.6672941,0.6339294,0,0,3.663574,1.256473,0,0.5508403,-0.5508403,1.943804,32.39667,0.157028,0.6973223,0.09316301,0,1.372926
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,0.4308759,1.047717,1.047717,1.7,0,0.5202,1.047717,41.12523,0,0,0,0.4308759,0,0,0.6522834,0.6196692,4.275619,0.7056323,1.050545,0,1.050545,2.940439,49.00721,0.1584507,1.152488,0.3447007,1.7,1.136508
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,0.7517965,1.69032,1.69032,1.7,0,0.5202,1.69032,44.47657,0,0,0,0.7517965,0,0,0.009679537,0.00919556,3.225073,1.651123,0.7609921,0,0.7609921,3.662379,61.03953,0.1593413,1.859352,0.6014372,1.7,2.402919
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,0.6092089,0.8172957,0.8172957,1.7,0,0.5202,0.8172957,74.53959,0,0,0,0.6092089,0,0,0.8827043,0.838569,2.464081,2.336016,1.447778,0,1.447778,5.035862,83.93086,0.1607272,0.8990253,0.4873671,1.7,2.945225
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,0.7448559,1.105339,1.105339,0,0,0,1.105339,67.38712,0,0,0,0.7448559,1.163514,1.105339,0,0,1.016303,3.639016,0,0.4186585,-0.4186585,4.594557,76.5758,0.1607272,1.215873,0.5958847,0,4.383872
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,1.081771,0.9305059,0.9305059,0,0,0,0.9305059,116.2562,0,0,0,1.081771,0.9794799,0.9305059,0,0,1.48148,3.220357,0.1022913,0,0.1022913,4.691599,78.19316,0.1605813,1.023556,0.865417,0,4.302129
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,0.8171751,1.472399,1.472399,1.7,0,0.5202,1.472399,55.49956,0,0,0,0.8171751,0,0,0.2276007,0.2162206,1.379188,3.312419,1.033396,0,1.033396,5.671965,94.53255,0.1617997,1.619639,0.65374,1.7,4.129595
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,0.4084703,0,0,0,0,0,0,0,0.06267782,0,0,0.4084703,0,0,0,0,0.3457925,4.242476,0.3457925,0,0.3457925,6.000012,100,0.1613093,0,0.3267763,0,4.650946
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,0.7760983,1.377334,1.377334,0.6400408,0,0.2308311,1.377334,56.34786,0,0,0,0.7760983,0.7760983,0.7372934,0,0,0,4.553689,0,0,0,6.000012,100,0.1613093,1.515068,0.6208786,1.7,5.329787
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,0.8336139,0,0,0,0,0,0,0,0.8336139,0,0,0.8336139,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1613093,0,0.6668911,0,5.387303
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,0.4140241,0,0,0,0,0,0,0,0.4140241,0,0,0.4140241,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1613093,0,0.3312193,0,4.967713
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.1171477,0,0,0,0,0,0,0,0.1171477,0,0,0.1171477,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1613093,0,0.09371816,0,4.670836
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,1.18674,1.18674,0,0,0,1.18674,0,0,0,0,0,1.2492,1.18674,0,0,0,4.553689,0,1.2492,-1.2492,4.68324,78.05384,0.1613093,1.305414,0,0,4.553689
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,0.2087042,0.2087042,0,0,0,0.2087042,0,0,0,0,0,0.2196886,0.2087042,0,0,1.388,3.304489,0,0.2196886,-0.2196886,4.451668,74.19431,0.1613093,0.2295746,0,0,3.304489
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,1.123591,1.123591,0,0,0,1.123591,0,0,2.220446E-16,0,0,1.182727,1.123591,0,0,1.632098,3.084801,0,1.182727,-1.182727,3.204964,53.41596,0.1613093,1.23595,0,0,3.084801
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,0.311437,0.311437,0,0,0,0.311437,0,0,0,0,0,0.3278284,0.311437,0,0,2.946239,1.902074,0,0.3278284,-0.3278284,2.859403,47.65662,0.1613093,0.3425807,0,0,1.902074
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,0.08560234,0.08560234,0,0,0,0.08560234,0,0,0,0,0,0.09010772,0.08560234,0,0,3.310493,1.574245,0,0.09010772,-0.09010772,2.764421,46.07359,0.1613093,0.09416257,0,0,1.574245
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,0.1262877,0.1262877,0,0,0,0.1262877,0,0,0,0,0,0.1329344,0.1262877,0,0,3.410613,1.484138,0,0.1329344,-0.1329344,2.624296,43.73817,0.1613093,0.1389164,0,0,1.484138
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,0.2001366,0.2001366,0,0,0,0.2001366,0,0,0,0,0,0.2106701,0.2001366,0,0,3.558317,1.351203,0,0.2106701,-0.2106701,2.40223,40.03708,0.1613093,0.2201503,0,0,1.351203
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,0.215799,0.215799,0,0,0,0.215799,0,0,0,0,0,0.2271569,0.215799,0,0,3.792395,1.140533,0,0.2271569,-0.2271569,2.162786,36.04635,0.1613093,0.2373789,0,0,1.140533
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,0.09629483,0.09629483,0,0,0,0.09629483,0,0,1.387779E-17,0,0,0.101363,0.09629483,0,0,4.044792,0.9133762,0,0.101363,-0.101363,2.055939,34.26559,0.1613093,0.1059243,0,0,0.9133762
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,0.09978106,0.09978106,0,0,0,0.09978106,0,0,0,0,0,0.1050327,0.09978106,0,0,4.157417,0.8120133,0,0.1050327,-0.1050327,1.945225,32.42036,0.1613093,0.1097592,0,0,0.8120133
