Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,0.07633509,0.07633509,0,0,0,0.07633509,0,0,1.387779E-17,0,0,0.08035273,0.07633509,0,0,4.27412,0.7069806,0,0.08035273,-0.08035273,1.860526,31.00871,0.1613093,0.0839686,0,0,0.7069806
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,0.08824971,0.08824971,0,0,0,0.08824971,0,0,1.387779E-17,0,0,0.09289443,0.08824971,0,0,4.363401,0.6266278,0,0.09289443,-0.09289443,1.762607,29.37672,0.1613093,0.09707467,0,0,0.6266278
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,0.1681281,0.5379826,0.5379826,1.7,0,0.5202,0.5379826,31.25158,0,0,0,0.1681281,0,0,1.162017,1.103917,4.466617,0.5337334,1.272045,0,1.272045,2.969374,49.48947,0.1628831,0.5917808,0.1345025,1.7,0.7018615
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,0.5115209,0.6011995,0.6011995,1.7,0,0.5202,0.6011995,85.08339,0,0,0,0.5115209,0,0,1.098801,1.04386,3.194573,1.678573,1.555381,0,1.555381,4.444939,74.08216,0.1640242,0.6613194,0.4092167,1.7,2.190094
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,1.024947,1.172858,1.172858,1.7,0,0.5202,1.172858,87.38879,0,0,0,1.024947,0,0,0.5271415,0.5007844,1.639191,3.078417,1.525731,0,1.525731,5.892375,98.20605,0.1651766,1.290144,0.8199575,1.7,4.103364
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,1.462701,0,0,0,0,0,0,0,1.349241,0,0,1.462701,0,0,0,0,0.11346,4.451575,0.11346,0,0.11346,6.000012,100,0.1650185,0,1.170161,0,5.914276
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,1.01483,1.14999,1.14999,0,0,0,1.14999,88.24691,0,0,0,1.01483,1.210515,1.14999,0,0,0,4.553689,0,0.1956851,-0.1956851,5.793742,96.56217,0.1650185,1.264989,0.8118643,0,5.568519
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,1.511873,0.6810839,0.6810839,0,0,0,0.6810839,221.9804,0.5775142,0,0,1.511873,0.7169304,0.6810839,0,0,0.2174279,4.358004,0.2174279,0,0.2174279,6.000012,100,0.1647164,0.7491922,1.209498,0,5.869876
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,1.454137,0,0,0,0,0,0,0,1.454137,0,0,1.454137,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1647164,0,1.163309,0,6.007825
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,1.443229,0.03978444,0.03978444,0,0,0,0.03978444,3627.621,1.40135,0,0,1.443229,0.04187836,0.03978444,0,0,0,4.553689,0,0,0,6.000012,100,0.1647164,0.04376289,1.154583,0,5.996918
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,0.862451,0.1575163,0.1575163,0,0,0,0.1575163,547.5312,0.6966443,0,0,0.862451,0.1658067,0.1575163,0,0,0,4.553689,0,0,0,6.000012,100,0.1647164,0.1732679,0.6899607,0,5.41614
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,0.4427297,0.6950719,0.6950719,0,0,0,0.6950719,63.69553,0,0,0,0.4427297,0.7316546,0.6950719,0,0,0,4.553689,0,0.2889249,-0.2889249,5.695458,94.92412,0.1647164,0.7645791,0.3541838,0,4.996418
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,0.3466372,0.9049494,0.9049494,0,0,0,0.9049494,38.30459,0,0,0,0.3466372,0.9525783,0.9049494,0,0,0.3210277,4.264764,0,0.6059412,-0.6059412,5.05674,84.27884,0.1647164,0.9954444,0.2773097,0,4.611401
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,0.1946664,0,0,0,0,0,0,0,0,0,0,0.1946664,0,0,0,0,0.9942957,3.658823,0.1946664,0,0.1946664,5.241417,87.35677,0.1644469,0,0.1557331,0,3.853489
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7996293,3.834023,0,0,0,5.241417,87.35677,0.1644469,0,0,0,3.834023
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,2.052745,2.052745,1.7,0,0.5202,2.052745,0,0,0,0,0,0.3713101,0.3527446,0,0,0.7996293,3.834023,0,0.3713101,-0.3713101,4.850022,80.83353,0.1644469,2.258019,0,1.7,3.834023
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.212196,3.462713,0,0,0,4.850022,80.83353,0.1644469,0,0,0,3.462713
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,0.1516975,0.1516975,0,0,0,0.1516975,0,0,2.775558E-17,0,0,0.1596815,0.1516975,0,0,1.212196,3.462713,0,0.1596815,-0.1596815,4.681703,78.02822,0.1644469,0.1668672,0,0,3.462713
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,0.01840023,0.01840023,0,0,0,0.01840023,0,0,0,0,0,0.01936866,0.01840023,0,0,1.38962,3.303031,0,0.01936866,-0.01936866,4.661286,77.68795,0.1644469,0.02024025,0,0,3.303031
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.411141,3.283662,0,0,0,4.661286,77.68795,0.1644469,0,0,0,3.283662
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,0.3069035,0.3069035,0,0,0,0.3069035,0,0,5.551115E-17,0,0,0.3230563,0.3069035,0,0,1.411141,3.283662,0,0.3230563,-0.3230563,4.320755,72.01244,0.1644469,0.3375939,0,0,3.283662
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,0.2239978,0.2239978,0,0,0,0.2239978,0,0,2.775558E-17,0,0,0.2357871,0.2239978,0,0,1.770092,2.960606,0,0.2357871,-0.2357871,4.072214,67.87009,0.1644469,0.2463975,0,0,2.960606
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,0.1068183,0.1068183,0,0,0,0.1068183,0,0,1.387779E-17,0,0,0.1124403,0.1068183,0,0,2.032078,2.724819,0,0.1124403,-0.1124403,3.953691,65.89472,0.1644469,0.1175001,0,0,2.724819
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.157012,2.612379,0,0,0,3.953691,65.89472,0.1644469,0,0,0,2.612379
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.157012,2.612379,0,0,0,3.953691,65.89472,0.1644469,0,0,0,2.612379
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,0.3588365,0.3588365,0,0,0,0.3588365,0,0,5.551115E-17,0,0,0.3777226,0.3588365,0,0,2.157012,2.612379,0,0.3777226,-0.3777226,3.555537,59.25882,0.1644469,0.3947201,0,0,2.612379
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.1247118,1.699793,1.699793,1.7,0,0.5202,1.699793,7.33688,0,0,0,0.1247118,0,0,0.0002067952,0.0001964555,2.576703,2.234656,0.1249082,0,0.1249082,3.674035,61.2338,0.1645767,1.869773,0.09976943,1.7,2.359368
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,0.2432454,0.4603254,0.4603254,1.7,0,0.5202,0.4603254,52.84207,0,0,0,0.2432454,0,0,1.239675,1.177691,2.451795,2.347073,1.420936,0,1.420936,5.022054,83.70072,0.1658454,0.5063579,0.1945964,1.7,2.590319
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,1.092906,0,0,0,0,0,0,0,0.06204759,0,0,1.092906,0,0,0,0,1.030859,3.625916,1.030859,0,1.030859,6.000012,100,0.1644388,0,0.874325,0,4.718822
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,1.10541,0,0,0,0,0,0,0,1.10541,0,0,1.10541,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644388,0,0.8843279,0,5.659099
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,1.183504,0.3904359,0.3904359,0,0,0,0.3904359,303.1237,0.7725184,0,0,1.183504,0.4109851,0.3904359,0,0,0,4.553689,0,0,0,6.000012,100,0.1644388,0.4294794,0.9468028,0,5.737193
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,0.9147864,0,0,0,0,0,0,0,0.9147864,0,0,0.9147864,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1644388,0,0.7318291,0,5.468475
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,1.141041,0.06768626,0.06768626,0,0,0,0.06768626,1685.779,1.069792,0,0,1.141041,0.0712487,0.06768626,0,0,0,4.553689,0,0,0,6.000012,100,0.1644388,0.07445489,0.9128327,0,5.69473
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,0.8503019,0.4414472,0.4414472,0,0,0,0.4414472,192.6169,0.3856206,0,0,0.8503019,0.4646812,0.4414472,0,0,0,4.553689,0,0,0,6.000012,100,0.1644388,0.4855919,0.6802415,0,5.403991
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,0.9082223,1.65985,1.65985,0.7970393,0,0.2736917,1.65985,54.71712,0,0,0,0.9082223,0.9082223,0.8628112,0,0,0,4.553689,0,0,0,6.000012,100,0.1644388,1.825836,0.7265779,1.7,5.461911
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,0.361021,0.675829,0.675829,0,0,0,0.675829,53.41899,0,1.110223E-16,0,0.361021,0.7113989,0.675829,0,0,0,4.553689,0,0.3503779,-0.3503779,5.630682,93.8445,0.1644388,0.7434118,0.2888168,0,4.91471
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,0.2669377,1.150887,1.150887,0,0,0,1.150887,23.19408,0,0,0,0.2669377,1.21146,1.150887,0,0,0.3893088,4.203311,0,0.9445224,-0.9445224,4.635067,77.25097,0.1644388,1.265976,0.2135502,0,4.470249
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,0.2513881,1.311671,1.311671,1.7,0,0.5202,1.311671,19.16549,0,0,0,0.2513881,0,0,0.3883291,0.3689126,1.438778,3.258789,0.6203007,0,0.6203007,5.223536,87.05876,0.1651611,1.442838,0.2011105,1.7,3.510177
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,0.8833517,0.8833517,0,0,0,0.8833517,0,0,0,0,0,0.9298438,0.8833517,0,0,0.8184775,3.817059,0,0.9298438,-0.9298438,4.243395,70.72311,0.1651611,0.9716868,0,0,3.817059
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,0.279284,0.279284,0,0,0,0.279284,0,0,5.551115E-17,0,0,0.2939832,0.279284,0,0,1.851637,2.887215,0,0.2939832,-0.2939832,3.933509,65.55836,0.1651611,0.3072124,0,0,2.887215
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,0.9138258,0.9138258,0,0,0,0.9138258,0,0,0,0,0,0.9619218,0.9138258,0,0,2.178285,2.593232,0,0.9619218,-0.9619218,2.919554,48.65915,0.1651611,1.005208,0,0,2.593232
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,0.2989025,0.2989025,0,0,0,0.2989025,0,0,0,0,0,0.3146342,0.2989025,0,0,3.247087,1.63131,0,0.3146342,-0.3146342,2.587901,43.1316,0.1651611,0.3287927,0,0,1.63131
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,0.07820275,0.07820275,0,0,0,0.07820275,0,0,1.387779E-17,0,0,0.08231869,0.07820275,0,0,3.596681,1.316676,0,0.08231869,-0.08231869,2.501129,41.68541,0.1651611,0.08602303,0,0,1.316676
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,0.3468158,0.3468158,0,0,0,0.3468158,0,0,0,0,0,0.3650693,0.3468158,0,0,3.688146,1.234358,0,0.3650693,-0.3650693,2.116313,35.27181,0.1651611,0.3814974,0,0,1.234358
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,0.2563996,0.2563996,0,0,0,0.2563996,0,0,0,0,0,0.2698943,0.2563996,0,0,4.093779,0.8692883,0,0.2698943,-0.2698943,1.831819,30.53026,0.1651611,0.2820395,0,0,0.8692883
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,0.2781237,0.2781237,0,0,0,0.2781237,0,0,5.551115E-17,0,0,0.2927618,0.2781237,0,0,4.393661,0.599394,0,0.2927618,-0.2927618,1.523221,25.38697,0.1651611,0.3059361,0,0,0.599394
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,0.06433718,0.06433718,0,0,0,0.06433718,0,0,0,0,0,0.06772335,0.06433718,0,0,4.718952,0.3066322,0,0.06772335,-0.06772335,1.451834,24.19719,0.1651611,0.0707709,0,0,0.3066322
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,0.3835073,0.3835073,1.7,0,0.5202,0.3835073,0,0,0,0,0,0,0,1.316493,1.250668,4.7942,0.2389089,1.250668,0,1.250668,2.638322,43.97195,0.1666211,0.421858,0,1.7,0.2389089
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,0.2896661,0.2896661,1.7,0,0.5202,0.2896661,0,0,0,0,0,0,0,1.410334,1.339817,3.543532,1.36451,1.339817,0,1.339817,3.909385,65.15628,0.1679318,0.3186327,0,1.7,1.36451
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,0.3130081,0.3130081,1.7,0,0.5202,0.3130081,0,0,0,0,0,0,0,1.386992,1.317642,2.203715,2.570346,1.317642,0,1.317642,5.15941,85.98999,0.1692443,0.3443089,0,1.7,2.570346
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,0.3150296,1.824432,1.824432,1.7,0,0.5202,1.824432,17.26727,0,0,0,0.3150296,0.1309813,0.1244323,0,0,0.8860725,3.756224,0.1840483,0,0.1840483,5.334013,88.90005,0.1694177,2.006876,0.2520236,1.7,4.071253
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,0.6781251,1.126253,1.126253,0,0,0,1.126253,60.21075,0,0,0,0.6781251,1.185529,1.126253,0,0,0.7020242,3.921867,0,0.5074038,-0.5074038,4.799163,79.98589,0.1694177,1.238878,0.5425001,0,4.599992
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,1.314869,1.351727,1.351727,1.305117,0,0.412397,1.351727,97.27327,0,0,0,1.314869,0.04906305,0.0466099,0,0,1.265806,3.414463,1.265806,0,1.265806,6.000012,100,0.1698295,1.4869,1.051895,1.7,4.729332
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,1.803049,0.1543765,0.1543765,0,0,0,0.1543765,1167.955,1.640547,0,0,1.803049,0.1625016,0.1543765,0,0,0,4.553689,0,0,0,6.000012,100,0.1698295,0.1698142,1.442439,0,6.356738
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,1.815194,0,0,0,0,0,0,0,1.815194,0,0,1.815194,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698295,0,1.452155,0,6.368883
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,1.682384,1.278822,1.278822,0.425,0,0.172125,1.278822,131.5574,0.7836247,0,0,1.682384,0.8987597,0.8538217,0,0,0,4.553689,0,0,0,6.000012,100,0.1698295,1.406704,1.345907,1.7,6.236073
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,1.536009,1.38601,1.38601,0.425,0,0.172125,1.38601,110.8224,0.5244201,0,0,1.536009,1.011589,0.9610099,0,0,0,4.553689,0,0,0,6.000012,100,0.1698295,1.524611,1.228808,1.7,6.089698
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,1.394283,0,0,0,0,0,0,0,1.394283,0,0,1.394283,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698295,0,1.115426,0,5.947971
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,1.38127,1.068064,1.068064,0,0,0,1.068064,129.3246,0.256992,0,0,1.38127,1.124278,1.068064,0,0,0,4.553689,0,0,0,6.000012,100,0.1698295,1.17487,1.105016,0,5.934959
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,1.012513,1.22581,1.22581,0,0,0,1.22581,82.5995,0,0,0,1.012513,1.290326,1.22581,0,0,0,4.553689,0,0.2778133,-0.2778133,5.707171,95.11933,0.1698295,1.348391,0.8100103,0,5.566202
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,0.5782738,2.274953,2.274953,1.7,0,0.5202,2.274953,25.41915,1.110223E-16,0,0,0.5782738,0.6052138,0.5749531,0,0,0.3086815,4.275876,0,0.02694003,-0.02694003,5.678774,94.64604,0.1698295,2.502448,0.462619,1.7,4.854149
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.167426,1.405096,1.405096,1.567726,0,0.4840891,1.405096,11.91563,0,0,0,0.167426,0,0,0.1626293,0.1544979,0.3386148,4.248936,0.3219239,0,0.3219239,5.984178,99.73609,0.1701651,1.545606,0.1339408,1.7,4.416362
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,1.275509,1.275509,1.293079,0,0.4091105,1.275509,0,0,0,0,0,0,0,0.01756937,0.0166909,0.0166909,4.538667,0.0166909,0,0.0166909,6.000012,100,0.1701846,1.40306,0,1.7,4.538667
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,3.086159,3.08,1.7,0,0.5202,3.08,0,0,0.006158875,0.3147748,0,1.452632,1.38,0,0,0,4.553689,0,1.452632,-1.452632,4.468804,74.47991,0.1701846,3.394775,0,1.7,4.553689
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.614035,3.101057,1.38,0,1.38,5.777987,96.29959,0.1707793,0,0,1.7,3.101057
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,0.1749055,0.1749055,0,0,0,0.1749055,0,0,0,0,0,0.1841111,0.1749055,0,0,0.2340351,4.343057,0,0.1841111,-0.1841111,5.583917,93.06509,0.1707793,0.1923961,0,0,4.343057
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,0.1507812,0.1507812,0,0,0,0.1507812,0,0,0,0,0,0.1587171,0.1507812,0,0,0.4386029,4.158947,0,0.1587171,-0.1587171,5.416614,90.27673,0.1707793,0.1658594,0,0,4.158947
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6149552,4.000229,0,0,0,5.416614,90.27673,0.1707793,0,0,0,4.000229
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,0.228629,0.228629,0,0,0,0.228629,0,0,0,0,0,0.2406621,0.228629,0,0,0.6149552,4.000229,0,0.2406621,-0.2406621,5.162934,86.04873,0.1707793,0.2514919,0,0,4.000229
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,0.2654077,0.2654077,0,0,0,0.2654077,0,0,0,0,0,0.2793766,0.2654077,0,0,0.8823576,3.759567,0,0.2793766,-0.2793766,4.868445,81.14059,0.1707793,0.2919485,0,0,3.759567
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,0.2508636,0.2508636,0,0,0,0.2508636,0,0,0,0,0,0.2640669,0.2508636,0,0,1.192776,3.480191,0,0.2640669,-0.2640669,4.590095,76.50142,0.1707793,0.2759499,0,0,3.480191
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.486184,3.216124,0,0,0,4.590095,76.50142,0.1707793,0,0,0,3.216124
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,0.568049,0.568049,0,0,0,0.568049,0,0,1.110223E-16,0,0,0.5979463,0.568049,0,0,1.486184,3.216124,0,0.5979463,-0.5979463,3.959804,65.9966,0.1707793,0.6248539,0,0,3.216124
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,0.2014972,0.2014972,0,0,0,0.2014972,0,0,2.775558E-17,0,0,0.2121023,0.2014972,0,0,2.150568,2.618177,0,0.2121023,-0.2121023,3.736228,62.27034,0.1707793,0.2216469,0,0,2.618177
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,0.3706946,1.190262,1.190262,0,0,0,1.190262,31.14394,0,0,0,0.3706946,1.252908,1.190262,0,0,2.386238,2.406075,0,0.8822131,-0.8822131,2.806294,46.77147,0.1707793,1.309289,0.2965557,0,2.77677
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,0.739803,0.7242318,0.7242318,0,0,0,0.7242318,102.15,0,0,0,0.739803,0.7623492,0.7242318,0,0,3.366474,1.523862,0,0.0225463,-0.0225463,2.782528,46.37537,0.1707793,0.796655,0.5918424,0,2.263665
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,1.048109,1.191952,1.191952,0,0,0,1.191952,87.93214,0,0,0,1.048109,1.254687,1.191952,0,0,3.391526,1.501316,0,0.2065774,-0.2065774,2.564776,42.74619,0.1707793,1.311148,0.8384874,0,2.549425
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,1.558677,0.3988005,0.3988005,0,0,0,0.3988005,390.8413,0,0,0,1.558677,0.41979,0.3988005,0,0,3.621056,1.294738,1.138887,0,1.138887,3.64522,60.75354,0.1692875,0.4386805,1.246942,0,2.853415
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,1.252231,1.206378,1.206378,0,0,0,1.206378,103.8009,0,0,0,1.252231,1.269872,1.206378,0,0,2.482169,2.319737,0,0.01764085,-0.01764085,3.626624,60.44362,0.1692875,1.327016,1.001785,0,3.571968
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,1.436194,0.7450767,0.7450767,0,0,0,0.7450767,192.7579,0,0,0,1.436194,0.7842912,0.7450767,0,0,2.50177,2.302096,0.651903,0,0.651903,4.245074,70.75109,0.1684453,0.8195843,1.148955,0,3.73829
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,1.410478,0.476222,0.476222,0,0,0,0.476222,296.1807,0,0,0,1.410478,0.5012863,0.476222,0,0,1.849867,2.888808,0.9091915,0,0.9091915,5.107609,85.12664,0.1672845,0.5238442,1.128382,0,4.299286
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,1.394436,0.0199269,0.0199269,0,0,0,0.0199269,6997.757,0.4327848,0,0,1.394436,0.02097568,0.0199269,0,0,0.9406757,3.707081,0.9406757,0,0.9406757,6.000012,100,0.1661003,0.02191959,1.115549,0,5.101517
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,0.9185088,1.277291,1.277291,0.425,0,0.172125,1.277291,71.91067,0.02135996,0,0,0.9185088,0.8971488,0.8522914,0,0,0,4.553689,0,0,0,6.000012,100,0.1661003,1.40502,0.734807,1.7,5.472198
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,0.7756205,0.8457161,0.8457161,0,0,0,0.8457161,91.71168,0,0,0,0.7756205,0.8902275,0.8457161,0,0,0,4.553689,0,0.114607,-0.114607,5.879206,97.98656,0.1661003,0.9302878,0.6204964,0,5.329309
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,0.4319038,1.25367,1.25367,0,0,0,1.25367,34.45116,0,0,0,0.4319038,1.319652,1.25367,0,0,0.1273411,4.439082,0,0.8877487,-0.8877487,4.943436,82.39044,0.1661003,1.379037,0.3455231,0,4.870986
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.09387832,0,0,0,0,0,0,0,0,0,0,0.09387832,0,0,0,0,1.113729,3.551333,0.09387832,0,0.09387832,5.032497,83.87479,0.165983,0,0.07510266,0,3.645212
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,1.553433,1.553433,1.7,0,0.5202,1.553433,0,0,0,0,0,0,0,0.1465669,0.1392386,1.01985,3.635824,0.1392386,0,0.1392386,5.16459,86.07634,0.1661434,1.708776,0,1.7,3.635824
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,1.276752,1.276752,1.7,0,0.5202,1.276752,0,0,0,0,0,0,0,0.4232484,0.4020859,0.8806116,3.761138,0.4020859,0,0.4020859,5.546043,92.43386,0.1666046,1.404427,0,1.7,3.761138
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,1.355296,1.355296,1.7,0,0.5202,1.355296,0,0,0,0,0,0,0,0.3447044,0.3274692,0.4785256,4.123016,0.3274692,0,0.3274692,5.856707,97.6116,0.1669782,1.490825,0,1.7,4.123016
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,0.5047409,0.5047409,0,0,0,0.5047409,0,0,0,0,0,0.5313062,0.5047409,0,0,0.1510564,4.417738,0,0.5313062,-0.5313062,5.296661,88.27751,0.1669782,0.555215,0,0,4.417738
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,0.03974434,0.03974434,0,0,0,0.03974434,0,0,6.938894E-18,0,0,0.04183615,0.03974434,0,0,0.7413967,3.886432,0,0.04183615,-0.04183615,5.252562,87.54253,0.1669782,0.04371877,0,0,3.886432
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,0.287468,0.287468,0,0,0,0.287468,0,0,5.551115E-17,0,0,0.3025979,0.287468,0,0,0.7878813,3.844596,0,0.3025979,-0.3025979,4.933596,82.22644,0.1669782,0.3162147,0,0,3.844596
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,0.6278501,0.6278501,0,0,0,0.6278501,0,0,1.110223E-16,0,0,0.6608949,0.6278501,0,0,1.124101,3.541998,0,0.6608949,-0.6608949,4.236952,70.61572,0.1669782,0.6906351,0,0,3.541998
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,0.04855562,0.04855562,0,0,0,0.04855562,0,0,6.938894E-18,0,0,0.05111118,0.04855562,0,0,1.858429,2.881103,0,0.05111118,-0.05111118,4.183076,69.71779,0.1669782,0.05341118,0,0,2.881103
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,0.1924146,0.1924146,0,0,0,0.1924146,0,0,0,0,0,0.2025417,0.1924146,0,0,1.915219,2.829992,0,0.2025417,-0.2025417,3.969578,66.1595,0.1669782,0.2116561,0,0,2.829992
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,0.2705781,0.2705781,0,0,0,0.2705781,0,0,0,0,0,0.284819,0.2705781,0,0,2.140265,2.62745,0,0.284819,-0.284819,3.669353,61.15575,0.1669782,0.2976359,0,0,2.62745
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,0.4942427,0.4942427,0,0,0,0.4942427,0,0,0,0,0,0.5202554,0.4942427,0,0,2.456731,2.342631,0,0.5202554,-0.5202554,3.120955,52.01582,0.1669782,0.543667,0,0,2.342631
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,0.2739755,0.2739755,0,0,0,0.2739755,0,0,5.551115E-17,0,0,0.2883953,0.2739755,0,0,3.034792,1.822376,0,0.2883953,-0.2883953,2.81696,46.94923,0.1669782,0.3013731,0,0,1.822376
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,0.2560319,1.243527,1.243527,0,0,0,1.243527,20.58917,0,2.220446E-16,0,0.2560319,1.308976,1.243527,0,0,3.355232,1.53398,0,1.052944,-1.052944,1.707059,28.45093,0.1669782,1.36788,0.2048255,0,1.790012
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,0.6457216,0.3646692,0.3646692,0,0,0,0.3646692,177.0705,0,0,0,0.6457216,0.3838623,0.3646692,0,0,4.52517,0.4810363,0.2618593,0,0.2618593,1.955481,32.59128,0.1666522,0.4011361,0.5165773,0,1.126758
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,1.098116,0,0,0,0,0,0,0,0,0,0,1.098116,0,0,0,0,4.26331,0.7167097,1.098116,0,1.098116,2.997245,49.95398,0.1652986,0,0.8784926,0,1.814825
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,1.571128,1.552112,1.552112,1.7,0,0.5202,1.552112,101.2252,0,0,0,1.571128,0,0,0.1478882,0.1404938,3.165195,1.705014,1.711622,0,1.711622,4.621032,77.01704,0.1660569,1.707323,1.256902,1.7,3.276142
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,1.910432,1.648992,1.648992,1.214976,0,0.3877884,1.648992,115.8545,0,0,0,1.910432,0.4568591,0.4340162,0,0,1.453573,3.245473,1.453573,0,1.453573,6.000012,100,0.1660443,1.813891,1.528345,1.7,5.155905
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,1.983458,0.4072701,0.4072701,0,0,0,0.4072701,487.0129,1.554752,0,0,1.983458,0.4287054,0.4072701,0,0,0,4.553689,0,0,0,6.000012,100,0.1660443,0.4479971,1.586766,0,6.537147
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,2.021487,2.032231,2.032231,0.6522307,0,0.234159,2.032231,99.47133,0.5688553,0,0,2.021487,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1660443,2.235454,1.61719,1.7,6.575176
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,1.691639,0.9792116,0.9792116,0,0,0,0.9792116,172.7552,0.6608902,0,0,1.691639,1.030749,0.9792116,0,0,0,4.553689,0,0,0,6.000012,100,0.1660443,1.077133,1.353311,0,6.245328
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,1.272448,0.5314311,0.5314311,0,0,0,0.5314311,239.4379,0.7130464,0,0,1.272448,0.5594012,0.5314311,0,0,0,4.553689,0,0,0,6.000012,100,0.1660443,0.5845742,1.017958,0,5.826137
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,0.9718086,0.04454184,0.04454184,0,0,0,0.04454184,2181.788,0.9249224,0,0,0.9718086,0.04688615,0.04454184,0,0,0,4.553689,0,0,0,6.000012,100,0.1660443,0.04899602,0.7774469,0,5.525497
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,0.5323015,0.4358436,0.4358436,0,0,0,0.4358436,122.1313,0.07351869,0,0,0.5323015,0.4587828,0.4358436,0,0,0,4.553689,0,0,0,6.000012,100,0.1660443,0.479428,0.4258412,0,5.08599
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.1612566,1.973451,1.973451,1.7,0,0.5202,1.973451,8.1713,5.551115E-17,0,0,0.1612566,0.2878435,0.2734513,0,0,0,4.553689,0,0.1265869,-0.1265869,5.866578,97.7761,0.1660443,2.170796,0.1290053,1.7,4.714946
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,0.7963269,0.7963269,0,0,0,0.7963269,0,0,1.110223E-16,0,0,0.8382389,0.7963269,0,0,0.1406521,4.427102,0,0.8382389,-0.8382389,4.982996,83.04977,0.1660443,0.8759596,0,0,4.427102
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,1.283435,1.283435,1.7,0,0.5202,1.283435,0,0,0,0,0,0,0,0.4165655,0.3957372,1.072029,3.588863,0.3957372,0,0.3957372,5.358426,89.30692,0.1664813,1.411778,0,1.7,3.588863
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,0.53998,0.53998,0,0,0,0.53998,0,0,1.110223E-16,0,0,0.5684,0.53998,0,0,0.6762915,3.945027,0,0.5684,-0.5684,4.759279,79.32117,0.1664813,0.593978,0,0,3.945027
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,0.4742244,0.4742244,0,0,0,0.4742244,0,0,5.551115E-17,0,0,0.4991836,0.4742244,0,0,1.307847,3.376627,0,0.4991836,-0.4991836,4.233094,70.55142,0.1664813,0.5216469,0,0,3.376627
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,0.3971555,0.3971555,0,0,0,0.3971555,0,0,5.551115E-17,0,0,0.4180584,0.3971555,0,0,1.862495,2.877443,0,0.4180584,-0.4180584,3.792421,63.2069,0.1664813,0.4368711,0,0,2.877443
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,0.3260669,0.3260669,0,0,0,0.3260669,0,0,5.551115E-17,0,0,0.3432283,0.3260669,0,0,2.327005,2.459385,0,0.3432283,-0.3432283,3.430627,57.177,0.1664813,0.3586736,0,0,2.459385
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,0.02348041,0.02348041,0,0,0,0.02348041,0,0,3.469447E-18,0,0,0.02471622,0.02348041,0,0,2.70837,2.116156,0,0.02471622,-0.02471622,3.404574,56.74278,0.1664813,0.02582845,0,0,2.116156
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,0.2024199,0.2024199,0,0,0,0.2024199,0,0,2.775558E-17,0,0,0.2130736,0.2024199,0,0,2.735832,2.09144,0,0.2130736,-0.2130736,3.179975,52.99947,0.1664813,0.2226619,0,0,2.09144
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,0.2757241,0.2757241,0,0,0,0.2757241,0,0,0,0,0,0.2902359,0.2757241,0,0,2.97258,1.878366,0,0.2902359,-0.2902359,2.874039,47.90055,0.1664813,0.3032966,0,0,1.878366
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.295065,1.588131,0,0,0,2.874039,47.90055,0.1664813,0,0,0,1.588131
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.295065,1.588131,0,0,0,2.874039,47.90055,0.1664813,0,0,0,1.588131
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,0.1301854,0.1301854,0,0,0,0.1301854,0,0,0,0,0,0.1370372,0.1301854,0,0,3.295065,1.588131,0,0.1370372,-0.1370372,2.729589,45.49306,0.1664813,0.1432039,0,0,1.588131
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.1022642,0,0,0,0,0,0,0,0,0,0,0.1022642,0,0,0,0,3.447329,1.451093,0.1022642,0,0.1022642,2.826605,47.11,0.1663587,0,0.08181136,0,1.553357
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,0.3732128,1.762102,1.762102,1.7,0,0.5202,1.762102,21.17998,0,0,0,0.3732128,0.06537015,0.06210164,0,0,3.345064,1.543131,0.3078426,0,0.3078426,3.11865,51.97741,0.1666282,1.938312,0.2985702,1.7,1.916344
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,0.4138081,0.7581379,0.7581379,1.7,0,0.5202,0.7581379,54.58216,0,0,0,0.4138081,0,0,0.941862,0.894769,3.037222,1.820189,1.308577,0,1.308577,4.360075,72.66779,0.167829,0.8339518,0.3310465,1.7,2.233998
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,0.4800305,0.2366726,0.2366726,1.551003,0,0.4795239,0.2366726,202.8248,0,0,0,0.4800305,0,0,1.314331,1.248614,1.728645,2.997909,1.728645,0,1.728645,6.000012,100,0.1681907,0.2603398,0.3840244,1.7,3.477939
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,0.7930862,1.526074,1.526074,0.7726419,0,0.2670313,1.526074,51.96906,1.110223E-16,0,0,0.7930862,0.7930862,0.7534319,0,0,0,4.553689,0,0,0,6.000012,100,0.1681907,1.678681,0.6344689,1.7,5.346775
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,1.531825,1.334913,1.334913,0.425,0,0.172125,1.334913,114.7509,0.5740218,0,0,1.531825,0.9578032,0.9099131,0,0,0,4.553689,0,0,0,6.000012,100,0.1681907,1.468404,1.22546,1.7,6.085514
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,0.9920508,0.9796883,0.9796883,0,0,0,0.9796883,101.2619,2.220446E-16,0,0,0.9920508,1.031251,0.9796883,0,0,0,4.553689,0,0.03920012,-0.03920012,5.958692,99.31133,0.1681907,1.077657,0.7936406,0,5.54574
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,0.5833339,0,0,0,0,0,0,0,0.5397782,0,0,0.5833339,0,0,0,0,0.0435557,4.514489,0.0435557,0,0.0435557,6.000012,100,0.1681392,0,0.4666671,0,5.097823
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,0.747982,0.5187979,0.5187979,0,0,0,0.5187979,144.176,0.2018789,0,0,0.747982,0.5461031,0.5187979,0,0,0,4.553689,0,0,0,6.000012,100,0.1681392,0.5706778,0.5983856,0,5.301671
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,0.6485022,1.790417,1.790417,1.17434,0,0.3766949,1.790417,36.22073,1.110223E-16,0,0,0.6485022,0.6485022,0.6160771,0,0,0,4.553689,0,0,0,6.000012,100,0.1681392,1.969459,0.5188017,1.7,5.202191
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,0.4002971,0.965948,0.965948,0,0,0,0.965948,41.44085,0,1.110223E-16,0,0.4002971,1.016787,0.965948,0,0,0,4.553689,0,0.6164903,-0.6164903,5.350174,89.16939,0.1681392,1.062543,0.3202377,0,4.953986
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.1435485,0,0,0,0,0,0,0,0,0,0,0.1435485,0,0,0,0,0.6849892,3.937199,0.1435485,0,0.1435485,5.486356,91.43909,0.1679697,0,0.1148388,0,4.080747
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,1.1664,1.1664,0,0,0,1.1664,0,0,0,0,0,1.227789,1.1664,0,0,0.5414407,4.066392,0,1.227789,-1.227789,4.192153,69.86907,0.1679697,1.28304,0,0,4.066392
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,1.452992,1.452992,1.7,0,0.5202,1.452992,0,0,0,0,0,0,0,0.2470084,0.2346579,1.905651,2.838603,0.2346579,0,0.2346579,4.414769,73.57934,0.1682187,1.598291,0,1.7,2.838603
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,0.718509,0.718509,1.7,0,0.5202,0.718509,0,0,0,0,0,0,0,0.981491,0.9324164,1.670993,3.049795,0.9324164,0,0.9324164,5.299337,88.32211,0.1691999,0.7903599,0,1.7,3.049795
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,0.1624805,0.1624805,0,0,0,0.1624805,0,0,0,0,0,0.1710321,0.1624805,0,0,0.7385765,3.88897,0,0.1710321,-0.1710321,5.119053,85.31738,0.1691999,0.1787286,0,0,3.88897
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9286122,3.717938,0,0,0,5.119053,85.31738,0.1691999,0,0,0,3.717938
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9286122,3.717938,0,0,0,5.119053,85.31738,0.1691999,0,0,0,3.717938
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,0.3407345,0.3407345,0,0,0,0.3407345,0,0,5.551115E-17,0,0,0.3586679,0.3407345,0,0,0.9286122,3.717938,0,0.3586679,-0.3586679,4.740984,79.01624,0.1691999,0.3748079,0,0,3.717938
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,0.03259226,0.03259226,0,0,0,0.03259226,0,0,0,0,0,0.03430764,0.03259226,0,0,1.327132,3.35927,0,0.03430764,-0.03430764,4.704821,78.41352,0.1691999,0.03585149,0,0,3.35927
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,0.07336148,0.07336148,0,0,0,0.07336148,0,0,1.387779E-17,0,0,0.07722261,0.07336148,0,0,1.365252,3.324962,0,0.07722261,-0.07722261,4.623421,77.05686,0.1691999,0.08069763,0,0,3.324962
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,0.1122697,0.1122697,0,0,0,0.1122697,0,0,1.387779E-17,0,0,0.1181787,0.1122697,0,0,1.451054,3.24774,0,0.1181787,-0.1181787,4.498849,74.98067,0.1691999,0.1234967,0,0,3.24774
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.582364,3.129561,0,0,0,4.498849,74.98067,0.1691999,0,0,0,3.129561
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,0.1247234,0.1247234,0,0,0,0.1247234,0,0,0,0,0,0.1312878,0.1247234,0,0,1.582364,3.129561,0,0.1312878,-0.1312878,4.36046,72.67419,0.1691999,0.1371957,0,0,3.129561
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,0.3041298,0.7156198,0.7156198,0,0,0,0.7156198,42.49879,0,0,0,0.3041298,0.753284,0.7156198,0,0,1.728239,2.998273,0,0.4491542,-0.4491542,3.88701,64.78337,0.1691999,0.7871817,0.2433038,0,3.302403
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,0.5007456,1.435029,1.435029,1.7,0,0.5202,1.435029,34.89446,0,0,0,0.5007456,0,0,0.2649712,0.2517226,2.2273,2.549119,0.7524682,0,0.7524682,4.600864,76.68092,0.1698745,1.578532,0.4005965,1.7,3.049865
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,0.6453006,0.7065438,0.7065438,1.494598,0,0.4641253,0.7065438,91.33201,0,0,0,0.6453006,0,0,0.7880543,0.7486516,1.474831,3.226341,1.393952,0,1.393952,5.923283,98.72119,0.170476,0.7771982,0.5162405,1.7,3.871641
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,1.062284,0.2313128,0.2313128,0,0,0,0.2313128,459.2412,0.7379174,0,0,1.062284,0.2434872,0.2313128,0,0,0.08087926,4.480897,0.08087926,0,0.08087926,6.000012,100,0.1703815,0.2544441,0.8498271,0,5.543181
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,1.266567,0.436913,0.436913,0,0,0,0.436913,289.89,0.8066589,0,0,1.266567,0.4599085,0.436913,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0.4806044,1.013254,0,5.820256
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,1.278953,0.1753789,0.1753789,0,0,0,0.1753789,729.2513,1.094344,0,0,1.278953,0.1846094,0.1753789,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0.1929168,1.023163,0,5.832642
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,1.194119,0.41238,0.41238,0,0,0,0.41238,289.5677,0.760035,0,0,1.194119,0.4340842,0.41238,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0.453618,0.9552954,0,5.747808
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,0.9163957,0.2978326,0.2978326,0,0,0,0.2978326,307.6881,0.6028877,0,0,0.9163957,0.313508,0.2978326,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0.3276159,0.7331166,0,5.470085
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,0.9591748,0,0,0,0,0,0,0,0.9591748,0,0,0.9591748,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0,0.7673399,0,5.512864
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,0.5516423,0,0,0,0,0,0,0,0.5516423,0,0,0.5516423,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0,0.4413139,0,5.105331
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,0.2618504,0,0,0,0,0,0,0,0.2618504,0,0,0.2618504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0,0.2094803,0,4.815539
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.06943927,0,0,0,0,0,0,0,0.06943927,0,0,0.06943927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0,0.05555142,0,4.623128
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703815,0,0,0,4.553689
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,0.1824456,0.1824456,0,0,0,0.1824456,0,0,2.775558E-17,0,0,0.192048,0.1824456,0,0,0,4.553689,0,0.192048,-0.192048,5.797575,96.62607,0.1703815,0.2006901,0,0,4.553689
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,0.2285345,0.2285345,0,0,0,0.2285345,0,0,2.775558E-17,0,0,0.2405626,0.2285345,0,0,0.2133866,4.361641,0,0.2405626,-0.2405626,5.544001,92.39982,0.1703815,0.2513879,0,0,4.361641
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,0.1878235,0.1878235,0,0,0,0.1878235,0,0,2.775558E-17,0,0,0.1977089,0.1878235,0,0,0.4806784,4.121078,0,0.1977089,-0.1977089,5.335597,88.92644,0.1703815,0.2066058,0,0,4.121078
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,0.007157867,0.007157867,0,0,0,0.007157867,0,0,8.673617E-19,0,0,0.007534597,0.007157867,0,0,0.700355,3.923369,0,0.007534597,-0.007534597,5.327655,88.79407,0.1703815,0.007873653,0,0,3.923369
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7087268,3.915835,0,0,0,5.327655,88.79407,0.1703815,0,0,0,3.915835
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,0.1504644,0.1504644,0,0,0,0.1504644,0,0,2.775558E-17,0,0,0.1583835,0.1504644,0,0,0.7087268,3.915835,0,0.1583835,-0.1583835,5.160704,86.01156,0.1703815,0.1655108,0,0,3.915835
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,0.1154207,0.1154207,0,0,0,0.1154207,0,0,1.387779E-17,0,0,0.1214954,0.1154207,0,0,0.8847085,3.757451,0,0.1214954,-0.1214954,5.032636,83.87711,0.1703815,0.1269627,0,0,3.757451
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,0.162563,0.162563,0,0,0,0.162563,0,0,0,0,0,0.171119,0.162563,0,0,1.019703,3.635956,0,0.171119,-0.171119,4.852261,80.87086,0.1703815,0.1788193,0,0,3.635956
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,0.07823909,0.07823909,0,0,0,0.07823909,0,0,1.387779E-17,0,0,0.08235694,0.07823909,0,0,1.209836,3.464837,0,0.08235694,-0.08235694,4.76545,79.424,0.1703815,0.086063,0,0,3.464837
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,0.2824824,0.2824824,0,0,0,0.2824824,0,0,0,0,0,0.2973499,0.2824824,0,0,1.301343,3.38248,0,0.2973499,-0.2973499,4.452015,74.2001,0.1703815,0.3107306,0,0,3.38248
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,0.6194863,0.6194863,0,0,0,0.6194863,0,0,0,0,0,0.6520908,0.6194863,0,0,1.631732,3.08513,0,0.6520908,-0.6520908,3.764651,62.74406,0.1703815,0.6814349,0,0,3.08513
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,0.1942059,0.9273891,0.9273891,0,0,0,0.9273891,20.94115,0,1.110223E-16,0,0.1942059,0.976199,0.9273891,0,0,2.356277,2.433039,0,0.7819931,-0.7819931,2.940358,49.00587,0.1703815,1.020128,0.1553648,0,2.627245
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,0.5845415,0.966602,0.966602,0,0,0,0.966602,60.47385,0,1.110223E-16,0,0.5845415,1.017476,0.966602,0,0,3.225159,1.651046,0,0.4329344,-0.4329344,2.484005,41.4,0.1703815,1.063262,0.4676332,0,2.235588
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,0.864277,1.239696,1.239696,1.7,0,0.5202,1.239696,69.71686,0,0,0,0.864277,0,0,0.4603042,0.437289,3.706197,1.218112,1.301566,0,1.301566,3.718779,61.97952,0.1715031,1.363665,0.6914216,1.7,2.082389
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,0.9743512,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9743512,0,0,1.452632,1.38,2.404631,2.389521,2.354351,0,2.354351,5.952312,99.20501,0.1708871,0,0.779481,1.7,3.363873
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,1.701159,0.7383554,0.7383554,0,0,0,0.7383554,230.3984,0.8736635,0,0,1.701159,0.7772163,0.7383554,0,0,0.05027957,4.508437,0.05027957,0,0.05027957,6.000012,100,0.1708296,0.8121909,1.360927,0,6.209597
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,1.819113,0,0,0,0,0,0,0,1.819113,0,0,1.819113,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1708296,0,1.45529,0,6.372802
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,1.020701,0,0,0,0,0,0,0,1.020701,0,0,1.020701,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1708296,0,0.8165606,0,5.57439
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,1.141402,2.598677,2.598677,1.514346,0,0.4695164,2.598677,43.92241,0,0,0,1.141402,1.141402,1.084331,0,0,0,4.553689,0,0,0,6.000012,100,0.1708296,2.858545,0.9131212,1.7,5.69509
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,1.18607,1.526314,1.526314,0.425,0,0.172125,1.526314,77.70813,0.02679208,0,0,1.18607,1.159278,1.101314,0,0,0,4.553689,0,0,0,6.000012,100,0.1708296,1.678946,0.9488561,1.7,5.739759
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,0.8957865,0.4805789,0.4805789,0,0,0,0.4805789,186.3974,0.389914,0,0,0.8957865,0.5058725,0.4805789,0,0,0,4.553689,0,0,0,6.000012,100,0.1708296,0.5286368,0.7166292,0,5.449475
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,0.503165,1.239189,1.239189,0,0,0,1.239189,40.60438,0,0,0,0.503165,1.30441,1.239189,0,0,0,4.553689,0,0.8012445,-0.8012445,5.155426,85.9236,0.1708296,1.363108,0.402532,0,5.056854
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.05827723,0.9895291,0.9895291,0,0,0,0.9895291,5.889391,0,0,0,0.05827723,1.04161,0.9895291,0,0,0.8902717,3.752445,0,0.9833323,-0.9833323,4.118903,68.64825,0.1708296,1.088482,0.04662178,0,3.810722
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,1.010619,1.010619,0,0,0,1.010619,0,0,0,0,0,1.06381,1.010619,0,0,1.982863,2.769112,0,1.06381,-1.06381,2.997549,49.95905,0.1708296,1.111681,0,0,2.769112
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,1.830849,1.830849,1.7,0,0.5202,1.830849,0,0,0,0,0,0.1377358,0.130849,0,0,3.164874,1.705302,0,0.1377358,-0.1377358,2.852363,47.53928,0.1708296,2.013934,0,1.7,1.705302
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,2.880261,2.880261,1.7,0,0.5202,2.880261,0,0,4.440892E-16,0.08828671,0,1.24238,1.180261,0,0,3.317914,1.567567,0,1.24238,-1.24238,1.54278,25.71294,0.1708296,3.168287,0,1.7,1.567567
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,0.02128309,0.02128309,1.473915,0,0.4584787,0.02128309,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.698335,0.3251871,1.38,0,1.38,2.851963,47.53262,0.1713759,0.0234114,0,1.7,0.3251871
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.318335,1.567187,1.38,0,1.38,4.161146,69.35229,0.1718699,0,0,1.7,1.567187
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,0.1319376,0.1319376,1.584569,0,0.4886874,0.1319376,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.938335,2.809187,1.38,0,1.38,5.470328,91.17196,0.1726155,0.1451314,0,1.7,2.809187
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,0.01330114,0.01330114,0,0,0,0.01330114,0,0,1.734723E-18,0,0,0.0140012,0.01330114,0,0,0.5583354,4.051187,0,0.0140012,-0.0140012,5.45557,90.92599,0.1726155,0.01463126,0,0,4.051187
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5738923,4.037186,0,0,0,5.45557,90.92599,0.1726155,0,0,0,4.037186
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5738923,4.037186,0,0,0,5.45557,90.92599,0.1726155,0,0,0,4.037186
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5738923,4.037186,0,0,0,5.45557,90.92599,0.1726155,0,0,0,4.037186
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,0.02396689,0.02396689,0,0,0,0.02396689,0,0,3.469447E-18,0,0,0.0252283,0.02396689,0,0,0.5738923,4.037186,0,0.0252283,-0.0252283,5.428977,90.48277,0.1726155,0.02636358,0,0,4.037186
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,0.1613574,0.1613574,0,0,0,0.1613574,0,0,0,0,0,0.1698499,0.1613574,0,0,0.6019238,4.011958,0,0.1698499,-0.1698499,5.249939,87.49882,0.1726155,0.1774932,0,0,4.011958
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.1118334,0,0,0,0,0,0,0,0,0,0,0.1118334,0,0,0,0,0.7906459,3.842108,0.1118334,0,0.1118334,5.356034,89.26705,0.17249,0,0.08946675,0,3.953941
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,0.5296713,2.245407,2.245407,1.7,0,0.5202,2.245407,23.5891,0,0,0,0.5296713,0.5741124,0.5454068,0,0,0.6788124,3.942758,0,0.04444114,-0.04444114,5.309189,88.48631,0.17249,2.469948,0.423737,1.7,4.472429
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,0.5954592,0.6370237,0.6370237,0,0,0,0.6370237,93.4752,0,0,0,0.5954592,0.6705514,0.6370237,0,0,0.7281915,3.898317,0,0.07509208,-0.07509208,5.230035,87.16708,0.17249,0.7007262,0.4763674,0,4.493776
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,0.8575863,0.2182489,0.2182489,0,0,0,0.2182489,392.9395,0,0,0,0.8575863,0.2297357,0.2182489,0,0,0.8116271,3.823225,0.6278506,0,0.6278506,5.825666,97.09425,0.1717885,0.2400738,0.686069,0,4.680811
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,1.58971,1.201791,1.201791,0,0,0,1.201791,132.2784,0.1408903,0,0,1.58971,1.265043,1.201791,0,0,0.1837766,4.38829,0.1837766,0,0.1837766,6.000012,100,0.1715842,1.32197,1.271768,0,5.978
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,1.808081,0.4526518,0.4526518,0,0,0,0.4526518,399.442,1.331606,0,0,1.808081,0.4764756,0.4526518,0,0,0,4.553689,0,0,0,6.000012,100,0.1715842,0.497917,1.446465,0,6.36177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,1.479086,1.307294,1.307294,0.425,0,0.172125,1.307294,113.141,0.5503553,0,0,1.479086,0.9287309,0.8822944,0,0,0,4.553689,0,0,0,6.000012,100,0.1715842,1.438024,1.183269,1.7,6.032775
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,0.7326396,0.1885172,0.1885172,0,0,0,0.1885172,388.6327,0.5342004,0,0,0.7326396,0.1984392,0.1885172,0,0,0,4.553689,0,0,0,6.000012,100,0.1715842,0.207369,0.5861117,0,5.286328
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,0.5928356,0.2179498,0.2179498,0,0,0,0.2179498,272.0055,0.3634147,0,0,0.5928356,0.2294209,0.2179498,0,0,0,4.553689,0,0,0,6.000012,100,0.1715842,0.2397448,0.4742685,0,5.146524
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,0.429115,0.1300745,0.1300745,0,0,0,0.1300745,329.8994,0.2921945,0,0,0.429115,0.1369205,0.1300745,0,0,0,4.553689,0,0,0,6.000012,100,0.1715842,0.1430819,0.343292,0,4.982804
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.09182487,1.006921,1.006921,0,0,0,1.006921,9.119372,0,2.220446E-16,0,0.09182487,1.059917,1.006921,0,0,0,4.553689,0,0.9680919,-0.9680919,4.979554,82.99239,0.1715842,1.107613,0.07345989,0,4.645514
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.04050766,2.356393,2.356393,1.7,0,0.5202,2.356393,1.719053,0,0,0,0.04050766,0.6909404,0.6563934,0,0,1.075658,3.585597,0,0.6504328,-0.6504328,4.293937,71.56548,0.1715842,2.592033,0.03240613,1.7,3.626105
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,1.722052,1.722052,1.7,0,0.5202,1.722052,0,0,0,0,0,0.02321289,0.02205225,0,0,1.798361,2.935164,0,0.02321289,-0.02321289,4.269469,71.15767,0.1715842,1.894257,0,1.7,2.935164
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,2.146311,2.146311,1.7,0,0.5202,2.146311,0,0,0,0,0,0.4698012,0.4463111,0,0,1.824153,2.911951,0,0.4698012,-0.4698012,3.774255,62.90412,0.1715842,2.360942,0,1.7,2.911951
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,2.108533,2.108533,1.7,0,0.5202,2.108533,0,0,0,0,0,0.4300352,0.4085335,0,0,2.346154,2.44215,0,0.4300352,-0.4300352,3.320958,55.34919,0.1715842,2.319387,0,1.7,2.44215
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,0.3152104,0.3152104,1.7,0,0.5202,0.3152104,0,0,0,0,0,0,0,1.38479,1.31555,2.823971,2.012115,1.31555,0,1.31555,4.568998,76.14982,0.1726172,0.3467314,0,1.7,2.012115
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,0.0816519,0.0816519,1.534284,0,0.4749594,0.0816519,0,0,0,0,0,0,0,1.452632,1.38,1.508421,3.19611,1.38,0,1.38,5.878181,97.96949,0.1732421,0.08981709,0,1.7,3.19611
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,0.1145002,0.1145002,0,0,0,0.1145002,0,0,1.387779E-17,0,0,0.1205266,0.1145002,0,0,0.1284209,4.43811,0,0.1205266,-0.1205266,5.751135,95.85206,0.1732421,0.1259503,0,0,4.43811
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,0.2186088,0.2186088,0,0,0,0.2186088,0,0,2.775558E-17,0,0,0.2301145,0.2186088,0,0,0.2623393,4.317584,0,0.2301145,-0.2301145,5.508573,91.80937,0.1732421,0.2404696,0,0,4.317584
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,0.2764401,0.2764401,0,0,0,0.2764401,0,0,5.551115E-17,0,0,0.2909896,0.2764401,0,0,0.5180221,4.087469,0,0.2909896,-0.2909896,5.201843,86.69721,0.1732421,0.3040842,0,0,4.087469
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,0.02707625,0.02707625,0,0,0,0.02707625,0,0,3.469447E-18,0,0,0.02850131,0.02707625,0,0,0.8413439,3.796479,0,0.02850131,-0.02850131,5.1718,86.1965,0.1732421,0.02978387,0,0,3.796479
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,0.0637412,0.0637412,0,0,0,0.0637412,0,0,0,0,0,0.06709599,0.0637412,0,0,0.873012,3.767978,0,0.06709599,-0.06709599,5.101075,85.01774,0.1732421,0.07011531,0,0,3.767978
