Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,0.2722933,0.2722933,0,0,0,0.2722933,0,0,0,0,0,0.2866246,0.2722933,0,0,0.9475631,3.700882,0,0.2866246,-0.2866246,4.798946,79.98227,0.1732421,0.2995227,0,0,3.700882
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,0.2833508,0.2833508,0,0,0,0.2833508,0,0,5.551115E-17,0,0,0.298264,0.2833508,0,0,1.266035,3.414258,0,0.298264,-0.298264,4.484548,74.74232,0.1732421,0.3116859,0,0,3.414258
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,0.2847815,1.68338,1.68338,1.7,0,0.5202,1.68338,16.91724,0,0,0,0.2847815,0,0,0.0166198,0.01578881,1.597439,3.115993,0.3005703,0,0.3005703,4.769694,79.49474,0.1734645,1.851718,0.2278252,1.7,3.400775
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,0.7966061,0.6690059,0.6690059,1.144256,0,0.3684818,0.6690059,119.0731,0,0,0,0.7966061,0,0,0.4752497,0.4514872,1.296869,3.386507,1.248093,0,1.248093,5.953739,99.22879,0.173475,0.7359065,0.6372849,1.7,4.183113
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,1.282884,0.6819012,0.6819012,0,0,0,0.6819012,188.1334,0.5163174,0,0,1.282884,0.7177907,0.6819012,0,0,0.04877563,4.509791,0.04877563,0,0.04877563,6.000012,100,0.1734217,0.7500913,1.026307,0,5.792675
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,1.735763,0,0,0,0,0,0,0,1.735763,0,0,1.735763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1734217,0,1.38861,0,6.289452
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,1.961538,1.640639,1.640639,0.425,0,0.172125,1.640639,119.5594,0.6819179,0,0,1.961538,1.27962,1.215639,0,0,0,4.553689,0,0,0,6.000012,100,0.1734217,1.804703,1.56923,1.7,6.515226
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,1.968958,0.2825582,0.2825582,0,0,0,0.2825582,696.8326,1.671528,0,0,1.968958,0.2974297,0.2825582,0,0,0,4.553689,0,0,0,6.000012,100,0.1734217,0.310814,1.575166,0,6.522646
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,1.834738,0,0,0,0,0,0,0,1.834738,0,0,1.834738,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1734217,0,1.467791,0,6.388427
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,1.605974,0.02936008,0.02936008,0,0,0,0.02936008,5469.923,1.575068,0,0,1.605974,0.03090535,0.02936008,0,0,0,4.553689,0,0,0,6.000012,100,0.1734217,0.03229609,1.284779,0,6.159663
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,1.30804,0.6967886,0.6967886,0,0,0,0.6967886,187.7241,0.5745783,0,0,1.30804,0.7334617,0.6967886,0,0,0,4.553689,0,0,0,6.000012,100,0.1734217,0.7664675,1.046432,0,5.861729
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,0.9106975,0.6004774,0.6004774,0,0,0,0.6004774,151.6622,0.278616,0,0,0.9106975,0.6320814,0.6004774,0,0,0,4.553689,0,0,0,6.000012,100,0.1734217,0.6605251,0.728558,0,5.464386
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,0.4214974,2.678847,2.678847,1.7,0,0.5202,2.678847,15.73429,0,4.440892E-16,0,0.4214974,1.030365,0.9788467,0,0,0,4.553689,0,0.6088676,-0.6088676,5.358209,89.30331,0.1734217,2.946731,0.3371979,1.7,4.975186
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.1418556,0.6753917,0.6753917,0,0,0,0.6753917,21.00346,0,1.110223E-16,0,0.1418556,0.7109386,0.6753917,0,0,0.6765196,3.944821,0,0.569083,-0.569083,4.758343,79.30556,0.1734217,0.7429309,0.1134845,0,4.086677
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,0.7991012,0.7991012,0,0,0,0.7991012,0,0,0,0,0,0.8411592,0.7991012,0,0,1.308834,3.375738,0,0.8411592,-0.8411592,3.871683,64.52793,0.1734217,0.8790114,0,0,3.375738
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,1.508476,1.508476,1.7,0,0.5202,1.508476,0,0,0,0,0,0,0,0.1915244,0.1819482,2.243455,2.534579,0.1819482,0,0.1819482,4.044294,67.40478,0.1735886,1.659323,0,1.7,2.534579
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,0.4674312,0.4674312,1.7,0,0.5202,0.4674312,0,0,0,0,0,0,0,1.232569,1.17094,2.061507,2.698333,1.17094,0,1.17094,5.155146,85.91893,0.1746536,0.5141743,0,1.7,2.698333
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,0.08890717,0.08890717,0,0,0,0.08890717,0,0,1.387779E-17,0,0,0.0935865,0.08890717,0,0,0.8905668,3.752179,0,0.0935865,-0.0935865,5.056498,84.27479,0.1746536,0.09779789,0,0,3.752179
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,0.1775613,0.1775613,0,0,0,0.1775613,0,0,2.775558E-17,0,0,0.1869066,0.1775613,0,0,0.9945518,3.658592,0,0.1869066,-0.1869066,4.85948,80.99118,0.1746536,0.1953174,0,0,3.658592
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,0.08969028,0.08969028,0,0,0,0.08969028,0,0,0,0,0,0.09441082,0.08969028,0,0,1.202226,3.471686,0,0.09441082,-0.09441082,4.759963,79.33255,0.1746536,0.09865931,0,0,3.471686
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,0.1434262,0.1434262,0,0,0,0.1434262,0,0,0,0,0,0.1509749,0.1434262,0,0,1.307127,3.377275,0,0.1509749,-0.1509749,4.600821,76.6802,0.1746536,0.1577688,0,0,3.377275
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.474877,3.2263,0,0,0,4.600821,76.6802,0.1746536,0,0,0,3.2263
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,0.09829579,0.09829579,0,0,0,0.09829579,0,0,1.387779E-17,0,0,0.1034693,0.09829579,0,0,1.474877,3.2263,0,0.1034693,-0.1034693,4.491755,74.86243,0.1746536,0.1081254,0,0,3.2263
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,0.1307136,0.1307136,0,0,0,0.1307136,0,0,0,0,0,0.1375933,0.1307136,0,0,1.589842,3.122831,0,0.1375933,-0.1375933,4.346719,72.44517,0.1746536,0.143785,0,0,3.122831
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.742724,2.985237,0,0,0,4.346719,72.44517,0.1746536,0,0,0,2.985237
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,0.07520576,0.07520576,0,0,0,0.07520576,0,0,0,0,0,0.07916395,0.07520576,0,0,1.742724,2.985237,0,0.07916395,-0.07916395,4.263273,71.05441,0.1746536,0.08272634,0,0,2.985237
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,0.2173922,0,0,0,0,0,0,0,0,0,0,0.2173922,0,0,0,0,1.830684,2.906074,0.2173922,0,0.2173922,4.469509,74.49167,0.1744169,0,0.1739138,0,3.123466
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,0.5727144,1.096652,1.096652,0,0,0,1.096652,52.22392,0,2.220446E-16,0,0.5727144,1.15437,1.096652,0,0,1.613292,3.101727,0,0.5816556,-0.5816556,3.85639,64.27304,0.1744169,1.206317,0.4581715,0,3.674441
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,1.300331,1.971731,1.971731,1.7,0,0.5202,1.971731,65.94872,0,0,0,1.300331,0.2860329,0.2717313,0,0,2.259576,2.520071,1.014299,0,1.014299,4.818638,80.31048,0.1751316,2.168904,1.040265,1.7,3.820402
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,1.645144,0.9405298,0.9405298,0,0,0,0.9405298,174.9167,0,0,0,1.645144,0.9900314,0.9405298,0,0,1.245277,3.43294,0.6551127,0,0.6551127,5.440133,90.6687,0.1744238,1.034583,1.316115,0,5.078084
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,1.885855,0.8717943,0.8717943,0,0,0,0.8717943,216.3188,0.3780122,0,0,1.885855,0.9176782,0.8717943,0,0,0.5901642,4.022541,0.5901642,0,0.5901642,6.000012,100,0.1737911,0.9589737,1.508684,0,5.908396
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,2.027188,1.620528,1.620528,0.425,0,0.172125,1.620528,125.0943,0.7687382,0,0,2.027188,1.25845,1.195527,0,0,0,4.553689,0,0,0,6.000012,100,0.1737911,1.78258,1.62175,1.7,6.580877
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,1.829652,0.812427,0.812427,0,0,0,0.812427,225.2081,0.9744652,0,0,1.829652,0.8551864,0.812427,0,0,0,4.553689,0,0,0,6.000012,100,0.1737911,0.8936698,1.463721,0,6.38334
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,1.389186,2.114374,2.114374,0.7946473,0,0.2730387,2.114374,65.702,0,0,0,1.389186,1.389186,1.319727,0,0,0,4.553689,0,0,0,6.000012,100,0.1737911,2.325811,1.111349,1.7,5.942875
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,1.278441,1.065698,1.065698,0,0,0,1.065698,119.9628,0.1566539,0,0,1.278441,1.121787,1.065698,0,0,0,4.553689,0,0,0,6.000012,100,0.1737911,1.172268,1.022753,0,5.83213
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,0.873129,0,0,0,0,0,0,0,0.873129,0,0,0.873129,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1737911,0,0.6985031,0,5.426818
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,0.5321928,1.366912,1.366912,0.8613284,0,0.2912427,1.366912,38.93396,1.110223E-16,0,0,0.5321928,0.5321928,0.5055832,0,0,0,4.553689,0,0,0,6.000012,100,0.1737911,1.503603,0.4257542,1.7,5.085882
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.05732267,0.9636409,0.9636409,0,0,0,0.9636409,5.948552,0,1.110223E-16,0,0.05732267,1.014359,0.9636409,0,0,0,4.553689,0,0.9570361,-0.9570361,4.991208,83.18662,0.1737911,1.060005,0.04585814,0,4.611012
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,0.4517637,0.4517637,0,0,0,0.4517637,0,0,5.551115E-17,0,0,0.4755408,0.4517637,0,0,1.063373,3.596653,0,0.4755408,-0.4755408,4.489944,74.83224,0.1737911,0.4969401,0,0,3.596653
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,1.766837,1.766837,1.7,0,0.5202,1.766837,0,0,0,0,0,0.07035431,0.0668366,0,0,1.591752,3.121112,0,0.07035431,-0.07035431,4.415783,73.59624,0.1737911,1.94352,0,1.7,3.121112
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,1.408139,1.408139,1.7,0,0.5202,1.408139,0,0,0,0,0,0,0,0.2918608,0.2772677,1.669924,3.050758,0.2772677,0,0.2772677,4.678823,77.98022,0.1740386,1.548953,0,1.7,3.050758
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,0.215646,0.215646,1.668278,0,0.5115398,0.215646,0,0,0,0,0,0,0,1.452632,1.38,1.392656,3.300299,1.38,0,1.38,5.988006,99.7999,0.174872,0.2372106,0,1.7,3.300299
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01265579,4.542299,0,0,0,5.988006,99.7999,0.174872,0,0,0,4.542299
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01265579,4.542299,0,0,0,5.988006,99.7999,0.174872,0,0,0,4.542299
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01265579,4.542299,0,0,0,5.988006,99.7999,0.174872,0,0,0,4.542299
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01265579,4.542299,0,0,0,5.988006,99.7999,0.174872,0,0,0,4.542299
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,0.2184507,0.2184507,0,0,0,0.2184507,0,0,2.775558E-17,0,0,0.2299481,0.2184507,0,0,0.01265579,4.542299,0,0.2299481,-0.2299481,5.745619,95.76012,0.174872,0.2402957,0,0,4.542299
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,0.02486182,0.02486182,0,0,0,0.02486182,0,0,3.469447E-18,0,0,0.02617034,0.02486182,0,0,0.2681536,4.312351,0,0.02617034,-0.02617034,5.718033,95.30036,0.174872,0.027348,0,0,4.312351
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,0.2742395,0.2742395,0,0,0,0.2742395,0,0,5.551115E-17,0,0,0.2886732,0.2742395,0,0,0.2972318,4.28618,0,0.2886732,-0.2886732,5.413745,90.2289,0.174872,0.3016635,0,0,4.28618
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6179798,3.997507,0,0,0,5.413745,90.2289,0.174872,0,0,0,3.997507
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.1242662,0.7098982,0.7098982,0,0,0,0.7098982,17.50479,0,0,0,0.1242662,0.7472613,0.7098982,0,0,0.6179798,3.997507,0,0.6229951,-0.6229951,4.757051,79.28401,0.174872,0.780888,0.09941295,0,4.121773
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,0.207563,1.023431,1.023431,0,0,0,1.023431,20.28109,0,2.220446E-16,0,0.207563,1.077296,1.023431,0,0,1.310197,3.374512,0,0.8697327,-0.8697327,3.840272,64.0044,0.174872,1.125774,0.1660504,0,3.582075
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.1594408,0,0,0,0,0,0,0,0,0,0,0.1594408,0,0,0,0,2.276566,2.504779,0.1594408,0,0.1594408,3.99153,66.52538,0.1747025,0,0.1275526,0,2.66422
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,0.1846175,1.642491,1.642491,1.7,0,0.5202,1.642491,11.24009,0,0,0,0.1846175,0,0,0.05750909,0.05463363,2.117126,2.648276,0.2392512,0,0.2392512,4.218504,70.30826,0.1748776,1.80674,0.147694,1.7,2.832894
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,0.2951965,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2951965,0,0,1.452632,1.38,1.877874,2.863602,1.675197,0,1.675197,5.807735,96.79539,0.1749903,0,0.2361572,1.7,3.158799
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,0.2789406,0,0,0,0,0,0,0,0.07626288,0,0,0.2789406,0,0,0,0,0.2026778,4.371279,0.2026778,0,0.2026778,6.000012,100,0.1747774,0,0.2231525,0,4.650219
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,0.5535763,0.5051709,0.5051709,0,0,0,0.5051709,109.582,0.02181749,0,0,0.5535763,0.5317588,0.5051709,0,0,0,4.553689,0,0,0,6.000012,100,0.1747774,0.555688,0.442861,0,5.107265
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,0.4156996,0.1876553,0.1876553,0,0,0,0.1876553,221.523,0.2181677,0,0,0.4156996,0.1975319,0.1876553,0,0,0,4.553689,0,0,0,6.000012,100,0.1747774,0.2064208,0.3325597,0,4.969388
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,0.3379873,0.6316981,0.6316981,0,0,0,0.6316981,53.50456,0,0,0,0.3379873,0.6649454,0.6316981,0,0,0,4.553689,0,0.3269581,-0.3269581,5.655368,94.25594,0.1747774,0.6948679,0.2703899,0,4.891676
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.08109123,0,0,0,0,0,0,0,0,0,0,0.08109123,0,0,0,0,0.3632867,4.226731,0.08109123,0,0.08109123,5.732298,95.53811,0.1746924,0,0.06487299,0,4.307822
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.1034521,0,0,0,0,0,0,0,0,0,0,0.1034521,0,0,0,0,0.2821955,4.299713,0.1034521,0,0.1034521,5.830441,97.17383,0.1745841,0,0.0827617,0,4.403165
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.07089423,0.6202383,0.6202383,0,0,0,0.6202383,11.43016,0,1.110223E-16,0,0.07089423,0.6528825,0.6202383,0,0,0.1787434,4.39282,0,0.5819882,-0.5819882,5.216972,86.94936,0.1745841,0.6822621,0.05671538,0,4.463714
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,1.334907,1.334907,1.7,0,0.5202,1.334907,0,0,0,0,0,0,0,0.3650932,0.3468385,0.825397,3.810832,0.3468385,0,0.3468385,5.546011,92.43334,0.1748844,1.468397,0,1.7,3.810832
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,0.6537536,0.6537536,0,0,0,0.6537536,0,0,1.110223E-16,0,0,0.6881617,0.6537536,0,0,0.4785584,4.122986,0,0.6881617,-0.6881617,4.820625,80.3436,0.1748844,0.719129,0,0,4.122986
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,0.6877919,0.6877919,0,0,0,0.6877919,0,0,1.110223E-16,0,0,0.7239915,0.6877919,0,0,1.243183,3.434825,0,0.7239915,-0.7239915,4.057471,67.62439,0.1748844,0.7565711,0,0,3.434825
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,0.01719656,0.01719656,0,0,0,0.01719656,0,0,0,0,0,0.01810165,0.01719656,0,0,2.047617,2.710833,0,0.01810165,-0.01810165,4.038391,67.30637,0.1748844,0.01891622,0,0,2.710833
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,0.1319408,0.1319408,0,0,0,0.1319408,0,0,2.775558E-17,0,0,0.1388851,0.1319408,0,0,2.06773,2.692732,0,0.1388851,-0.1388851,3.891993,64.86642,0.1748844,0.1451349,0,0,2.692732
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,0.1945799,0.1945799,0,0,0,0.1945799,0,0,0,0,0,0.2048209,0.1945799,0,0,2.222047,2.553847,0,0.2048209,-0.2048209,3.676093,61.26809,0.1748844,0.2140379,0,0,2.553847
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,0.2073123,0.2073123,0,0,0,0.2073123,0,0,2.775558E-17,0,0,0.2182235,0.2073123,0,0,2.449626,2.349025,0,0.2182235,-0.2182235,3.446065,57.4343,0.1748844,0.2280435,0,0,2.349025
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,0.01634808,0.01634808,0,0,0,0.01634808,0,0,3.469447E-18,0,0,0.01720851,0.01634808,0,0,2.692096,2.130802,0,0.01720851,-0.01720851,3.427926,57.13198,0.1748844,0.01798289,0,0,2.130802
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,0.1611126,0.1611126,0,0,0,0.1611126,0,0,2.775558E-17,0,0,0.1695922,0.1611126,0,0,2.711217,2.113594,0,0.1695922,-0.1695922,3.24916,54.15255,0.1748844,0.1772238,0,0,2.113594
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,0.1433409,0.1433409,0,0,0,0.1433409,0,0,2.775558E-17,0,0,0.1508852,0.1433409,0,0,2.899653,1.944001,0,0.1508852,-0.1508852,3.090113,51.50178,0.1748844,0.157675,0,0,1.944001
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,0.1726303,0.1726303,0,0,0,0.1726303,0,0,2.775558E-17,0,0,0.1817162,0.1726303,0,0,3.067303,1.793116,0,0.1817162,-0.1817162,2.898567,48.30936,0.1748844,0.1898934,0,0,1.793116
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,0.4083973,0.4083973,0,0,0,0.4083973,0,0,5.551115E-17,0,0,0.4298919,0.4083973,0,0,3.26921,1.6114,0,0.4298919,-0.4298919,2.445421,40.75694,0.1748844,0.4492371,0,0,1.6114
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,0.2261132,1.411903,1.411903,1.7,0,0.5202,1.411903,16.01478,0,0,0,0.2261132,0,0,0.2880968,0.273692,3.746868,1.181508,0.4998052,0,0.4998052,2.919578,48.65954,0.1752729,1.553094,0.1808906,1.7,1.407621
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,0.422673,0.3806779,0.3806779,1.7,0,0.5202,0.3806779,111.0317,0,0,0,0.422673,0,0,1.319322,1.253356,3.247062,1.631333,1.676029,0,1.676029,4.509599,75.15983,0.1758221,0.4187457,0.3381384,1.7,2.054006
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,0.5811586,0.4508693,0.4508693,1.39125,0,0.4359114,0.4508693,128.8974,0,0,0,0.5811586,0,0,0.9403811,0.893362,1.571033,3.139759,1.474521,0,1.474521,5.908452,98.474,0.1760202,0.4959562,0.4649269,1.7,3.720917
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,0.6542369,0.3479006,0.3479006,0,0,0,0.3479006,188.0528,0.191513,0,0,0.6542369,0.3662112,0.3479006,0,0,0.09651279,4.466827,0.09651279,0,0.09651279,6.000012,100,0.1759208,0.3826907,0.5233896,0,5.121064
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,0.532286,0,0,0,0,0,0,0,0.532286,0,0,0.532286,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,0,0.4258288,0,5.085975
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,0.7537349,2.13694,2.13694,1.420892,0,0.4440034,2.13694,35.27169,1.110223E-16,0,0,0.7537349,0.7537349,0.7160482,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,2.350634,0.6029879,1.7,5.307424
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,0.971542,0.4948381,0.4948381,0,0,0,0.4948381,196.3353,0.4506598,0,0,0.971542,0.5208822,0.4948381,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,0.5443219,0.7772336,0,5.525231
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,1.078721,0.3014846,0.3014846,0,0,0,0.3014846,357.8029,0.7613685,0,0,1.078721,0.3173522,0.3014846,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,0.331633,0.8629765,0,5.63241
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,0.818852,0,0,0,0,0,0,0,0.818852,0,0,0.818852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,0,0.6550816,0,5.372541
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,0.3615521,1.522987,1.522987,1.179512,0,0.3781069,1.522987,23.73967,0,0,0,0.3615521,0.3615521,0.3434745,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,1.675285,0.2892417,1.7,4.915241
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.08742791,0,0,0,0,0,0,0,0.08742791,0,0,0.08742791,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,0,0.06994233,0,4.641117
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.04346403,0,0,0,0,0,0,0,0.04346403,0,0,0.04346403,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,0,0.03477123,0,4.597153
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759208,0,0,0,4.553689
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,0.717666,0.717666,0,0,0,0.717666,0,0,1.110223E-16,0,0,0.7554379,0.717666,0,0,0,4.553689,0,0.7554379,-0.7554379,5.203711,86.72833,0.1759208,0.7894326,0,0,4.553689
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,0.1373133,0.1373133,0,0,0,0.1373133,0,0,2.775558E-17,0,0,0.1445404,0.1373133,0,0,0.8393754,3.798251,0,0.1445404,-0.1445404,5.051352,84.18903,0.1759208,0.1510447,0,0,3.798251
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,0.3054495,0.3054495,0,0,0,0.3054495,0,0,5.551115E-17,0,0,0.3215258,0.3054495,0,0,0.9999758,3.653711,0,0.3215258,-0.3215258,4.712434,78.54041,0.1759208,0.3359945,0,0,3.653711
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,0.2838909,0.2838909,0,0,0,0.2838909,0,0,0,0,0,0.2988325,0.2838909,0,0,1.357227,3.332185,0,0.2988325,-0.2988325,4.397437,73.29046,0.1759208,0.31228,0,0,3.332185
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,0.118943,0.118943,0,0,0,0.118943,0,0,1.387779E-17,0,0,0.1252032,0.118943,0,0,1.689263,3.033352,0,0.1252032,-0.1252032,4.265461,71.09087,0.1759208,0.1308374,0,0,3.033352
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,0.1121661,0.1121661,0,0,0,0.1121661,0,0,1.387779E-17,0,0,0.1180696,0.1121661,0,0,1.828378,2.908149,0,0.1180696,-0.1180696,4.141005,69.0166,0.1759208,0.1233827,0,0,2.908149
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,0.04026457,0.04026457,0,0,0,0.04026457,0,0,6.938894E-18,0,0,0.04238375,0.04026457,0,0,1.959566,2.79008,0,0.04238375,-0.04238375,4.096328,68.272,0.1759208,0.04429102,0,0,2.79008
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.006659,2.747696,0,0,0,4.096328,68.272,0.1759208,0,0,0,2.747696
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,0.3101937,0.3101937,0,0,0,0.3101937,0,0,5.551115E-17,0,0,0.3265196,0.3101937,0,0,2.006659,2.747696,0,0.3265196,-0.3265196,3.752146,62.53564,0.1759208,0.341213,0,0,2.747696
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.369459,2.421176,0,0,0,3.752146,62.53564,0.1759208,0,0,0,2.421176
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,0.1176,0.1176,0,0,0,0.1176,0,0,1.387779E-17,0,0,0.1237894,0.1176,0,0,2.369459,2.421176,0,0.1237894,-0.1237894,3.621661,60.36089,0.1759208,0.12936,0,0,2.421176
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,0.2501524,0,0,0,0,0,0,0,0,0,0,0.2501524,0,0,0,0,2.507002,2.297387,0.2501524,0,0.2501524,3.858976,64.31614,0.1756637,0,0.2001219,0,2.547539
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,0.6802469,0,0,0,0,0,0,0,0,0,0,0.6802469,0,0,0,0,2.25685,2.522524,0.6802469,0,0.6802469,4.504315,75.07177,0.1749682,0,0.5441976,0,3.202771
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,1.134262,1.082684,1.082684,0,0,0,1.082684,104.7639,0,0,0,1.134262,1.139668,1.082684,0,0,1.576603,3.134746,0,0.005405411,-0.005405411,4.498617,74.97681,0.1749682,1.190953,0.9074097,0,4.269008
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,1.493971,2.163643,2.163643,1.7,0,0.5202,2.163643,69.04885,0,0,0,1.493971,0.4880457,0.4636434,0,0,1.582609,3.129341,1.005925,0,1.005925,5.452921,90.88184,0.1755581,2.380008,1.195177,1.7,4.623312
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,1.742608,0.6637694,0.6637694,0,0,0,0.6637694,262.5321,0.4672195,0,0,1.742608,0.6987047,0.6637694,0,0,0.5766839,4.034673,0.5766839,0,0.5766839,6.000012,100,0.1749743,0.7301463,1.394086,0,5.777281
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,1.986829,0,0,0,0,0,0,0,1.986829,0,0,1.986829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1749743,0,1.589463,0,6.540518
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,1.990707,0.204347,0.204347,0,0,0,0.204347,974.1794,1.775605,0,0,1.990707,0.2151022,0.204347,0,0,0,4.553689,0,0,0,6.000012,100,0.1749743,0.2247818,1.592565,0,6.544396
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,1.74033,0,0,0,0,0,0,0,1.74033,0,0,1.74033,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1749743,0,1.392264,0,6.294019
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,1.35594,0.04487258,0.04487258,0,0,0,0.04487258,3021.757,1.308706,0,0,1.35594,0.04723429,0.04487258,0,0,0,4.553689,0,0,0,6.000012,100,0.1749743,0.04935984,1.084752,0,5.909629
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,0.760246,0.9426024,0.9426024,0,0,0,0.9426024,80.65395,0,0,0,0.760246,0.9922131,0.9426024,0,0,0,4.553689,0,0.231967,-0.231967,5.755497,95.92476,0.1749743,1.036863,0.6081968,0,5.313935
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,0.5095388,0.5060964,0.5060964,0,0,0,0.5060964,100.6802,0,0,0,0.5095388,0.532733,0.5060964,0,0,0.2577412,4.321722,0,0.02319426,-0.02319426,5.731049,95.51728,0.1749743,0.556706,0.407631,0,4.831261
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.07017408,1.445759,1.445759,1.64843,0,0.5061214,1.445759,4.85379,0,0,0,0.07017408,0,0,0.2026715,0.192538,0.2835126,4.298528,0.2627121,0,0.2627121,5.980279,99.67111,0.1751801,1.590334,0.05613926,1.7,4.368702
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,0.3193872,0.3193872,0,0,0,0.3193872,0,0,0,0,0,0.336197,0.3193872,0,0,0.0208005,4.534968,0,0.336197,-0.336197,5.625896,93.76475,0.1751801,0.3513259,0,0,4.534968
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3943527,4.198771,0,0,0,5.625896,93.76475,0.1751801,0,0,0,4.198771
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,0.563076,0.563076,0,0,0,0.563076,0,0,1.110223E-16,0,0,0.5927116,0.563076,0,0,0.3943527,4.198771,0,0.5927116,-0.5927116,5.001123,83.35189,0.1751801,0.6193836,0,0,4.198771
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.052921,3.60606,0,0,0,5.001123,83.35189,0.1751801,0,0,0,3.60606
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,0.06877021,0.06877021,0,0,0,0.06877021,0,0,1.387779E-17,0,0,0.0723897,0.06877021,0,0,1.052921,3.60606,0,0.0723897,-0.0723897,4.924818,82.08013,0.1751801,0.07564723,0,0,3.60606
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,0.01871659,0.01871659,0,0,0,0.01871659,0,0,0,0,0,0.01970168,0.01871659,0,0,1.133354,3.53367,0,0.01970168,-0.01970168,4.90405,81.73401,0.1751801,0.02058825,0,0,3.53367
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,0.2006007,0.2006007,0,0,0,0.2006007,0,0,0,0,0,0.2111586,0.2006007,0,0,1.155245,3.513968,0,0.2111586,-0.2111586,4.68147,78.02434,0.1751801,0.2206607,0,0,3.513968
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,0.208391,0.208391,0,0,0,0.208391,0,0,2.775558E-17,0,0,0.219359,0.208391,0,0,1.389866,3.30281,0,0.219359,-0.219359,4.450245,74.1706,0.1751801,0.2292301,0,0,3.30281
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,0.02981955,0.02981955,0,0,0,0.02981955,0,0,0,0,0,0.03138899,0.02981955,0,0,1.633598,3.083451,0,0.03138899,-0.03138899,4.417158,73.61916,0.1751801,0.0328015,0,0,3.083451
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,0.2028515,0.2028515,0,0,0,0.2028515,0,0,0,0,0,0.2135279,0.2028515,0,0,1.668474,3.052062,0,0.2135279,-0.2135279,4.19208,69.86786,0.1751801,0.2231366,0,0,3.052062
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,0.2494747,0.2494747,0,0,0,0.2494747,0,0,0,0,0,0.2626049,0.2494747,0,0,1.905728,2.838534,0,0.2626049,-0.2626049,3.91527,65.25437,0.1751801,0.2744221,0,0,2.838534
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,0.1361462,0.1361462,0,0,0,0.1361462,0,0,2.775558E-17,0,0,0.1433117,0.1361462,0,0,2.197511,2.575929,0,0.1433117,-0.1433117,3.764206,62.73665,0.1751801,0.1497608,0,0,2.575929
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.1284779,0,0,0,0,0,0,0,0,0,0,0.1284779,0,0,0,0,2.356746,2.432617,0.1284779,0,0.1284779,3.886091,64.76806,0.1750506,0,0.1027823,0,2.561095
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,0.4971775,0.8771303,0.8771303,0,0,0,0.8771303,56.68228,0,0,0,0.4971775,0.9232951,0.8771303,0,0,2.228268,2.548248,0,0.4261176,-0.4261176,3.436924,57.28195,0.1750506,0.9648433,0.397742,0,3.045425
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,1.17859,1.090647,1.090647,0,0,0,1.090647,108.0634,0,0,0,1.17859,1.148049,1.090647,0,0,2.701732,2.12213,0.03054125,0,0.03054125,3.465898,57.76485,0.1750198,1.199711,0.9428722,0,3.30072
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,1.558383,0.9408213,0.9408213,0,0,0,0.9408213,165.6407,0,0,0,1.558383,0.9903383,0.9408213,0,0,2.671191,2.149617,0.5680451,0,0.5680451,4.004793,66.74641,0.1744498,1.034904,1.246707,0,3.708
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,1.802803,0.04613993,0.04613993,0,0,0,0.04613993,3907.252,0,0,0,1.802803,0.04856835,0.04613993,0,0,2.103146,2.660858,1.754235,0,1.754235,5.669006,94.48325,0.1727125,0.05075392,1.442243,0,4.463661
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,1.864828,0.5954328,0.5954328,0,0,0,0.5954328,313.1888,0.8891461,0,0,1.864828,0.6267713,0.5954328,0,0,0.348911,4.239669,0.348911,0,0.348911,6.000012,100,0.1723711,0.6549761,1.491863,0,6.104497
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,1.798995,0.3051309,0.3051309,0,0,0,0.3051309,589.5814,1.477805,0,0,1.798995,0.3211904,0.3051309,0,0,0,4.553689,0,0,0,6.000012,100,0.1723711,0.335644,1.439196,0,6.352684
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,1.904158,1.097273,1.097273,0,0,0,1.097273,173.5355,0.7491336,0,0,1.904158,1.155024,1.097273,0,0,0,4.553689,0,0,0,6.000012,100,0.1723711,1.207,1.523326,0,6.457847
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,1.126629,1.199784,1.199784,0,0,0,1.199784,93.90262,0,0,0,1.126629,1.262931,1.199784,0,0,0,4.553689,0,0.1363019,-0.1363019,5.856337,97.60542,0.1723711,1.319763,0.9013031,0,5.680318
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,0.8314862,0.9088714,0.9088714,0,0,0,0.9088714,91.48557,0,0,0,0.8314862,0.9567067,0.9088714,0,0,0.1514466,4.417387,0,0.1252205,-0.1252205,5.724343,95.40553,0.1723711,0.9997585,0.665189,0,5.248873
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,0.2059052,0.0007732097,0.0007732097,0,0,0,0.0007732097,26629.94,0,0,0,0.2059052,0.0008139049,0.0007732097,0,0,0.2905805,4.292167,0.2050913,0,0.2050913,5.91891,98.6483,0.172171,0.0008505306,0.1647242,0,4.498072
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.05752385,0,0,0,0,0,0,0,0,0,0,0.05752385,0,0,0,0,0.08548915,4.476748,0.05752385,0,0.05752385,5.973482,99.55783,0.172115,0,0.04601908,0,4.534273
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,0.09405755,0.09405755,0,0,0,0.09405755,0,0,0,0,0,0.09900796,0.09405755,0,0,0.02796531,4.52852,0,0.09900796,-0.09900796,5.869118,97.81844,0.172115,0.1034633,0,0,4.52852
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,0.9484325,0.9484325,0,0,0,0.9484325,0,0,1.110223E-16,0,0,0.99835,0.9484325,0,0,0.1379741,4.429512,0,0.99835,-0.99835,4.816765,80.27926,0.172115,1.043276,0,0,4.429512
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,0.6139337,0.6139337,0,0,0,0.6139337,0,0,1.110223E-16,0,0,0.646246,0.6139337,0,0,1.247252,3.431162,0,0.646246,-0.646246,4.135562,68.9259,0.172115,0.6753271,0,0,3.431162
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,0.08085461,0.08085461,0,0,0,0.08085461,0,0,1.387779E-17,0,0,0.08511011,0.08085461,0,0,1.965303,2.784916,0,0.08511011,-0.08511011,4.045848,67.43066,0.172115,0.08894007,0,0,2.784916
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,0.2338586,0.2338586,0,0,0,0.2338586,0,0,0,0,0,0.2461669,0.2338586,0,0,2.05987,2.699806,0,0.2461669,-0.2461669,3.786365,63.10596,0.172115,0.2572445,0,0,2.699806
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,0.1704683,0.1704683,0,0,0,0.1704683,0,0,0,0,0,0.1794403,0.1704683,0,0,2.333389,2.453639,0,0.1794403,-0.1794403,3.597219,59.95352,0.172115,0.1875151,0,0,2.453639
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,0.08882296,0.08882296,0,0,0,0.08882296,0,0,1.387779E-17,0,0,0.09349785,0.08882296,0,0,2.532767,2.274199,0,0.09349785,-0.09349785,3.498663,58.31094,0.172115,0.09770525,0,0,2.274199
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,0.2335608,0.2335608,0,0,0,0.2335608,0,0,2.775558E-17,0,0,0.2458534,0.2335608,0,0,2.636653,2.180701,0,0.2458534,-0.2458534,3.239511,53.99174,0.172115,0.2569169,0,0,2.180701
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,0.2809255,0.2809255,0,0,0,0.2809255,0,0,5.551115E-17,0,0,0.295711,0.2809255,0,0,2.909824,1.934848,0,0.295711,-0.295711,2.927804,48.79663,0.172115,0.309018,0,0,1.934848
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,0.1885946,0.1885946,0,0,0,0.1885946,0,0,2.775558E-17,0,0,0.1985206,0.1885946,0,0,3.238392,1.639137,0,0.1985206,-0.1985206,2.718545,45.30899,0.172115,0.207454,0,0,1.639137
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,0.3277766,0.3277766,0,0,0,0.3277766,0,0,0,0,0,0.345028,0.3277766,0,0,3.45897,1.440616,0,0.345028,-0.345028,2.354854,39.24748,0.172115,0.3605542,0,0,1.440616
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.842335,1.095588,0,0,0,2.354854,39.24748,0.172115,0,0,0,1.095588
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.08173694,0.918472,0.918472,0,0,0,0.918472,8.89923,0,1.110223E-16,0,0.08173694,0.9668126,0.918472,0,0,3.842335,1.095588,0,0.8850757,-0.8850757,1.421902,23.69832,0.172115,1.010319,0.06538955,0,1.177325
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,0.3963636,0,0,0,0,0,0,0,0,0,0,0.3963636,0,0,0,0,4.825752,0.2105123,0.3963636,0,0.3963636,1.797925,29.96536,0.1717299,0,0.3170909,0,0.6068759
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,0.6514246,0,0,0,0,0,0,0,0,0,0,0.6514246,0,0,0,0,4.429388,0.5672396,0.6514246,0,0.6514246,2.415921,40.26527,0.1711008,0,0.5211397,0,1.218664
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,1.103061,0.3652237,0.3652237,0,0,0,0.3652237,302.0234,0,0,0,1.103061,0.384446,0.3652237,0,0,3.777964,1.153522,0.7186152,0,0.7186152,3.097659,51.62755,0.1704121,0.4017461,0.8824489,0,2.256583
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,1.515546,0.1248261,0.1248261,0,0,0,0.1248261,1214.125,0,0,0,1.515546,0.1313959,0.1248261,0,0,3.059348,1.800275,1.38415,0,1.38415,4.410779,73.51284,0.1691011,0.1373088,1.212437,0,3.315821
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,1.66273,0.8283769,0.8283769,0,0,0,0.8283769,200.7215,0,0,0,1.66273,0.8719757,0.8283769,0,0,1.675198,3.04601,0.7907546,0,0.7907546,5.160955,86.01575,0.1683611,0.9112146,1.330184,0,4.708741
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,1.733639,0,0,0,0,0,0,0,0.8491956,0,0,1.733639,0,0,0,0,0.8844436,3.75769,0.8844436,0,0.8844436,6.000012,100,0.1675411,0,1.386911,0,5.491329
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,1.37438,1.702916,1.702916,0.425,0,0.172125,1.702916,80.70742,0.02920488,0,0,1.37438,1.345175,1.277916,0,0,0,4.553689,0,0,0,6.000012,100,0.1675411,1.873208,1.099504,1.7,5.928069
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,0.7898423,0.4198625,0.4198625,0,0,0,0.4198625,188.1193,0.3478817,0,0,0.7898423,0.4419605,0.4198625,0,0,0,4.553689,0,0,0,6.000012,100,0.1675411,0.4618488,0.6318738,0,5.343531
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,0.5457143,0.8534935,0.8534935,0,0,0,0.8534935,63.9389,0,1.110223E-16,0,0.5457143,0.8984143,0.8534935,0,0,0,4.553689,0,0.3526999,-0.3526999,5.628234,93.8037,0.1675411,0.9388429,0.4365715,0,5.099403
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,0.2170314,1.764915,1.764915,1.7,0,0.5202,1.764915,12.29699,0,0,0,0.2170314,0.06833129,0.06491473,0,0,0.3918888,4.200989,0.1487001,0,0.1487001,5.769303,96.15485,0.1676398,1.941406,0.1736251,1.7,4.41802
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.09976768,0,0,0,0,0,0,0,0,0,0,0.09976768,0,0,0,0,0.2431887,4.334819,0.09976768,0,0.09976768,5.863951,97.73232,0.1675478,0,0.07981415,0,4.434587
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.143421,4.42461,0,0,0,5.863951,97.73232,0.1675478,0,0,0,4.42461
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,0.8064868,0.8064868,0,0,0,0.8064868,0,0,1.110223E-16,0,0,0.8489335,0.8064868,0,0,0.143421,4.42461,0,0.8489335,-0.8489335,4.969097,82.81811,0.1675478,0.8871355,0,0,4.42461
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,1.539733,1.539733,1.7,0,0.5202,1.539733,0,0,0,0,0,0,0,0.1602674,0.152254,1.08668,3.575677,0.152254,0,0.152254,5.113537,85.22545,0.1676748,1.693706,0,1.7,3.575677
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,0.3723644,0.3723644,0,0,0,0.3723644,0,0,5.551115E-17,0,0,0.3919626,0.3723644,0,0,0.9344264,3.712705,0,0.3919626,-0.3919626,4.700372,78.33939,0.1676748,0.4096009,0,0,3.712705
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,0.1971233,0.1971233,0,0,0,0.1971233,0,0,2.775558E-17,0,0,0.2074982,0.1971233,0,0,1.36994,3.320743,0,0.2074982,-0.2074982,4.48165,74.69402,0.1676748,0.2168356,0,0,3.320743
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,0.105971,0.105971,0,0,0,0.105971,0,0,1.387779E-17,0,0,0.1115484,0.105971,0,0,1.600494,3.113244,0,0.1115484,-0.1115484,4.364068,72.73431,0.1676748,0.1165681,0,0,3.113244
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.724437,3.001696,0,0,0,4.364068,72.73431,0.1676748,0,0,0,3.001696
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,0.09013605,0.09013605,0,0,0,0.09013605,0,0,0,0,0,0.09488005,0.09013605,0,0,1.724437,3.001696,0,0.09488005,-0.09488005,4.264055,71.06745,0.1676748,0.09914965,0,0,3.001696
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,0.07427496,0.07427496,0,0,0,0.07427496,0,0,1.387779E-17,0,0,0.07818417,0.07427496,0,0,1.829859,2.906816,0,0.07818417,-0.07818417,4.181642,69.69389,0.1676748,0.08170246,0,0,2.906816
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,0.176299,0.176299,0,0,0,0.176299,0,0,0,0,0,0.1855779,0.176299,0,0,1.91673,2.828632,0,0.1855779,-0.1855779,3.986026,66.43363,0.1676748,0.1939289,0,0,2.828632
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,0.08859043,0.08859043,0,0,0,0.08859043,0,0,1.387779E-17,0,0,0.09325308,0.08859043,0,0,2.122928,2.643054,0,0.09325308,-0.09325308,3.887728,64.79534,0.1676748,0.09744947,0,0,2.643054
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,0.004381566,0.004381566,0,0,0,0.004381566,0,0,8.673617E-19,0,0,0.004612175,0.004381566,0,0,2.226542,2.549801,0,0.004612175,-0.004612175,3.882867,64.71432,0.1676748,0.004819723,0,0,2.549801
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,0.1765736,1.457748,1.457748,1.7,0,0.5202,1.457748,12.11277,0,0,0,0.1765736,0,0,0.2422524,0.2301398,2.231667,2.545189,0.4067134,0,0.4067134,4.268709,71.145,0.1679827,1.603522,0.1412589,1.7,2.721762
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,0.2294386,0.3112026,0.3112026,1.7,0,0.5202,0.3112026,73.72643,0,0,0,0.2294386,0,0,1.388797,1.319358,1.824954,2.911231,1.548796,0,1.548796,5.738026,95.63358,0.1686708,0.3423229,0.1835509,1.7,3.140669
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,0.6097137,0.4771867,0.4771867,0,0,0,0.4771867,127.7726,0,0,0,0.6097137,0.5023018,0.4771867,0,0,0.2761576,4.305147,0.1074119,0,0.1074119,5.839926,97.3319,0.1685724,0.5249053,0.4877709,0,4.914861
2/13/2007 10:00:00 AM,0.4173686,48.50376,-56.21845,37.10329,0.4216472,0.7522185,0.8259088,0.8259088,0,0,0,0.8259088,91.07768,0,0,0,0.7522185,0.8693776,0.8259088,0,0,0.1687457,4.401818,0,0.1171591,-0.1171591,5.716429,95.27363,0.1685724,0.9084997,0.6017748,0,5.154037
2/13/2007 11:00:00 AM,0.5455763,59.64752,-40.1073,24.08955,0.5545876,0.9893844,0,0,0,0,0,0,0,0.6904619,0,0,0.9893844,0,0,0,0,0.2989224,4.284659,0.2989224,0,0.2989224,6.000012,100,0.1682991,0,0.7915075,0,5.274043
2/13/2007 12:00:00 PM,0.611067,66.26645,-11.20109,14.9704,0.6230198,1.111467,0.7813161,0.7813161,0,0,0,0.7813161,142.2558,0.2890293,0,0,1.111467,0.822438,0.7813161,0,0,0,4.553689,0,0,0,6.000012,100,0.1682991,0.8594477,0.8891738,0,5.665156
2/13/2007 1:00:00 PM,0.6216868,64.54243,23.95106,17.56418,0.6355042,1.13374,0.3953287,0.3953287,0,0,0,0.3953287,286.784,0.7176041,0,0,1.13374,0.4161355,0.3953287,0,0,0,4.553689,0,0,0,6.000012,100,0.1682991,0.4348616,0.9069917,0,5.687428
2/13/2007 2:00:00 PM,0.5538771,55.71205,47.49093,28.86815,0.5659186,1.009599,0,0,0,0,0,0,0,1.009599,0,0,1.009599,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1682991,0,0.8076791,0,5.563288
2/13/2007 3:00:00 PM,0.4888447,43.677,60.22683,42.40374,0.5038946,0.8989479,0.1764718,0.1764718,0,0,0,0.1764718,509.4003,0.7131881,0,0,0.8989479,0.1857598,0.1764718,0,0,0,4.553689,0,0,0,6.000012,100,0.1682991,0.194119,0.7191583,0,5.452637
2/13/2007 4:00:00 PM,0.2134706,30.34943,67.53648,56.57995,0.2138416,0.3814935,0.9246335,0.9246335,0,0,0,0.9246335,41.25889,0,1.110223E-16,0,0.3814935,0.9732984,0.9246335,0,0,0,4.553689,0,0.5918049,-0.5918049,5.376195,89.60307,0.1682991,1.017097,0.3051948,0,4.935183
2/13/2007 5:00:00 PM,0.08166394,16.43256,72.12248,70.99778,0.08155166,0.1454882,0,0,0,0,0,0,0,0,0,0,0.1454882,0,0,0,0,0.657561,3.961884,0.1454882,0,0.1454882,5.514217,91.90343,0.1681664,0,0.1163905,0,4.107372
2/13/2007 6:00:00 PM,0.03569356,2.211607,75.17492,85.51191,0.0501152,0.08940552,2.132715,2.132715,1.7,0,0.5202,2.132715,4.192098,5.551115E-17,0,0,0.08940552,0.4554899,0.4327154,0,0,0.5120729,4.092824,0,0.3660844,-0.3660844,5.12833,85.472,0.1681664,2.345987,0.07152442,1.7,4.182229
2/13/2007 7:00:00 PM,0,0,77.22911,90,0,0,1.340788,1.340788,1.7,0,0.5202,1.340788,0,-5.551115E-17,0,0,0,0,0,0.3592117,0.3412511,0.9188333,3.726739,0.3412511,0,0.3412511,5.452069,90.86764,0.1684454,1.474867,0,1.7,3.726739
2/13/2007 8:00:00 PM,0,0,78.48839,90,0,0,0.34663,0.34663,0,0,0,0.34663,0,0,5.551115E-17,0,0,0.3648737,0.34663,0,0,0.5775822,4.033865,0,0.3648737,-0.3648737,5.067459,84.45747,0.1684454,0.3812931,0,0,4.033865
2/13/2007 9:00:00 PM,0,0,78.88639,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9829975,3.668991,0,0,0,5.067459,84.45747,0.1684454,0,0,0,3.668991
2/13/2007 10:00:00 PM,0,0,77.86202,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9829975,3.668991,0,0,0,5.067459,84.45747,0.1684454,0,0,0,3.668991
2/13/2007 11:00:00 PM,0,0,72.8654,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9829975,3.668991,0,0,0,5.067459,84.45747,0.1684454,0,0,0,3.668991
2/14/2007 12:00:00 AM,0,0,42.20191,90,0,0,0.167535,0.167535,0,0,0,0.167535,0,0,2.775558E-17,0,0,0.1763527,0.167535,0,0,0.9829975,3.668991,0,0.1763527,-0.1763527,4.881567,81.35928,0.1684454,0.1842885,0,0,3.668991
2/14/2007 1:00:00 AM,0,0,-63.15116,90,0,0,0.1234326,0.1234326,0,0,0,0.1234326,0,0,0,0,0,0.1299291,0.1234326,0,0,1.178945,3.492639,0,0.1299291,-0.1299291,4.744609,79.07667,0.1684454,0.1357758,0,0,3.492639
2/14/2007 2:00:00 AM,0,0,-76.39915,90,0,0,0.2450035,0.2450035,0,0,0,0.2450035,0,0,2.775558E-17,0,0,0.2578984,0.2450035,0,0,1.32331,3.36271,0,0.2578984,-0.2578984,4.472761,74.54586,0.1684454,0.2695038,0,0,3.36271
2/14/2007 3:00:00 AM,0,0,-79.00346,90,0,0,0.208049,0.208049,0,0,0,0.208049,0,0,2.775558E-17,0,0,0.218999,0.208049,0,0,1.609864,3.104811,0,0.218999,-0.218999,4.241915,70.69845,0.1684454,0.2288539,0,0,3.104811
2/14/2007 4:00:00 AM,0,0,-79.2512,90,0,0,0.371815,0.371815,0,0,0,0.371815,0,0,5.551115E-17,0,0,0.3913842,0.371815,0,0,1.853197,2.885812,0,0.3913842,-0.3913842,3.82936,63.82254,0.1684454,0.4089965,0,0,2.885812
2/14/2007 5:00:00 AM,0,0,-78.44252,90,0,0,0.1641292,0.1641292,0,0,0,0.1641292,0,0,0,0,0,0.1727676,0.1641292,0,0,2.288068,2.494428,0,0.1727676,-0.1727676,3.647247,60.78733,0.1684454,0.1805422,0,0,2.494428
2/14/2007 6:00:00 AM,0.0001616797,0,-76.86394,90,0,0,0.1911785,0.1911785,0,0,0,0.1911785,0,0,2.775558E-17,0,0,0.2012405,0.1911785,0,0,2.480032,2.32166,0,0.2012405,-0.2012405,3.435121,57.2519,0.1684454,0.2102963,0,0,2.32166
2/14/2007 7:00:00 AM,0.09966396,7.743261,-74.46358,79.93697,0.1153037,0.2057019,0.9607227,0.9607227,0,0,0,0.9607227,21.41116,0,1.110223E-16,0,0.2057019,1.011287,0.9607227,0,0,2.703632,2.12042,0,0.8055853,-0.8055853,2.58596,43.09924,0.1684454,1.056795,0.1645615,0,2.326122
2/14/2007 8:00:00 AM,0.2774237,21.89404,-70.92728,65.42602,0.2943182,0.5250636,1.036773,1.036773,0,0,0,1.036773,50.64401,0,0,0,0.5250636,1.09134,1.036773,0,0,3.598727,1.314834,0,0.5662768,-0.5662768,1.989052,33.15079,0.1684454,1.140451,0.4200509,0,1.839898
2/14/2007 9:00:00 AM,0.5766178,35.6662,-65.52773,51.04806,0.6173441,1.101342,0.9069821,0.9069821,1.7,0,0.5202,0.9069821,121.4293,0,0,0,1.101342,0,0,0.7930179,0.7533671,4.227923,0.7485577,1.854709,0,1.854709,3.748583,62.47626,0.1688435,0.9976802,0.8810736,1.7,1.8499
2/14/2007 10:00:00 AM,0.7166638,48.67048,-56.63575,37.00047,0.7563514,1.349331,1.229681,1.229681,1.7,0,0.5202,1.229681,109.7302,0,0,0,1.349331,0,0,0.4703194,0.4468035,2.373214,2.417796,1.796134,0,1.796134,5.452546,90.87558,0.1692864,1.352649,1.079465,1.7,3.767127
2/14/2007 11:00:00 AM,0.980491,59.887,-40.5362,23.91159,1.034142,1.844909,0.476233,0.476233,0,0,0,0.476233,387.3963,0.7665311,0,0,1.844909,0.5012979,0.476233,0,0,0.5770801,4.034317,0.5770801,0,0.5770801,6.000012,100,0.1687697,0.5238563,1.475927,0,5.879226
2/14/2007 12:00:00 PM,1.077367,66.5815,-11.37312,14.66589,1.133988,2.023035,1.179676,1.179676,0,0,0,1.179676,171.4907,0.7812704,0,0,2.023035,1.241765,1.179676,0,0,0,4.553689,0,0,0,6.000012,100,0.1687697,1.297644,1.618428,0,6.576724
2/14/2007 1:00:00 PM,1.016835,64.83759,24.25488,17.30365,1.070526,1.909818,1.313082,1.313082,0.425,0,0.172125,1.313082,145.4454,0.9749948,0,0,1.909818,0.9348232,0.888082,0,0,0,4.553689,0,0,0,6.000012,100,0.1687697,1.44439,1.527854,1.7,6.463507
2/14/2007 2:00:00 PM,0.9602928,55.92762,47.91784,28.71678,1.014781,1.81037,0.6329476,0.6329476,0,0,0,0.6329476,286.022,1.144109,0,0,1.81037,0.6662607,0.6329476,0,0,0,4.553689,0,0,0,6.000012,100,0.1687697,0.6962424,1.448296,0,6.364058
2/14/2007 3:00:00 PM,0.7405637,43.83082,60.61921,42.31054,0.7882946,1.406318,0,0,0,0,0,0,0,1.406318,0,0,1.406318,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1687697,0,1.125054,0,5.960007
2/14/2007 4:00:00 PM,0.4454575,30.46176,67.88697,56.52196,0.475721,0.8486863,0,0,0,0,0,0,0,0.8486863,0,0,0.8486863,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1687697,0,0.678949,0,5.402375
2/14/2007 5:00:00 PM,0.1563212,16.51535,72.44749,70.96534,0.1604183,0.2861862,0,0,0,0,0,0,0,0.2861862,0,0,0.2861862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1687697,0,0.228949,0,4.839875
2/14/2007 6:00:00 PM,0.01949008,2.271484,75.49203,85.50101,0.02009364,0.03584705,0.970481,0.970481,0,0,0,0.970481,3.69374,0,0,0,0.03584705,1.021559,0.970481,0,0,0,4.553689,0,0.985712,-0.985712,4.96098,82.68284,0.1687697,1.067529,0.02867764,0,4.589536
2/14/2007 7:00:00 PM,0,0,77.55638,90,0,0,0.798673,0.798673,0,0,0,0.798673,0,0,1.110223E-16,0,0,0.8407085,0.798673,0,0,1.095235,3.567977,0,0.8407085,-0.8407085,4.074796,67.91312,0.1687697,0.8785403,0,0,3.567977
2/14/2007 8:00:00 PM,0,0,78.84835,90,0,0,0.8955052,0.8955052,0,0,0,0.8955052,0,0,1.110223E-16,0,0,0.942637,0.8955052,0,0,2.029356,2.727268,0,0.942637,-0.942637,3.081169,51.35272,0.1687697,0.9850557,0,0,2.727268
2/14/2007 9:00:00 PM,0,0,79.31493,90,0,0,0.7123614,0.7123614,0,0,0,0.7123614,0,0,0,0,0,0.7498541,0.7123614,0,0,3.07673,1.784631,0,0.7498541,-0.7498541,2.290754,38.17915,0.1687697,0.7835975,0,0,1.784631
2/14/2007 10:00:00 PM,0,0,78.43336,90,0,0,0.1616414,0.1616414,0,0,0,0.1616414,0,0,2.775558E-17,0,0,0.1701488,0.1616414,0,0,3.909902,1.034777,0,0.1701488,-0.1701488,2.111401,35.18995,0.1687697,0.1778055,0,0,1.034777
2/14/2007 11:00:00 PM,0,0,73.79327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.098956,0.8646286,0,0,0,2.111401,35.18995,0.1687697,0,0,0,0.8646286
2/15/2007 12:00:00 AM,0,0,44.19438,90,0,0,0.2392204,0.2392204,0,0,0,0.2392204,0,0,0,0,0,0.2518109,0.2392204,0,0,4.098956,0.8646286,0,0.2518109,-0.2518109,1.845969,30.76609,0.1687697,0.2631424,0,0,0.8646286
2/15/2007 1:00:00 AM,0,0,-64.68063,90,0,0,0.2018005,0.2018005,0,0,0,0.2018005,0,0,2.775558E-17,0,0,0.2124216,0.2018005,0,0,4.378746,0.6128176,0,0.2124216,-0.2124216,1.622057,27.03423,0.1687697,0.2219805,0,0,0.6128176
2/15/2007 2:00:00 AM,0,0,-77.15504,90,0,0,0.1073956,0.1073956,0,0,0,0.1073956,0,0,1.387779E-17,0,0,0.113048,0.1073956,0,0,4.61477,0.4003961,0,0.113048,-0.113048,1.502894,25.04818,0.1687697,0.1181351,0,0,0.4003961
2/15/2007 3:00:00 AM,0,0,-79.51297,90,0,0,0.07619768,0.07619768,0,0,0,0.07619768,0,0,1.387779E-17,0,0,0.08020808,0.07619768,0,0,4.740379,0.2873482,0,0.08020808,-0.08020808,1.418347,23.63907,0.1687697,0.08381744,0,0,0.2873482
2/15/2007 4:00:00 AM,0,0,-79.65289,90,0,0,0.1706006,0.1706006,0,0,0,0.1706006,0,0,2.775558E-17,0,0,0.1795796,0.1706006,0,0,4.829499,0.2071401,0,0.1795796,-0.1795796,1.229054,20.48419,0.1687697,0.1876607,0,0,0.2071401
2/15/2007 5:00:00 AM,0,0,-78.79156,90,0,0,0.5174177,0.5174177,1.7,0,0.5202,0.5174177,0,0,0,0,0,0,0,1.182582,1.123453,5.029032,0.02756046,1.123453,0,1.123453,2.294855,38.24751,0.1696589,0.5691595,0,1.7,0.02756046
