Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/15/2007 6:00:00 AM,0.0002859533,0,-77.18993,90,0,0,0.1786611,0.1786611,1.631293,0,0.5014429,0.1786611,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.905578,1.038668,1.38,0,1.38,3.604038,60.06718,0.1703468,0.1965272,0,1.7,1.038668
2/15/2007 7:00:00 AM,0.1480755,7.805889,-74.78706,79.92437,0.1884145,0.3361315,0.06565443,0.06565443,1.518286,0,0.4705921,0.06565443,511.9708,2.220446E-16,0,0,0.3361315,0,0,1.452632,1.38,2.525578,2.280668,1.716132,0,1.716132,5.232103,87.20155,0.1705501,0.07221988,0.2689053,1.7,2.6168
2/15/2007 8:00:00 AM,0.3728271,21.98165,-71.26644,65.39098,0.4108504,0.7329571,0.1027751,0.1027751,0,0,0,0.1027751,713.166,0,0,0,0.7329571,0.1081843,0.1027751,0,0,0.8094469,3.825187,0.6247728,0,0.6247728,5.824815,97.08005,0.1700006,0.1130526,0.5863657,0,4.558144
2/15/2007 9:00:00 AM,0.6334869,35.78732,-65.90133,50.98484,0.679667,1.212526,0,0,0,0,0,0,0,1.027852,0,0,1.212526,0,0,0,0,0.1846741,4.387482,0.1846741,0,0.1846741,6.000012,100,0.1698388,0,0.9700208,0,5.600008
2/15/2007 10:00:00 AM,0.7856286,48.84048,-57.0587,36.89556,0.83164,1.483646,0,0,0,0,0,0,0,1.483646,0,0,1.483646,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698388,0,1.186917,0,6.037335
2/15/2007 11:00:00 AM,0.8122204,60.13022,-40.9722,23.73164,0.8507799,1.517791,0.9089305,0.9089305,0,0,0,0.9089305,166.9865,0.5610223,0,0,1.517791,0.956769,0.9089305,0,0,0,4.553689,0,0,0,6.000012,100,0.1698388,0.9998236,1.214233,0,6.07148
2/15/2007 12:00:00 PM,1.007483,66.90103,-11.54398,14.35725,1.058956,1.889178,1.47477,1.47477,0.425,0,0.172125,1.47477,128.0999,0.7841573,0,0,1.889178,1.105021,1.04977,0,0,0,4.553689,0,0,0,6.000012,100,0.1698388,1.622247,1.511342,1.7,6.442867
2/15/2007 1:00:00 PM,1.043459,65.13455,24.57625,17.04382,1.097663,1.958232,1.190418,1.190418,0,0,0,1.190418,164.4995,0.70516,0,0,1.958232,1.253072,1.190418,0,0,0,4.553689,0,0,0,6.000012,100,0.1698388,1.30946,1.566585,0,6.51192
2/15/2007 2:00:00 PM,0.9020335,56.14202,48.35876,28.56893,0.9517547,1.69793,2.885168,2.885168,1.505168,0,0.4670108,2.885168,58.85032,0.2452989,0,0.09368437,1.69793,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1698388,3.173684,1.358344,1.7,6.251619
2/15/2007 3:00:00 PM,0.7487543,43.98243,61.02069,42.22106,0.7961525,1.420336,0,0,0,0,0,0,0,1.420336,0,0,1.420336,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698388,0,1.136269,0,5.974025
2/15/2007 4:00:00 PM,0.4826699,30.57159,68.24397,56.46753,0.5185987,0.9251801,0.4748325,0.4748325,0,0,0,0.4748325,194.8434,0.4253563,0,0,0.9251801,0.4998237,0.4748325,0,0,0,4.553689,0,0,0,6.000012,100,0.1698388,0.5223158,0.740144,0,5.478869
2/15/2007 5:00:00 PM,0.2650704,16.59562,72.77774,70.93625,0.2970011,0.5298499,0,0,0,0,0,0,0,0.5298499,0,0,0.5298499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1698388,0,0.42388,0,5.083539
2/15/2007 6:00:00 PM,0.03398034,2.328948,75.81377,85.49326,0.04370882,0.07797654,0.2797878,0.2797878,0,0,0,0.2797878,27.86988,0,0,0,0.07797654,0.2945135,0.2797878,0,0,0,4.553689,0,0.216537,-0.216537,5.771762,96.19584,0.1698388,0.3077666,0.06238123,0,4.631666
2/15/2007 7:00:00 PM,0,0,77.88811,90,0,0,1.121474,1.121474,0,0,0,1.121474,0,0,2.220446E-16,0,0,1.180499,1.121474,0,0,0.2405966,4.337152,0,1.180499,-1.180499,4.527407,75.45663,0.1698388,1.233621,0,0,4.337152
2/15/2007 8:00:00 PM,0,0,79.21298,90,0,0,0.4191077,0.4191077,0,0,0,0.4191077,0,0,5.551115E-17,0,0,0.441166,0.4191077,0,0,1.552262,3.156653,0,0.441166,-0.441166,4.062377,67.70615,0.1698388,0.4610185,0,0,3.156653
2/15/2007 9:00:00 PM,0,0,79.74892,90,0,0,0.6373467,0.6373467,0,0,0,0.6373467,0,0,1.110223E-16,0,0,0.6708912,0.6373467,0,0,2.042446,2.715487,0,0.6708912,-0.6708912,3.355196,55.91982,0.1698388,0.7010813,0,0,2.715487
2/15/2007 10:00:00 PM,0,0,79.01223,90,0,0,0.2740712,0.2740712,0,0,0,0.2740712,0,0,5.551115E-17,0,0,0.288496,0.2740712,0,0,2.787881,2.044596,0,0.288496,-0.288496,3.051094,50.85147,0.1698388,0.3014784,0,0,2.044596
2/15/2007 11:00:00 PM,0,0,74.73705,90,0,0,0.08883029,0.08883029,0,0,0,0.08883029,0,0,1.387779E-17,0,0,0.09350557,0.08883029,0,0,3.108432,1.7561,0,0.09350557,-0.09350557,2.952531,49.20875,0.1698388,0.09771332,0,0,1.7561
2/16/2007 12:00:00 AM,0,0,46.3406,90,0,0,0.1949767,0.1949767,0,0,0,0.1949767,0,0,2.775558E-17,0,0,0.2052386,0.1949767,0,0,3.212327,1.662594,0,0.2052386,-0.2052386,2.73619,45.60308,0.1698388,0.2144744,0,0,1.662594
2/16/2007 1:00:00 AM,0,0,-66.27139,90,0,0,0.02011678,0.02011678,0,0,0,0.02011678,0,0,0,0,0,0.02117556,0.02011678,0,0,3.44037,1.457356,0,0.02117556,-0.02117556,2.713869,45.23106,0.1698388,0.02212846,0,0,1.457356
2/16/2007 2:00:00 AM,0,0,-77.92377,90,0,0,0.2202417,0.2202417,0,0,0,0.2202417,0,0,2.775558E-17,0,0,0.2318334,0.2202417,0,0,3.463898,1.43618,0,0.2318334,-0.2318334,2.469496,41.15818,0.1698388,0.2422659,0,0,1.43618
2/16/2007 3:00:00 AM,0,0,-80.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.721491,1.204347,0,0,0,2.469496,41.15818,0.1698388,0,0,0,1.204347
2/16/2007 4:00:00 AM,0,0,-80.05939,90,0,0,0.2501042,0.2501042,0,0,0,0.2501042,0,0,5.551115E-17,0,0,0.2632676,0.2501042,0,0,3.721491,1.204347,0,0.2632676,-0.2632676,2.191987,36.53304,0.1698388,0.2751147,0,0,1.204347
2/16/2007 5:00:00 AM,0,0,-79.14452,90,0,0,0.2257605,0.2257605,0,0,0,0.2257605,0,0,0,0,0,0.2376426,0.2257605,0,0,4.014011,0.9410793,0,0.2376426,-0.2376426,1.94149,32.3581,0.1698388,0.2483366,0,0,0.9410793
2/16/2007 6:00:00 AM,0.0003252406,0,-77.51946,90,0,0,0.3603893,0.3603893,0,0,0,0.3603893,0,0,5.551115E-17,0,0,0.3793572,0.3603893,0,0,4.278058,0.7034366,0,0.3793572,-0.3793572,1.541612,25.69349,0.1698388,0.3964282,0,0,0.7034366
2/16/2007 7:00:00 AM,0.1380748,7.872089,-75.11404,79.90884,0.1732421,0.309064,0.06614581,0.06614581,0,0,0,0.06614581,467.2465,0,0,0,0.309064,0.06962717,0.06614581,0,0,4.699566,0.3240795,0.2394368,0,0.2394368,1.768762,29.47931,0.1696296,0.07276039,0.2472512,0,0.6331434
2/16/2007 8:00:00 AM,0.4251846,22.07262,-71.60932,65.35326,0.469762,0.8380554,1.267565,1.267565,1.7,0,0.5202,1.267565,66.11541,0,0,0,0.8380554,0,0,0.4324355,0.4108137,4.460129,0.5395726,1.248869,0,1.248869,2.953543,49.22562,0.1704518,1.394321,0.6704444,1.7,1.377628
2/16/2007 9:00:00 AM,0.6832837,35.91165,-66.27927,50.91927,0.7324993,1.306779,0.8036344,0.8036344,1.7,0,0.5202,0.8036344,162.6086,0,0,0,1.306779,0,0,0.8963656,0.8515473,3.21126,1.663555,2.158326,0,2.158326,5.001111,83.35168,0.1705472,0.8839979,1.045423,1.7,2.970334
2/16/2007 10:00:00 AM,0.869348,49.01366,-57.48735,36.78867,0.9204151,1.642021,1.14778,1.14778,0,0,0,1.14778,143.0605,0,0,0,1.642021,1.20819,1.14778,0,0,1.052934,3.606048,0.4338306,0,0.4338306,5.412679,90.21114,0.1701739,1.262559,1.313616,0,5.248069
2/16/2007 11:00:00 AM,1.044829,60.37705,-41.41552,23.54987,1.100201,1.962758,2.970475,2.970475,1.694003,0,0.5185629,2.970475,66.07556,0,0,0.1875225,1.962758,1.343655,1.276472,0,0,0.6191034,3.996496,0.6191034,0,0.6191034,6.000012,100,0.1698019,3.267523,1.570206,1.7,5.959254
2/16/2007 12:00:00 PM,1.113587,67.22496,-11.71371,14.04456,1.170087,2.087435,0.9117131,0.9117131,0,0,0,0.9117131,228.9574,1.127737,0,0,2.087435,0.959698,0.9117131,0,0,0,4.553689,0,0,0,6.000012,100,0.1698019,1.002884,1.669948,0,6.641123
2/16/2007 1:00:00 PM,0.9489303,65.43314,24.91575,16.78501,0.9961109,1.777062,2.824095,2.824095,1.444095,0,0.4503379,2.824095,62.925,0.3244303,0,0.02650459,1.777062,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1698019,3.106505,1.421649,1.7,6.330751
2/16/2007 2:00:00 PM,0.8983819,56.35509,48.81378,28.42484,0.9468192,1.689126,0.6309035,0.6309035,0,0,0,0.6309035,267.7312,1.025017,0,0,1.689126,0.6641089,0.6309035,0,0,0,4.553689,0,0,0,6.000012,100,0.1698019,0.6939938,1.3513,0,6.242815
2/16/2007 3:00:00 PM,0.7640924,44.13171,61.43118,42.13541,0.8116403,1.447966,0.2465266,0.2465266,0,0,0,0.2465266,587.347,1.188465,0,0,1.447966,0.2595017,0.2465266,0,0,0,4.553689,0,0,0,6.000012,100,0.1698019,0.2711792,1.158373,0,6.001655
2/16/2007 4:00:00 PM,0.4924699,30.67885,68.6074,56.41672,0.5289999,0.9437358,0.4590866,0.4590866,0,0,0,0.4590866,205.5682,0.4604868,0,0,0.9437358,0.483249,0.4590866,0,0,0,4.553689,0,0,0,6.000012,100,0.1698019,0.5049952,0.7549887,0,5.497425
2/16/2007 5:00:00 PM,0.2182845,16.67334,73.11312,70.91055,0.2355307,0.4201868,0.4920702,0.4920702,0,0,0,0.4920702,85.39165,0,0,0,0.4201868,0.5179687,0.4920702,0,0,0,4.553689,0,0.09778179,-0.09778179,5.896941,98.28215,0.1698019,0.5412772,0.3361495,0,4.973876
2/16/2007 6:00:00 PM,0.02550854,2.383985,76.14005,85.48869,0.02761307,0.04926172,1.204326,1.204326,0,0,0,1.204326,4.090399,0,2.220446E-16,0,0.04926172,1.267711,1.204326,0,0,0.1086464,4.455907,0,1.218449,-1.218449,4.612583,76.87622,0.1698019,1.324758,0.03940937,0,4.505169
2/16/2007 7:00:00 PM,0,0,78.2242,90,0,0,0.7662493,0.7662493,0,0,0,0.7662493,0,0,1.110223E-16,0,0,0.8065782,0.7662493,0,0,1.462479,3.237458,0,0.8065782,-0.8065782,3.762374,62.70612,0.1698019,0.8428742,0,0,3.237458
2/16/2007 8:00:00 PM,0,0,79.58221,90,0,0,1.235133,1.235133,0,0,0,1.235133,0,0,2.220446E-16,0,0,1.300141,1.235133,0,0,2.358677,2.43088,0,1.300141,-1.300141,2.391906,39.86502,0.1698019,1.358647,0,0,2.43088
2/16/2007 9:00:00 PM,0,0,80.18826,90,0,0,0.6563791,0.6563791,0,0,0,0.6563791,0,0,0,0,0,0.6909254,0.6563791,0,0,3.803278,1.130739,0,0.6909254,-0.6909254,1.663607,27.72672,0.1698019,0.722017,0,0,1.130739
2/16/2007 10:00:00 PM,0,0,79.59856,90,0,0,0.09048754,0.09048754,0,0,0,0.09048754,0,0,0,0,0,0.09525004,0.09048754,0,0,4.570972,0.4398137,0,0.09525004,-0.09525004,1.563204,26.05335,0.1698019,0.09953629,0,0,0.4398137
2/16/2007 11:00:00 PM,0,0,75.69671,90,0,0,0.4351006,0.4351006,1.7,0,0.5202,0.4351006,0,0,0,0,0,0,0,1.264899,1.201654,4.676806,0.3445636,1.201654,0,1.201654,2.703194,45.05314,0.1707001,0.4786107,0,1.7,0.3445636
2/17/2007 12:00:00 AM,0,0,48.65663,90,0,0,0.1575101,0.1575101,1.610142,0,0.4956687,0.1575101,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.475152,1.426053,1.38,0,1.38,4.012377,66.87281,0.1713155,0.1732612,0,1.7,1.426053
2/17/2007 1:00:00 AM,0,0,-67.92207,90,0,0,0.167262,0.167262,1.619894,0,0.498331,0.167262,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.095151,2.668053,1.38,0,1.38,5.32156,88.69248,0.1719371,0.1839882,0,1.7,2.668053
2/17/2007 2:00:00 AM,0,0,-78.70473,90,0,0,0.294804,0.294804,0,0,0,0.294804,0,0,0,0,0,0.31032,0.294804,0,0,0.7151515,3.910053,0,0.31032,-0.31032,4.994454,83.24073,0.1719371,0.3242844,0,0,3.910053
2/17/2007 3:00:00 AM,0,0,-80.55198,90,0,0,0.1030809,0.1030809,0,0,0,0.1030809,0,0,1.387779E-17,0,0,0.1085063,0.1030809,0,0,1.059952,3.599733,0,0.1085063,-0.1085063,4.880078,81.33447,0.1719371,0.113389,0,0,3.599733
2/17/2007 4:00:00 AM,0,0,-80.47047,90,0,0,0.2809007,0.2809007,0,0,0,0.2809007,0,0,5.551115E-17,0,0,0.295685,0.2809007,0,0,1.180514,3.491226,0,0.295685,-0.295685,4.568399,76.13982,0.1719371,0.3089908,0,0,3.491226
2/17/2007 5:00:00 AM,0,0,-79.50128,90,0,0,0.05238104,0.05238104,0,0,0,0.05238104,0,0,0,0,0,0.05513794,0.05238104,0,0,1.509053,3.195541,0,0.05513794,-0.05513794,4.510278,75.17115,0.1719371,0.05761914,0,0,3.195541
2/17/2007 6:00:00 AM,0.0003379744,0,-77.85244,90,0,0,0.1647252,0.1647252,0,0,0,0.1647252,0,0,2.775558E-17,0,0,0.1733949,0.1647252,0,0,1.570317,3.140404,0,0.1733949,-0.1733949,4.327504,72.12492,0.1719371,0.1811977,0,0,3.140404
2/17/2007 7:00:00 AM,0.1452324,7.941822,-75.44441,79.89041,0.1819449,0.3245896,1.400821,1.400821,1.7,0,0.5202,1.400821,23.17138,0,0,0,0.3245896,0,0,0.2991789,0.28422,1.762978,2.967009,0.6088096,0,0.6088096,4.905072,81.75103,0.1723285,1.540903,0.2596717,1.7,3.291598
2/17/2007 8:00:00 AM,0.3752695,22.1669,-71.95585,65.31294,0.4116445,0.7343739,0,0,0,0,0,0,0,0,0,0,0.7343739,0,0,0,0,1.154169,3.514937,0.7343739,0,0.7343739,5.60176,93.36247,0.1717085,0,0.5874991,0,4.249311
2/17/2007 9:00:00 AM,0.6645494,36.03909,-66.66154,50.85143,0.7111442,1.268681,0.7960116,0.7960116,0,0,0,0.7960116,159.3797,0.01097956,0,0,1.268681,0.837907,0.7960116,0,0,0.4197947,4.175874,0.4197947,0,0.4197947,6.000012,100,0.1713561,0.8756128,1.014945,0,5.444555
2/17/2007 10:00:00 AM,0.8746274,49.1899,-57.92174,36.67992,0.9249313,1.650078,0.6087064,0.6087064,0,0,0,0.6087064,271.0794,1.009334,0,0,1.650078,0.6407436,0.6087064,0,0,0,4.553689,0,0,0,6.000012,100,0.1713561,0.6695771,1.320062,0,6.203766
2/17/2007 11:00:00 AM,1.056895,60.62737,-41.8664,23.36648,1.111826,1.983497,0.3605917,0.3605917,0,0,0,0.3605917,550.0673,1.603927,0,0,1.983497,0.3795703,0.3605917,0,0,0,4.553689,0,0,0,6.000012,100,0.1713561,0.3966509,1.586798,0,6.537186
2/17/2007 12:00:00 PM,1.082568,67.5532,-11.88233,13.72794,1.136167,2.026922,0.9395422,0.9395422,0,0,0,0.9395422,215.735,1.03793,0,0,2.026922,0.9889918,0.9395422,0,0,0,4.553689,0,0,0,6.000012,100,0.1713561,1.033496,1.621537,0,6.58061
2/17/2007 1:00:00 PM,1.008626,65.73318,25.27397,16.52759,1.058715,1.888747,1.321613,1.321613,0.425,0,0.172125,1.321613,142.9122,0.9449433,0,0,1.888747,0.9438033,0.8966131,0,0,0,4.553689,0,0,0,6.000012,100,0.1713561,1.453774,1.510997,1.7,6.442436
2/17/2007 2:00:00 PM,0.9239547,56.56664,49.28295,28.28471,0.9729941,1.735821,0.5761092,0.5761092,0,0,0,0.5761092,301.3008,1.129391,0,0,1.735821,0.6064307,0.5761092,0,0,0,4.553689,0,0,0,6.000012,100,0.1713561,0.6337201,1.388657,0,6.28951
2/17/2007 3:00:00 PM,0.7365539,44.27852,61.85058,42.05371,0.7808513,1.393039,0.4770537,0.4770537,0,0,0,0.4770537,292.0088,0.8908769,0,0,1.393039,0.5021618,0.4770537,0,0,0,4.553689,0,0,0,6.000012,100,0.1713561,0.5247591,1.114431,0,5.946728
2/17/2007 4:00:00 PM,0.5256577,30.78346,68.97712,56.36959,0.5658077,1.009401,0.9630098,0.9630098,0,0,0,0.9630098,104.8173,2.220446E-16,0,0,1.009401,1.013695,0.9630098,0,0,0,4.553689,0,0.00429358,-0.00429358,5.995486,99.92457,0.1713561,1.059311,0.8075207,0,5.56309
2/17/2007 5:00:00 PM,0.2968388,16.74846,73.45354,70.88828,0.3343424,0.5964668,0,0,0,0,0,0,0,0.5916962,0,0,0.5964668,0,0,0,0,0.004770644,4.549396,0.004770644,0,0.004770644,6.000012,100,0.1713521,0,0.4771735,0,5.145862
2/17/2007 6:00:00 PM,0.04440818,2.436582,76.47076,85.48726,0.06804665,0.1213952,0.9913374,0.9913374,0,0,0,0.9913374,12.2456,0,0,0,0.1213952,1.043513,0.9913374,0,0,0,4.553689,0,0.9221178,-0.9221178,5.028015,83.80007,0.1713521,1.090471,0.09711619,0,4.675084
2/17/2007 7:00:00 PM,0,0,78.56457,90,0,0,1.14492,1.14492,0,0,0,1.14492,0,0,0,0,0,1.205179,1.14492,0,0,1.024575,3.631571,0,1.205179,-1.205179,3.757644,62.62727,0.1713521,1.259412,0,0,3.631571
2/17/2007 8:00:00 PM,0,0,79.95592,90,0,0,0.8611296,0.8611296,0,0,0,0.8611296,0,0,1.110223E-16,0,0,0.9064522,0.8611296,0,0,2.363663,2.426392,0,0.9064522,-0.9064522,2.80216,46.70256,0.1713521,0.9472426,0,0,2.426392
2/17/2007 9:00:00 PM,0,0,80.63289,90,0,0,1.221821,1.221821,0,0,0,1.221821,0,0,2.220446E-16,0,0,1.286127,1.221821,0,0,3.370832,1.51994,0,1.286127,-1.286127,1.446463,24.10766,0.1713521,1.344003,0,0,1.51994
2/17/2007 10:00:00 PM,0,0,80.19225,90,0,0,0.2298487,0.2298487,1.68248,0,0.5154171,0.2298487,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.799862,0.2338126,1.38,0,1.38,2.755646,45.92733,0.1720561,0.2528335,0,1.7,0.2338126
2/17/2007 11:00:00 PM,0,0,76.67216,90,0,0,0.09067334,0.09067334,1.543305,0,0.4774222,0.09067334,0,0,0,0,0,0,0,1.452632,1.38,3.419863,1.475813,1.38,0,1.38,4.064828,67.747,0.1725471,0.09974068,0,1.7,1.475813
2/18/2007 12:00:00 AM,0,0,51.15955,90,0,0,0.142174,0.142174,1.594806,0,0.4914819,0.142174,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.039863,2.717813,1.38,0,1.38,5.374012,89.56668,0.1731065,0.1563914,0,1.7,2.717813
2/18/2007 1:00:00 AM,0,0,-69.63068,90,0,0,0.101892,0.101892,0,0,0,0.101892,0,0,1.387779E-17,0,0,0.1072548,0.101892,0,0,0.6598626,3.959813,0,0.1072548,-0.1072548,5.260955,87.6824,0.1731065,0.1120812,0,0,3.959813
2/18/2007 2:00:00 AM,0,0,-79.49728,90,0,0,0.09833296,0.09833296,0,0,0,0.09833296,0,0,1.387779E-17,0,0,0.1035084,0.09833296,0,0,0.7790346,3.852558,0,0.1035084,-0.1035084,5.151847,85.86395,0.1731065,0.1081663,0,0,3.852558
2/18/2007 3:00:00 AM,0,0,-81.08089,90,0,0,0.3475227,0.3475227,0,0,0,0.3475227,0,0,5.551115E-17,0,0,0.3658133,0.3475227,0,0,0.8940439,3.749049,0,0.3658133,-0.3658133,4.766246,79.43728,0.1731065,0.3822749,0,0,3.749049
2/18/2007 4:00:00 AM,0,0,-80.88598,90,0,0,0.00771056,0.00771056,0,0,0,0.00771056,0,0,1.734723E-18,0,0,0.008116378,0.00771056,0,0,1.300503,3.383236,0,0.008116378,-0.008116378,4.757691,79.29469,0.1731065,0.008481616,0,0,3.383236
2/18/2007 5:00:00 AM,0,0,-79.86169,90,0,0,0.03819815,0.03819815,0,0,0,0.03819815,0,0,0,0,0,0.04020859,0.03819815,0,0,1.309521,3.37512,0,0.04020859,-0.04020859,4.715307,78.5883,0.1731065,0.04201797,0,0,3.37512
2/18/2007 6:00:00 AM,0.0001886065,0,-78.18876,90,0,0,0.1768252,0.1768252,0,0,0,0.1768252,0,0,0,0,0,0.1861318,0.1768252,0,0,1.354198,3.334911,0,0.1861318,-0.1861318,4.519107,75.31831,0.1731065,0.1945077,0,0,3.334911
2/18/2007 7:00:00 AM,0.1030801,8.015046,-75.7781,79.86911,0.1173468,0.2093466,0.1229326,0.1229326,0,0,0,0.1229326,170.2939,0,0,0,0.2093466,0.1294027,0.1229326,0,0,1.561011,3.148779,0.07994393,0,0.07994393,4.594949,76.58233,0.1730402,0.1352258,0.1674773,0,3.358126
2/18/2007 8:00:00 AM,0.3524921,22.26442,-72.30595,65.27006,0.3834694,0.6841094,0.7147117,0.7147117,0,0,0,0.7147117,95.71823,0,0,0,0.6841094,0.7523281,0.7147117,0,0,1.481067,3.220729,0,0.06821869,-0.06821869,4.52304,75.38385,0.1730402,0.7861829,0.5472875,0,3.904838
2/18/2007 9:00:00 AM,0.6230779,36.16957,-67.0481,50.78139,0.6650975,1.186534,0,0,0,0,0,0,0,0,0,0,1.186534,0,0,0,0,1.556865,3.15251,1.186534,0,1.186534,5.648685,94.14456,0.1720622,0,0.9492272,0,4.339044
2/18/2007 10:00:00 AM,0.6936252,49.36909,-58.36191,36.56945,0.7269542,1.296886,0.734529,0.734529,0,0,0,0.734529,176.5603,0.1533666,0,0,1.296886,0.7731884,0.734529,0,0,0.3703313,4.220391,0.3703313,0,0.3703313,6.000012,100,0.1717592,0.8079818,1.037509,0,5.517277
2/18/2007 11:00:00 AM,0.9889461,60.88104,-42.32507,23.18166,1.038805,1.853228,0.2684802,0.2684802,0,0,0,0.2684802,690.2659,1.570617,0,0,1.853228,0.2826108,0.2684802,0,0,0,4.553689,0,0,0,6.000012,100,0.1717592,0.2953283,1.482582,0,6.406917
2/18/2007 12:00:00 PM,1.013056,67.88566,-12.04989,13.40751,1.061736,1.894136,0.4574362,0.4574362,0,0,0,0.4574362,414.0766,1.412624,0,0,1.894136,0.4815118,0.4574362,0,0,0,4.553689,0,0,0,6.000012,100,0.1717592,0.5031798,1.515309,0,6.447825
2/18/2007 1:00:00 PM,1.007168,66.03445,25.65153,16.27192,1.056123,1.884123,0,0,0,0,0,0,0,1.884123,0,0,1.884123,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1717592,0,1.507298,0,6.437811
2/18/2007 2:00:00 PM,0.9156044,56.77645,49.76635,28.14878,0.9630873,1.718148,0.7728651,0.7728651,0,0,0,0.7728651,222.3089,0.9046056,0,0,1.718148,0.8135421,0.7728651,0,0,0,4.553689,0,0,0,6.000012,100,0.1717592,0.8501515,1.374518,0,6.271837
2/18/2007 3:00:00 PM,0.7005557,44.42275,62.2788,41.97606,0.7404059,1.320884,1.607791,1.607791,0.425,0,0.172125,1.607791,82.15524,0.07584138,0,0,1.320884,1.245043,1.182791,0,0,0,4.553689,0,0,0,6.000012,100,0.1717592,1.76857,1.056707,1.7,5.874573
2/18/2007 4:00:00 PM,0.4124185,30.88535,69.35303,56.32619,0.4336655,0.7736593,0.2096185,0.2096185,0,0,0,0.2096185,369.0798,0.5530083,0,0,0.7736593,0.220651,0.2096185,0,0,0,4.553689,0,0,0,6.000012,100,0.1717592,0.2305803,0.6189275,0,5.327348
2/18/2007 5:00:00 PM,0.2569224,16.82095,73.79887,70.86942,0.2837236,0.5061629,0.5578112,0.5578112,0,0,0,0.5578112,90.7409,0,0,0,0.5061629,0.5871697,0.5578112,0,0,0,4.553689,0,0.0810068,-0.0810068,5.914623,98.57686,0.1717592,0.6135923,0.4049303,0,5.059852
2/18/2007 6:00:00 PM,0.03218952,2.486731,76.80581,85.48899,0.03799942,0.06779096,1.030838,1.030838,0,0,0,1.030838,6.576298,0,2.220446E-16,0,0.06779096,1.085092,1.030838,0,0,0.09000755,4.472682,0,1.017301,-1.017301,4.842293,80.70473,0.1717592,1.133922,0.05423277,0,4.540473
2/18/2007 7:00:00 PM,0,0,78.90911,90,0,0,0.6567253,0.6567253,0,0,0,0.6567253,0,0,1.110223E-16,0,0,0.6912898,0.6567253,0,0,1.220343,3.455381,0,0.6912898,-0.6912898,4.11361,68.56003,0.1717592,0.7223979,0,0,3.455381
2/18/2007 8:00:00 PM,0,0,80.33405,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.988442,2.764091,0,0,0,4.11361,68.56003,0.1717592,0,0,0,2.764091
2/18/2007 9:00:00 PM,0,0,81.08269,90,0,0,1.175826,1.175826,0,0,0,1.175826,0,0,2.220446E-16,0,0,1.237712,1.175826,0,0,1.988442,2.764091,0,1.237712,-1.237712,2.808947,46.81569,0.1717592,1.293409,0,0,2.764091
2/18/2007 10:00:00 PM,0,0,80.79321,90,0,0,0.005043556,0.005043556,0,0,0,0.005043556,0,0,0,0,0,0.005309007,0.005043556,0,0,3.363678,1.526379,0,0.005309007,-0.005309007,2.803351,46.72242,0.1717592,0.005547912,0,0,1.526379
2/18/2007 11:00:00 PM,0,0,77.6633,90,0,0,0.05403176,0.05403176,0,0,0,0.05403176,0,0,6.938894E-18,0,0,0.05687554,0.05403176,0,0,3.369577,1.52107,0,0.05687554,-0.05687554,2.743399,45.72322,0.1717592,0.05943494,0,0,1.52107
2/19/2007 12:00:00 AM,0,0,53.86713,90,0,0,0.1024674,0.1024674,0,0,0,0.1024674,0,0,1.387779E-17,0,0,0.1078604,0.1024674,0,0,3.432772,1.464194,0,0.1078604,-0.1078604,2.629704,43.82831,0.1717592,0.1127141,0,0,1.464194
2/19/2007 1:00:00 AM,0,0,-71.39465,90,0,0,0.2967259,0.2967259,0,0,0,0.2967259,0,0,0,0,0,0.312343,0.2967259,0,0,3.552617,1.356334,0,0.312343,-0.312343,2.300466,38.34101,0.1717592,0.3263985,0,0,1.356334
2/19/2007 2:00:00 AM,0,0,-80.30072,90,0,0,0.2343398,0.2343398,0,0,0,0.2343398,0,0,2.775558E-17,0,0,0.2466735,0.2343398,0,0,3.899664,1.043991,0,0.2466735,-0.2466735,2.040449,34.00741,0.1717592,0.2577738,0,0,1.043991
2/19/2007 3:00:00 AM,0,0,-81.61565,90,0,0,0.5402004,0.5402004,0,0,0,0.5402004,0,0,0,0,0,0.5686319,0.5402004,0,0,4.173746,0.7973174,0,0.5686319,-0.5686319,1.441058,24.01759,0.1717592,0.5942203,0,0,0.7973174
2/19/2007 4:00:00 AM,0,0,-81.3057,90,0,0,0.2979794,0.2979794,1.7,0,0.5202,0.2979794,0,0,0,0,0,0,0,1.402021,1.33192,4.805559,0.2286855,1.33192,0,1.33192,2.704628,45.07704,0.1725057,0.3277774,0,1.7,0.2286855
2/19/2007 5:00:00 AM,0,0,-80.22562,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.47364,1.427413,1.38,0,1.38,4.013811,66.89671,0.1728515,0,0,1.7,1.427413
2/19/2007 6:00:00 AM,0.000493601,0,-78.52831,90,0,0,0.3289416,0.3289416,1.7,0,0.5202,0.3289416,0,0,0,0,0,0,0,1.371058,1.302505,2.09364,2.669413,1.302505,0,1.302505,5.249476,87.49109,0.1736055,0.3618358,0,1.7,2.669413
2/19/2007 7:00:00 AM,0.1557519,8.091715,-76.11502,79.84498,0.1930601,0.3444192,0.8345382,0.8345382,0,0,0,0.8345382,41.27063,0,0,0,0.3444192,0.8784613,0.8345382,0,0,0.7911344,3.841668,0,0.5340421,-0.5340421,4.686546,78.10895,0.1736055,0.9179921,0.2755353,0,4.186087
2/19/2007 8:00:00 AM,0.4401433,22.36512,-72.65959,65.22468,0.4829021,0.8614973,0.8623391,0.8623391,0,0,0,0.8623391,99.90237,1.110223E-16,0,0,0.8614973,0.9077255,0.8623391,0,0,1.384514,3.307626,0,0.04622814,-0.04622814,4.637817,77.29681,0.1736055,0.9485731,0.6891978,0,4.169123
2/19/2007 9:00:00 AM,0.6507536,36.30299,-67.4389,50.70926,0.6940941,1.238264,1.026668,1.026668,0,0,0,1.026668,120.61,0,0,0,1.238264,1.080703,1.026668,0,0,1.435879,3.261398,0.1575609,0,0.1575609,4.787293,79.78806,0.173478,1.129334,0.990611,0,4.499661
2/19/2007 10:00:00 AM,0.9030509,49.55111,-58.8079,36.45738,0.952876,1.699931,1.002771,1.002771,0,0,0,1.002771,169.5234,0,0,0,1.699931,1.055548,1.002771,0,0,1.278318,3.403203,0.6443827,0,0.6443827,5.398608,89.97662,0.1729584,1.103048,1.359945,0,5.103134
2/19/2007 11:00:00 AM,1.03248,61.13794,-42.7918,22.99561,1.083678,1.933281,1.074745,1.074745,0,0,0,1.074745,179.8827,0.1680349,0,0,1.933281,1.131311,1.074745,0,0,0.6339355,3.983147,0.6339355,0,0.6339355,6.000012,100,0.1724502,1.18222,1.546625,0,5.916428
2/19/2007 12:00:00 PM,0.9686993,68.22224,-12.21644,13.0834,1.013483,1.808054,0,0,0,0,0,0,0,1.808054,0,0,1.808054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1724502,0,1.446443,0,6.361742
2/19/2007 1:00:00 PM,0.8728584,66.33678,26.04905,16.01841,0.9105606,1.62444,0.6437506,0.6437506,0,0,0,0.6437506,252.34,0.9468079,0,0,1.62444,0.6776323,0.6437506,0,0,0,4.553689,0,0,0,6.000012,100,0.1724502,0.7081257,1.299552,0,6.178129
2/19/2007 2:00:00 PM,0.8040533,56.98437,50.26401,28.01725,0.841422,1.501097,0.5558549,0.5558549,0,0,0,0.5558549,270.0519,0.9159863,0,0,1.501097,0.5851104,0.5558549,0,0,0,4.553689,0,0,0,6.000012,100,0.1724502,0.6114404,1.200877,0,6.054786
2/19/2007 3:00:00 PM,0.6950744,44.56428,62.71571,41.90258,0.7333751,1.308341,0.6864548,0.6864548,0,0,0,0.6864548,190.594,0.5857573,0,0,1.308341,0.7225839,0.6864548,0,0,0,4.553689,0,0,0,6.000012,100,0.1724502,0.7551003,1.046673,0,5.86203
2/19/2007 4:00:00 PM,0.4903697,30.98444,69.735,56.28658,0.5237286,0.9343319,1.724872,1.724872,0.837257,0,0.2846712,1.724872,54.16817,1.110223E-16,0,0,0.9343319,0.9343319,0.8876153,0,0,0,4.553689,0,0,0,6.000012,100,0.1724502,1.897359,0.7474655,1.7,5.488021
2/19/2007 5:00:00 PM,0.2369674,16.89076,74.14902,70.85403,0.2574061,0.4592125,0,0,0,0,0,0,0,0.4592125,0,0,0.4592125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1724502,0,0.36737,0,5.012901
2/19/2007 6:00:00 PM,0.03769487,2.534428,77.14509,85.49387,0.04864934,0.08679043,0.7593805,0.7593805,0,0,0,0.7593805,11.42911,0,0,0,0.08679043,0.7993479,0.7593805,0,0,0,4.553689,0,0.7125574,-0.7125574,5.24891,87.48167,0.1724502,0.8353186,0.06943234,0,4.64048
2/19/2007 7:00:00 PM,0,0,79.25773,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7917305,3.841131,0,0,0,5.24891,87.48167,0.1724502,0,0,0,3.841131
2/19/2007 8:00:00 PM,0,0,80.71647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7917305,3.841131,0,0,0,5.24891,87.48167,0.1724502,0,0,0,3.841131
2/19/2007 9:00:00 PM,0,0,81.53757,90,0,0,0.6774264,0.6774264,0,0,0,0.6774264,0,0,1.110223E-16,0,0,0.7130805,0.6774264,0,0,0.7917305,3.841131,0,0.7130805,-0.7130805,4.497258,74.95415,0.1724502,0.745169,0,0,3.841131
2/19/2007 10:00:00 PM,0,0,81.40134,90,0,0,0.02881695,0.02881695,0,0,0,0.02881695,0,0,3.469447E-18,0,0,0.03033363,0.02881695,0,0,1.584042,3.128051,0,0.03033363,-0.03033363,4.465283,74.42124,0.1724502,0.03169864,0,0,3.128051
2/19/2007 11:00:00 PM,0,0,78.66998,90,0,0,0.4513754,0.4513754,0,0,0,0.4513754,0,0,5.551115E-17,0,0,0.475132,0.4513754,0,0,1.617746,3.097717,0,0.475132,-0.475132,3.96445,66.07404,0.1724502,0.4965129,0,0,3.097717
2/20/2007 12:00:00 AM,0,0,56.79718,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.145671,2.622585,0,0,0,3.96445,66.07404,0.1724502,0,0,0,2.622585
2/20/2007 1:00:00 AM,0,0,-73.21068,90,0,0,0.08483011,0.08483011,0,0,0,0.08483011,0,0,0,0,0,0.08929485,0.08483011,0,0,2.145671,2.622585,0,0.08929485,-0.08929485,3.870325,64.50529,0.1724502,0.09331312,0,0,2.622585
2/20/2007 2:00:00 AM,0,0,-81.11434,90,0,0,0.1403156,0.1403156,0,0,0,0.1403156,0,0,2.775558E-17,0,0,0.1477006,0.1403156,0,0,2.244887,2.533291,0,0.1477006,-0.1477006,3.714635,61.91046,0.1724502,0.1543472,0,0,2.533291
2/20/2007 3:00:00 AM,0,0,-82.15594,90,0,0,0.07625505,0.07625505,0,0,0,0.07625505,0,0,0,0,0,0.08026847,0.07625505,0,0,2.408999,2.38559,0,0.08026847,-0.08026847,3.630024,60.50029,0.1724502,0.08388055,0,0,2.38559
2/20/2007 4:00:00 AM,0,0,-81.72946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.498186,2.305321,0,0,0,3.630024,60.50029,0.1724502,0,0,0,2.305321
2/20/2007 5:00:00 AM,0,0,-80.59294,90,0,0,0.298444,0.298444,0,0,0,0.298444,0,0,0,0,0,0.3141516,0.298444,0,0,2.498186,2.305321,0,0.3141516,-0.3141516,3.29888,54.98122,0.1724502,0.3282885,0,0,2.305321
2/20/2007 6:00:00 AM,0.0005755717,0,-78.87099,90,0,0,0.2202443,0.2202443,0,0,0,0.2202443,0,0,2.775558E-17,0,0,0.2318361,0.2202443,0,0,2.847244,1.99117,0,0.2318361,-0.2318361,3.054503,50.90828,0.1724502,0.2422688,0,0,1.99117
2/20/2007 7:00:00 AM,0.1087271,8.171777,-76.45509,79.81805,0.1240778,0.2213549,1.060109,1.060109,0,0,0,1.060109,20.88039,0,0,0,0.2213549,1.115904,1.060109,0,0,3.104839,1.759334,0,0.8945492,-0.8945492,2.111565,35.19268,0.1724502,1.16612,0.1770839,0,1.980689
2/20/2007 8:00:00 AM,0.3359692,22.46891,-73.01667,65.17686,0.3616199,0.6451299,0.8458771,0.8458771,0,0,0,0.8458771,76.26756,0,0,0,0.6451299,0.890397,0.8458771,0,0,4.098783,0.8647845,0,0.2452671,-0.2452671,1.853031,30.88379,0.1724502,0.9304649,0.5161039,0,1.509914
2/20/2007 9:00:00 AM,0.55247,36.43925,-67.83393,50.63512,0.5841709,1.042161,1.6291,1.6291,1.7,0,0.5202,1.6291,63.97157,0,0,0,1.042161,0,0,0.07089994,0.06735494,4.371302,0.6195173,1.109516,0,1.109516,2.90561,48.42674,0.1730519,1.79201,0.8337287,1.7,1.661678
2/20/2007 10:00:00 AM,0.7142358,49.73584,-59.25977,36.34384,0.7481376,1.334677,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.334677,0,0,1.452632,1.38,3.261786,1.618082,2.714677,0,2.714677,5.480979,91.34947,0.172332,0,1.067742,1.7,2.952759
2/20/2007 11:00:00 AM,0.9073964,61.39793,-43.26684,22.80853,0.9500023,1.694804,0.5231648,0.5231648,0,0,0,0.5231648,323.9522,0.5969957,0,0,1.694804,0.5506998,0.5231648,0,0,0.5471085,4.061291,0.5471085,0,0.5471085,6.000012,100,0.1719037,0.5754813,1.355843,0,5.756095
2/20/2007 12:00:00 PM,1.051903,68.56287,-12.38202,12.75573,1.100501,1.963294,0.4072477,0.4072477,0,0,0,0.4072477,482.0884,1.534612,0,0,1.963294,0.4286818,0.4072477,0,0,0,4.553689,0,0,0,6.000012,100,0.1719037,0.4479725,1.570635,0,6.516983
2/20/2007 1:00:00 PM,1.001472,66.63996,26.46718,15.76746,1.047986,1.869607,1.076096,1.076096,0,0,0,1.076096,173.7397,0.7368739,0,0,1.869607,1.132733,1.076096,0,0,0,4.553689,0,0,0,6.000012,100,0.1719037,1.183706,1.495685,0,6.423295
2/20/2007 2:00:00 PM,0.9074597,57.19018,50.77596,27.89034,0.952319,1.698937,0.9380926,0.9380926,0,0,0,0.9380926,181.1055,0.7114712,0,0,1.698937,0.9874659,0.9380926,0,0,0,4.553689,0,0,0,6.000012,100,0.1719037,1.031902,1.35915,0,6.252626
2/20/2007 3:00:00 PM,0.5979015,44.70299,63.16121,41.83335,0.6236241,1.112545,1.529559,1.529559,0.472641,0,0.185131,1.529559,72.73634,0,0,0,1.112545,1.112545,1.056918,0,0,0,4.553689,0,0,0,6.000012,100,0.1719037,1.682515,0.8900363,1.7,5.666234
2/20/2007 4:00:00 PM,0.4529784,31.08068,70.1229,56.2508,0.4796261,0.855653,0.8794356,0.8794356,0,0,0,0.8794356,97.2957,0,0,0,0.855653,0.9257216,0.8794356,0,0,0,4.553689,0,0.07006865,-0.07006865,5.926153,98.76902,0.1719037,0.9673792,0.6845224,0,5.409342
2/20/2007 5:00:00 PM,0.1751904,16.95788,74.50385,70.84209,0.1808347,0.3226092,0.8254511,0.8254511,0,0,0,0.8254511,39.08277,0,1.110223E-16,0,0.3226092,0.8688959,0.8254511,0,0,0.07785406,4.48362,0,0.5462868,-0.5462868,5.350317,89.17176,0.1719037,0.9079962,0.2580873,0,4.80623
2/20/2007 6:00:00 PM,0.03115871,2.57967,77.48849,85.50187,0.03533856,0.06304399,1.463561,1.463561,1.7,0,0.5202,1.463561,4.307574,0,0,0,0.06304399,0,0,0.2364388,0.2246169,0.6848393,3.937334,0.2876609,0,0.2876609,5.623216,93.72007,0.1720871,1.609917,0.05043519,1.7,4.000378
2/20/2007 7:00:00 PM,0,0,79.61034,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3971784,4.196229,0,0,0,5.623216,93.72007,0.1720871,0,0,0,4.196229
2/20/2007 8:00:00 PM,0,0,81.10311,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3971784,4.196229,0,0,0,5.623216,93.72007,0.1720871,0,0,0,4.196229
2/20/2007 9:00:00 PM,0,0,81.99744,90,0,0,0.06611213,0.06611213,0,0,0,0.06611213,0,0,0,0,0,0.06959172,0.06611213,0,0,0.3971784,4.196229,0,0.06959172,-0.06959172,5.54986,92.49747,0.1720871,0.07272334,0,0,4.196229
2/20/2007 10:00:00 PM,0,0,82.0165,90,0,0,0.07068934,0.07068934,0,0,0,0.07068934,0,0,0,0,0,0.07440984,0.07068934,0,0,0.4745026,4.126637,0,0.07440984,-0.07440984,5.471425,91.19022,0.1720871,0.07775827,0,0,4.126637
2/20/2007 11:00:00 PM,0,0,79.69202,90,0,0,0.08221683,0.08221683,0,0,0,0.08221683,0,0,1.387779E-17,0,0,0.08654404,0.08221683,0,0,0.5571802,4.052227,0,0.08654404,-0.08654404,5.380199,89.66981,0.1720871,0.09043851,0,0,4.052227
2/21/2007 12:00:00 AM,0,0,59.96667,90,0,0,0.04287163,0.04287163,0,0,0,0.04287163,0,0,0,0,0,0.04512804,0.04287163,0,0,0.6533402,3.965683,0,0.04512804,-0.04512804,5.33263,88.87699,0.1720871,0.0471588,0,0,3.965683
2/21/2007 1:00:00 AM,0,0,-75.07487,90,0,0,0.2641045,0.2641045,0,0,0,0.2641045,0,0,0,0,0,0.2780047,0.2641045,0,0,0.7034824,3.920555,0,0.2780047,-0.2780047,5.039587,83.99295,0.1720871,0.2905149,0,0,3.920555
2/21/2007 2:00:00 AM,0,0,-81.93739,90,0,0,0.03218607,0.03218607,0,0,0,0.03218607,0,0,6.938894E-18,0,0,0.03388007,0.03218607,0,0,1.012377,3.64255,0,0.03388007,-0.03388007,5.003874,83.39774,0.1720871,0.03540468,0,0,3.64255
2/21/2007 3:00:00 AM,0,0,-82.70145,90,0,0,0.2525173,0.2525173,0,0,0,0.2525173,0,0,0,0,0,0.2658077,0.2525173,0,0,1.050021,3.60867,0,0.2658077,-0.2658077,4.723689,78.72799,0.1720871,0.277769,0,0,3.60867
2/21/2007 4:00:00 AM,0,0,-82.15706,90,0,0,0.1890433,0.1890433,0,0,0,0.1890433,0,0,2.775558E-17,0,0,0.198993,0.1890433,0,0,1.345363,3.342862,0,0.198993,-0.198993,4.513932,75.23204,0.1720871,0.2079477,0,0,3.342862
2/21/2007 5:00:00 AM,0,0,-80.9635,90,0,0,0.1561224,0.1561224,0,0,0,0.1561224,0,0,2.775558E-17,0,0,0.1643394,0.1561224,0,0,1.566466,3.143869,0,0.1643394,-0.1643394,4.340703,72.3449,0.1720871,0.1717347,0,0,3.143869
2/21/2007 6:00:00 AM,0.0006024345,0,-79.2167,90,0,0,0.1055373,0.1055373,0,0,0,0.1055373,0,0,1.387779E-17,0,0,0.1110919,0.1055373,0,0,1.749066,2.97953,0,0.1110919,-0.1110919,4.223601,70.39322,0.1720871,0.116091,0,0,2.97953
2/21/2007 7:00:00 AM,0.07709568,8.255177,-76.79821,79.78836,0.08019054,0.1430599,2.091745,2.091745,1.7,0,0.5202,2.091745,6.839263,0,0,0,0.1430599,0.4123628,0.3917446,0,0,1.872501,2.868438,0,0.2693028,-0.2693028,3.939731,65.66206,0.1720871,2.300919,0.1144479,1.7,3.011498
2/21/2007 8:00:00 AM,0.3358502,22.57573,-73.37715,65.12666,0.3605564,0.6432327,0.7470695,0.7470695,1.7,0,0.5202,0.7470695,86.10078,0,0,0,0.6432327,0,0,0.9529305,0.905284,2.171726,2.599135,1.548517,0,1.548517,5.408783,90.14621,0.172629,0.8217764,0.5145862,1.7,3.242368
2/21/2007 9:00:00 AM,0.4122191,36.57827,-68.23315,50.55906,0.4235065,0.7555357,0.5552485,0.5552485,0,0,0,0.5552485,136.0716,0,0,0,0.7555357,0.5844721,0.5552485,0,0,0.6232097,3.9928,0.1710635,0,0.1710635,5.571068,92.85095,0.1724961,0.6107734,0.6044285,0,4.748336
2/21/2007 10:00:00 AM,0.8078281,49.92315,-59.71756,36.22898,0.8494124,1.515352,2.158335,2.158335,1.14829,0,0.3695832,2.158335,70.20928,0,0,0,1.515352,1.063206,1.010045,0,0,0.4521462,4.146757,0.4521462,0,0.4521462,6.000012,100,0.1726498,2.374169,1.212281,1.7,5.662109
2/21/2007 11:00:00 AM,0.7696204,61.66086,-43.75049,22.62065,0.7984233,1.424387,1.601275,1.601275,0.425,0,0.172125,1.601275,88.9533,0.1862026,0,0,1.424387,1.238185,1.176275,0,0,0,4.553689,0,0,0,6.000012,100,0.1726498,1.761403,1.13951,1.7,5.978076
2/21/2007 12:00:00 PM,0.6516863,68.90742,-12.5467,12.42465,0.6643531,1.185206,0.7202551,0.7202551,0,0,0,0.7202551,164.5536,0.4270427,0,0,1.185206,0.7581633,0.7202551,0,0,0,4.553689,0,0,0,6.000012,100,0.1726498,0.7922807,0.9481648,0,5.738895
2/21/2007 1:00:00 PM,0.6876716,66.94377,26.90661,15.5195,0.7045949,1.256997,0.5950037,0.5950037,0,0,0,0.5950037,211.2587,0.6306775,0,0,1.256997,0.6263196,0.5950037,0,0,0,4.553689,0,0,0,6.000012,100,0.1726498,0.6545041,1.005598,0,5.810686
2/21/2007 2:00:00 PM,0.7758437,57.39371,51.30222,27.76826,0.808537,1.44243,0.0538656,0.0538656,0,0,0,0.0538656,2677.832,1.385729,0,0,1.44243,0.05670063,0.0538656,0,0,0,4.553689,0,0,0,6.000012,100,0.1726498,0.05925216,1.153944,0,5.996119
2/21/2007 3:00:00 PM,0.2552339,44.83876,63.61514,41.76849,0.2546034,0.4542125,0.1508214,0.1508214,0,0,0,0.1508214,301.1591,0.2954531,0,0,0.4542125,0.1587594,0.1508214,0,0,0,4.553689,0,0,0,6.000012,100,0.1726498,0.1659035,0.36337,0,5.007901
2/21/2007 4:00:00 PM,0.1865287,31.174,70.51661,56.21889,0.1861742,0.3321347,0.5324513,0.5324513,0,0,0,0.5324513,62.37841,0,0,0,0.3321347,0.5604751,0.5324513,0,0,0,4.553689,0,0.2283404,-0.2283404,5.75932,95.98848,0.1726498,0.5856965,0.2657077,0,4.885824
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,0.3955999,0.5118225,0.5118225,0,0,0,0.5118225,77.29239,0,0,0,0.3955999,0.5387606,0.5118225,0,0,0.2537116,4.325348,0,0.1431607,-0.1431607,5.608416,93.4734,0.1726498,0.5630048,0.3164799,0,4.720948
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.09397023,0.8805348,0.8805348,0,0,0,0.8805348,10.67195,0,1.110223E-16,0,0.09397023,0.9268788,0.8805348,0,0,0.412779,4.182188,0,0.8329085,-0.8329085,4.730453,78.84072,0.1726498,0.9685883,0.07517619,0,4.276158
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,1.110387,1.110387,0,0,0,1.110387,0,0,0,0,0,1.168829,1.110387,0,0,1.338233,3.349279,0,1.168829,-1.168829,3.498399,58.30653,0.1726498,1.221426,0,0,3.349279
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.636932,2.18045,0,0,0,3.498399,58.30653,0.1726498,0,0,0,2.18045
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.636932,2.18045,0,0,0,3.498399,58.30653,0.1726498,0,0,0,2.18045
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,0.1097521,0.1097521,0,0,0,0.1097521,0,0,1.387779E-17,0,0,0.1155285,0.1097521,0,0,2.636932,2.18045,0,0.1155285,-0.1155285,3.376621,56.27691,0.1726498,0.1207273,0,0,2.18045
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.765297,2.064922,0,0,0,3.376621,56.27691,0.1726498,0,0,0,2.064922
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,0.3139014,0.3139014,0,0,0,0.3139014,0,0,5.551115E-17,0,0,0.3304225,0.3139014,0,0,2.765297,2.064922,0,0.3304225,-0.3304225,3.028325,50.47198,0.1726498,0.3452916,0,0,2.064922
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,0.1099546,0.1099546,0,0,0,0.1099546,0,0,1.387779E-17,0,0,0.1157417,0.1099546,0,0,3.132433,1.734499,0,0.1157417,-0.1157417,2.906323,48.43862,0.1726498,0.1209501,0,0,1.734499
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,0.252367,0.252367,0,0,0,0.252367,0,0,0,0,0,0.2656495,0.252367,0,0,3.261035,1.618758,0,0.2656495,-0.2656495,2.626304,43.77164,0.1726498,0.2776038,0,0,1.618758
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,0.2795473,0.2795473,0,0,0,0.2795473,0,0,0,0,0,0.2942603,0.2795473,0,0,3.556201,1.353108,0,0.2942603,-0.2942603,2.316126,38.60202,0.1726498,0.307502,0,0,1.353108
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,0.2350035,0.2350035,0,0,0,0.2350035,0,0,2.775558E-17,0,0,0.2473721,0.2350035,0,0,3.883157,1.058848,0,0.2473721,-0.2473721,2.055373,34.25615,0.1726498,0.2585039,0,0,1.058848
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.158015,0.8114758,0,0,0,2.055373,34.25615,0.1726498,0,0,0,0.8114758
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,0.2921091,0.2921091,0,0,0,0.2921091,0,0,0,0,0,0.3074833,0.2921091,0,0,4.158015,0.8114758,0,0.3074833,-0.3074833,1.731257,28.85423,0.1726498,0.32132,0,0,0.8114758
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,0.2350887,1.126386,1.126386,1.7,0,0.5202,1.126386,20.87107,0,0,0,0.2350887,0,0,0.5736144,0.5449337,4.499663,0.5039925,0.7800224,0,0.7800224,2.471251,41.18744,0.1731292,1.239024,0.188071,1.7,0.7390812
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,0.5494399,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5494399,0,0,1.452632,1.38,3.71964,1.206013,1.92944,0,1.92944,4.301679,71.6945,0.1730301,0,0.4395519,1.7,1.755453
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,1.066593,0.7586595,0.7586595,1.446086,0,0.4508816,0.7586595,140.5892,0,0,0,1.066593,0,0,0.6874268,0.6530555,1.7902,2.942508,1.719649,0,1.719649,5.933081,98.88448,0.1730837,0.8345255,0.8532746,1.7,4.009102
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,1.569449,0,0,0,0,0,0,0,1.498897,0,0,1.569449,0,0,0,0,0.0705517,4.490192,0.0705517,0,0.0705517,6.000012,100,0.1730299,0,1.255559,0,6.059641
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,1.685793,0,0,0,0,0,0,0,1.685793,0,0,1.685793,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730299,0,1.348634,0,6.239482
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,1.376213,0,0,0,0,0,0,0,1.376213,0,0,1.376213,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730299,0,1.100971,0,5.929902
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,1.345036,0.7879794,0.7879794,0,0,0,0.7879794,170.6943,0.5155839,0,0,1.345036,0.829452,0.7879794,0,0,0,4.553689,0,0,0,6.000012,100,0.1730299,0.8667774,1.076029,0,5.898725
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,1.338509,1.904642,1.904642,0.6330588,0,0.2289251,1.904642,70.27613,0,0,0,1.338509,1.338509,1.271583,0,0,0,4.553689,0,0,0,6.000012,100,0.1730299,2.095107,1.070807,1.7,5.892198
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,1.318531,0,0,0,0,0,0,0,1.318531,0,0,1.318531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730299,0,1.054825,0,5.87222
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,0.8754908,0,0,0,0,0,0,0,0.8754908,0,0,0.8754908,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1730299,0,0.7003927,0,5.42918
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,0.348823,0.5864271,0.5864271,0,0,0,0.5864271,59.48276,0,0,0,0.348823,0.6172917,0.5864271,0,0,0,4.553689,0,0.2684686,-0.2684686,5.717021,95.28349,0.1730299,0.6450698,0.2790584,0,4.902512
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.0900695,0.3296807,0.3296807,0,0,0,0.3296807,27.32022,0,0,0,0.0900695,0.3470323,0.3296807,0,0,0.2982985,4.28522,0,0.2569628,-0.2569628,5.446159,90.76913,0.1730299,0.3626487,0.07205559,0,4.37529
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,1.453488,1.453488,1.7,0,0.5202,1.453488,0,0,0,0,0,0,0,0.2465117,0.2341861,0.5838127,4.028257,0.2341861,0,0.2341861,5.668327,94.47193,0.1731806,1.598837,0,1.7,4.028257
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,1.256721,1.256721,1.624749,0,0.4996565,1.256721,0,1.110223E-16,0,0,0,0,0,0.368028,0.3496265,0.3496265,4.239025,0.3496265,0,0.3496265,6.000012,100,0.173405,1.382393,0,1.7,4.239025
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,0.7081189,0.7081189,0,0,0,0.7081189,0,0,0,0,0,0.7453883,0.7081189,0,0,0,4.553689,0,0.7453883,-0.7453883,5.214304,86.90489,0.173405,0.7789307,0,0,4.553689
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,0.07377045,0.07377045,0,0,0,0.07377045,0,0,0,0,0,0.0776531,0.07377045,0,0,0.8282092,3.808301,0,0.0776531,-0.0776531,5.13245,85.54066,0.173405,0.08114749,0,0,3.808301
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,0.3367871,0.3367871,0,0,0,0.3367871,0,0,0,0,0,0.3545127,0.3367871,0,0,0.9144904,3.730648,0,0.3545127,-0.3545127,4.758761,79.31252,0.173405,0.3704658,0,0,3.730648
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.308393,3.376135,0,0,0,4.758761,79.31252,0.173405,0,0,0,3.376135
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,0.4389854,0.4389854,0,0,0,0.4389854,0,0,5.551115E-17,0,0,0.4620899,0.4389854,0,0,1.308393,3.376135,0,0.4620899,-0.4620899,4.271676,71.19445,0.173405,0.4828839,0,0,3.376135
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,0.1825308,0.1825308,0,0,0,0.1825308,0,0,2.775558E-17,0,0,0.1921377,0.1825308,0,0,1.821827,2.914045,0,0.1921377,-0.1921377,4.069145,67.81894,0.173405,0.2007839,0,0,2.914045
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,0.08872114,0.08872114,0,0,0,0.08872114,0,0,0,0,0,0.09339067,0.08872114,0,0,2.035313,2.721907,0,0.09339067,-0.09339067,3.970702,66.17824,0.173405,0.09759326,0,0,2.721907
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,0.09401754,0.09401754,0,0,0,0.09401754,0,0,1.387779E-17,0,0,0.09896582,0.09401754,0,0,2.13908,2.628517,0,0.09896582,-0.09896582,3.866383,64.43959,0.173405,0.1034193,0,0,2.628517
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.249042,2.529551,0,0,0,3.866383,64.43959,0.173405,0,0,0,2.529551
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,0.2387511,0.2387511,0,0,0,0.2387511,0,0,2.775558E-17,0,0,0.251317,0.2387511,0,0,2.249042,2.529551,0,0.251317,-0.251317,3.601472,60.02441,0.173405,0.2626263,0,0,2.529551
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,0.3260248,0,0,0,0,0,0,0,0,0,0,0.3260248,0,0,0,0,2.528283,2.278234,0.3260248,0,0.3260248,3.910766,65.17931,0.1731571,0,0.2608199,0,2.604259
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,0.7640797,1.12527,1.12527,0,0,0,1.12527,67.90192,0,0,0,0.7640797,1.184494,1.12527,0,0,2.202259,2.571656,0,0.4204145,-0.4204145,3.46761,57.79339,0.1731571,1.237797,0.6112638,0,3.335736
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,1.152342,0.6474772,0.6474772,0,0,0,0.6474772,177.9741,0,0,0,1.152342,0.6815549,0.6474772,0,0,2.669386,2.151242,0.470787,0,0.470787,3.914238,65.23717,0.1728002,0.7122249,0.9218735,0,3.303584
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,1.231084,0.2764789,0.2764789,0,0,0,0.2764789,445.2723,0,0,0,1.231084,0.2910304,0.2764789,0,0,2.198599,2.57495,0.9400533,0,0.9400533,4.806051,80.10069,0.1720921,0.3041267,0.984867,0,3.806034
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,1.470393,0,0,0,0,0,0,0,0.2118475,0,0,1.470393,0,0,0,0,1.258546,3.420998,1.258546,0,1.258546,6.000012,100,0.1711532,0,1.176314,0,4.891391
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,1.310957,0.732201,0.732201,0,0,0,0.732201,179.0433,0.5402192,0,0,1.310957,0.7707379,0.732201,0,0,0,4.553689,0,0,0,6.000012,100,0.1711532,0.8054211,1.048766,0,5.864646
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,1.172936,0,0,0,0,0,0,0,1.172936,0,0,1.172936,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1711532,0,0.9383489,0,5.726625
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,1.509198,0.8408481,0.8408481,0,0,0,0.8408481,179.4852,0.6240949,0,0,1.509198,0.8851033,0.8408481,0,0,0,4.553689,0,0,0,6.000012,100,0.1711532,0.924933,1.207359,0,6.062887
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,0.9815801,0,0,0,0,0,0,0,0.9815801,0,0,0.9815801,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1711532,0,0.785264,0,5.535269
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,0.9504039,1.193256,1.193256,0,0,0,1.193256,79.64792,0,2.220446E-16,0,0.9504039,1.256059,1.193256,0,0,0,4.553689,0,0.3056555,-0.3056555,5.677823,94.63019,0.1711532,1.312582,0.7603232,0,5.504093
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,0.4264432,1.931476,1.931476,1.7,0,0.5202,1.931476,22.07862,0,0,0,0.4264432,0.2436584,0.2314755,0,0,0.3396172,4.248034,0.1827848,0,0.1827848,5.851228,97.52026,0.1712458,2.124623,0.3411546,1.7,4.674477
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.05439023,0.6757046,0.6757046,0,0,0,0.6757046,8.04941,0,1.110223E-16,0,0.05439023,0.7112679,0.6757046,0,0,0.1568324,4.41254,0,0.6568778,-0.6568778,5.158818,85.98013,0.1712458,0.743275,0.04351218,0,4.46693
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,0.1772712,0.1772712,0,0,0,0.1772712,0,0,2.775558E-17,0,0,0.1866012,0.1772712,0,0,0.8866966,3.755662,0,0.1866012,-0.1866012,4.962123,82.70188,0.1712458,0.1949983,0,0,3.755662
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,0.6464573,0.6464573,0,0,0,0.6464573,0,0,1.110223E-16,0,0,0.6804814,0.6464573,0,0,1.094031,3.569061,0,0.6804814,-0.6804814,4.244833,70.74707,0.1712458,0.711103,0,0,3.569061
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,0.6405028,0.6405028,0,0,0,0.6405028,0,0,1.110223E-16,0,0,0.6742134,0.6405028,0,0,1.850122,2.888579,0,0.6742134,-0.6742134,3.534149,58.90237,0.1712458,0.704553,0,0,2.888579
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,0.2447898,0.2447898,0,0,0,0.2447898,0,0,2.775558E-17,0,0,0.2576735,0.2447898,0,0,2.599248,2.214366,0,0.2576735,-0.2576735,3.262537,54.37551,0.1712458,0.2692688,0,0,2.214366
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.885551,1.956693,0,0,0,3.262537,54.37551,0.1712458,0,0,0,1.956693
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,0.1287745,0.1287745,0,0,0,0.1287745,0,0,0,0,0,0.1355521,0.1287745,0,0,2.885551,1.956693,0,0.1355521,-0.1355521,3.119653,51.99411,0.1712458,0.1416519,0,0,1.956693
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,0.1870536,0.1870536,0,0,0,0.1870536,0,0,2.775558E-17,0,0,0.1968986,0.1870536,0,0,3.036165,1.821141,0,0.1968986,-0.1968986,2.912104,48.53497,0.1712458,0.205759,0,0,1.821141
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.254941,1.624242,0,0,0,2.912104,48.53497,0.1712458,0,0,0,1.624242
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.254941,1.624242,0,0,0,2.912104,48.53497,0.1712458,0,0,0,1.624242
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,0.1937719,0.1937719,0,0,0,0.1937719,0,0,2.775558E-17,0,0,0.2039704,0.1937719,0,0,3.254941,1.624242,0,0.2039704,-0.2039704,2.6971,44.95158,0.1712458,0.2131491,0,0,1.624242
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.481575,1.420272,0,0,0,2.6971,44.95158,0.1712458,0,0,0,1.420272
