Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,0.2338495,0.2338495,0,0,0,0.2338495,0,0,2.775558E-17,0,0,0.2461574,0.2338495,0,0,3.481575,1.420272,0,0.2461574,-0.2461574,2.437627,40.62704,0.1712458,0.2572345,0,0,1.420272
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,0.2932052,0.1245586,0.1245586,0,0,0,0.1245586,235.3954,0,0,0,0.2932052,0.1311143,0.1245586,0,0,3.755083,1.174114,0.1620909,0,0.1620909,2.5914,43.18992,0.1711257,0.1370144,0.2345641,0,1.467319
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,0.619835,1.408593,1.408593,1.7,0,0.5202,1.408593,44.00385,0,0,0,0.619835,0,0,0.2914073,0.2768369,3.592992,1.319996,0.8966719,0,0.8966719,3.442058,57.36752,0.1716154,1.549452,0.495868,1.7,1.939831
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,0.9367986,0.9275587,0.9275587,1.7,0,0.5202,0.9275587,100.9962,0,0,0,0.9367986,0,0,0.7724413,0.7338192,2.69632,2.127001,1.670618,0,1.670618,5.026945,83.78225,0.1720437,1.020315,0.7494389,1.7,3.063799
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,1.399875,0.6100997,0.6100997,0,0,0,0.6100997,229.4503,0,0,0,1.399875,0.6422102,0.6100997,0,0,1.025702,3.630557,0.7576651,0,0.7576651,5.745729,95.76196,0.1714874,0.6711097,1.1199,0,5.030432
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,1.8382,0.8417218,0.8417218,0,0,0,0.8417218,218.3857,0.6841398,0,0,1.8382,0.8860229,0.8417218,0,0,0.2680374,4.312455,0.2680374,0,0.2680374,6.000012,100,0.1712915,0.925894,1.47056,0,6.150655
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,1.484826,0,0,0,0,0,0,0,1.484826,0,0,1.484826,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1712915,0,1.18786,0,6.038515
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,1.602616,1.296536,1.296536,0.425,0,0.172125,1.296536,123.6075,0.6852092,0,0,1.602616,0.9174068,0.8715365,0,0,0,4.553689,0,0,0,6.000012,100,0.1712915,1.42619,1.282093,1.7,6.156305
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,1.745396,0,0,0,0,0,0,0,1.745396,0,0,1.745396,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1712915,0,1.396316,0,6.299085
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,1.127738,0.9872377,0.9872377,0,0,0,0.9872377,114.2317,0.08854092,0,0,1.127738,1.039198,0.9872377,0,0,0,4.553689,0,0,0,6.000012,100,0.1712915,1.085961,0.9021908,0,5.681427
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,0.6997336,0.9167765,0.9167765,0,0,0,0.9167765,76.32542,0,1.110223E-16,0,0.6997336,0.9650279,0.9167765,0,0,0,4.553689,0,0.2652943,-0.2652943,5.720367,95.33926,0.1712915,1.008454,0.5597869,0,5.253423
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,0.4714558,1.571164,1.571164,1.403314,0,0.4392046,1.571164,30.00679,5.551115E-17,0,0,0.4714558,0.1766843,0.1678501,0,0,0.2947715,4.288394,0.2947715,0,0.2947715,6.000012,100,0.1714382,1.72828,0.3771646,1.7,4.759851
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.1100514,0.1959695,0.1959695,0,0,0,0.1959695,56.15739,0,2.775558E-17,0,0.1100514,0.2062837,0.1959695,0,0,0,4.553689,0,0.09623232,-0.09623232,5.898574,98.30937,0.1714382,0.2155664,0.08804108,0,4.66374
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,2.223107,2.223107,1.7,0,0.5202,2.223107,0,0,0,0,0,0.5506385,0.5231066,0,0,0.1069248,4.457457,0,0.5506385,-0.5506385,5.31815,88.63566,0.1714382,2.445417,0,1.7,4.457457
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,1.664413,1.664413,1.7,0,0.5202,1.664413,0,0,0,0,0,0,0,0.03558702,0.03380767,0.7187454,3.906818,0.03380767,0,0.03380767,5.350223,89.1702,0.1714595,1.830854,0,1.7,3.906818
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,1.138296,1.138296,0,0,0,1.138296,0,0,2.220446E-16,0,0,1.198207,1.138296,0,0,0.6849377,3.937245,0,1.198207,-1.198207,4.087202,68.1199,0.1714595,1.252126,0,0,3.937245
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,0.1842711,0.1842711,0,0,0,0.1842711,0,0,0,0,0,0.1939696,0.1842711,0,0,2.016279,2.739038,0,0.1939696,-0.1939696,3.88274,64.71221,0.1714595,0.2026982,0,0,2.739038
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,0.3911409,0.3911409,0,0,0,0.3911409,0,0,0,0,0,0.4117273,0.3911409,0,0,2.2318,2.545069,0,0.4117273,-0.4117273,3.448742,57.47891,0.1714595,0.4302551,0,0,2.545069
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,0.1398699,0.1398699,0,0,0,0.1398699,0,0,2.775558E-17,0,0,0.1472315,0.1398699,0,0,2.689275,2.133341,0,0.1472315,-0.1472315,3.293546,54.89233,0.1714595,0.1538569,0,0,2.133341
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.852866,1.98611,0,0,0,3.293546,54.89233,0.1714595,0,0,0,1.98611
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.852866,1.98611,0,0,0,3.293546,54.89233,0.1714595,0,0,0,1.98611
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,0.1527179,0.1527179,0,0,0,0.1527179,0,0,2.775558E-17,0,0,0.1607556,0.1527179,0,0,2.852866,1.98611,0,0.1607556,-0.1607556,3.124095,52.06814,0.1714595,0.1679897,0,0,1.98611
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,0.05410989,0.05410989,0,0,0,0.05410989,0,0,6.938894E-18,0,0,0.05695777,0.05410989,0,0,3.031483,1.825354,0,0.05695777,-0.05695777,3.064056,51.0675,0.1714595,0.05952087,0,0,1.825354
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,0.2078265,0.2078265,0,0,0,0.2078265,0,0,2.775558E-17,0,0,0.2187647,0.2078265,0,0,3.094769,1.768396,0,0.2187647,-0.2187647,2.833458,47.2242,0.1714595,0.2286091,0,0,1.768396
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,0.1110718,0.1110718,0,0,0,0.1110718,0,0,1.387779E-17,0,0,0.1169177,0.1110718,0,0,3.337841,1.549632,0,0.1169177,-0.1169177,2.710216,45.17017,0.1714595,0.122179,0,0,1.549632
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,0.1825667,0.6200194,0.6200194,0,0,0,0.6200194,29.44532,0,0,0,0.1825667,0.652652,0.6200194,0,0,3.46775,1.432714,0,0.4700852,-0.4700852,2.214702,36.91163,0.1714595,0.6820213,0.1460534,0,1.615281
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,0.5932691,0,0,0,0,0,0,0,0,0,0,0.5932691,0,0,0,0,3.990067,0.9626288,0.5932691,0,0.5932691,2.777527,46.29202,0.1710276,0,0.4746153,0,1.555898
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,0.6859769,0,0,0,0,0,0,0,0,0,0,0.6859769,0,0,0,0,3.396798,1.496571,0.6859769,0,0.6859769,3.428302,57.13824,0.1705309,0,0.5487815,0,2.182548
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,0.9960181,0.01237468,0.01237468,0,0,0,0.01237468,8048.837,0,0,0,0.9960181,0.01302598,0.01237468,0,0,2.710821,2.11395,0.9829921,0,0.9829921,4.36085,72.68069,0.1698242,0.01361215,0.7968145,0,3.109968
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,0.8179259,0.1569601,0.1569601,0,0,0,0.1569601,521.1042,0,0,0,0.8179259,0.1652212,0.1569601,0,0,1.727829,2.998643,0.6527048,0,0.6527048,4.98006,83.00083,0.1693581,0.1726561,0.6543407,0,3.816569
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,1.588367,1.966747,1.966747,1.479166,0,0.4599124,1.966747,80.76112,0,0,0,1.588367,0.5132431,0.487581,0,0,1.075124,3.586077,1.075124,0,1.075124,6.000012,100,0.169729,2.163422,1.270694,1.7,5.174444
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,1.54268,0,0,0,0,0,0,0,1.54268,0,0,1.54268,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169729,0,1.234144,0,6.096369
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,1.724793,0.634587,0.634587,0,0,0,0.634587,271.7976,1.056806,0,0,1.724793,0.6679864,0.634587,0,0,0,4.553689,0,0,0,6.000012,100,0.169729,0.6980457,1.379834,0,6.278481
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,1.518088,0,0,0,0,0,0,0,1.518088,0,0,1.518088,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.169729,0,1.21447,0,6.071777
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,0.660399,1.525258,1.525258,0.8978792,0,0.301221,1.525258,43.29752,0,0,0,0.660399,0.660399,0.6273791,0,0,0,4.553689,0,0,0,6.000012,100,0.169729,1.677784,0.5283192,1.7,5.214088
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,0.293032,0.6601129,0.6601129,0,0,0,0.6601129,44.3912,0,0,0,0.293032,0.6948557,0.6601129,0,0,0,4.553689,0,0.4018236,-0.4018236,5.576453,92.94069,0.169729,0.7261242,0.2344256,0,4.846721
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.08476082,0,0,0,0,0,0,0,0,0,0,0.08476082,0,0,0,0,0.4464707,4.151865,0.08476082,0,0.08476082,5.656864,94.28088,0.1696688,0,0.06780866,0,4.236626
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,1.386988,1.386988,1.7,0,0.5202,1.386988,0,0,0,0,0,0,0,0.3130122,0.2973616,0.3617099,4.22815,0.2973616,0,0.2973616,5.938966,98.98257,0.1698548,1.525687,0,1.7,4.22815
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,0.9879394,0.9879394,0,0,0,0.9879394,0,0,1.110223E-16,0,0,1.039936,0.9879394,0,0,0.06434827,4.495776,0,1.039936,-1.039936,4.842777,80.71278,0.1698548,1.086733,0,0,4.495776
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,1.536608,1.536608,1.7,0,0.5202,1.536608,0,0,0,0,0,0,0,0.1633925,0.1552228,1.219833,3.455839,0.1552228,0,0.1552228,4.990034,83.16707,0.1699516,1.690268,0,1.7,3.455839
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.06461,3.59554,0,0,0,4.990034,83.16707,0.1699516,0,0,0,3.59554
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,0.2414892,0.2414892,0,0,0,0.2414892,0,0,5.551115E-17,0,0,0.2541992,0.2414892,0,0,1.06461,3.59554,0,0.2541992,-0.2541992,4.722085,78.70126,0.1699516,0.2656382,0,0,3.59554
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,0.02370841,0.02370841,0,0,0,0.02370841,0,0,3.469447E-18,0,0,0.02495622,0.02370841,0,0,1.347054,3.341341,0,0.02495622,-0.02495622,4.695778,78.26282,0.1699516,0.02607925,0,0,3.341341
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374783,3.316384,0,0,0,4.695778,78.26282,0.1699516,0,0,0,3.316384
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374783,3.316384,0,0,0,4.695778,78.26282,0.1699516,0,0,0,3.316384
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,0.1162885,0.1162885,0,0,0,0.1162885,0,0,0,0,0,0.1224089,0.1162885,0,0,1.374783,3.316384,0,0.1224089,-0.1224089,4.566748,76.11232,0.1699516,0.1279173,0,0,3.316384
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,0.4251463,0.4251463,0,0,0,0.4251463,0,0,5.551115E-17,0,0,0.4475224,0.4251463,0,0,1.510793,3.193975,0,0.4475224,-0.4475224,4.095018,68.25017,0.1699516,0.467661,0,0,3.193975
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,0.1082961,0.1082961,0,0,0,0.1082961,0,0,1.387779E-17,0,0,0.1139959,0.1082961,0,0,2.00804,2.746453,0,0.1139959,-0.1139959,3.974856,66.24747,0.1699516,0.1191257,0,0,2.746453
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,0.2287161,0.2287161,0,0,0,0.2287161,0,0,2.775558E-17,0,0,0.2407538,0.2287161,0,0,2.134702,2.632457,0,0.2407538,-0.2407538,3.721079,62.01786,0.1699516,0.2515877,0,0,2.632457
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,0.2886099,0.8595828,0.8595828,0,0,0,0.8595828,33.57557,0,0,0,0.2886099,0.904824,0.8595828,0,0,2.402206,2.391703,0,0.6162142,-0.6162142,3.071532,51.1921,0.1699516,0.9455411,0.2308879,0,2.680313
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,0.8307862,0.9511094,0.9511094,0,0,0,0.9511094,87.34917,0,1.110223E-16,0,0.8307862,1.001168,0.9511094,0,0,3.086889,1.775489,0,0.1703817,-0.1703817,2.891934,48.19881,0.1699516,1.04622,0.6646289,0,2.606275
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,1.236297,1.140959,1.140959,0,0,0,1.140959,108.356,0,0,0,1.236297,1.20101,1.140959,0,0,3.276202,1.605107,0.03528774,0,0.03528774,2.925411,48.75676,0.1699266,1.255055,0.9890379,0,2.841405
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,1.623732,0.9313959,0.9313959,0,0,0,0.9313959,174.3331,0,0,0,1.623732,0.9804168,0.9313959,0,0,3.240914,1.636866,0.6433149,0,0.6433149,3.535713,58.92844,0.1694714,1.024536,1.298985,0,3.260598
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,1.859365,1.386125,1.386125,1.7,0,0.5202,1.386125,134.1412,0,0,0,1.859365,0,0,0.313875,0.2981812,2.597599,2.21585,2.157547,0,2.157547,5.582541,93.04218,0.1695585,1.524737,1.487492,1.7,4.075215
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,2.093177,0.2338945,0.2338945,0,0,0,0.2338945,894.9236,1.40692,0,0,2.093177,0.2462047,0.2338945,0,0,0.4400524,4.157642,0.4400524,0,0.4400524,6.000012,100,0.1692511,0.2572839,1.674541,0,6.250819
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,1.737337,0,0,0,0,0,0,0,1.737337,0,0,1.737337,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1692511,0,1.38987,0,6.291026
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,1.572162,0,0,0,0,0,0,0,1.572162,0,0,1.572162,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1692511,0,1.257729,0,6.125851
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,1.356847,0.1929953,0.1929953,0,0,0,0.1929953,703.0467,1.153694,0,0,1.356847,0.203153,0.1929953,0,0,0,4.553689,0,0,0,6.000012,100,0.1692511,0.2122948,1.085478,0,5.910536
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,1.130982,0.7431074,0.7431074,0,0,0,0.7431074,152.1963,0.3487639,0,0,1.130982,0.7822183,0.7431074,0,0,0,4.553689,0,0,0,6.000012,100,0.1692511,0.8174182,0.9047858,0,5.684671
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,0.5796579,1.301052,1.301052,0.7503772,0,0.260953,1.301052,44.55301,0,0,0,0.5796579,0.5796579,0.550675,0,0,0,4.553689,0,0,0,6.000012,100,0.1692511,1.431157,0.4637263,1.7,5.133347
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.1379954,1.002919,1.002919,0,0,0,1.002919,13.75937,0,0,0,0.1379954,1.055705,1.002919,0,0,0,4.553689,0,0.9177092,-0.9177092,5.032661,83.87753,0.1692511,1.103211,0.1103963,0,4.691684
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,0.5519844,0.5519844,0,0,0,0.5519844,0,0,1.110223E-16,0,0,0.5810362,0.5519844,0,0,1.019677,3.63598,0,0.5810362,-0.5810362,4.420196,73.66978,0.1692511,0.6071829,0,0,3.63598
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,2.029919,2.029919,1.7,0,0.5202,2.029919,0,0,0,0,0,0.3472829,0.3299188,0,0,1.665273,3.054944,0,0.3472829,-0.3472829,4.054127,67.56865,0.1692511,2.232911,0,1.7,3.054944
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,0.5829613,0.5829613,1.7,0,0.5202,0.5829613,0,0,0,0,0,0,0,1.117039,1.061187,2.051143,2.70766,1.061187,0,1.061187,5.060857,84.34746,0.1699042,0.6412574,0,1.7,2.70766
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,0.05184793,0.05184793,0,0,0,0.05184793,0,0,6.938894E-18,0,0,0.05457678,0.05184793,0,0,0.9899558,3.662729,0,0.05457678,-0.05457678,5.003328,83.38864,0.1699042,0.05703273,0,0,3.662729
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,0.1868327,0.1868327,0,0,0,0.1868327,0,0,0,0,0,0.196666,0.1868327,0,0,1.050597,3.608152,0,0.196666,-0.196666,4.796024,79.93358,0.1699042,0.205516,0,0,3.608152
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,0.276819,0.276819,0,0,0,0.276819,0,0,0,0,0,0.2913884,0.276819,0,0,1.269114,3.411486,0,0.2913884,-0.2913884,4.488874,74.81441,0.1699042,0.3045009,0,0,3.411486
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,0.3593727,0.3593727,0,0,0,0.3593727,0,0,5.551115E-17,0,0,0.3782871,0.3593727,0,0,1.592879,3.120097,0,0.3782871,-0.3782871,4.090124,68.1686,0.1699042,0.39531,0,0,3.120097
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,0.1808851,0.1808851,0,0,0,0.1808851,0,0,2.775558E-17,0,0,0.1904053,0.1808851,0,0,2.013198,2.74181,0,0.1904053,-0.1904053,3.88942,64.82352,0.1699042,0.1989736,0,0,2.74181
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.22476,2.551405,0,0,0,3.88942,64.82352,0.1699042,0,0,0,2.551405
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,0.2479729,0.2479729,0,0,0,0.2479729,0,0,2.775558E-17,0,0,0.2610241,0.2479729,0,0,2.22476,2.551405,0,0.2610241,-0.2610241,3.614276,60.23781,0.1699042,0.2727702,0,0,2.551405
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,0.3319423,0.3319423,0,0,0,0.3319423,0,0,0,0,0,0.3494129,0.3319423,0,0,2.514787,2.290381,0,0.3494129,-0.3494129,3.245962,54.09926,0.1699042,0.3651365,0,0,2.290381
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.903023,1.940968,0,0,0,3.245962,54.09926,0.1699042,0,0,0,1.940968
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,0.2841054,0,0,0,0,0,0,0,0,0,0,0.2841054,0,0,0,0,2.903023,1.940968,0.2841054,0,0.2841054,3.515488,58.59135,0.1697064,0,0.2272843,0,2.225073
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,0.4165712,0,0,0,0,0,0,0,0,0,0,0.4165712,0,0,0,0,2.618918,2.196663,0.4165712,0,0.4165712,3.910682,65.17791,0.1694173,0,0.3332569,0,2.613234
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,1.089618,1.794912,1.794912,1.7,0,0.5202,1.794912,60.70593,0,0,0,1.089618,0.0999079,0.09491251,0,0,2.202347,2.571577,0.9897105,0,0.9897105,4.849604,80.82658,0.1698961,1.974404,0.8716947,1.7,3.661195
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,1.204798,0,0,0,0,0,0,0,0,0,0,1.204798,0,0,0,0,1.212636,3.462316,1.204798,0,1.204798,5.992576,99.87606,0.1690663,0,0.9638382,0,4.667114
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,1.345278,0.522313,0.522313,0,0,0,0.522313,257.5616,0.7876363,0,0,1.345278,0.5498031,0.522313,0,0,0.007838521,4.546634,0.007838521,0,0.007838521,6.000012,100,0.1690609,0.5745443,1.076222,0,5.891912
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,1.179592,1.079907,1.079907,0,0,0,1.079907,109.2309,0.04284793,0,0,1.179592,1.136744,1.079907,0,0,0,4.553689,0,0,0,6.000012,100,0.1690609,1.187898,0.9436737,0,5.733281
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,1.546116,0.5729014,0.5729014,0,0,0,0.5729014,269.8747,0.9430619,0,0,1.546116,0.603054,0.5729014,0,0,0,4.553689,0,0,0,6.000012,100,0.1690609,0.6301915,1.236893,0,6.099805
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,1.466863,0.7775678,0.7775678,0,0,0,0.7775678,188.6476,0.6483706,0,0,1.466863,0.8184925,0.7775678,0,0,0,4.553689,0,0,0,6.000012,100,0.1690609,0.8553246,1.173491,0,6.020552
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,1.341866,0,0,0,0,0,0,0,1.341866,0,0,1.341866,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1690609,0,1.073493,0,5.895555
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,0.8721307,0.6552733,0.6552733,0,0,0,0.6552733,133.0942,0.1823693,0,0,0.8721307,0.6897613,0.6552733,0,0,0,4.553689,0,0,0,6.000012,100,0.1690609,0.7208006,0.6977046,0,5.425819
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,0.6293029,1.977463,1.977463,1.379625,0,0.4327377,1.977463,31.82375,0,0,0,0.6293029,0.6293029,0.5978377,0,0,0,4.553689,0,0,0,6.000012,100,0.1690609,2.17521,0.5034423,1.7,5.182992
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.1647937,0.2491556,0.2491556,0,0,0,0.2491556,66.14085,0,0,0,0.1647937,0.2622691,0.2491556,0,0,0,4.553689,0,0.09747542,-0.09747542,5.897264,98.28754,0.1690609,0.2740712,0.1318349,0,4.718482
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,1.57631,1.57631,1.690316,0,0.5175563,1.57631,0,5.551115E-17,0,0,0,0,0,0.1140063,0.108306,0.108306,4.456213,0.108306,0,0.108306,6.000012,100,0.1691269,1.733941,0,1.7,4.456213
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,0.07522468,0.07522468,0,0,0,0.07522468,0,0,0,0,0,0.07918388,0.07522468,0,0,0,4.553689,0,0.07918388,-0.07918388,5.916545,98.60889,0.1691269,0.08274715,0,0,4.553689
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,0.9387895,0.9387895,0,0,0,0.9387895,0,0,0,0,0,0.9881995,0.9387895,0,0,0.08798208,4.474505,0,0.9881995,-0.9881995,4.874891,81.24802,0.1691269,1.032668,0,0,4.474505
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,0.3083548,0.3083548,0,0,0,0.3083548,0,0,5.551115E-17,0,0,0.324584,0.3083548,0,0,1.185982,3.486306,0,0.324584,-0.324584,4.53275,75.54568,0.1691269,0.3391903,0,0,3.486306
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.54663,3.161721,0,0,0,4.53275,75.54568,0.1691269,0,0,0,3.161721
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,0.1778243,0.1778243,0,0,0,0.1778243,0,0,2.775558E-17,0,0,0.1871835,0.1778243,0,0,1.54663,3.161721,0,0.1871835,-0.1871835,4.335441,72.2572,0.1691269,0.1956067,0,0,3.161721
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,0.07743392,0.07743392,0,0,0,0.07743392,0,0,0,0,0,0.08150939,0.07743392,0,0,1.754612,2.974538,0,0.08150939,-0.08150939,4.249522,70.82523,0.1691269,0.08517731,0,0,2.974538
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,0.245234,0.245234,0,0,0,0.245234,0,0,2.775558E-17,0,0,0.258141,0.245234,0,0,1.845178,2.893029,0,0.258141,-0.258141,3.977418,66.29017,0.1691269,0.2697574,0,0,2.893029
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,0.0316629,0.0316629,0,0,0,0.0316629,0,0,0,0,0,0.03332937,0.0316629,0,0,2.132001,2.634888,0,0.03332937,-0.03332937,3.942286,65.70463,0.1691269,0.03482919,0,0,2.634888
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,0.2586996,0.2586996,0,0,0,0.2586996,0,0,5.551115E-17,0,0,0.2723153,0.2586996,0,0,2.169034,2.601558,0,0.2723153,-0.2723153,3.65524,60.92055,0.1691269,0.2845695,0,0,2.601558
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,0.3602744,0.3602744,0,0,0,0.3602744,0,0,0,0,0,0.3792362,0.3602744,0,0,2.471606,2.329243,0,0.3792362,-0.3792362,3.25549,54.25806,0.1691269,0.3963018,0,0,2.329243
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,0.07347667,0.07347667,0,0,0,0.07347667,0,0,1.387779E-17,0,0,0.07734387,0.07347667,0,0,2.89298,1.950007,0,0.07734387,-0.07734387,3.173962,52.89927,0.1691269,0.08082434,0,0,1.950007
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,0.1784754,0.0659724,0.0659724,0,0,0,0.0659724,270.5303,0,0,0,0.1784754,0.06944463,0.0659724,0,0,2.978918,1.872663,0.1090307,0,0.1090307,3.277398,54.62319,0.1690522,0.07256965,0.1427803,0,2.051138
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,0.2813356,1.324423,1.324423,1.7,0,0.5202,1.324423,21.24212,5.551115E-17,0,0,0.2813356,0,0,0.3755769,0.3567981,2.869887,1.970791,0.6381336,0,0.6381336,3.882785,64.71295,0.1694041,1.456865,0.2250684,1.7,2.252126
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,0.5278616,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5278616,0,0,1.452632,1.38,2.231753,2.545111,1.907862,0,1.907862,5.692741,94.87883,0.1693581,0,0.4222893,1.7,3.072973
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,0.9961782,0,0,0,0,0,0,0,0.6722865,0,0,0.9961782,0,0,0,0,0.3238918,4.262187,0.3238918,0,0.3238918,6.000012,100,0.1691385,0,0.7969426,0,5.258365
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,0.7579457,0.6904103,0.6904103,0,0,0,0.6904103,109.7819,0.031198,0,0,0.7579457,0.7267477,0.6904103,0,0,0,4.553689,0,0,0,6.000012,100,0.1691385,0.7594513,0.6063566,0,5.311635
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,0.8257876,0.7715583,0.7715583,0,0,0,0.7715583,107.0285,0.01362094,0,0,0.8257876,0.8121666,0.7715583,0,0,0,4.553689,0,0,0,6.000012,100,0.1691385,0.8487141,0.66063,0,5.379477
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,0.7934089,1.552575,1.552575,0.7988369,0,0.2741825,1.552575,51.10276,1.110223E-16,0,0,0.7934089,0.7934089,0.7537385,0,0,0,4.553689,0,0,0,6.000012,100,0.1691385,1.707833,0.6347271,1.7,5.347098
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,1.113141,0,0,0,0,0,0,0,1.113141,0,0,1.113141,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1691385,0,0.8905125,0,5.66683
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,0.8333956,0.936424,0.936424,0,0,0,0.936424,88.99768,1.110223E-16,0,0,0.8333956,0.9857094,0.936424,0,0,0,4.553689,0,0.1523138,-0.1523138,5.839459,97.32413,0.1691385,1.030066,0.6667165,0,5.387084
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,0.3992886,0.9988332,0.9988332,0,0,0,0.9988332,39.9755,0,0,0,0.3992886,1.051403,0.9988332,0,0,0.1692376,4.401375,0,0.6521148,-0.6521148,5.15207,85.86766,0.1691385,1.098717,0.3194309,0,4.800664
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,0.2391288,1.32128,1.32128,1.7,0,0.5202,1.32128,18.09827,5.551115E-17,0,0,0.2391288,0,0,0.37872,0.359784,0.8938096,3.74926,0.5989128,0,0.5989128,5.720248,95.33728,0.1694679,1.453408,0.1913031,1.7,3.988389
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.1019852,1.465069,1.465069,1.648335,0,0.5060954,1.465069,6.961122,0,0,0,0.1019852,0,0,0.183266,0.1741027,0.2948968,4.288282,0.2760879,0,0.2760879,5.982168,99.70261,0.1696203,1.611576,0.08158819,1.7,4.390267
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.01880888,4.536761,0,0,0,5.982168,99.70261,0.1696203,0,0,0,4.536761
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,0.5634148,0.5634148,0,0,0,0.5634148,0,0,1.110223E-16,0,0,0.5930682,0.5634148,0,0,0.01880888,4.536761,0,0.5930682,-0.5930682,5.357019,89.28348,0.1696203,0.6197563,0,0,4.536761
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,0.7883447,0.7883447,0,0,0,0.7883447,0,0,1.110223E-16,0,0,0.8298366,0.7883447,0,0,0.6777735,3.943693,0,0.8298366,-0.8298366,4.482295,74.70477,0.1696203,0.8671792,0,0,3.943693
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,0.2727334,0.2727334,0,0,0,0.2727334,0,0,5.551115E-17,0,0,0.2870878,0.2727334,0,0,1.599814,3.113856,0,0.2870878,-0.2870878,4.179678,69.66116,0.1696203,0.3000067,0,0,3.113856
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,0.1714505,0.1714505,0,0,0,0.1714505,0,0,2.775558E-17,0,0,0.1804742,0.1714505,0,0,1.918801,2.826768,0,0.1804742,-0.1804742,3.989441,66.49055,0.1696203,0.1885956,0,0,2.826768
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,0.02738123,0.02738123,0,0,0,0.02738123,0,0,3.469447E-18,0,0,0.02882235,0.02738123,0,0,2.119328,2.646294,0,0.02882235,-0.02882235,3.95906,65.9842,0.1696203,0.03011935,0,0,2.646294
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.151352,2.617472,0,0,0,3.95906,65.9842,0.1696203,0,0,0,2.617472
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.151352,2.617472,0,0,0,3.95906,65.9842,0.1696203,0,0,0,2.617472
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,0.3917158,0.3917158,0,0,0,0.3917158,0,0,5.551115E-17,0,0,0.4123324,0.3917158,0,0,2.151352,2.617472,0,0.4123324,-0.4123324,3.524423,58.74027,0.1696203,0.4308874,0,0,2.617472
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,0.1250865,0.1250865,0,0,0,0.1250865,0,0,0,0,0,0.13167,0.1250865,0,0,2.609499,2.205139,0,0.13167,-0.13167,3.385631,56.42707,0.1696203,0.1375951,0,0,2.205139
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7558,2.073469,0,0,0,3.385631,56.42707,0.1696203,0,0,0,2.073469
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7558,2.073469,0,0,0,3.385631,56.42707,0.1696203,0,0,0,2.073469
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.1221608,0.9726035,0.9726035,0,0,0,0.9726035,12.56018,0,0,0,0.1221608,1.023793,0.9726035,0,0,2.7558,2.073469,0,0.9016324,-0.9016324,2.435227,40.58704,0.1696203,1.069864,0.09772862,0,2.19563
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,0.2831269,0.2891117,0.2891117,0,0,0,0.2891117,97.92995,5.551115E-17,0,0,0.2831269,0.3043281,0.2891117,0,0,3.757613,1.171837,0,0.02120114,-0.02120114,2.412879,40.21457,0.1696203,0.3180228,0.2265015,0,1.454964
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,0.9021743,0.3197149,0.3197149,0,0,0,0.3197149,282.1808,0,0,0,0.9021743,0.336542,0.3197149,0,0,3.78117,1.150636,0.5656322,0,0.5656322,2.949485,49.15798,0.1692384,0.3516864,0.7217394,0,2.05281
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,1.09354,0.7876576,0.7876576,0,0,0,0.7876576,138.8344,0,0,0,1.09354,0.8291132,0.7876576,0,0,3.215538,1.659705,0.2644264,0,0.2644264,3.200342,53.33892,0.1690604,0.8664233,0.8748317,0,2.753244
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,1.484474,0.3305182,0.3305182,0,0,0,0.3305182,449.1353,0,0,0,1.484474,0.347914,0.3305182,0,0,2.951112,1.897689,1.13656,0,1.13656,4.278578,71.30949,0.1682998,0.3635701,1.187579,0,3.382163
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,1.565275,0.5097344,0.5097344,0,0,0,0.5097344,307.0767,0,0,0,1.565275,0.5365626,0.5097344,0,0,1.814551,2.920593,1.028713,0,1.028713,5.2545,87.57483,0.1676173,0.5607079,1.25222,0,4.485868
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,1.636546,0,0,0,0,0,0,0,0.8507074,0,0,1.636546,0,0,0,0,0.7858383,3.846435,0.7858383,0,0.7858383,6.000012,100,0.1670996,0,1.309237,0,5.48298
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,1.577746,0.8140236,0.8140236,0,0,0,0.8140236,193.8207,0.7208793,0,0,1.577746,0.856867,0.8140236,0,0,0,4.553689,0,0,0,6.000012,100,0.1670996,0.8954259,1.262197,0,6.131435
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,1.223716,0.1587939,0.1587939,0,0,0,0.1587939,770.6314,1.056564,0,0,1.223716,0.1671515,0.1587939,0,0,0,4.553689,0,0,0,6.000012,100,0.1670996,0.1746733,0.9789726,0,5.777405
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,0.8464451,1.521765,1.521765,0.7176418,0,0.2520162,1.521765,55.6226,1.110223E-16,0,0,0.8464451,0.8464451,0.8041228,0,0,0,4.553689,0,0,0,6.000012,100,0.1670996,1.673941,0.677156,1.7,5.400134
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,0.5029687,0.7694532,0.7694532,0,0,0,0.7694532,65.36703,0,0,0,0.5029687,0.8099507,0.7694532,0,0,0,4.553689,0,0.306982,-0.306982,5.676425,94.60689,0.1670996,0.8463985,0.4023749,0,5.056658
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.1044731,0.8872721,0.8872721,0,0,0,0.8872721,11.77465,0,0,0,0.1044731,0.9339706,0.8872721,0,0,0.3410912,4.246707,0,0.8294974,-0.8294974,4.802057,80.03413,0.1670996,0.9759992,0.08357852,0,4.35118
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,1.753796,1.753796,1.7,0,0.5202,1.753796,0,0,0,0,0,0.05662761,0.05379623,0,0,1.262755,3.417209,0,0.05662761,-0.05662761,4.742367,79.03928,0.1670996,1.929176,0,1.7,3.417209
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,0,0,1.395447,0,0.437057,0,0,0,0,0,0,0,0,1.395447,1.325675,1.325675,3.360582,1.325675,0,1.325675,6.000012,100,0.1673844,0,0,1.7,3.360582
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,1.483501,1.483501,1.483501,0,0.4610958,1.483501,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1673844,1.631851,0,1.7,4.553689
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,0.09333813,0.09333813,0,0,0,0.09333813,0,0,1.387779E-17,0,0,0.09825067,0.09333813,0,0,0,4.553689,0,0.09825067,-0.09825067,5.896447,98.27392,0.1673844,0.102672,0,0,4.553689
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,0.2199265,0.2199265,0,0,0,0.2199265,0,0,2.775558E-17,0,0,0.2315016,0.2199265,0,0,0.1091674,4.455438,0,0.2315016,-0.2315016,5.652422,94.20686,0.1673844,0.2419192,0,0,4.455438
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,0.1305142,0.1305142,0,0,0,0.1305142,0,0,0,0,0,0.1373833,0.1305142,0,0,0.3663914,4.223937,0,0.1373833,-0.1373833,5.507608,91.79328,0.1673844,0.1435656,0,0,4.223937
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,0.1785712,0.1785712,0,0,0,0.1785712,0,0,2.775558E-17,0,0,0.1879697,0.1785712,0,0,0.5190396,4.086553,0,0.1879697,-0.1879697,5.30947,88.491,0.1673844,0.1964283,0,0,4.086553
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,0.1340696,0.1340696,0,0,0,0.1340696,0,0,0,0,0,0.1411259,0.1340696,0,0,0.7278948,3.898584,0,0.1411259,-0.1411259,5.160711,86.01167,0.1673844,0.1474766,0,0,3.898584
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,0.4249659,0.4249659,0,0,0,0.4249659,0,0,5.551115E-17,0,0,0.4473325,0.4249659,0,0,0.8847014,3.757458,0,0.4473325,-0.4473325,4.689181,78.15285,0.1673844,0.4674625,0,0,3.757458
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.381737,3.310125,0,0,0,4.689181,78.15285,0.1673844,0,0,0,3.310125
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,0.1749198,0.1749198,0,0,0,0.1749198,0,0,2.775558E-17,0,0,0.1841261,0.1749198,0,0,1.381737,3.310125,0,0.1841261,-0.1841261,4.495095,74.9181,0.1673844,0.1924118,0,0,3.310125
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,0.1057811,0.1057811,0,0,0,0.1057811,0,0,1.387779E-17,0,0,0.1113485,0.1057811,0,0,1.586322,3.125999,0,0.1113485,-0.1113485,4.377723,72.96191,0.1673844,0.1163592,0,0,3.125999
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.1359145,0.1075383,0.1075383,0,0,0,0.1075383,126.3871,0,0,0,0.1359145,0.1131982,0.1075383,0,0,1.710043,3.014651,0.0227163,0,0.0227163,4.399274,73.32108,0.1673696,0.1182921,0.1087316,0,3.150565
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,0.3099557,1.552348,1.552348,1.7,0,0.5202,1.552348,19.9669,0,0,0,0.3099557,0,0,0.1476523,0.1402697,1.687326,3.035095,0.4502254,0,0.4502254,4.826395,80.43976,0.1675989,1.707582,0.2479646,1.7,3.345051
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,0.7893249,1.262434,1.262434,1.687821,0,0.5168752,1.262434,62.52404,0,0,0,0.7893249,0,0,0.4253872,0.4041178,1.237101,3.440298,1.193443,0,1.193443,5.958594,99.30971,0.1682067,1.388678,0.63146,1.7,4.229623
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,1.007355,0.5531102,0.5531102,0,0,0,0.5531102,182.1256,0.381476,0,0,1.007355,0.5822213,0.5531102,0,0,0.04365816,4.514397,0.04365816,0,0.04365816,6.000012,100,0.1681781,0.6084213,0.8058843,0,5.521752
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,0.5606514,0,0,0,0,0,0,0,0.5606514,0,0,0.5606514,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1681781,0,0.4485211,0,5.11434
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,0.9114314,0.302913,0.302913,0,0,0,0.302913,300.8888,0.5925756,0,0,0.9114314,0.3188558,0.302913,0,0,0,4.553689,0,0,0,6.000012,100,0.1681781,0.3332043,0.7291451,0,5.46512
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,0.6886852,1.403376,1.403376,0.749125,0,0.2606111,1.403376,49.07346,1.110223E-16,0,0,0.6886852,0.6886852,0.654251,0,0,0,4.553689,0,0,0,6.000012,100,0.1681781,1.543714,0.5509482,1.7,5.242374
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,0.3679163,0,0,0,0,0,0,0,0.3679163,0,0,0.3679163,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1681781,0,0.294333,0,4.921605
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,0.2849953,0.832575,0.832575,0,0,0,0.832575,34.23058,0,1.110223E-16,0,0.2849953,0.8763947,0.832575,0,0,0,4.553689,0,0.5913995,-0.5913995,5.376622,89.61019,0.1681781,0.9158325,0.2279962,0,4.838684
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,0.2185183,0,0,0,0,0,0,0,0,0,0,0.2185183,0,0,0,0,0.6571106,3.962289,0.2185183,0,0.2185183,5.583927,93.06526,0.1680355,0,0.1748147,0,4.180808
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.06765478,0.8855206,0.8855206,0,0,0,0.8855206,7.640114,0,1.110223E-16,0,0.06765478,0.9321269,0.8855206,0,0,0.4385922,4.158956,0,0.8644722,-0.8644722,4.672693,77.87807,0.1680355,0.9740726,0.05412383,0,4.226611
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.05448112,0,0,0,0,0,0,0,0,0,0,0.05448112,0,0,0,0,1.399117,3.294484,0.05448112,0,0.05448112,4.724379,78.73949,0.168,0,0.04358489,0,3.348965
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,1.207729,1.207729,0,0,0,1.207729,0,0,2.220446E-16,0,0,1.271293,1.207729,0,0,1.344636,3.343517,0,1.271293,-1.271293,3.384318,56.40519,0.168,1.328501,0,0,3.343517
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,0.3290873,0.3290873,0,0,0,0.3290873,0,0,0,0,0,0.3464077,0.3290873,0,0,2.757184,2.072224,0,0.3464077,-0.3464077,3.019172,50.31944,0.168,0.361996,0,0,2.072224
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,0.3278978,0.3278978,0,0,0,0.3278978,0,0,0,0,0,0.3451556,0.3278978,0,0,3.142081,1.725816,0,0.3451556,-0.3451556,2.655346,44.25568,0.168,0.3606876,0,0,1.725816
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.525587,1.38066,0,0,0,2.655346,44.25568,0.168,0,0,0,1.38066
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,0.3291845,0.3291845,0,0,0,0.3291845,0,0,5.551115E-17,0,0,0.34651,0.3291845,0,0,3.525587,1.38066,0,0.34651,-0.34651,2.290093,38.16813,0.168,0.3621029,0,0,1.38066
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,0.1159466,0.1159466,0,0,0,0.1159466,0,0,1.387779E-17,0,0,0.1220491,0.1159466,0,0,3.910599,1.03415,0,0.1220491,-0.1220491,2.161442,36.02395,0.168,0.1275413,0,0,1.03415
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,0.5324313,0.5324313,0,0,0,0.5324313,0,0,0,0,0,0.560454,0.5324313,0,0,4.046208,0.9121013,0,0.560454,-0.560454,1.570671,26.1778,0.168,0.5856745,0,0,0.9121013
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,0.1366582,0.1366582,0,0,0,0.1366582,0,0,0,0,0,0.1438508,0.1366582,0,0,4.668935,0.3516473,0,0.1438508,-0.1438508,1.419039,23.6506,0.168,0.1503241,0,0,0.3516473
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,0.2765042,0.2765042,1.7,0,0.5202,0.2765042,0,0,0,0,0,0,0,1.423496,1.352321,4.828769,0.2077965,1.352321,0,1.352321,2.701963,45.03263,0.1686158,0.3041546,0,1.7,0.2077965
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,0.242915,0.242915,1.695547,0,0.5189842,0.242915,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.476448,1.424885,1.38,0,1.38,4.011147,66.85231,0.1692021,0.2672065,0,1.7,1.424885
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,0.1620073,0.1620073,1.614639,0,0.4968964,0.1620073,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.096448,2.666885,1.38,0,1.38,5.320329,88.67198,0.1696884,0.1782081,0,1.7,2.666885
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,0.5172225,0.5172225,0,0,0,0.5172225,0,0,1.110223E-16,0,0,0.5444447,0.5172225,0,0,0.7164484,3.908885,0,0.5444447,-0.5444447,4.746434,79.10708,0.1696884,0.5689448,0,0,3.908885
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,0.3167751,0.7173373,0.7173373,0,0,0,0.7173373,44.15986,0,0,0,0.3167751,0.7550918,0.7173373,0,0,1.321387,3.364441,0,0.4383167,-0.4383167,4.284408,71.40665,0.1696884,0.789071,0.2534201,0,3.681216
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,0.7964022,0.4186528,0.4186528,0,0,0,0.4186528,190.2298,0,0,0,0.7964022,0.4406872,0.4186528,0,0,1.808406,2.926124,0.355715,0,0.355715,4.621869,77.03099,0.1694583,0.4605181,0.6371218,0,3.722526
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,1.173063,0.9474585,0.9474585,0,0,0,0.9474585,123.8115,0,0,0,1.173063,0.9973248,0.9474585,0,0,1.45269,3.246268,0.1757382,0,0.1757382,4.788589,79.80965,0.1693448,1.042204,0.9384503,0,4.419331
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,1.348122,1.019633,1.019633,0,0,0,1.019633,132.2164,0,0,0,1.348122,1.073298,1.019633,0,0,1.276952,3.404432,0.274824,0,0.274824,5.04931,84.15499,0.1691676,1.121597,1.078498,0,4.752554
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,1.64208,0.4481686,0.4481686,0,0,0,0.4481686,366.3978,0.168195,0,0,1.64208,0.4717564,0.4481686,0,0,1.002128,3.651773,1.002128,0,1.002128,6.000012,100,0.1685246,0.4929854,1.313664,0,5.293853
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,1.674289,1.009747,1.009747,0,0,0,1.009747,165.8127,0.6113973,0,0,1.674289,1.062892,1.009747,0,0,0,4.553689,0,0,0,6.000012,100,0.1685246,1.110722,1.339431,0,6.227978
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,1.717131,1.634277,1.634277,0.425,0,0.172125,1.634277,105.0697,0.4442075,0,0,1.717131,1.272923,1.209277,0,0,0,4.553689,0,0,0,6.000012,100,0.1685246,1.797705,1.373704,1.7,6.27082
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,1.693556,1.906142,1.906142,0.5261419,0,0.1997367,1.906142,88.84731,0.2409242,0,0,1.693556,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1685246,2.096756,1.354845,1.7,6.247245
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,1.517672,0.2566356,0.2566356,0,0,0,0.2566356,591.3724,1.24753,0,0,1.517672,0.2701428,0.2566356,0,0,0,4.553689,0,0,0,6.000012,100,0.1685246,0.2822992,1.214138,0,6.071361
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,1.039763,1.455639,1.455639,0.4678638,0,0.1838268,1.455639,71.43002,2.220446E-16,0,0,1.039763,1.039763,0.9877747,0,0,0,4.553689,0,0,0,6.000012,100,0.1685246,1.601202,0.8318103,1.7,5.593452
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,0.5095301,0.5992936,0.5992936,0,0,0,0.5992936,85.02177,0,0,0,0.5095301,0.6308355,0.5992936,0,0,0,4.553689,0,0.1213053,-0.1213053,5.872145,97.86889,0.1685246,0.659223,0.4076241,0,5.063219
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.1319844,0.5938879,0.5938879,0,0,0,0.5938879,22.22379,0,0,0,0.1319844,0.6251451,0.5938879,0,0,0.1347837,4.432384,0,0.4931608,-0.4931608,5.352308,89.20496,0.1685246,0.6532767,0.1055875,0,4.564368
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,1.26665,1.26665,1.7,0,0.5202,1.26665,0,0,0,0,0,0,0,0.4333497,0.4116822,0.6827401,3.939223,0.4116822,0,0.4116822,5.742864,95.71421,0.1687597,1.393315,0,1.7,3.939223
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,0.7747831,0.7747831,0,0,0,0.7747831,0,0,1.110223E-16,0,0,0.8155612,0.7747831,0,0,0.2710579,4.309737,0,0.8155612,-0.8155612,4.883187,81.38628,0.1687597,0.8522614,0,0,4.309737
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,1.56067,1.56067,1.7,0,0.5202,1.56067,0,0,0,0,0,0,0,0.1393304,0.1323639,1.177237,3.494176,0.1323639,0,0.1323639,5.008759,83.47914,0.1688351,1.716737,0,1.7,3.494176
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,0.2313328,0.2313328,0,0,0,0.2313328,0,0,0,0,0,0.2435082,0.2313328,0,0,1.044873,3.613303,0,0.2435082,-0.2435082,4.752078,79.20114,0.1688351,0.2544661,0,0,3.613303
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.315438,3.369795,0,0,0,4.752078,79.20114,0.1688351,0,0,0,3.369795
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,0.1032657,0.1032657,0,0,0,0.1032657,0,0,1.387779E-17,0,0,0.1087007,0.1032657,0,0,1.315438,3.369795,0,0.1087007,-0.1087007,4.637497,77.29147,0.1688351,0.1135923,0,0,3.369795
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,0.4523532,0.4523532,0,0,0,0.4523532,0,0,5.551115E-17,0,0,0.4761613,0.4523532,0,0,1.436216,3.261094,0,0.4761613,-0.4761613,4.13558,68.92619,0.1688351,0.4975885,0,0,3.261094
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,0.3207606,0.3207606,0,0,0,0.3207606,0,0,5.551115E-17,0,0,0.3376427,0.3207606,0,0,1.965284,2.784933,0,0.3376427,-0.3376427,3.779673,62.99442,0.1688351,0.3528366,0,0,2.784933
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,0.2376934,0.2376934,0,0,0,0.2376934,0,0,0,0,0,0.2502035,0.2376934,0,0,2.340443,2.44729,0,0.2502035,-0.2502035,3.515935,58.5988,0.1688351,0.2614627,0,0,2.44729
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,0.1638456,0.1638456,0,0,0,0.1638456,0,0,2.775558E-17,0,0,0.172469,0.1638456,0,0,2.618447,2.197087,0,0.172469,-0.172469,3.334137,55.56884,0.1688351,0.1802301,0,0,2.197087
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,0.1832807,0.1832807,0,0,0,0.1832807,0,0,2.775558E-17,0,0,0.192927,0.1832807,0,0,2.810079,2.024618,0,0.192927,-0.192927,3.130774,52.17946,0.1688351,0.2016088,0,0,2.024618
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,0.04229137,0.04229137,0,0,0,0.04229137,0,0,0,0,0,0.04451723,0.04229137,0,0,3.024443,1.831691,0,0.04451723,-0.04451723,3.083848,51.39737,0.1688351,0.04652051,0,0,1.831691
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,0.2680989,0.1097394,0.1097394,0,0,0,0.1097394,244.305,0,0,0,0.2680989,0.1155152,0.1097394,0,0,3.073906,1.787173,0.1525837,0,0.1525837,3.228602,53.80993,0.1687376,0.1207134,0.2144791,0,2.055272
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,0.6406399,0.576326,0.576326,0,0,0,0.576326,111.1593,0,0,0,0.6406399,0.606659,0.576326,0,0,2.921322,1.924499,0.03398094,0,0.03398094,3.260839,54.34721,0.168716,0.6339586,0.5125119,0,2.565139
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,1.08705,0,0,0,0,0,0,0,0,0,0,1.08705,0,0,0,0,2.887341,1.955082,1.08705,0,1.08705,4.292106,71.53495,0.1680251,0,0.8696401,0,3.042132
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,1.63868,1.264166,1.264166,1.417697,0,0.4431313,1.264166,129.6254,0,0,0,1.63868,0,0,0.1535307,0.1458542,1.800291,2.933427,1.784534,0,1.784534,5.985064,99.75086,0.1680299,1.390583,1.310944,1.7,4.572107
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,1.661117,0,0,0,0,0,0,0,1.64536,0,0,1.661117,0,0,0,0,0.0157571,4.539507,0.0157571,0,0.0157571,6.000012,100,0.16802,0,1.328893,0,6.200624
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,1.522243,0.8785321,0.8785321,0,0,0,0.8785321,173.2712,0.5974721,0,0,1.522243,0.9247706,0.8785321,0,0,0,4.553689,0,0,0,6.000012,100,0.16802,0.9663852,1.217794,0,6.075932
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,1.863063,1.740979,1.740979,0.425,0,0.172125,1.740979,107.0124,0.4778219,0,0,1.863063,1.385241,1.315979,0,0,0,4.553689,0,0,0,6.000012,100,0.16802,1.915077,1.490451,1.7,6.416752
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,1.520869,1.210478,1.210478,0,0,0,1.210478,125.642,0.2466817,0,0,1.520869,1.274187,1.210478,0,0,0,4.553689,0,0,0,6.000012,100,0.16802,1.331526,1.216695,0,6.074558
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,1.098925,0.9841594,0.9841594,0,0,0,0.9841594,111.6612,0.06296717,0,0,1.098925,1.035957,0.9841594,0,0,0,4.553689,0,0,0,6.000012,100,0.16802,1.082575,0.8791395,0,5.652614
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,0.7683272,0.6754143,0.6754143,0,0,0,0.6754143,113.7564,0.05736471,0,0,0.7683272,0.7109624,0.6754143,0,0,0,4.553689,0,0,0,6.000012,100,0.16802,0.7429557,0.6146618,0,5.322016
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,0.4972905,1.455922,1.455922,0.9834965,0,0.3245946,1.455922,34.15639,5.551115E-17,0,0,0.4972905,0.4972905,0.472426,0,0,0,4.553689,0,0,0,6.000012,100,0.16802,1.601515,0.3978324,1.7,5.05098
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.07408683,1.857025,1.857025,1.7,0,0.5202,1.857025,3.989545,1.387779E-16,0,0,0.07408683,0.165289,0.1570246,0,0,0,4.553689,0,0.09120221,-0.09120221,5.903876,98.39774,0.16802,2.042727,0.05926946,1.7,4.627776
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,0.8349175,0.8349175,0,0,0,0.8349175,0,0,1.110223E-16,0,0,0.8788605,0.8349175,0,0,0.1013358,4.462487,0,0.8788605,-0.8788605,4.977476,82.95777,0.16802,0.9184092,0,0,4.462487
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,0.1508294,0.1508294,0,0,0,0.1508294,0,0,0,0,0,0.1587678,0.1508294,0,0,1.077847,3.583626,0,0.1587678,-0.1587678,4.81012,80.16851,0.16802,0.1659123,0,0,3.583626
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,0.004948926,0.004948926,0,0,0,0.004948926,0,0,0,0,0,0.005209396,0.004948926,0,0,1.254256,3.424859,0,0.005209396,-0.005209396,4.804629,80.07699,0.16802,0.005443819,0,0,3.424859
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,0.09811151,0.09811151,0,0,0,0.09811151,0,0,1.387779E-17,0,0,0.1032753,0.09811151,0,0,1.260044,3.419649,0,0.1032753,-0.1032753,4.695767,78.26263,0.16802,0.1079227,0,0,3.419649
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,0.2035597,0.2035597,0,0,0,0.2035597,0,0,0,0,0,0.2142733,0.2035597,0,0,1.374795,3.316374,0,0.2142733,-0.2142733,4.469903,74.49824,0.16802,0.2239156,0,0,3.316374
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,0.1845753,0.1845753,0,0,0,0.1845753,0,0,2.775558E-17,0,0,0.1942898,0.1845753,0,0,1.612876,3.1021,0,0.1942898,-0.1942898,4.265104,71.08492,0.16802,0.2030329,0,0,3.1021
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,0.01588706,0.01588706,0,0,0,0.01588706,0,0,0,0,0,0.01672323,0.01588706,0,0,1.828754,2.907811,0,0.01672323,-0.01672323,4.247476,70.79113,0.16802,0.01747577,0,0,2.907811
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.847335,2.891087,0,0,0,4.247476,70.79113,0.16802,0,0,0,2.891087
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,0.3442985,0.3442985,0,0,0,0.3442985,0,0,5.551115E-17,0,0,0.3624194,0.3442985,0,0,1.847335,2.891087,0,0.3624194,-0.3624194,3.865453,64.42408,0.16802,0.3787283,0,0,2.891087
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.250023,2.528668,0,0,0,3.865453,64.42408,0.16802,0,0,0,2.528668
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,0.4135583,0.4135583,0,0,0,0.4135583,0,0,5.551115E-17,0,0,0.4353245,0.4135583,0,0,2.250023,2.528668,0,0.4353245,-0.4353245,3.40658,56.77622,0.16802,0.4549141,0,0,2.528668
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.733717,2.093343,0,0,0,3.40658,56.77622,0.16802,0,0,0,2.093343
