Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,0.2636814,0.5023944,0.5023944,0,0,0,0.5023944,52.48494,0,0,0,0.2636814,0.5288362,0.5023944,0,0,2.733717,2.093343,0,0.2651548,-0.2651548,3.127083,52.11794,0.16802,0.5526338,0.2109451,0,2.357025
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,0.6287824,0.6773157,0.6773157,0,0,0,0.6773157,92.83447,0,0,0,0.6287824,0.7129638,0.6773157,0,0,3.028334,1.828189,0,0.08418145,-0.08418145,3.038347,50.63902,0.16802,0.7450472,0.5030259,0,2.456971
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,1.227497,1.509898,1.509898,1.7,0,0.5202,1.509898,81.29673,0,0,0,1.227497,0,0,0.1901025,0.1805974,3.121869,1.744007,1.408095,0,1.408095,4.374183,72.90291,0.1685788,1.660887,0.9819979,1.7,2.971505
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,1.390228,1.89686,1.89686,1.7,0,0.5202,1.89686,73.29102,0,0,0,1.390228,0.2072208,0.1968598,0,0,1.713774,3.011292,1.183007,0,1.183007,5.496482,91.60786,0.1691031,2.086546,1.112182,1.7,4.40152
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,1.451617,1.9603,1.9603,1.085493,0,0.3524397,1.9603,74.05072,0,0,0,1.451617,0.9208496,0.8748071,0,0,0.530767,4.075999,0.530767,0,0.530767,6.000012,100,0.1693368,2.15633,1.161293,1.7,5.527615
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,1.729915,1.699043,1.699043,0.425,0,0.172125,1.699043,101.817,0.3888175,0,0,1.729915,1.341098,1.274043,0,0,0,4.553689,0,0,0,6.000012,100,0.1693368,1.868947,1.383932,1.7,6.283604
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,1.860469,0,0,0,0,0,0,0,1.860469,0,0,1.860469,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693368,0,1.488375,0,6.414157
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,1.513388,0.3943689,0.3943689,0,0,0,0.3943689,383.7493,1.098263,0,0,1.513388,0.4151251,0.3943689,0,0,0,4.553689,0,0,0,6.000012,100,0.1693368,0.4338058,1.21071,0,6.067077
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,1.332217,0,0,0,0,0,0,0,1.332217,0,0,1.332217,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693368,0,1.065774,0,5.885906
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,0.9966195,0.3558359,0.3558359,0,0,0,0.3558359,280.0784,0.6220554,0,0,0.9966195,0.3745641,0.3558359,0,0,0,4.553689,0,0,0,6.000012,100,0.1693368,0.3914195,0.7972956,0,5.550308
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,0.4544385,0.3899752,0.3899752,0,0,0,0.3899752,116.5301,0.04393826,0,0,0.4544385,0.4105002,0.3899752,0,0,0,4.553689,0,0,0,6.000012,100,0.1693368,0.4289727,0.3635508,0,5.008127
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.07605877,0.916658,0.916658,0,0,0,0.916658,8.297398,0,0,0,0.07605877,0.9649032,0.916658,0,0,0,4.553689,0,0.8888444,-0.8888444,5.063088,84.38463,0.1693368,1.008324,0.06084701,0,4.629748
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,0.1337018,0.1337018,0,0,0,0.1337018,0,0,0,0,0,0.1407387,0.1337018,0,0,0.9876049,3.664845,0,0.1407387,-0.1407387,4.914736,81.9121,0.1693368,0.1470719,0,0,3.664845
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,1.997408,1.997408,1.7,0,0.5202,1.997408,0,0,0,0,0,0.3130613,0.2974082,0,0,1.143981,3.524106,0,0.3130613,-0.3130613,4.584741,76.41219,0.1693368,2.197149,0,1.7,3.524106
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,0.07513466,0.07513466,1.527766,0,0.4731802,0.07513466,0,0,0,0,0,0,0,1.452632,1.38,1.491827,3.211045,1.38,0,1.38,5.893923,98.23186,0.1697077,0.08264814,0,1.7,3.211045
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,0.244403,0.244403,0,0,0,0.244403,0,0,5.551115E-17,0,0,0.2572663,0.244403,0,0,0.1118271,4.453044,0,0.2572663,-0.2572663,5.622741,93.71217,0.1697077,0.2688433,0,0,4.453044
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,0.1753384,0.1753384,0,0,0,0.1753384,0,0,0,0,0,0.1845668,0.1753384,0,0,0.3976786,4.195778,0,0.1845668,-0.1845668,5.428191,90.46966,0.1697077,0.1928723,0,0,4.195778
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,0.2351369,0.2351369,0,0,0,0.2351369,0,0,2.775558E-17,0,0,0.2475125,0.2351369,0,0,0.6027527,4.011211,0,0.2475125,-0.2475125,5.167289,86.12132,0.1697077,0.2586506,0,0,4.011211
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8777667,3.763699,0,0,0,5.167289,86.12132,0.1697077,0,0,0,3.763699
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,0.0189066,0.0189066,0,0,0,0.0189066,0,0,3.469447E-18,0,0,0.01990169,0.0189066,0,0,0.8777667,3.763699,0,0.01990169,-0.01990169,5.146311,85.77168,0.1697077,0.02079726,0,0,3.763699
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8998796,3.743797,0,0,0,5.146311,85.77168,0.1697077,0,0,0,3.743797
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,0.2396416,0.2396416,0,0,0,0.2396416,0,0,2.775558E-17,0,0,0.2522543,0.2396416,0,0,0.8998796,3.743797,0,0.2522543,-0.2522543,4.880412,81.34003,0.1697077,0.2636058,0,0,3.743797
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,0.2210211,0.2210211,0,0,0,0.2210211,0,0,2.775558E-17,0,0,0.2326538,0.2210211,0,0,1.180162,3.491543,0,0.2326538,-0.2326538,4.635173,77.25273,0.1697077,0.2431232,0,0,3.491543
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,0.1476044,0.1476044,0,0,0,0.1476044,0,0,0,0,0,0.1553731,0.1476044,0,0,1.438666,3.258889,0,0.1553731,-0.1553731,4.471395,74.52311,0.1697077,0.1623649,0,0,3.258889
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,0.3020447,0.09750007,0.09750007,0,0,0,0.09750007,309.7892,0,0,0,0.3020447,0.1026317,0.09750007,0,0,1.611303,3.103516,0.199413,0,0.199413,4.660575,77.6761,0.1695833,0.1072501,0.2416358,0,3.405561
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,0.8147919,1.440551,1.440551,1.7,0,0.5202,1.440551,56.56112,0,0,0,0.8147919,0,0,0.2594488,0.2464764,1.41189,3.282988,1.061268,0,1.061268,5.667383,94.45619,0.1700723,1.584606,0.6518335,1.7,4.09778
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,1.27528,0.1878571,0.1878571,0,0,0,0.1878571,678.8566,0.7269141,0,0,1.27528,0.1977443,0.1878571,0,0,0.3506219,4.238129,0.3506219,0,0.3506219,6.000012,100,0.1698542,0.2066428,1.020224,0,5.51341
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,1.571887,1.404034,1.404034,0.425,0,0.172125,1.404034,111.955,0.5413248,0,0,1.571887,1.030562,0.9790342,0,0,0,4.553689,0,0,0,6.000012,100,0.1698542,1.544438,1.25751,1.7,6.125576
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,1.747054,0.6933781,0.6933781,0,0,0,0.6933781,251.9626,1.017182,0,0,1.747054,0.7298717,0.6933781,0,0,0,4.553689,0,0,0,6.000012,100,0.1698542,0.7627159,1.397643,0,6.300743
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,1.727272,1.679562,1.679562,0.425,0,0.172125,1.679562,102.8406,0.4066803,0,0,1.727272,1.320591,1.254562,0,0,0,4.553689,0,0,0,6.000012,100,0.1698542,1.847518,1.381817,1.7,6.280961
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,1.988953,1.086803,1.086803,0,0,0,1.086803,183.0095,0.8449492,0,0,1.988953,1.144003,1.086803,0,0,0,4.553689,0,0,0,6.000012,100,0.1698542,1.195483,1.591162,0,6.542642
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,1.477586,1.294743,1.294743,0.425,0,0.172125,1.294743,114.122,0.5620672,0,0,1.477586,0.9155191,0.8697432,0,0,0,4.553689,0,0,0,6.000012,100,0.1698542,1.424217,1.182069,1.7,6.031275
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,1.289149,2.556861,2.556861,1.33217,0,0.4197823,2.556861,50.41921,0,0,0,1.289149,1.289149,1.224692,0,0,0,4.553689,0,0,0,6.000012,100,0.1698542,2.812547,1.031319,1.7,5.842838
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,0.7474937,0.5975558,0.5975558,0,0,0,0.5975558,125.0919,0.1184876,0,0,0.7474937,0.6290061,0.5975558,0,0,0,4.553689,0,0,0,6.000012,100,0.1698542,0.6573114,0.5979949,0,5.301183
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,0.4102762,1.132411,1.132411,0,0,0,1.132411,36.23034,0,2.220446E-16,0,0.4102762,1.192011,1.132411,0,0,0,4.553689,0,0.781735,-0.781735,5.175991,86.26634,0.1698542,1.245652,0.328221,0,4.963965
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.06488155,0,0,0,0,0,0,0,0,0,0,0.06488155,0,0,0,0,0.8685944,3.771954,0.06488155,0,0.06488155,5.237543,87.29221,0.1698139,0,0.05190524,0,3.836835
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,1.005434,1.005434,0,0,0,1.005434,0,0,2.220446E-16,0,0,1.058351,1.005434,0,0,0.8037129,3.830347,0,1.058351,-1.058351,4.121943,68.69891,0.1698139,1.105977,0,0,3.830347
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.979659,2.771996,0,0,0,4.121943,68.69891,0.1698139,0,0,0,2.771996
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,0.6522071,0.6522071,0,0,0,0.6522071,0,0,0,0,0,0.6865337,0.6522071,0,0,1.979659,2.771996,0,0.6865337,-0.6865337,3.398273,56.63776,0.1698139,0.7174277,0,0,2.771996
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,0.3870488,0.3870488,0,0,0,0.3870488,0,0,5.551115E-17,0,0,0.4074198,0.3870488,0,0,2.742474,2.085462,0,0.4074198,-0.4074198,2.968814,49.48014,0.1698139,0.4257537,0,0,2.085462
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,0.04773636,0.04773636,0,0,0,0.04773636,0,0,6.938894E-18,0,0,0.0502488,0.04773636,0,0,3.195163,1.678042,0,0.0502488,-0.0502488,2.915848,48.59736,0.1698139,0.05250999,0,0,1.678042
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,0.3838844,0.3838844,0,0,0,0.3838844,0,0,5.551115E-17,0,0,0.4040888,0.3838844,0,0,3.250995,1.627794,0,0.4040888,-0.4040888,2.489901,41.49826,0.1698139,0.4222728,0,0,1.627794
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,0.1443861,0.1443861,0,0,0,0.1443861,0,0,0,0,0,0.1519854,0.1443861,0,0,3.699982,1.223705,0,0.1519854,-0.1519854,2.329694,38.82815,0.1698139,0.1588247,0,0,1.223705
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,0.2993183,0.2993183,0,0,0,0.2993183,0,0,5.551115E-17,0,0,0.3150719,0.2993183,0,0,3.868855,1.071719,0,0.3150719,-0.3150719,1.997579,33.29292,0.1698139,0.3292501,0,0,1.071719
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,0.1388869,0.1388869,0,0,0,0.1388869,0,0,2.775558E-17,0,0,0.1461968,0.1388869,0,0,4.218935,0.7566475,0,0.1461968,-0.1461968,1.843474,30.7245,0.1698139,0.1527756,0,0,0.7566475
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,0.3802363,0.3802363,0,0,0,0.3802363,0,0,5.551115E-17,0,0,0.4002487,0.3802363,0,0,4.381376,0.6104507,0,0.4002487,-0.4002487,1.421575,23.69287,0.1698139,0.4182599,0,0,0.6104507
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,0.1711974,0.1711974,0,0,0,0.1711974,0,0,2.775558E-17,0,0,0.1802077,0.1711974,0,0,4.826097,0.210202,0,0.1802077,-0.1802077,1.231619,20.52695,0.1698139,0.1883171,0,0,0.210202
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,0.2090366,0.2090366,1.661668,0,0.5097354,0.2090366,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,5.026328,0.02999426,1.38,0,1.38,2.540802,42.34661,0.1703261,0.2299403,0,1.7,0.02999426
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,0.3628508,1.141921,1.141921,1.7,0,0.5202,1.141921,31.77547,0,0,0,0.3628508,0,0,0.5580788,0.5301748,3.646327,1.271994,0.8930256,0,0.8930256,3.388,56.46656,0.1707676,1.256113,0.2902807,1.7,1.634845
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,0.937777,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.937777,0,0,1.452632,1.38,2.753302,2.075717,2.317777,0,2.317777,5.586837,93.11376,0.1704652,0,0.7502216,1.7,3.013494
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,1.405263,1.234493,1.234493,0,0,0,1.234493,113.8332,0,0,0,1.405263,1.299466,1.234493,0,0,0.4355248,4.161716,0.1057971,0,0.1057971,5.687205,94.78656,0.1704004,1.357942,1.124211,0,5.56698
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,1.625107,0.5279294,0.5279294,0,0,0,0.5279294,307.8267,0.7396646,0,0,1.625107,0.5557151,0.5279294,0,0,0.3297277,4.256934,0.3297277,0,0.3297277,6.000012,100,0.1701986,0.5807223,1.300086,0,5.882041
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,1.856469,1.614678,1.614678,0.425,0,0.172125,1.614678,114.9746,0.6041765,0,0,1.856469,1.252293,1.189678,0,0,0,4.553689,0,0,0,6.000012,100,0.1701986,1.776146,1.485175,1.7,6.410158
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,1.944978,1.479247,1.479247,0.425,0,0.172125,1.479247,131.4844,0.8352447,0,0,1.944978,1.109734,1.054247,0,0,0,4.553689,0,0,0,6.000012,100,0.1701986,1.627172,1.555983,1.7,6.498667
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,1.746727,1.04821,1.04821,0,0,0,1.04821,166.639,0.6433479,0,0,1.746727,1.103379,1.04821,0,0,0,4.553689,0,0,0,6.000012,100,0.1701986,1.153031,1.397381,0,6.300416
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,1.740742,0.2007775,0.2007775,0,0,0,0.2007775,867.0008,1.529398,0,0,1.740742,0.2113447,0.2007775,0,0,0,4.553689,0,0,0,6.000012,100,0.1701986,0.2208553,1.392594,0,6.294431
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,1.588433,0.7939609,0.7939609,0,0,0,0.7939609,200.0644,0.752685,0,0,1.588433,0.8357483,0.7939609,0,0,0,4.553689,0,0,0,6.000012,100,0.1701986,0.8733569,1.270747,0,6.142122
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,1.015489,1.571142,1.571142,0.6064281,0,0.2216549,1.571142,64.63378,0,0,0,1.015489,1.015489,0.9647143,0,0,0,4.553689,0,0,0,6.000012,100,0.1701986,1.728257,0.812391,1.7,5.569178
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,0.5893474,1.173944,1.173944,0,0,0,1.173944,50.20236,0,0,0,0.5893474,1.23573,1.173944,0,0,0,4.553689,0,0.6463827,-0.6463827,5.318665,88.64423,0.1701986,1.291338,0.471478,0,5.143036
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.1148044,1.316615,1.316615,1.7,0,0.5202,1.316615,8.719664,0,0,0,0.1148044,0,0,0.3833852,0.3642159,0.718203,3.907306,0.4790203,0,0.4790203,5.773103,96.21819,0.1704418,1.448276,0.09184352,1.7,4.02211
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2391827,4.338425,0,0,0,5.773103,96.21819,0.1704418,0,0,0,4.338425
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,0.3778389,0.3778389,0,0,0,0.3778389,0,0,5.551115E-17,0,0,0.3977251,0.3778389,0,0,0.2391827,4.338425,0,0.3977251,-0.3977251,5.353864,89.2309,0.1704418,0.4156228,0,0,4.338425
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6810995,3.940699,0,0,0,5.353864,89.2309,0.1704418,0,0,0,3.940699
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6810995,3.940699,0,0,0,5.353864,89.2309,0.1704418,0,0,0,3.940699
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,0.1611422,0.1611422,0,0,0,0.1611422,0,0,0,0,0,0.1696234,0.1611422,0,0,0.6810995,3.940699,0,0.1696234,-0.1696234,5.175066,86.25092,0.1704418,0.1772564,0,0,3.940699
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,0.1775587,0.1775587,0,0,0,0.1775587,0,0,0,0,0,0.1869039,0.1775587,0,0,0.86957,3.771076,0,0.1869039,-0.1869039,4.978052,82.96736,0.1704418,0.1953146,0,0,3.771076
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,0.09630878,0.09630878,0,0,0,0.09630878,0,0,1.387779E-17,0,0,0.1013777,0.09630878,0,0,1.077241,3.584172,0,0.1013777,-0.1013777,4.87119,81.18634,0.1704418,0.1059397,0,0,3.584172
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,0.2213905,0.2213905,0,0,0,0.2213905,0,0,2.775558E-17,0,0,0.2330426,0.2213905,0,0,1.189883,3.482795,0,0.2330426,-0.2330426,4.625542,77.0922,0.1704418,0.2435296,0,0,3.482795
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.448819,3.249752,0,0,0,4.625542,77.0922,0.1704418,0,0,0,3.249752
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,0.2454328,0.2454328,0,0,0,0.2454328,0,0,2.775558E-17,0,0,0.2583503,0.2454328,0,0,1.448819,3.249752,0,0.2583503,-0.2583503,4.353216,72.55346,0.1704418,0.2699761,0,0,3.249752
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,0.1070744,0.1070744,0,0,0,0.1070744,0,0,0,0,0,0.1127099,0.1070744,0,0,1.735875,2.991401,0,0.1127099,-0.1127099,4.23441,70.57336,0.1704418,0.1177818,0,0,2.991401
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,0.06009774,0.06009774,0,0,0,0.06009774,0,0,6.938894E-18,0,0,0.06326078,0.06009774,0,0,1.861108,2.878691,0,0.06326078,-0.06326078,4.167727,69.46198,0.1704418,0.06610752,0,0,2.878691
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,0.2613336,0.87882,0.87882,0,0,0,0.87882,29.73687,0,0,0,0.2613336,0.9250737,0.87882,0,0,1.931398,2.815431,0,0.6637401,-0.6637401,3.468083,57.80128,0.1704418,0.966702,0.2090669,0,3.076764
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,0.8239202,0.4561069,0.4561069,0,0,0,0.4561069,180.6419,0,0,0,0.8239202,0.4801126,0.4561069,0,0,2.668887,2.151691,0.3438076,0,0.3438076,3.794248,63.23734,0.170232,0.5017176,0.6591362,0,2.975611
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,1.114625,1.122683,1.122683,0,0,0,1.122683,99.28233,0,2.220446E-16,0,1.114625,1.181771,1.122683,0,0,2.325079,2.461118,0,0.06714575,-0.06714575,3.72347,62.05771,0.170232,1.234951,0.8917003,0,3.575743
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,1.385834,0.4190047,0.4190047,0,0,0,0.4190047,330.7442,0,0,0,1.385834,0.4410576,0.4190047,0,0,2.399686,2.393972,0.9447762,0,0.9447762,4.619764,76.9959,0.1696581,0.4609052,1.108667,0,3.779806
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,1.698605,0,0,0,0,0,0,0,0.2436955,0,0,1.698605,0,0,0,0,1.45491,3.24427,1.45491,0,1.45491,6.000012,100,0.168782,0,1.358884,0,4.942875
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,1.993304,1.286436,1.286436,0.425,0,0.172125,1.286436,154.9478,1.086529,0,0,1.993304,0.9067746,0.8614359,0,0,0,4.553689,0,0,0,6.000012,100,0.168782,1.415079,1.594643,1.7,6.546993
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,1.871898,1.252709,1.252709,0,0,0,1.252709,149.428,0.5532573,0,0,1.871898,1.318641,1.252709,0,0,0,4.553689,0,0,0,6.000012,100,0.168782,1.37798,1.497519,0,6.425587
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,1.102098,0.259619,0.259619,0,0,0,0.259619,424.5056,0.8288143,0,0,1.102098,0.2732832,0.259619,0,0,0,4.553689,0,0,0,6.000012,100,0.168782,0.2855809,0.881678,0,5.655787
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,0.4441322,0.214459,0.214459,0,0,0,0.214459,207.0942,0.2183859,0,0,0.4441322,0.2257464,0.214459,0,0,0,4.553689,0,0,0,6.000012,100,0.168782,0.2359049,0.3553058,0,4.997821
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,0.4321879,0.9772838,0.9772838,0,0,0,0.9772838,44.22338,0,1.110223E-16,0,0.4321879,1.02872,0.9772838,0,0,0,4.553689,0,0.5965319,-0.5965319,5.371212,89.52003,0.168782,1.075012,0.3457503,0,4.985877
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,0.2545359,1.721429,1.721429,1.7,0,0.5202,1.721429,14.78631,0,0,0,0.2545359,0.02255701,0.02142916,0,0,0.6628132,3.957157,0.2319789,0,0.2319789,5.591287,93.18793,0.1688802,1.893572,0.2036287,1.7,4.211693
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.04729072,0.03328222,0.03328222,0,0,0,0.03328222,142.09,0,0,0,0.04729072,0.03503392,0.03328222,0,0,0.4308344,4.165938,0.01225681,0,0.01225681,5.602914,93.38172,0.1688728,0.03661044,0.03783258,0,4.213229
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4185776,4.176969,0,0,0,5.602914,93.38172,0.1688728,0,0,0,4.176969
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,0.03610761,0.03610761,0,0,0,0.03610761,0,0,6.938894E-18,0,0,0.03800801,0.03610761,0,0,0.4185776,4.176969,0,0.03800801,-0.03800801,5.56285,92.71399,0.1688728,0.03971837,0,0,4.176969
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,1.382449,1.382449,1.7,0,0.5202,1.382449,0,0,0,0,0,0,0,0.3175513,0.3016737,0.4608087,4.138961,0.3016737,0,0.3016737,5.849043,97.48386,0.1690336,1.520694,0,1.7,4.138961
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.159135,4.410468,0,0,0,5.849043,97.48386,0.1690336,0,0,0,4.410468
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,0.06594513,0.06594513,0,0,0,0.06594513,0,0,0,0,0,0.06941592,0.06594513,0,0,0.159135,4.410468,0,0.06941592,-0.06941592,5.775873,96.26435,0.1690336,0.07253964,0,0,4.410468
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,0.07542408,0.07542408,0,0,0,0.07542408,0,0,0,0,0,0.07939377,0.07542408,0,0,0.2362638,4.341052,0,0.07939377,-0.07939377,5.692184,94.86954,0.1690336,0.08296649,0,0,4.341052
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,0.1171996,0.1171996,0,0,0,0.1171996,0,0,1.387779E-17,0,0,0.123368,0.1171996,0,0,0.3244791,4.261658,0,0.123368,-0.123368,5.562143,92.70219,0.1690336,0.1289196,0,0,4.261658
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,0.1668522,0.1668522,0,0,0,0.1668522,0,0,2.775558E-17,0,0,0.1756339,0.1668522,0,0,0.4615546,4.13829,0,0.1756339,-0.1756339,5.377008,89.61663,0.1690336,0.1835375,0,0,4.13829
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6567035,3.962656,0,0,0,5.377008,89.61663,0.1690336,0,0,0,3.962656
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,0.07648279,0.07648279,0,0,0,0.07648279,0,0,1.387779E-17,0,0,0.08050819,0.07648279,0,0,0.6567035,3.962656,0,0.08050819,-0.08050819,5.292145,88.20225,0.1690336,0.08413107,0,0,3.962656
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,0.08739818,0.08739818,0,0,0,0.08739818,0,0,0,0,0,0.09199809,0.08739818,0,0,0.7461571,3.882148,0,0.09199809,-0.09199809,5.195171,86.58601,0.1690336,0.09613799,0,0,3.882148
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,0.01758169,0.01758169,0,0,0,0.01758169,0,0,3.469447E-18,0,0,0.01850704,0.01758169,0,0,0.8483771,3.790149,0,0.01850704,-0.01850704,5.175663,86.26087,0.1690336,0.01933986,0,0,3.790149
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.104813,0.6454825,0.6454825,0,0,0,0.6454825,16.23792,0,1.110223E-16,0,0.104813,0.6794553,0.6454825,0,0,0.8689405,3.771642,0,0.5746424,-0.5746424,4.569936,76.16546,0.1690336,0.7100308,0.08385037,0,3.876456
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,0.2907076,1.112033,1.112033,0,0,0,1.112033,26.14199,0,2.220446E-16,0,0.2907076,1.170561,1.112033,0,0,1.507432,3.197,0,0.8798538,-0.8798538,3.642489,60.70803,0.1690336,1.223237,0.2325661,0,3.487708
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,0.6612396,0.4373365,0.4373365,0,0,0,0.4373365,151.197,0,0,0,0.6612396,0.4603542,0.4373365,0,0,2.485047,2.317146,0.2008854,0,0.2008854,3.833066,63.8843,0.1689134,0.4810701,0.5289917,0,2.978386
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,1.057441,1.128735,1.128735,0,0,0,1.128735,93.68374,0,0,0,1.057441,1.188142,1.128735,0,0,2.284162,2.497943,0,0.1307009,-0.1307009,3.695295,61.58812,0.1689134,1.241608,0.8459526,0,3.555384
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,0.9251181,0.5638776,0.5638776,0,0,0,0.5638776,164.0636,0,0,0,0.9251181,0.5935554,0.5638776,0,0,2.429385,2.367242,0.3315628,0,0.3315628,4.009843,66.83058,0.1687153,0.6202654,0.7400945,0,3.292361
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,1.239115,0.5442312,0.5442312,0,0,0,0.5442312,227.6817,0,0,0,1.239115,0.5728749,0.5442312,0,0,2.097822,2.665649,0.6662402,0,0.6662402,4.641894,77.36475,0.1683188,0.5986543,0.9912921,0,3.904764
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,1.223182,0.6963181,0.6963181,0,0,0,0.6963181,175.6642,0,0,0,1.223182,0.7329664,0.6963181,0,0,1.431582,3.265265,0.4902152,0,0.4902152,5.106953,85.11571,0.1680282,0.7659499,0.9785454,0,4.488447
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,1.005703,0.03797594,0.03797594,0,0,0,0.03797594,2648.262,0.02436099,0,0,1.005703,0.03997467,0.03797594,0,0,0.941367,3.706459,0.941367,0,0.941367,6.000012,100,0.167473,0.04177354,0.8045621,0,4.712161
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,1.162423,0.8798057,0.8798057,0,0,0,0.8798057,132.1227,0.2363122,0,0,1.162423,0.9261113,0.8798057,0,0,0,4.553689,0,0,0,6.000012,100,0.167473,0.9677863,0.9299388,0,5.716113
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,0.3803134,0,0,0,0,0,0,0,0.3803134,0,0,0.3803134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.167473,0,0.3042507,0,4.934002
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.1374872,1.323097,1.323097,1.192484,0,0.3816481,1.323097,10.39132,5.551115E-17,0,0,0.1374872,0.1374872,0.1306128,0,0,0,4.553689,0,0,0,6.000012,100,0.167473,1.455406,0.1099897,1.7,4.691176
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.05419363,1.117336,1.117336,0,0,0,1.117336,4.850254,0,2.220446E-16,0,0.05419363,1.176143,1.117336,0,0,0,4.553689,0,1.12195,-1.12195,4.817373,80.2894,0.167473,1.22907,0.0433549,0,4.607882
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,0.1066413,0.1066413,0,0,0,0.1066413,0,0,1.387779E-17,0,0,0.112254,0.1066413,0,0,1.246611,3.431739,0,0.112254,-0.112254,4.699047,78.3173,0.167473,0.1173054,0,0,3.431739
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,0.6491114,0.6491114,0,0,0,0.6491114,0,0,1.110223E-16,0,0,0.6832752,0.6491114,0,0,1.371337,3.319485,0,0.6832752,-0.6832752,3.978812,66.3134,0.167473,0.7140226,0,0,3.319485
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,2.089873,2.089873,1.7,0,0.5202,2.089873,0,0,0,0,0,0.4103924,0.3898728,0,0,2.130532,2.63621,0,0.4103924,-0.4103924,3.54622,59.10355,0.167473,2.29886,0,1.7,2.63621
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,0.3064489,0.3064489,1.7,0,0.5202,0.3064489,0,0,0,0,0,0,0,1.393551,1.323874,2.586524,2.225818,1.323874,0,1.323874,4.802157,80.03579,0.1680496,0.3370938,0,1.7,2.225818
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,0.2919569,0.2919569,0,0,0,0.2919569,0,0,0,0,0,0.3073231,0.2919569,0,0,1.26265,3.417304,0,0.3073231,-0.3073231,4.47821,74.63669,0.1680496,0.3211526,0,0,3.417304
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,0.318836,0.318836,0,0,0,0.318836,0,0,0,0,0,0.3356169,0.318836,0,0,1.60412,3.109981,0,0.3356169,-0.3356169,4.124439,68.74051,0.1680496,0.3507196,0,0,3.109981
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,0.2644248,0.2644248,0,0,0,0.2644248,0,0,0,0,0,0.2783419,0.2644248,0,0,1.977028,2.774364,0,0.2783419,-0.2783419,3.831041,63.85055,0.1680496,0.2908673,0,0,2.774364
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,0.1616676,0.1616676,0,0,0,0.1616676,0,0,0,0,0,0.1701764,0.1616676,0,0,2.286296,2.496022,0,0.1701764,-0.1701764,3.651659,60.86086,0.1680496,0.1778343,0,0,2.496022
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,0.3676975,0.3676975,0,0,0,0.3676975,0,0,5.551115E-17,0,0,0.38705,0.3676975,0,0,2.475381,2.325846,0,0.38705,-0.38705,3.243673,54.0611,0.1680496,0.4044673,0,0,2.325846
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,0.2891104,0.2891104,0,0,0,0.2891104,0,0,5.551115E-17,0,0,0.3043267,0.2891104,0,0,2.905437,1.938796,0,0.3043267,-0.3043267,2.922884,48.71464,0.1680496,0.3180214,0,0,1.938796
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,0.1041871,0.1041871,0,0,0,0.1041871,0,0,1.387779E-17,0,0,0.1096707,0.1041871,0,0,3.243578,1.634469,0,0.1096707,-0.1096707,2.807281,46.78792,0.1680496,0.1146058,0,0,1.634469
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,0.3640395,0.3640395,0,0,0,0.3640395,0,0,5.551115E-17,0,0,0.3831995,0.3640395,0,0,3.365434,1.524798,0,0.3831995,-0.3831995,2.403353,40.05581,0.1680496,0.4004435,0,0,1.524798
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,0.3528168,1.555766,1.555766,1.7,0,0.5202,1.555766,22.67801,0,0,0,0.3528168,0,0,0.1442342,0.1370225,3.791211,1.141599,0.4898393,0,0.4898393,2.868056,47.80083,0.1682697,1.711342,0.2822534,1.7,1.494416
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,0.9060297,1.007663,1.007663,1.7,0,0.5202,1.007663,89.91398,0,0,0,0.9060297,0,0,0.6923373,0.6577204,3.301372,1.582454,1.56375,0,1.56375,4.351559,72.52584,0.1686985,1.108429,0.7248238,1.7,2.488484
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,1.231435,2.06962,2.06962,1.7,0,0.5202,2.06962,59.50053,0,0,0,1.231435,0.3890734,0.3696198,0,0,1.737622,2.989829,0.8423613,0,0.8423613,5.150693,85.84472,0.1690466,2.276582,0.9851478,1.7,4.221264
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,1.59962,0.756553,0.756553,0,0,0,0.756553,211.4353,0,0,0,1.59962,0.7963716,0.756553,0,0,0.8952605,3.747954,0.8032488,0,0.8032488,5.912722,98.54517,0.1685783,0.8322083,1.279696,0,5.347575
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,1.618656,1.872362,1.872362,0.4923619,0,0.1905148,1.872362,86.44993,0.07401226,0,0,1.618656,1.452632,1.38,0,0,0.09201168,4.470879,0.09201168,0,0.09201168,6.000012,100,0.1685248,2.059598,1.294924,1.7,6.089534
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,2.000709,1.364751,1.364751,0.425,0,0.172125,1.364751,146.5988,1.011497,0,0,2.000709,0.9892115,0.9397509,0,0,0,4.553689,0,0,0,6.000012,100,0.1685248,1.501226,1.600567,1.7,6.554398
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,1.915995,0.4347093,0.4347093,0,0,0,0.4347093,440.7531,1.458406,0,0,1.915995,0.4575887,0.4347093,0,0,0,4.553689,0,0,0,6.000012,100,0.1685248,0.4781802,1.532796,0,6.469684
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,1.73412,0.8791265,0.8791265,0,0,0,0.8791265,197.2549,0.808724,0,0,1.73412,0.9253963,0.8791265,0,0,0,4.553689,0,0,0,6.000012,100,0.1685248,0.9670391,1.387296,0,6.287809
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,1.387298,0,0,0,0,0,0,0,1.387298,0,0,1.387298,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685248,0,1.109838,0,5.940987
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,0.9958082,0,0,0,0,0,0,0,0.9958082,0,0,0.9958082,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685248,0,0.7966466,0,5.549497
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,0.4991238,0.01359858,0.01359858,0,0,0,0.01359858,3670.412,0.4848095,0,0,0.4991238,0.01431429,0.01359858,0,0,0,4.553689,0,0,0,6.000012,100,0.1685248,0.01495844,0.3992991,0,5.052813
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.09100112,0,0,0,0,0,0,0,0.09100112,0,0,0.09100112,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1685248,0,0.07280089,0,4.64469
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,0.6481412,0.6481412,0,0,0,0.6481412,0,0,1.110223E-16,0,0,0.6822539,0.6481412,0,0,0,4.553689,0,0.6822539,-0.6822539,5.280853,88.01405,0.1685248,0.7129554,0,0,4.553689
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,1.812397,1.812397,1.7,0,0.5202,1.812397,0,0,0,0,0,0.1183131,0.1123975,0,0,0.7580599,3.871435,0,0.1183131,-0.1183131,5.15614,85.9355,0.1685248,1.993637,0,1.7,3.871435
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,0.7978084,0.7978084,0,0,0,0.7978084,0,0,0,0,0,0.8397983,0.7978084,0,0,0.8895189,3.753122,0,0.8397983,-0.8397983,4.270915,71.18178,0.1685248,0.8775892,0,0,3.753122
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,0.06581005,0.06581005,0,0,0,0.06581005,0,0,1.387779E-17,0,0,0.06927374,0.06581005,0,0,1.822628,2.913324,0,0.06927374,-0.06927374,4.197894,69.96476,0.1685248,0.07239106,0,0,2.913324
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,0.04278372,0.04278372,0,0,0,0.04278372,0,0,6.938894E-18,0,0,0.0450355,0.04278372,0,0,1.899599,2.84405,0,0.0450355,-0.0450355,4.150423,69.17357,0.1685248,0.04706209,0,0,2.84405
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,0.1649899,0.1649899,0,0,0,0.1649899,0,0,2.775558E-17,0,0,0.1736736,0.1649899,0,0,1.949638,2.799014,0,0.1736736,-0.1736736,3.967355,66.12244,0.1685248,0.1814889,0,0,2.799014
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,0.3907818,0.3907818,0,0,0,0.3907818,0,0,0,0,0,0.4113493,0.3907818,0,0,2.142609,2.625341,0,0.4113493,-0.4113493,3.533754,58.89579,0.1685248,0.42986,0,0,2.625341
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,0.1684234,0.1684234,0,0,0,0.1684234,0,0,0,0,0,0.1772878,0.1684234,0,0,2.599664,2.213991,0,0.1772878,-0.1772878,3.346877,55.78117,0.1685248,0.1852657,0,0,2.213991
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,0.1143407,0.1143407,0,0,0,0.1143407,0,0,0,0,0,0.1203586,0.1143407,0,0,2.79665,2.036704,0,0.1203586,-0.1203586,3.220007,53.66668,0.1685248,0.1257748,0,0,2.036704
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,0.2050403,0.2050403,0,0,0,0.2050403,0,0,2.775558E-17,0,0,0.2158319,0.2050403,0,0,2.930382,1.916345,0,0.2158319,-0.2158319,2.992501,49.87491,0.1685248,0.2255444,0,0,1.916345
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,0.3386844,0.3386844,0,0,0,0.3386844,0,0,5.551115E-17,0,0,0.3565099,0.3386844,0,0,3.170195,1.700513,0,0.3565099,-0.3565099,2.616706,43.61168,0.1685248,0.3725528,0,0,1.700513
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.566317,1.344003,0,0,0,2.616706,43.61168,0.1685248,0,0,0,1.344003
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,0.2699328,0.4092145,0.4092145,0,0,0,0.4092145,65.96365,0,0,0,0.2699328,0.4307521,0.4092145,0,0,3.566317,1.344003,0,0.1608193,-0.1608193,2.447188,40.78638,0.1685248,0.4501359,0.2159463,0,1.613936
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,0.7888926,1.561928,1.561928,1.7,0,0.5202,1.561928,50.50762,0,0,0,0.7888926,0,0,0.1380719,0.1311683,3.745005,1.183184,0.920061,0,0.920061,3.320034,55.3338,0.1689172,1.718121,0.6311141,1.7,1.972077
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,1.353716,0.9036457,0.9036457,1.7,0,0.5202,0.9036457,149.806,0,0,0,1.353716,0,0,0.7963544,0.7565366,2.824944,2.011239,2.110252,0,2.110252,5.321996,88.69975,0.1690206,0.9940102,1.082973,1.7,3.364955
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,1.66253,1.859259,1.859259,0.9588126,0,0.3178558,1.859259,89.41898,0,0,0,1.66253,0.9478378,0.9004459,0,0,0.7146921,3.910466,0.7146921,0,0.7146921,6.000012,100,0.1691045,2.045184,1.330024,1.7,5.572996
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,1.609005,1.825169,1.825169,0.4451694,0,0.1776312,1.825169,88.15646,0.1563731,0,0,1.609005,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1691045,2.007686,1.287204,1.7,6.162694
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,1.852336,0.8081568,0.8081568,0,0,0,0.8081568,229.205,1.001645,0,0,1.852336,0.8506914,0.8081568,0,0,0,4.553689,0,0,0,6.000012,100,0.1691045,0.8889725,1.481869,0,6.406025
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,1.648314,0.3344921,0.3344921,0,0,0,0.3344921,492.7812,1.296217,0,0,1.648314,0.3520969,0.3344921,0,0,0,4.553689,0,0,0,6.000012,100,0.1691045,0.3679413,1.318651,0,6.202003
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,1.057049,1.345222,1.345222,0.425,0,0.172125,1.345222,78.57805,0.08839445,0,0,1.057049,0.968655,0.9202222,0,0,0,4.553689,0,0,0,6.000012,100,0.1691045,1.479744,0.8456395,1.7,5.610738
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,0.8402275,0.1114187,0.1114187,0,0,0,0.1114187,754.1171,0.7229446,0,0,0.8402275,0.1172829,0.1114187,0,0,0,4.553689,0,0,0,6.000012,100,0.1691045,0.1225606,0.672182,0,5.393917
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,0.5928882,0.9136652,0.9136652,0,0,0,0.9136652,64.89119,0,0,0,0.5928882,0.9617528,0.9136652,0,0,0,4.553689,0,0.3688646,-0.3688646,5.611195,93.51972,0.1691045,1.005032,0.4743106,0,5.146577
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.1652997,0.1683983,0.1683983,0,0,0,0.1683983,98.16,0,0,0,0.1652997,0.1772614,0.1683983,0,0,0.4098496,4.184824,0,0.01196161,-0.01196161,5.598586,93.30958,0.1691045,0.1852381,0.1322398,0,4.350124
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.05129836,0.3459888,0.3459888,0,0,0,0.3459888,14.8266,0,5.551115E-17,0,0.05129836,0.3641987,0.3459888,0,0,0.4231403,4.172863,0,0.3129003,-0.3129003,5.26876,87.81249,0.1691045,0.3805876,0.04103868,0,4.224161
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,0.569878,0.569878,0,0,0,0.569878,0,0,0,0,0,0.5998716,0.569878,0,0,0.7708073,3.859962,0,0.5998716,-0.5998716,4.63644,77.27384,0.1691045,0.6268658,0,0,3.859962
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,0.3392628,0.3392628,0,0,0,0.3392628,0,0,5.551115E-17,0,0,0.3571188,0.3392628,0,0,1.437331,3.260091,0,0.3571188,-0.3571188,4.260004,70.99992,0.1691045,0.3731891,0,0,3.260091
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.83413,2.902972,0,0,0,4.260004,70.99992,0.1691045,0,0,0,2.902972
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.83413,2.902972,0,0,0,4.260004,70.99992,0.1691045,0,0,0,2.902972
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,0.2406306,0.2406306,0,0,0,0.2406306,0,0,2.775558E-17,0,0,0.2532954,0.2406306,0,0,1.83413,2.902972,0,0.2532954,-0.2532954,3.993007,66.54998,0.1691045,0.2646937,0,0,2.902972
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,0.2409059,0.2409059,0,0,0,0.2409059,0,0,2.775558E-17,0,0,0.2535852,0.2409059,0,0,2.115569,2.649677,0,0.2535852,-0.2535852,3.725704,62.09495,0.1691045,0.2649965,0,0,2.649677
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.397331,2.396091,0,0,0,3.725704,62.09495,0.1691045,0,0,0,2.396091
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,0.1738613,0.1738613,0,0,0,0.1738613,0,0,2.775558E-17,0,0,0.1830119,0.1738613,0,0,2.397331,2.396091,0,0.1830119,-0.1830119,3.532793,58.87977,0.1691045,0.1912474,0,0,2.396091
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,0.2741244,0.2741244,0,0,0,0.2741244,0,0,5.551115E-17,0,0,0.288552,0.2741244,0,0,2.600677,2.213079,0,0.288552,-0.288552,3.228632,53.81044,0.1691045,0.3015369,0,0,2.213079
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,0.1045643,0.1045643,0,0,0,0.1045643,0,0,1.387779E-17,0,0,0.1100677,0.1045643,0,0,2.92129,1.924528,0,0.1100677,-0.1100677,3.112611,51.87675,0.1691045,0.1150207,0,0,1.924528
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,0.3814556,0.3814556,0,0,0,0.3814556,0,0,0,0,0,0.4015322,0.3814556,0,0,3.043588,1.81446,0,0.4015322,-0.4015322,2.689359,44.82256,0.1691045,0.4196012,0,0,1.81446
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,0.4213601,0.4213601,0,0,0,0.4213601,0,0,5.551115E-17,0,0,0.443537,0.4213601,0,0,3.489735,1.412928,0,0.443537,-0.443537,2.22183,37.03042,0.1691045,0.4634961,0,0,1.412928
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.1385622,1.183672,1.183672,1.7,0,0.5202,1.183672,11.70613,0,0,0,0.1385622,0,0,0.5163276,0.4905112,3.982554,0.9693906,0.6290735,0,0.6290735,2.818621,46.97693,0.1694108,1.30204,0.1108498,1.7,1.107953
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,0.5477454,1.152115,1.152115,1.7,0,0.5202,1.152115,47.54259,0,0,0,0.5477454,0,0,0.5478848,0.5204906,3.35348,1.535557,1.068236,0,1.068236,3.832039,63.86719,0.1698951,1.267327,0.4381963,1.7,2.083302
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,0.6343576,0.9975766,0.9975766,1.7,0,0.5202,0.9975766,63.58986,0,0,0,0.6343576,0,0,0.7024235,0.6673023,2.285244,2.496969,1.30166,0,1.30166,5.066902,84.4482,0.1704531,1.097334,0.507486,1.7,3.131327
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,1.384216,0.6386014,0.6386014,0,0,0,0.6386014,216.7575,0,0,0,1.384216,0.672212,0.6386014,0,0,0.9835843,3.668463,0.7120042,0,0.7120042,5.742369,95.70595,0.1700451,0.7024615,1.107373,0,5.05268
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,0.9588894,1.325502,1.325502,0.672558,0,0.2397083,1.325502,72.34161,0,0,0,0.9588894,0.6873093,0.6529438,0,0,0.2715801,4.309267,0.2715801,0,0.2715801,6.000012,100,0.1701422,1.458052,0.7671115,1.7,5.268156
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,1.317375,0.5808989,0.5808989,0,0,0,0.5808989,226.7822,0.7059029,0,0,1.317375,0.6114726,0.5808989,0,0,0,4.553689,0,0,0,6.000012,100,0.1701422,0.6389889,1.0539,0,5.871064
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,1.517236,1.394393,1.394393,0.425,0,0.172125,1.394393,108.8098,0.4968222,0,0,1.517236,1.020413,0.9693927,0,0,0,4.553689,0,0,0,6.000012,100,0.1701422,1.533832,1.213788,1.7,6.070924
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,0.9464962,0.959133,0.959133,0,0,0,0.959133,98.68247,0,0,0,0.9464962,1.009614,0.959133,0,0,0,4.553689,0,0.06311753,-0.06311753,5.93348,98.89114,0.1701422,1.055046,0.757197,0,5.500185
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,0.567933,0.7853,0.7853,0,0,0,0.7853,72.32052,0,0,0,0.567933,0.8266315,0.7853,0,0,0.07013058,4.490571,0,0.2586985,-0.2586985,5.660788,94.34628,0.1701422,0.86383,0.4543464,0,5.058505
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,0.4839989,0.1174049,0.1174049,0,0,0,0.1174049,412.2476,0.002841374,0,0,0.4839989,0.1235841,0.1174049,0,0,0.3575734,4.231873,0.3575734,0,0.3575734,6.000012,100,0.1699381,0.1291454,0.3871991,0,4.715872
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,0.2812952,0.3619953,0.3619953,0,0,0,0.3619953,77.70686,0,0,0,0.2812952,0.3810477,0.3619953,0,0,0,4.553689,0,0.09975252,-0.09975252,5.894864,98.24753,0.1699381,0.3981948,0.2250361,0,4.834984
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.09765943,0,0,0,0,0,0,0,0,0,0,0.09765943,0,0,0,0,0.1108361,4.453937,0.09765943,0,0.09765943,5.987512,99.79166,0.1698825,0,0.07812754,0,4.551596
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,1.74381,1.74381,1.7,0,0.5202,1.74381,0,0,0,0,0,0.04611574,0.04380995,0,0,0.0131767,4.54183,0,0.04611574,-0.04611574,5.938901,98.98149,0.1698825,1.918191,0,1.7,4.54183
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,1.353341,1.353341,1.421148,0,0.4440733,1.353341,0,0,0,0,0,0,0,0.06780674,0.06441641,0.06441641,4.495714,0.06441641,0,0.06441641,6.000012,100,0.1699147,1.488675,0,1.7,4.495714
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,0.236322,0.236322,0,0,0,0.236322,0,0,2.775558E-17,0,0,0.24876,0.236322,0,0,0,4.553689,0,0.24876,-0.24876,5.737796,95.62974,0.1699147,0.2599542,0,0,4.553689
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2764,4.304929,0,0,0,5.737796,95.62974,0.1699147,0,0,0,4.304929
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,0.1824288,0.1824288,0,0,0,0.1824288,0,0,2.775558E-17,0,0,0.1920303,0.1824288,0,0,0.2764,4.304929,0,0.1920303,-0.1920303,5.535378,92.25612,0.1699147,0.2006717,0,0,4.304929
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,0.2377771,0.2377771,0,0,0,0.2377771,0,0,5.551115E-17,0,0,0.2502916,0.2377771,0,0,0.489767,4.112899,0,0.2502916,-0.2502916,5.271548,87.85896,0.1699147,0.2615548,0,0,4.112899
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,0.2611444,0.2611444,0,0,0,0.2611444,0,0,0,0,0,0.2748888,0.2611444,0,0,0.7678688,3.862607,0,0.2748888,-0.2748888,4.98179,83.02966,0.1699147,0.2872588,0,0,3.862607
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,0.1428439,0.1428439,0,0,0,0.1428439,0,0,2.775558E-17,0,0,0.150362,0.1428439,0,0,1.073301,3.587718,0,0.150362,-0.150362,4.823294,80.38807,0.1699147,0.1571282,0,0,3.587718
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,0.08063452,0.08063452,0,0,0,0.08063452,0,0,1.387779E-17,0,0,0.08487844,0.08063452,0,0,1.24037,3.437356,0,0.08487844,-0.08487844,4.733824,78.89691,0.1699147,0.08869797,0,0,3.437356
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334679,3.352478,0,0,0,4.733824,78.89691,0.1699147,0,0,0,3.352478
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.334679,3.352478,0,0,0,4.733824,78.89691,0.1699147,0,0,0,3.352478
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,0.0002657842,0.0002657842,0,0,0,0.0002657842,0,0,0,0,0,0.0002797728,0.0002657842,0,0,1.334679,3.352478,0,0.0002797728,-0.0002797728,4.73353,78.892,0.1699147,0.0002923626,0,0,3.352478
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,0.3861392,0.5862852,0.5862852,0,0,0,0.5862852,65.86201,0,1.110223E-16,0,0.3861392,0.6171423,0.5862852,0,0,1.33499,3.352198,0,0.2310031,-0.2310031,4.490031,74.83369,0.1699147,0.6449137,0.3089114,0,3.738337
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,0.8344317,0.3818071,0.3818071,0,0,0,0.3818071,218.548,0,0,0,0.8344317,0.4019022,0.3818071,0,0,1.59166,3.121195,0.4325295,0,0.4325295,4.900364,81.67258,0.1696687,0.4199878,0.6675453,0,3.955627
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,1.295197,0,0,0,0,0,0,0,0.1360669,0,0,1.295197,0,0,0,0,1.15913,3.510472,1.15913,0,1.15913,6.000012,100,0.1690128,0,1.036158,0,4.805669
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,1.299233,1.076056,1.076056,0,0,0,1.076056,120.7402,0.166542,0,0,1.299233,1.132691,1.076056,0,0,0,4.553689,0,0,0,6.000012,100,0.1690128,1.183662,1.039387,0,5.852922
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,1.246562,0,0,0,0,0,0,0,1.246562,0,0,1.246562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1690128,0,0.9972498,0,5.800251
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,1.491494,0.9170565,0.9170565,0,0,0,0.9170565,162.6393,0.5261718,0,0,1.491494,0.9653226,0.9170565,0,0,0,4.553689,0,0,0,6.000012,100,0.1690128,1.008762,1.193196,0,6.045183
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,2.071369,1.252751,1.252751,0,0,0,1.252751,165.3457,0.7526841,0,0,2.071369,1.318685,1.252751,0,0,0,4.553689,0,0,0,6.000012,100,0.1690128,1.378026,1.657095,0,6.625058
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,1.932841,0.6422808,0.6422808,0,0,0,0.6422808,300.9339,1.256756,0,0,1.932841,0.6760851,0.6422808,0,0,0,4.553689,0,0,0,6.000012,100,0.1690128,0.7065089,1.546273,0,6.48653
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,1.211444,0.2957636,0.2957636,0,0,0,0.2957636,409.5988,0.9001142,0,0,1.211444,0.3113301,0.2957636,0,0,0,4.553689,0,0,0,6.000012,100,0.1690128,0.32534,0.9691555,0,5.765133
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,0.8944635,1.087923,1.087923,0,0,0,1.087923,82.21757,0,0,0,0.8944635,1.145182,1.087923,0,0,0,4.553689,0,0.2507182,-0.2507182,5.735732,95.59534,0.1690128,1.196715,0.7155708,0,5.448153
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,0.4681818,0.310981,0.310981,0,0,0,0.310981,150.55,0,0,0,0.4681818,0.3273484,0.310981,0,0,0.2785758,4.302971,0.1408334,0,0.1408334,5.869338,97.82211,0.1689335,0.3420791,0.3745455,0,4.771152
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.1121902,0.2977682,0.2977682,0,0,0,0.2977682,37.67703,0,5.551115E-17,0,0.1121902,0.3134402,0.2977682,0,0,0.1377424,4.429721,0,0.20125,-0.20125,5.657202,94.28651,0.1689335,0.327545,0.08975218,0,4.541911
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3613535,4.228471,0,0,0,5.657202,94.28651,0.1689335,0,0,0,4.228471
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,0.4680157,0.4680157,0,0,0,0.4680157,0,0,5.551115E-17,0,0,0.4926481,0.4680157,0,0,0.3613535,4.228471,0,0.4926481,-0.4926481,5.137905,85.63158,0.1689335,0.5148173,0,0,4.228471
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,0.6463172,0.6463172,0,0,0,0.6463172,0,0,1.110223E-16,0,0,0.6803339,0.6463172,0,0,0.9087403,3.735823,0,0.6803339,-0.6803339,4.42077,73.67936,0.1689335,0.7109489,0,0,3.735823
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,0.4054012,0.4054012,0,0,0,0.4054012,0,0,5.551115E-17,0,0,0.4267381,0.4054012,0,0,1.664667,3.055489,0,0.4267381,-0.4267381,3.970949,66.18235,0.1689335,0.4459414,0,0,3.055489
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,0.07454077,0.07454077,0,0,0,0.07454077,0,0,0,0,0,0.07846397,0.07454077,0,0,2.13882,2.628751,0,0.07846397,-0.07846397,3.888241,64.80388,0.1689335,0.08199485,0,0,2.628751
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226002,2.550287,0,0,0,3.888241,64.80388,0.1689335,0,0,0,2.550287
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,0.2154388,0.2154388,0,0,0,0.2154388,0,0,2.775558E-17,0,0,0.2267777,0.2154388,0,0,2.226002,2.550287,0,0.2267777,-0.2267777,3.649196,60.81981,0.1689335,0.2369827,0,0,2.550287
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.477978,2.323509,0,0,0,3.649196,60.81981,0.1689335,0,0,0,2.323509
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,0.3585456,0.3585456,0,0,0,0.3585456,0,0,0,0,0,0.3774164,0.3585456,0,0,2.477978,2.323509,0,0.3774164,-0.3774164,3.251364,54.18929,0.1689335,0.3944001,0,0,2.323509
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,0.1597792,0.1597792,0,0,0,0.1597792,0,0,0,0,0,0.1681887,0.1597792,0,0,2.897329,1.946093,0,0.1681887,-0.1681887,3.074078,51.23452,0.1689335,0.1757571,0,0,1.946093
