Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,0.07683666,0.07683666,0,0,0,0.07683666,0,0,1.387779E-17,0,0,0.0808807,0.07683666,0,0,3.084206,1.777904,0,0.0808807,-0.0808807,2.988822,49.8136,0.1689335,0.08452033,0,0,1.777904
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,0.3600819,0.3600819,0,0,0,0.3600819,0,0,5.551115E-17,0,0,0.3790336,0.3600819,0,0,3.174073,1.697023,0,0.3790336,-0.3790336,2.589285,43.15467,0.1689335,0.3960901,0,0,1.697023
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.126007,0.3225136,0.3225136,0,0,0,0.3225136,39.07029,0,5.551115E-17,0,0.126007,0.339488,0.3225136,0,0,3.595222,1.31799,0,0.213481,-0.213481,2.364257,39.4042,0.1689335,0.354765,0.1008056,0,1.443997
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,0.4584848,1.716588,1.716588,1.7,0,0.5202,1.716588,26.70908,0,0,0,0.4584848,0.01746095,0.01658791,0,0,3.832422,1.104509,0.4410239,0,0.4410239,2.782649,46.37738,0.1691085,1.888247,0.3667879,1.7,1.562993
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,0.9260983,0.2715932,0.2715932,1.7,0,0.5202,0.2715932,340.9874,0,0,0,0.9260983,0,0,1.428407,1.356987,3.391399,1.50143,2.283085,0,2.283085,4.948573,82.47605,0.1691107,0.2987525,0.7408787,1.7,2.427528
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,0.9021567,0.8601156,0.8601156,0,0,0,0.8601156,104.8878,1.110223E-16,0,0,0.9021567,0.9053849,0.8601156,0,0,1.108314,3.556206,0,0.00322819,-0.00322819,4.94517,82.41934,0.1691107,0.9461272,0.7217254,0,4.458363
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,0.7393745,1.403533,1.403533,1.7,0,0.5202,1.403533,52.67953,0,0,0,0.7393745,0,0,0.2964675,0.2816441,1.111901,3.552978,1.021019,0,1.021019,5.913794,98.56303,0.1695397,1.543886,0.5914996,1.7,4.292353
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,1.060933,0.516443,0.516443,0,0,0,0.516443,205.4308,0.4264265,0,0,1.060933,0.5436242,0.516443,0,0,0.09088223,4.471895,0.09088223,0,0.09088223,6.000012,100,0.169489,0.5680873,0.8487464,0,5.532828
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,1.177727,0.3050261,0.3050261,0,0,0,0.3050261,386.1071,0.8566473,0,0,1.177727,0.3210801,0.3050261,0,0,0,4.553689,0,0,0,6.000012,100,0.169489,0.3355287,0.9421819,0,5.731416
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,1.667933,1.580963,1.580963,0.425,0,0.172125,1.580963,105.5011,0.4511303,0,0,1.667933,1.216803,1.155963,0,0,0,4.553689,0,0,0,6.000012,100,0.169489,1.739059,1.334347,1.7,6.221622
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,1.385487,1.227604,1.227604,0,0,0,1.227604,112.8611,0.09327245,0,0,1.385487,1.292215,1.227604,0,0,0,4.553689,0,0,0,6.000012,100,0.169489,1.350364,1.10839,0,5.939176
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,0.9098489,1.014441,1.014441,0,0,0,1.014441,89.68971,0,0,0,0.9098489,1.067832,1.014441,0,0,0,4.553689,0,0.1579833,-0.1579833,5.833483,97.22452,0.169489,1.115885,0.7278792,0,5.463538
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,0.509118,1.14445,1.14445,0,0,0,1.14445,44.48584,0,0,0,0.509118,1.204684,1.14445,0,0,0.175537,4.395706,0,0.6955658,-0.6955658,5.100292,85.0047,0.169489,1.258895,0.4072944,0,4.904824
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.07890622,1.746177,1.746177,1.7,0,0.5202,1.746177,4.518798,0,0,0,0.07890622,0.04860745,0.04617707,0,0,0.9483879,3.70014,0.03029877,0,0.03029877,5.129036,85.48376,0.1695009,1.920795,0.06312497,1.7,3.779046
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,1.042481,1.042481,0,0,0,1.042481,0,0,2.220446E-16,0,0,1.097349,1.042481,0,0,0.9180892,3.727409,0,1.097349,-1.097349,3.972329,66.20535,0.1695009,1.146729,0,0,3.727409
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,0.2536047,0.2536047,0,0,0,0.2536047,0,0,5.551115E-17,0,0,0.2669523,0.2536047,0,0,2.137366,2.63006,0,0.2669523,-0.2669523,3.690937,61.51549,0.1695009,0.2789651,0,0,2.63006
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,1.110594,1.110594,0,0,0,1.110594,0,0,0,0,0,1.169046,1.110594,0,0,2.433979,2.363108,0,1.169046,-1.169046,2.458654,40.97749,0.1695009,1.221653,0,0,2.363108
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,0.162844,0.162844,0,0,0,0.162844,0,0,0,0,0,0.1714147,0.162844,0,0,3.732919,1.194062,0,0.1714147,-0.1714147,2.277967,37.96604,0.1695009,0.1791283,0,0,1.194062
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,0.4176277,0.4176277,0,0,0,0.4176277,0,0,5.551115E-17,0,0,0.4396081,0.4176277,0,0,3.92338,1.022647,0,0.4396081,-0.4396081,1.81458,30.24293,0.1695009,0.4593904,0,0,1.022647
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,0.1717677,0.1717677,0,0,0,0.1717677,0,0,0,0,0,0.1808081,0.1717677,0,0,4.411833,0.5830391,0,0.1808081,-0.1808081,1.623991,27.06646,0.1695009,0.1889445,0,0,0.5830391
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,0.09624457,0.09624457,0,0,0,0.09624457,0,0,0,0,0,0.1013101,0.09624457,0,0,4.612731,0.402231,0,0.1013101,-0.1013101,1.517201,25.28663,0.1695009,0.105869,0,0,0.402231
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,0.2201875,0.2201875,0,0,0,0.2201875,0,0,2.775558E-17,0,0,0.2317764,0.2201875,0,0,4.725298,0.3009209,0,0.2317764,-0.2317764,1.272887,21.21474,0.1695009,0.2422063,0,0,0.3009209
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.982827,0.06914455,0,0,0,1.272887,21.21474,0.1695009,0,0,0,0.06914455
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.982827,0.06914455,0,0,0,1.272887,21.21474,0.1695009,0,0,0,0.06914455
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,0.3759763,0.3759763,1.7,0,0.5202,0.3759763,0,0,0,0,0,0,0,1.324024,1.257823,4.982827,0.06914455,1.257823,0,1.257823,2.466162,41.10262,0.1700697,0.4135739,0,1.7,0.06914455
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,0.1788128,0.1788128,1.631444,0,0.5014843,0.1788128,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.725005,1.201185,1.38,0,1.38,3.775345,62.9223,0.1704979,0.196694,0,1.7,1.201185
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,0.249202,1.253585,1.253585,1.7,0,0.5202,1.253585,19.87914,0,0,0,0.249202,0,0,0.4464148,0.4240941,2.345005,2.443185,0.673296,0,0.673296,4.41409,73.56802,0.1707988,1.378944,0.1993616,1.7,2.692387
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,0.7447411,0.07384562,0.07384562,1.049601,0,0.342641,0.07384562,1008.511,0,0,0,0.7447411,0,0,0.9757551,0.9269674,1.671708,3.049151,1.671708,0,1.671708,6.000012,100,0.1704878,0.08123019,0.5957929,1.7,3.793892
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,1.237012,1.519308,1.519308,0.425,0,0.172125,1.519308,81.41945,0.08510908,0,0,1.237012,1.151903,1.094308,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,1.671239,0.9896098,1.7,5.790701
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,1.434666,0.4584584,0.4584584,0,0,0,0.4584584,312.9326,0.9520782,0,0,1.434666,0.4825878,0.4584584,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,0.5043042,1.147733,0,5.988355
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,1.908855,1.671313,1.671313,0.425,0,0.172125,1.671313,114.2129,0.5969467,0,0,1.908855,1.311908,1.246313,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,1.838444,1.527084,1.7,6.462543
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,1.920459,1.228137,1.228137,0,0,0,1.228137,156.3717,0.627683,0,0,1.920459,1.292776,1.228137,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,1.350951,1.536367,0,6.474148
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,1.955982,0.7642689,0.7642689,0,0,0,0.7642689,255.9285,1.151488,0,0,1.955982,0.8044935,0.7642689,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,0.8406958,1.564785,0,6.509671
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,1.566654,1.128803,1.128803,0,0,0,1.128803,138.789,0.3784401,0,0,1.566654,1.188213,1.128803,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,1.241683,1.253323,0,6.120343
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,1.003166,0.9041739,0.9041739,0,0,0,0.9041739,110.9483,0.05140373,0,0,1.003166,0.951762,0.9041739,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,0.9945912,0.8025326,0,5.556855
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,1.019161,0.7868496,0.7868496,0,0,0,0.7868496,129.5242,0.1908979,0,0,1.019161,0.8282627,0.7868496,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,0.8655346,0.8153285,0,5.57285
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,0.4290174,1.853005,1.853005,1.445439,0,0.4507048,1.853005,23.15252,1.110223E-16,0,0,0.4290174,0.4290174,0.4075665,0,0,0,4.553689,0,0,0,6.000012,100,0.1704878,2.038306,0.3432139,1.7,4.982707
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.07197497,0.9824464,0.9824464,0,0,0,0.9824464,7.326097,0,0,0,0.07197497,1.034154,0.9824464,0,0,0,4.553689,0,0.9621791,-0.9621791,4.985786,83.09627,0.1704878,1.080691,0.05757998,0,4.625664
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.069088,3.59151,0,0,0,4.985786,83.09627,0.1704878,0,0,0,3.59151
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,0.9806015,0.9806015,0,0,0,0.9806015,0,0,1.110223E-16,0,0,1.032212,0.9806015,0,0,1.069088,3.59151,0,1.032212,-1.032212,3.897739,64.96219,0.1704878,1.078662,0,0,3.59151
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,0.9153721,0.9153721,0,0,0,0.9153721,0,0,0,0,0,0.9635496,0.9153721,0,0,2.21599,2.559298,0,0.9635496,-0.9635496,2.882069,48.03438,0.1704878,1.006909,0,0,2.559298
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,0.4529619,0.4529619,0,0,0,0.4529619,0,0,5.551115E-17,0,0,0.476802,0.4529619,0,0,3.286601,1.595748,0,0.476802,-0.476802,2.379475,39.65784,0.1704878,0.4982581,0,0,1.595748
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,0.1673835,0.1673835,0,0,0,0.1673835,0,0,2.775558E-17,0,0,0.1761932,0.1673835,0,0,3.816381,1.118946,0,0.1761932,-0.1761932,2.193751,36.56245,0.1704878,0.1841219,0,0,1.118946
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,0.2808662,0.2808662,0,0,0,0.2808662,0,0,5.551115E-17,0,0,0.2956486,0.2808662,0,0,4.012151,0.9427529,0,0.2956486,-0.2956486,1.88211,31.36844,0.1704878,0.3089528,0,0,0.9427529
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,0.1421013,0.1421013,0,0,0,0.1421013,0,0,2.775558E-17,0,0,0.1495803,0.1421013,0,0,4.34065,0.6471043,0,0.1495803,-0.1495803,1.724439,28.74059,0.1704878,0.1563114,0,0,0.6471043
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,0.1221875,0.1221875,0,0,0,0.1221875,0,0,0,0,0,0.1286184,0.1221875,0,0,4.50685,0.497524,0,0.1286184,-0.1286184,1.588863,26.481,0.1704878,0.1344062,0,0,0.497524
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,0.3790876,0.3790876,1.7,0,0.5202,0.3790876,0,0,0,0,0,0,0,1.320912,1.254867,4.649759,0.3689056,1.254867,0,1.254867,2.779334,46.32214,0.1710451,0.4169964,0,1.7,0.3689056
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,0.05124491,0.05124491,1.503876,0,0.4666583,0.05124491,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.394892,1.498286,1.38,0,1.38,4.088517,68.14182,0.1713379,0.0563694,0,1.7,1.498286
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,0.6643849,0.6643849,1.7,0,0.5202,0.6643849,0,0,0,0,0,0,0,1.035615,0.9838344,2.014893,2.740286,0.9838344,0,0.9838344,5.021864,83.69757,0.1718038,0.7308233,0,1.7,2.740286
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,0.1784512,0.1784512,0,0,0,0.1784512,0,0,2.775558E-17,0,0,0.1878433,0.1784512,0,0,1.031058,3.625737,0,0.1878433,-0.1878433,4.82386,80.39751,0.1718038,0.1962963,0,0,3.625737
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,0.228164,0.5438397,0.5438397,0,0,0,0.5438397,41.95427,0,0,0,0.228164,0.5724629,0.5438397,0,0,1.239773,3.437893,0,0.3442988,-0.3442988,4.460938,74.34881,0.1718038,0.5982237,0.1825312,0,3.666057
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,0.4841744,2.273649,2.273649,1.7,0,0.5202,2.273649,21.29504,3.330669E-16,0,0,0.4841744,0.6038405,0.5736485,0,0,1.622327,3.093595,0,0.1196661,-0.1196661,4.334798,72.24649,0.1718038,2.501013,0.3873395,1.7,3.577769
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,0.6447495,0.1373874,0.1373874,1.306377,0,0.4127409,0.1373874,469.2932,0,0,0,0.6447495,0,0,1.168989,1.11054,1.755289,2.973928,1.755289,0,1.755289,6.000012,100,0.1716949,0.1511261,0.5157996,1.7,3.618678
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,1.203212,1.089508,1.089508,0,0,0,1.089508,110.4363,0.05636152,0,0,1.203212,1.146851,1.089508,0,0,0,4.553689,0,0,0,6.000012,100,0.1716949,1.198459,0.9625699,0,5.756901
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,1.697763,1.321178,1.321178,0.425,0,0.172125,1.321178,128.5037,0.7544178,0,0,1.697763,0.9433453,0.8961781,0,0,0,4.553689,0,0,0,6.000012,100,0.1716949,1.453296,1.358211,1.7,6.251452
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,1.565088,0.9424755,0.9424755,0,0,0,0.9424755,166.0614,0.5730083,0,0,1.565088,0.9920794,0.9424755,0,0,0,4.553689,0,0,0,6.000012,100,0.1716949,1.036723,1.25207,0,6.118777
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,1.696692,0.608783,0.608783,0,0,0,0.608783,278.7022,1.055868,0,0,1.696692,0.6408242,0.608783,0,0,0,4.553689,0,0,0,6.000012,100,0.1716949,0.6696613,1.357353,0,6.250381
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,1.131315,0.8222252,0.8222252,0,0,0,0.8222252,137.5918,0.2658143,0,0,1.131315,0.8655002,0.8222252,0,0,0,4.553689,0,0,0,6.000012,100,0.1716949,0.9044477,0.9050516,0,5.685003
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,1.054113,0.7427927,0.7427927,0,0,0,0.7427927,141.9121,0.2722258,0,0,1.054113,0.7818871,0.7427927,0,0,0,4.553689,0,0,0,6.000012,100,0.1716949,0.817072,0.8432903,0,5.607802
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,0.5260732,0,0,0,0,0,0,0,0.5260732,0,0,0.5260732,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716949,0,0.4208585,0,5.079762
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,0.2771741,1.309632,1.309632,1.046317,0,0.3417445,1.309632,21.16427,0,0,0,0.2771741,0.2771741,0.2633153,0,0,0,4.553689,0,0,0,6.000012,100,0.1716949,1.440595,0.2217392,1.7,4.830863
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.08825447,1.20731,1.20731,0,0,0,1.20731,7.310011,0,0,0,0.08825447,1.270852,1.20731,0,0,0,4.553689,0,1.182598,-1.182598,4.753444,79.22392,0.1716949,1.328041,0.07060358,0,4.641943
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,1.329393,1.329393,1.7,0,0.5202,1.329393,0,-5.551115E-17,0,0,0,0,0,0.3706074,0.352077,1.313998,3.371091,0.352077,0,0.352077,5.087454,84.79073,0.1718601,1.462332,0,1.7,3.371091
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,0.9559651,0.9559651,0,0,0,0.9559651,0,0,1.110223E-16,0,0,1.006279,0.9559651,0,0,0.9619207,3.68796,0,1.006279,-1.006279,4.026742,67.11224,0.1718601,1.051562,0,0,3.68796
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.080009,2.681681,0,0,0,4.026742,67.11224,0.1718601,0,0,0,2.681681
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,0.2732949,0.2732949,0,0,0,0.2732949,0,0,5.551115E-17,0,0,0.2876788,0.2732949,0,0,2.080009,2.681681,0,0.2876788,-0.2876788,3.723503,62.05825,0.1718601,0.3006244,0,0,2.681681
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,0.1504054,0.1504054,0,0,0,0.1504054,0,0,2.775558E-17,0,0,0.1583214,0.1504054,0,0,2.399652,2.394002,0,0.1583214,-0.1583214,3.556617,59.27683,0.1718601,0.1654459,0,0,2.394002
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,0.2333627,0.2333627,0,0,0,0.2333627,0,0,2.775558E-17,0,0,0.2456449,0.2333627,0,0,2.575564,2.235681,0,0.2456449,-0.2456449,3.297685,54.9613,0.1718601,0.256699,0,0,2.235681
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,0.345866,0.345866,0,0,0,0.345866,0,0,0,0,0,0.3640695,0.345866,0,0,2.848503,1.990036,0,0.3640695,-0.3640695,2.913922,48.56527,0.1718601,0.3804526,0,0,1.990036
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,0.3648355,0.3648355,0,0,0,0.3648355,0,0,5.551115E-17,0,0,0.3840374,0.3648355,0,0,3.253025,1.625967,0,0.3840374,-0.3840374,2.509111,41.81843,0.1718601,0.4013191,0,0,1.625967
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,0.368986,0.368986,0,0,0,0.368986,0,0,5.551115E-17,0,0,0.3884062,0.368986,0,0,3.679733,1.241929,0,0.3884062,-0.3884062,2.099694,34.99484,0.1718601,0.4058845,0,0,1.241929
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,0.2059659,0.2059659,0,0,0,0.2059659,0,0,2.775558E-17,0,0,0.2168062,0.2059659,0,0,4.111296,0.853523,0,0.2168062,-0.2168062,1.871161,31.18595,0.1718601,0.2265625,0,0,0.853523
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,0.0963221,0.0963221,0,0,0,0.0963221,0,0,0,0,0,0.1013917,0.0963221,0,0,4.352191,0.6367167,0,0.1013917,-0.1013917,1.764285,29.40468,0.1718601,0.1059543,0,0,0.6367167
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,0.3849343,0.3849343,0,0,0,0.3849343,0,0,5.551115E-17,0,0,0.405194,0.3849343,0,0,4.464849,0.5353251,0,0.405194,-0.405194,1.337173,22.28617,0.1718601,0.4234278,0,0,0.5353251
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,0.2368187,0.2748159,0.2748159,1.7,0,0.5202,0.2748159,86.1736,0,0,0,0.2368187,0,0,1.425184,1.353925,4.915064,0.130131,1.590744,0,1.590744,2.846284,47.43798,0.1722187,0.3022975,0.189455,1.7,0.3669498
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,0.7022114,0.179918,0.179918,1.63255,0,0.5017861,0.179918,390.2953,2.220446E-16,0,0,0.7022114,0,0,1.452632,1.38,3.324321,1.5618,2.082211,0,2.082211,4.821644,80.36057,0.1722429,0.1979098,0.5617691,1.7,2.264012
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,1.228402,0,0,0,0,0,0,0,0,0,0,1.228402,0,0,0,0,1.242109,3.435791,1.228402,0,1.228402,5.987008,99.78327,0.1715806,0,0.9827217,0,4.664193
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,1.266505,0.5450603,0.5450603,0,0,0,0.5450603,232.3605,0.67905,0,0,1.266505,0.5737476,0.5450603,0,0,0.01370717,4.541352,0.01370717,0,0.01370717,6.000012,100,0.1715732,0.5995663,1.013204,0,5.807858
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,1.668822,0,0,0,0,0,0,0,1.668822,0,0,1.668822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715732,0,1.335057,0,6.222511
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,2.063661,0.5542142,0.5542142,0,0,0,0.5542142,372.358,1.480278,0,0,2.063661,0.5833834,0.5542142,0,0,0,4.553689,0,0,0,6.000012,100,0.1715732,0.6096357,1.650929,0,6.61735
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,2.026489,0.7863547,0.7863547,0,0,0,0.7863547,257.7068,1.198747,0,0,2.026489,0.8277418,0.7863547,0,0,0,4.553689,0,0,0,6.000012,100,0.1715732,0.8649902,1.621191,0,6.580178
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,1.720322,0,0,0,0,0,0,0,1.720322,0,0,1.720322,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715732,0,1.376258,0,6.274011
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,1.178874,1.514671,1.514671,0.425,0,0.172125,1.514671,77.83037,0.03185179,0,0,1.178874,1.147022,1.089671,0,0,0,4.553689,0,0,0,6.000012,100,0.1715732,1.666139,0.9430994,1.7,5.732563
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,0.6476632,0.9421093,0.9421093,0,0,0,0.9421093,68.74607,1.110223E-16,0,0,0.6476632,0.991694,0.9421093,0,0,0,4.553689,0,0.3440309,-0.3440309,5.637372,93.95601,0.1715732,1.03632,0.5181305,0,5.201352
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,0.2654098,1.666995,1.666995,1.7,0,0.5202,1.666995,15.92145,0,0,0,0.2654098,0,0,0.03300491,0.03135467,0.3822565,4.209658,0.2967645,0,0.2967645,5.918907,98.64825,0.1716845,1.833695,0.2123278,1.7,4.475068
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.08681271,0.7377939,0.7377939,0,0,0,0.7377939,11.76653,0,2.220446E-16,0,0.08681271,0.7766252,0.7377939,0,0,0.08549203,4.476746,0,0.6898124,-0.6898124,5.191781,86.52951,0.1716845,0.8115733,0.06945017,0,4.563559
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,1.270848,1.270848,1.7,0,0.5202,1.270848,0,0,0,0,0,0,0,0.429152,0.4076944,0.8519503,3.786934,0.4076944,0,0.4076944,5.578554,92.97571,0.1718724,1.397933,0,1.7,3.786934
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,0.90057,0.90057,0,0,0,0.90057,0,0,1.110223E-16,0,0,0.9479685,0.90057,0,0,0.4442559,4.153859,0,0.9479685,-0.9479685,4.579308,76.32164,0.1718724,0.9906271,0,0,4.153859
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,0.03457421,0.03457421,0,0,0,0.03457421,0,0,0,0,0,0.03639391,0.03457421,0,0,1.497554,3.20589,0,0.03639391,-0.03639391,4.540945,75.68226,0.1718724,0.03803163,0,0,3.20589
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,0.3174244,0.3174244,0,0,0,0.3174244,0,0,0,0,0,0.3341309,0.3174244,0,0,1.537992,3.169496,0,0.3341309,-0.3341309,4.18874,69.81219,0.1718724,0.3491668,0,0,3.169496
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,0.227817,0.227817,0,0,0,0.227817,0,0,0,0,0,0.2398073,0.227817,0,0,1.909248,2.835365,0,0.2398073,-0.2398073,3.935961,65.59921,0.1718724,0.2505987,0,0,2.835365
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.175701,2.595558,0,0,0,3.935961,65.59921,0.1718724,0,0,0,2.595558
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.175701,2.595558,0,0,0,3.935961,65.59921,0.1718724,0,0,0,2.595558
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,0.2227441,0.2227441,0,0,0,0.2227441,0,0,2.775558E-17,0,0,0.2344674,0.2227441,0,0,2.175701,2.595558,0,0.2344674,-0.2344674,3.68881,61.48005,0.1718724,0.2450185,0,0,2.595558
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,0.0943241,0.0943241,0,0,0,0.0943241,0,0,1.387779E-17,0,0,0.09928853,0.0943241,0,0,2.43622,2.361091,0,0.09928853,-0.09928853,3.584151,59.73573,0.1718724,0.1037565,0,0,2.361091
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,0.06298341,0.06298341,0,0,0,0.06298341,0,0,1.387779E-17,0,0,0.06629833,0.06298341,0,0,2.546541,2.261802,0,0.06629833,-0.06629833,3.514266,58.57099,0.1718724,0.06928175,0,0,2.261802
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,0.04957809,0.04957809,0,0,0,0.04957809,0,0,0,0,0,0.05218747,0.04957809,0,0,2.620206,2.195504,0,0.05218747,-0.05218747,3.459256,57.65415,0.1718724,0.0545359,0,0,2.195504
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.678192,2.143316,0,0,0,3.459256,57.65415,0.1718724,0,0,0,2.143316
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,0.3212361,0.4441622,0.4441622,0,0,0,0.4441622,72.32406,0,0,0,0.3212361,0.4675392,0.4441622,0,0,2.678192,2.143316,0,0.146303,-0.146303,3.305039,55.08387,0.1718724,0.4885784,0.2569889,0,2.464552
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,0.624497,0.7879001,0.7879001,0,0,0,0.7879001,79.26094,0,0,0,0.624497,0.8293685,0.7879001,0,0,2.840751,1.997013,0,0.2048715,-0.2048715,3.089086,51.48466,0.1718724,0.8666901,0.4995976,0,2.62151
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,1.270344,1.552611,1.552611,1.7,0,0.5202,1.552611,81.81989,0,0,0,1.270344,0,0,0.1473894,0.1400199,3.068386,1.792142,1.410364,0,1.410364,4.427074,73.78443,0.1723213,1.707872,1.016275,1.7,3.062486
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,1.307122,0.3043478,0.3043478,0.6737161,0,0.2400245,0.3043478,429.4828,0,0,0,1.307122,0,0,0.3693683,0.3508998,1.658022,3.06147,1.658022,0,1.658022,6.000012,100,0.1716708,0.3347826,1.045697,1.7,4.368591
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,1.662001,1.082816,1.082816,0,0,0,1.082816,153.4888,0.5221944,0,0,1.662001,1.139806,1.082816,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,1.191097,1.3296,0,6.21569
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,1.573568,0.2059963,0.2059963,0,0,0,0.2059963,763.8817,1.35673,0,0,1.573568,0.2168382,0.2059963,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,0.2265959,1.258854,0,6.127257
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,1.589636,0,0,0,0,0,0,0,1.589636,0,0,1.589636,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,0,1.271708,0,6.143324
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,1.548923,0.07567865,0.07567865,0,0,0,0.07567865,2046.71,1.469261,0,0,1.548923,0.07966174,0.07567865,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,0.08324652,1.239138,0,6.102612
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,0.909709,1.420217,1.420217,0.5559938,0,0.2078863,1.420217,64.05421,1.110223E-16,0,0,0.909709,0.909709,0.8642236,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,1.562239,0.7277672,1.7,5.463398
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,0.4289958,0.008895069,0.008895069,0,0,0,0.008895069,4822.85,0.4196326,0,0,0.4289958,0.00936323,0.008895069,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,0.009784576,0.3431967,0,4.982685
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,0.2663307,1.731554,1.731554,1.478539,0,0.4597412,1.731554,15.38103,1.665335E-16,0,0,0.2663307,0.2663307,0.2530142,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,1.904709,0.2130646,1.7,4.82002
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.06658967,1.56052,1.56052,1.49726,0,0.464852,1.56052,4.267145,1.665335E-16,0,0,0.06658967,0.06658967,0.06326018,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,1.716572,0.05327174,1.7,4.620279
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716708,0,0,0,4.553689
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,0.8207016,0.8207016,0,0,0,0.8207016,0,0,1.110223E-16,0,0,0.8638964,0.8207016,0,0,0,4.553689,0,0.8638964,-0.8638964,5.089385,84.82291,0.1716708,0.9027718,0,0,4.553689
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,0.8439854,0.8439854,0,0,0,0.8439854,0,0,0,0,0,0.8884057,0.8439854,0,0,0.9598849,3.689793,0,0.8884057,-0.8884057,4.152924,69.21525,0.1716708,0.9283839,0,0,3.689793
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,0.1277366,0.1277366,0,0,0,0.1277366,0,0,2.775558E-17,0,0,0.1344596,0.1277366,0,0,1.947002,2.801387,0,0.1344596,-0.1344596,4.01119,66.85304,0.1716708,0.1405103,0,0,2.801387
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.096402,2.666927,0,0,0,4.01119,66.85304,0.1716708,0,0,0,2.666927
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,0.4675736,0.4675736,0,0,0,0.4675736,0,0,5.551115E-17,0,0,0.4921828,0.4675736,0,0,2.096402,2.666927,0,0.4921828,-0.4921828,3.492384,58.20629,0.1716708,0.514331,0,0,2.666927
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,0.09670653,0.09670653,0,0,0,0.09670653,0,0,1.387779E-17,0,0,0.1017964,0.09670653,0,0,2.643272,2.174744,0,0.1017964,-0.1017964,3.385082,56.41791,0.1716708,0.1063772,0,0,2.174744
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,0.1338423,0.1338423,0,0,0,0.1338423,0,0,2.775558E-17,0,0,0.1408867,0.1338423,0,0,2.756379,2.072948,0,0.1408867,-0.1408867,3.236574,53.94279,0.1716708,0.1472266,0,0,2.072948
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,0.2839943,0.2839943,0,0,0,0.2839943,0,0,0,0,0,0.2989414,0.2839943,0,0,2.91292,1.932061,0,0.2989414,-0.2989414,2.921462,48.69094,0.1716708,0.3123938,0,0,1.932061
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,0.2938052,0.2938052,0,0,0,0.2938052,0,0,0,0,0,0.3092687,0.2938052,0,0,3.245077,1.63312,0,0.3092687,-0.3092687,2.595464,43.25765,0.1716708,0.3231857,0,0,1.63312
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,0.1605728,0.1605728,0,0,0,0.1605728,0,0,2.775558E-17,0,0,0.169024,0.1605728,0,0,3.588708,1.323851,0,0.169024,-0.169024,2.417297,40.28821,0.1716708,0.1766301,0,0,1.323851
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,0.1791053,0.1791053,0,0,0,0.1791053,0,0,0,0,0,0.1885319,0.1791053,0,0,3.776513,1.154827,0,0.1885319,-0.1885319,2.218567,36.97605,0.1716708,0.1970159,0,0,1.154827
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,0.3936566,0.3697114,0.3697114,0,0,0,0.3697114,106.4767,0,0,0,0.3936566,0.3891699,0.3697114,0,0,3.985993,0.9662955,0.004486734,0,0.004486734,2.222824,37.04699,0.1716684,0.4066825,0.3149253,0,1.359952
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,0.8671831,0.9208364,0.9208364,0,0,0,0.9208364,94.17341,0,0,0,0.8671831,0.9693015,0.9208364,0,0,3.981506,0.9703335,0,0.1021184,-0.1021184,2.115181,35.25295,0.1716684,1.01292,0.6937464,0,1.837517
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,1.349999,0.289357,0.289357,0,0,0,0.289357,466.5513,0,0,0,1.349999,0.3045864,0.289357,0,0,4.094971,0.8682151,1.045413,0,1.045413,3.106947,51.78234,0.171115,0.3182927,1.079999,0,2.218214
3/19/2007 10:00:00 AM,0.8581721,55.19738,-73.8448,33.29321,0.8733225,1.558007,0.7530261,0.7530261,0,0,0,0.7530261,206.8995,0,0,0,1.558007,0.792659,0.7530261,0,0,3.049558,1.809086,0.7653484,0,0.7653484,3.83302,63.88354,0.1707122,0.8283287,1.246406,0,3.367094
3/19/2007 11:00:00 AM,1.125015,68.92783,-60.58574,18.32671,1.144738,2.042213,1.355916,1.355916,1.585813,0,0.4890271,1.355916,150.615,0,0,0,2.042213,0,0,0.2298974,0.2184026,2.28421,2.4979,2.260615,0,2.260615,5.977628,99.62694,0.1706089,1.491508,1.63377,1.7,4.540112
3/19/2007 12:00:00 PM,1.098709,78.88482,-17.14614,3.629482,1.117507,1.993633,1.05043,1.05043,0,0,0,1.05043,189.7921,0.8643224,0,0,1.993633,1.105716,1.05043,0,0,0.02359474,4.532454,0.02359474,0,0.02359474,6.000012,100,0.1705966,1.155473,1.594906,0,6.526086
3/19/2007 1:00:00 PM,0.9200504,74.19289,48.30523,11.84724,0.9344544,1.667067,0.8003488,0.8003488,0,0,0,0.8003488,208.2925,0.8245943,0,0,1.667067,0.8424724,0.8003488,0,0,0,4.553689,0,0,0,6.000012,100,0.1705966,0.8803837,1.333653,0,6.220756
3/19/2007 2:00:00 PM,0.7155067,61.31297,69.55035,26.78466,0.7238532,1.291354,0.8640562,0.8640562,0,0,0,0.8640562,149.4526,0.3818213,0,0,1.291354,0.9095328,0.8640562,0,0,0,4.553689,0,0,0,6.000012,100,0.1705966,0.9504619,1.033083,0,5.845043
3/19/2007 3:00:00 PM,0.2858511,47.07462,77.73284,41.76538,0.2848344,0.5081447,0.8478701,0.8478701,0,0,0,0.8478701,59.9319,0,1.110223E-16,0,0.5081447,0.8924948,0.8478701,0,0,0,4.553689,0,0.3843502,-0.3843502,5.594872,93.24767,0.1705966,0.9326571,0.4065157,0,5.061833
3/19/2007 4:00:00 PM,0.3638307,32.48141,82.25212,56.75497,0.3663635,0.6535925,1.089761,1.089761,0,0,0,1.089761,59.97578,0,0,0,0.6535925,1.147117,1.089761,0,0,0.4270557,4.169339,0,0.493524,-0.493524,5.074651,84.57735,0.1705966,1.198737,0.5228741,0,4.822931
3/19/2007 5:00:00 PM,0.1564198,17.7529,85.36907,71.74763,0.1565214,0.2792341,0.4053677,0.4053677,0,0,0,0.4053677,68.88416,0,0,0,0.2792341,0.4267028,0.4053677,0,0,0.9754158,3.675815,0,0.1474687,-0.1474687,4.919206,81.9866,0.1705966,0.4459044,0.2233873,0,3.955049
3/19/2007 6:00:00 PM,0.02978331,2.964609,87.8931,86.74145,0.0299992,0.05351857,1.293581,1.293581,1.7,0,0.5202,1.293581,4.137242,0,0,0,0.05351857,0,0,0.4064191,0.3860981,1.13927,3.528346,0.4396167,0,0.4396167,5.336263,88.93753,0.1707909,1.422939,0.04281486,1.7,3.581865
3/19/2007 7:00:00 PM,0,0,90.23824,90,0,0,0.8579555,0.8579555,0,0,0,0.8579555,0,0,0,0,0,0.903111,0.8579555,0,0,0.6996531,3.924001,0,0.903111,-0.903111,4.3843,73.07153,0.1707909,0.943751,0,0,3.924001
3/19/2007 8:00:00 PM,0,0,92.73733,90,0,0,1.048771,1.048771,0,0,0,1.048771,0,0,2.220446E-16,0,0,1.10397,1.048771,0,0,1.70311,3.02089,0,1.10397,-1.10397,3.220614,53.67679,0.1707909,1.153648,0,0,3.02089
3/19/2007 9:00:00 PM,0,0,95.85527,90,0,0,1.126616,1.126616,0,0,0,1.126616,0,0,2.220446E-16,0,0,1.185911,1.126616,0,0,2.929743,1.91692,0,1.185911,-1.185911,1.970554,32.84249,0.1707909,1.239277,0,0,1.91692
3/19/2007 10:00:00 PM,0,0,100.6601,90,0,0,0.02693246,0.02693246,0,0,0,0.02693246,0,0,3.469447E-18,0,0,0.02834995,0.02693246,0,0,4.247422,0.731009,0,0.02834995,-0.02834995,1.94067,32.34444,0.1707909,0.0296257,0,0,0.731009
3/19/2007 11:00:00 PM,0,0,111.1178,90,0,0,0.0671568,0.0671568,0,0,0,0.0671568,0,0,1.387779E-17,0,0,0.07069137,0.0671568,0,0,4.278922,0.7026591,0,0.07069137,-0.07069137,1.866155,31.10252,0.1707909,0.07387248,0,0,0.7026591
3/20/2007 12:00:00 AM,0,0,157.7233,90,0,0,0.02314391,0.02314391,0,0,0,0.02314391,0,0,3.469447E-18,0,0,0.02436201,0.02314391,0,0,4.357468,0.6319677,0,0.02436201,-0.02436201,1.840475,30.67452,0.1707909,0.0254583,0,0,0.6319677
3/20/2007 1:00:00 AM,0,0,-122.9134,90,0,0,0.4302327,0.4302327,0,0,0,0.4302327,0,0,5.551115E-17,0,0,0.4528765,0.4302327,0,0,4.384537,0.6076057,0,0.4528765,-0.4528765,1.363101,22.71831,0.1707909,0.473256,0,0,0.6076057
3/20/2007 2:00:00 AM,0,0,-104.7774,90,0,0,0.3209413,0.3209413,1.7,0,0.5202,0.3209413,0,0,0,0,0,0,0,1.379059,1.310106,4.887733,0.1547291,1.310106,0,1.310106,2.605977,43.43286,0.1712862,0.3530354,0,1.7,0.1547291
3/20/2007 3:00:00 AM,0,0,-98.18802,90,0,0,0.08618384,0.08618384,1.538815,0,0.4761966,0.08618384,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.577627,1.333824,1.38,0,1.38,3.91516,65.25253,0.1715933,0.09480222,0,1.7,1.333824
3/20/2007 4:00:00 AM,0,0,-94.43499,90,0,0,0.2480741,0.2480741,1.7,0,0.5202,0.2480741,0,0,0,0,0,0,0,1.451926,1.37933,2.197627,2.575824,1.37933,0,1.37933,5.223707,87.0616,0.1720455,0.2728815,0,1.7,2.575824
3/20/2007 5:00:00 AM,0,0,-91.69059,90,0,0,0.3592589,0.3592589,0,0,0,0.3592589,0,0,5.551115E-17,0,0,0.3781672,0.3592589,0,0,0.8182977,3.817221,0,0.3781672,-0.3781672,4.825083,80.41789,0.1720455,0.3951848,0,0,3.817221
3/20/2007 6:00:00 AM,0.009390201,0,-89.3021,90,0,0,0.0783497,0.0783497,0,0,0,0.0783497,0,0,1.387779E-17,0,0,0.08247337,0.0783497,0,0,1.238484,3.439054,0,0.08247337,-0.08247337,4.738149,78.96899,0.1720455,0.08618467,0,0,3.439054
3/20/2007 7:00:00 AM,0.2096443,11.47103,-86.90301,78.18696,0.2156088,0.3846461,0,0,0,0,0,0,0,0,0,0,0.3846461,0,0,0,0,1.330121,3.35658,0.3846461,0,0.3846461,5.103056,85.05077,0.1718463,0,0.3077169,0,3.741226
3/20/2007 8:00:00 AM,0.4645011,26.24001,-84.14183,63.19072,0.4736564,0.8450031,0.6061922,0.6061922,0,0,0,0.6061922,139.3952,0,0,0,0.8450031,0.638097,0.6061922,0,0,0.9454746,3.702762,0.2069061,0,0.2069061,5.299345,88.32223,0.1717394,0.6668114,0.6760025,0,4.547765
3/20/2007 9:00:00 AM,0.763897,40.92236,-80.45212,48.19562,0.7774603,1.386989,0,0,0,0,0,0,0,0.6484208,0,0,1.386989,0,0,0,0,0.7385685,3.888977,0.7385685,0,0.7385685,6.000012,100,0.1713587,0,1.109591,0,5.275967
3/20/2007 10:00:00 AM,0.9440574,55.39371,-74.47662,33.20357,0.9598383,1.712352,0,0,0,0,0,0,0,1.712352,0,0,1.712352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1713587,0,1.369881,0,6.26604
3/20/2007 11:00:00 AM,0.9670421,69.19514,-61.45498,18.22245,0.9823553,1.752522,0,0,0,0,0,0,0,1.752522,0,0,1.752522,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1713587,0,1.402017,0,6.306211
3/20/2007 12:00:00 PM,1.12907,79.29196,-17.39292,3.401106,1.147238,2.046673,0,0,0,0,0,0,0,2.046673,0,0,2.046673,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1713587,0,1.637338,0,6.600361
3/20/2007 1:00:00 PM,1.028183,74.40597,49.5989,11.87473,1.04459,1.863549,2.168658,2.168658,0.7886583,0,0.2714037,2.168658,85.93096,0.4109174,0,0,1.863549,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1713587,2.385524,1.490839,1.7,6.417238
3/20/2007 2:00:00 PM,0.8915195,61.39354,70.3885,26.83992,0.905658,1.615694,0.5402486,0.5402486,0,0,0,0.5402486,299.0649,1.047011,0,0,1.615694,0.5686827,0.5402486,0,0,0,4.553689,0,0,0,6.000012,100,0.1713587,0.5942734,1.292555,0,6.169383
3/20/2007 3:00:00 PM,0.7362055,47.10584,78.33301,41.82916,0.7482984,1.334964,0.38597,0.38597,0,0,0,0.38597,345.8726,0.9286802,0,0,1.334964,0.4062842,0.38597,0,0,0,4.553689,0,0,0,6.000012,100,0.1713587,0.424567,1.067971,0,5.888653
3/20/2007 4:00:00 PM,0.4835211,32.48941,82.73786,56.82334,0.4910618,0.8760543,0.9250932,0.9250932,0,0,0,0.9250932,94.69903,0,1.110223E-16,0,0.8760543,0.9737824,0.9250932,0,0,0,4.553689,0,0.09772803,-0.09772803,5.896997,98.2831,0.1713587,1.017603,0.7008435,0,5.429743
3/20/2007 5:00:00 PM,0.2107343,17.74878,85.79935,71.81922,0.212617,0.3793086,0.4599923,0.4599923,0,0,0,0.4599923,82.45979,0,0,0,0.3793086,0.4842024,0.4599923,0,0,0.1085867,4.455961,0,0.1048938,-0.1048938,5.78643,96.44031,0.1713587,0.5059915,0.3034469,0,4.835269
3/20/2007 6:00:00 PM,0.03504499,2.954569,88.30333,86.81575,0.03552613,0.06337861,0.07545197,0.07545197,0,0,0,0.07545197,83.99861,0,0,0,0.06337861,0.07942313,0.07545197,0,0,0.2251353,4.351067,0,0.01604452,-0.01604452,5.769517,96.15843,0.1713587,0.08299717,0.05070288,0,4.414446
3/20/2007 7:00:00 PM,0,0,90.65681,90,0,0,1.825705,1.825705,1.7,0,0.5202,1.825705,0,0,0,0,0,0.1323215,0.1257054,0,0,0.2429626,4.335022,0,0.1323215,-0.1323215,5.630038,93.83379,0.1713587,2.008276,0,1.7,4.335022
3/20/2007 8:00:00 PM,0,0,93.1958,90,0,0,1.407843,1.407843,1.7,0,0.5202,1.407843,0,0,0,0,0,0,0,0.2921573,0.2775494,0.3899865,4.202701,0.2775494,0,0.2775494,5.893345,98.22221,0.1714818,1.548627,0,1.7,4.202701
3/20/2007 9:00:00 PM,0,0,96.40182,90,0,0,0.1733347,0.1733347,0,0,0,0.1733347,0,0,2.775558E-17,0,0,0.1824576,0.1733347,0,0,0.1124371,4.452496,0,0.1824576,-0.1824576,5.701018,95.01677,0.1714818,0.1906682,0,0,4.452496
3/20/2007 10:00:00 PM,0,0,101.393,90,0,0,0.2378903,0.2378903,0,0,0,0.2378903,0,0,2.775558E-17,0,0,0.2504108,0.2378903,0,0,0.3151677,4.270038,0,0.2504108,-0.2504108,5.437061,90.61751,0.1714818,0.2616793,0,0,4.270038
3/20/2007 11:00:00 PM,0,0,112.305,90,0,0,0.1539952,0.1539952,0,0,0,0.1539952,0,0,0,0,0,0.1621002,0.1539952,0,0,0.5934019,4.019627,0,0.1621002,-0.1621002,5.266193,87.76971,0.1714818,0.1693947,0,0,4.019627
3/21/2007 12:00:00 AM,0,0,159.1739,90,0,0,0.1317492,0.1317492,0,0,0,0.1317492,0,0,0,0,0,0.1386834,0.1317492,0,0,0.7735133,3.857527,0,0.1386834,-0.1386834,5.120008,85.33329,0.1714818,0.1449242,0,0,3.857527
3/21/2007 1:00:00 AM,0,0,-124.0878,90,0,0,0.04645068,0.04645068,0,0,0,0.04645068,0,0,0,0,0,0.04889545,0.04645068,0,0,0.927606,3.718843,0,0.04889545,-0.04889545,5.068468,84.47429,0.1714818,0.05109575,0,0,3.718843
3/21/2007 2:00:00 AM,0,0,-105.5503,90,0,0,0.1767121,0.1767121,0,0,0,0.1767121,0,0,2.775558E-17,0,0,0.1860127,0.1767121,0,0,0.9819342,3.669948,0,0.1860127,-0.1860127,4.872393,81.20638,0.1714818,0.1943833,0,0,3.669948
3/21/2007 3:00:00 AM,0,0,-98.7483,90,0,0,0.1718035,0.1718035,0,0,0,0.1718035,0,0,0,0,0,0.1808458,0.1718035,0,0,1.188615,3.483935,0,0.1808458,-0.1808458,4.681765,78.02925,0.1714818,0.1889839,0,0,3.483935
3/21/2007 4:00:00 AM,0,0,-94.89192,90,0,0,0.07939237,0.07939237,0,0,0,0.07939237,0,0,1.387779E-17,0,0,0.08357091,0.07939237,0,0,1.389555,3.30309,0,0.08357091,-0.08357091,4.593673,76.56107,0.1714818,0.0873316,0,0,3.30309
3/21/2007 5:00:00 AM,0,0,-92.09675,90,0,0,0.2508126,0.2508126,0,0,0,0.2508126,0,0,0,0,0,0.2640133,0.2508126,0,0,1.482411,3.219519,0,0.2640133,-0.2640133,4.315379,71.92284,0.1714818,0.2758939,0,0,3.219519
3/21/2007 6:00:00 AM,0.009014674,0,-89.68928,90,0,0,0.1083648,0.1083648,0,0,0,0.1083648,0,0,1.387779E-17,0,0,0.1140682,0.1083648,0,0,1.775759,2.955505,0,0.1140682,-0.1140682,4.19514,69.91886,0.1714818,0.1192013,0,0,2.955505
3/21/2007 7:00:00 AM,0.1882577,11.6117,-87.29644,78.10987,0.1921722,0.3428352,0.3363141,0.3363141,0,0,0,0.3363141,101.939,0,0,0,0.3428352,0.3540148,0.3363141,0,0,1.902502,2.841437,0,0.0111796,-0.0111796,4.183356,69.72246,0.1714818,0.3699455,0.2742682,0,3.184273
3/21/2007 8:00:00 AM,0.4951238,26.38847,-84.5686,63.11154,0.5038137,0.8988037,0.8706582,0.8706582,0,0,0,0.8706582,103.2327,0,0,0,0.8988037,0.9164823,0.8706582,0,0,1.914924,2.830258,0,0.01767862,-0.01767862,4.164721,69.41188,0.1714818,0.957724,0.7190429,0,3.729061
3/21/2007 9:00:00 AM,0.7062443,41.08611,-80.95069,48.1137,0.7174847,1.279993,0.5084037,0.5084037,0,0,0,0.5084037,251.767,0,0,0,1.279993,0.5351618,0.5084037,0,0,1.934567,2.812579,0.7448309,0,0.7448309,4.87133,81.18867,0.1710996,0.559244,1.023994,0,4.092572
3/21/2007 10:00:00 AM,0.9380163,55.58779,-75.11478,33.11722,0.9524608,1.69919,1.015076,1.015076,0,0,0,1.015076,167.3954,0,0,0,1.69919,1.068501,1.015076,0,0,1.189736,3.482927,0.6306892,0,0.6306892,5.469654,91.16071,0.1707774,1.116583,1.359352,0,5.182117
3/21/2007 11:00:00 AM,0.9810237,69.459,-62.34518,18.12557,0.9955624,1.776083,0.5910863,0.5910863,0,0,0,0.5910863,300.4779,0.5948408,0,0,1.776083,0.6221961,0.5910863,0,0,0.5590465,4.050547,0.5590465,0,0.5590465,6.000012,100,0.1704927,0.6501949,1.420867,0,5.826631
3/21/2007 12:00:00 PM,0.9208643,79.69952,-17.65437,3.20794,0.9330059,1.664483,1.983227,1.983227,0.603227,0,0.220781,1.983227,83.92799,0.211851,0,0,1.664483,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1704927,2.18155,1.331586,1.7,6.218172
3/21/2007 1:00:00 PM,1.090965,74.61076,50.93024,11.917,1.107347,1.975506,0.2876515,0.2876515,0,0,0,0.2876515,686.7707,1.672715,0,0,1.975506,0.3027911,0.2876515,0,0,0,4.553689,0,0,0,6.000012,100,0.1704927,0.3164167,1.580405,0,6.529195
3/21/2007 2:00:00 PM,0.9867997,61.46813,71.23227,26.90182,1.001812,1.787233,1.006182,1.006182,0,0,0,1.006182,177.6252,0.7280935,0,0,1.787233,1.059139,1.006182,0,0,0,4.553689,0,0,0,6.000012,100,0.1704927,1.1068,1.429786,0,6.340921
3/21/2007 3:00:00 PM,0.70754,47.13307,78.9347,41.8971,0.7177559,1.280476,1.240554,1.240554,0,0,0,1.240554,103.2181,0,2.220446E-16,0,1.280476,1.305846,1.240554,0,0,0,4.553689,0,0.02536984,-0.02536984,5.97327,99.5543,0.1704927,1.364609,1.024381,0,5.834166
3/21/2007 4:00:00 PM,0.5283207,32.49465,83.22431,56.89454,0.5366372,0.9573609,1.08046,1.08046,0,0,0,1.08046,88.60676,0,0,0,0.9573609,1.137327,1.08046,0,0,0.02818871,4.528319,0,0.1799658,-0.1799658,5.783569,96.39262,0.1704927,1.188506,0.7658887,0,5.48568
3/21/2007 5:00:00 PM,0.3216129,17.74282,86.23014,71.89272,0.3278905,0.5849566,1.400404,1.400404,1.061438,0,0.3458726,1.400404,41.77058,0,0,0,0.5849566,0.3568059,0.3389656,0,0,0.2281507,4.348353,0.2281507,0,0.2281507,6.000012,100,0.1705727,1.540444,0.4679653,1.7,4.93331
3/21/2007 6:00:00 PM,0.04046894,2.94347,88.71407,86.89118,0.0412035,0.07350704,1.076093,1.076093,0,0,0,1.076093,6.830918,0,2.220446E-16,0,0.07350704,1.13273,1.076093,0,0,0,4.553689,0,1.059223,-1.059223,4.883493,81.3914,0.1705727,1.183702,0.05880563,0,4.627196
3/21/2007 7:00:00 PM,0,0,91.07594,90,0,0,2.819635,2.819635,1.7,0,0.5202,2.819635,0,0,0,0.02159896,0,1.178564,1.119635,0,0,1.176914,3.494466,0,1.178564,-1.178564,3.641178,60.68618,0.1705727,3.101599,0,1.7,3.494466
3/21/2007 8:00:00 PM,0,0,93.65491,90,0,0,2.188239,2.188239,1.7,0,0.5202,2.188239,0,0,0,0,0,0.5139353,0.4882385,0,0,2.486429,2.315903,0,0.5139353,-0.5139353,3.099443,51.65728,0.1705727,2.407062,0,1.7,2.315903
3/21/2007 9:00:00 PM,0,0,96.94905,90,0,0,1.204187,1.204187,1.7,0,0.5202,1.204187,0,0,0,0,0,0,0,0.4958129,0.4710222,3.057468,1.801968,0.4710222,0,0.4710222,3.546294,59.10478,0.1707811,1.324606,0,1.7,1.801968
3/21/2007 10:00:00 PM,0,0,102.1259,90,0,0,0.292223,0.292223,1.7,0,0.5202,0.292223,0,0,0,0,0,0,0,1.407777,1.337388,2.586446,2.225888,1.337388,0,1.337388,4.815052,80.2507,0.1712504,0.3214453,0,1.7,2.225888
3/21/2007 11:00:00 PM,0,0,113.4835,90,0,0,0.1736137,0.1736137,0,0,0,0.1736137,0,0,2.775558E-17,0,0,0.1827513,0.1736137,0,0,1.249058,3.429537,0,0.1827513,-0.1827513,4.622415,77.04009,0.1712504,0.1909751,0,0,3.429537
3/22/2007 12:00:00 AM,0,0,160.5194,90,0,0,0.2993789,0.2993789,0,0,0,0.2993789,0,0,5.551115E-17,0,0,0.3151357,0.2993789,0,0,1.452115,3.246785,0,0.3151357,-0.3151357,4.290233,71.50373,0.1712504,0.3293168,0,0,3.246785
3/22/2007 1:00:00 AM,0,0,-125.2149,90,0,0,0.1021142,0.1021142,0,0,0,0.1021142,0,0,0,0,0,0.1074886,0.1021142,0,0,1.802266,2.93165,0,0.1074886,-0.1074886,4.176929,69.61536,0.1712504,0.1123256,0,0,2.93165
3/22/2007 2:00:00 AM,0,0,-106.3131,90,0,0,0.1940489,0.1940489,0,0,0,0.1940489,0,0,0,0,0,0.204262,0.1940489,0,0,1.921698,2.824161,0,0.204262,-0.204262,3.961618,66.02684,0.1712504,0.2134538,0,0,2.824161
3/22/2007 3:00:00 AM,0,0,-99.3052,90,0,0,0.2403013,0.2403013,0,0,0,0.2403013,0,0,5.551115E-17,0,0,0.2529488,0.2403013,0,0,2.148655,2.619899,0,0.2529488,-0.2529488,3.694987,61.583,0.1712504,0.2643315,0,0,2.619899
3/22/2007 4:00:00 AM,0,0,-95.34744,90,0,0,0.06263374,0.06263374,0,0,0,0.06263374,0,0,1.387779E-17,0,0,0.06593025,0.06263374,0,0,2.42971,2.36695,0,0.06593025,-0.06593025,3.62549,60.42472,0.1712504,0.06889711,0,0,2.36695
3/22/2007 5:00:00 AM,0,0,-92.50236,90,0,0,0.1605919,0.1605919,0,0,0,0.1605919,0,0,0,0,0,0.1690441,0.1605919,0,0,2.502965,2.30102,0,0.1690441,-0.1690441,3.447302,57.45493,0.1712504,0.1766511,0,0,2.30102
3/22/2007 6:00:00 AM,0.009517896,0,-90.07645,90,0,0,0.02781094,0.02781094,0,0,0,0.02781094,0,0,3.469447E-18,0,0,0.02927467,0.02781094,0,0,2.690792,2.131976,0,0.02927467,-0.02927467,3.416444,56.94062,0.1712504,0.03059203,0,0,2.131976
3/22/2007 7:00:00 AM,0.1512069,11.75272,-87.69037,78.03251,0.1525357,0.2721237,0.4565226,0.4565226,0,0,0,0.4565226,59.60795,0,0,0,0.2721237,0.4805501,0.4565226,0,0,2.72332,2.102701,0,0.2084263,-0.2084263,3.196743,53.27895,0.1712504,0.5021748,0.217699,0,2.374825
3/22/2007 8:00:00 AM,0.4156632,26.53656,-84.99654,63.03292,0.4211808,0.7513865,0.9917452,0.9917452,0,0,0,0.9917452,75.76407,0,0,0,0.7513865,1.043942,0.9917452,0,0,2.954904,1.894275,0,0.2925558,-0.2925558,2.888363,48.13928,0.1712504,1.09092,0.6011092,0,2.645662
3/22/2007 9:00:00 AM,0.5724691,41.24859,-81.4518,48.03345,0.5787787,1.032541,1.138368,1.138368,0,0,0,1.138368,90.70364,0,0,0,1.032541,1.198282,1.138368,0,0,3.279966,1.601719,0,0.1657408,-0.1657408,2.713656,45.22752,0.1712504,1.252205,0.8260331,0,2.63426
3/22/2007 10:00:00 AM,0.674129,55.77943,-75.75918,33.03431,0.6802633,1.21359,0.2204118,0.2204118,0,0,0,0.2204118,550.6011,0,0,0,1.21359,0.2320124,0.2204118,0,0,3.464123,1.435978,0.9815774,0,0.9815774,3.644862,60.74759,0.1707537,0.242453,0.9708718,0,2.649568
3/22/2007 11:00:00 AM,0.6727338,69.71908,-63.25676,18.03634,0.6763754,1.206654,0.5704051,0.5704051,0,0,0,0.5704051,211.5433,0,0,0,1.206654,0.6004265,0.5704051,0,0,2.482546,2.319398,0.6062273,0,0.6062273,4.21998,70.33286,0.1704484,0.6274456,0.965323,0,3.526052
3/22/2007 12:00:00 PM,0.2899078,80.10735,-17.9327,3.056997,0.2886234,0.5149041,1.130056,1.130056,0,0,0,1.130056,45.56446,0,0,0,0.5149041,1.189533,1.130056,0,0,1.876318,2.865002,0,0.6746289,-0.6746289,3.508859,58.48087,0.1704484,1.243062,0.4119233,0,3.379907
3/22/2007 1:00:00 PM,0.7438806,74.80689,52.29869,11.97386,0.7493902,1.336912,0,0,0,0,0,0,0,0,0,0,1.336912,0,0,0,0,2.625906,2.190374,1.336912,0,1.336912,4.777165,79.61926,0.1697789,0,1.06953,0,3.527286
3/22/2007 2:00:00 PM,0.554499,61.53675,72.08104,26.97023,0.5557129,0.9913918,0.5498686,0.5498686,0,0,0,0.5498686,180.2961,0,0,0,0.9913918,0.5788091,0.5498686,0,0,1.288994,3.393595,0.4125827,0,0.4125827,5.168575,86.14275,0.1695733,0.6048555,0.7931135,0,4.384986
3/22/2007 3:00:00 PM,0.5425186,47.15635,79.53762,41.96909,0.5460249,0.9741085,0.1507535,0.1507535,0,0,0,0.1507535,646.1596,0,0,0,0.9741085,0.1586879,0.1507535,0,0,0.8764111,3.764919,0.8154205,0,0.8154205,5.942151,99.03565,0.1691685,0.1658289,0.7792867,0,4.739028
3/22/2007 4:00:00 PM,0.2992885,32.49721,83.71128,56.96847,0.2992585,0.5338772,0,0,0,0,0,0,0,0.4728865,0,0,0.5338772,0,0,0,0,0.06099063,4.498797,0.06099063,0,0.06099063,6.000012,100,0.1691383,0,0.4271017,0,5.032674
3/22/2007 5:00:00 PM,0.1805792,17.7351,86.6613,71.96803,0.1808578,0.3226503,0.396048,0.396048,0,0,0,0.396048,81.46748,0,0,0,0.3226503,0.4168926,0.396048,0,0,0,4.553689,0,0.09424231,-0.09424231,5.900672,98.34434,0.1691383,0.4356528,0.2581203,0,4.876339
3/22/2007 6:00:00 PM,0.04818125,2.931398,89.12516,86.96764,0.04913305,0.08765336,1.113484,1.113484,0,0,0,1.113484,7.871993,0,0,0,0.08765336,1.172088,1.113484,0,0,0.1047137,4.459446,0,1.084435,-1.084435,4.757577,79.29279,0.1691383,1.224832,0.07012269,0,4.5471
3/22/2007 7:00:00 PM,0,0,91.49548,90,0,0,0.5756481,0.5756481,0,0,0,0.5756481,0,0,0,0,0,0.6059453,0.5756481,0,0,1.309641,3.375012,0,0.6059453,-0.6059453,4.118855,68.64745,0.1691383,0.6332129,0,0,3.375012
3/22/2007 8:00:00 PM,0,0,94.1145,90,0,0,0.2395191,0.2395191,0,0,0,0.2395191,0,0,5.551115E-17,0,0,0.2521254,0.2395191,0,0,1.982914,2.769067,0,0.2521254,-0.2521254,3.853091,64.21806,0.1691383,0.263471,0,0,2.769067
3/22/2007 9:00:00 PM,0,0,97.49673,90,0,0,2.257437,2.257437,1.7,0,0.5202,2.257437,0,0,0,0,0,0.5867754,0.5574366,0,0,2.263053,2.516941,0,0.5867754,-0.5867754,3.234576,53.90949,0.1691383,2.48318,0,1.7,2.516941
3/22/2007 10:00:00 PM,0,0,102.8585,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.915026,1.930166,1.38,0,1.38,4.543759,75.72916,0.1693666,0,0,1.7,1.930166
