Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/22/2007 11:00:00 PM,0,0,114.6522,90,0,0,0.2214514,0.2214514,1.674083,0,0.5131246,0.2214514,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.535026,3.172166,1.38,0,1.38,5.852942,97.54883,0.1697881,0.2435966,0,1.7,3.172166
3/23/2007 12:00:00 AM,0,0,161.7695,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1550258,4.414165,0,0,0,5.852942,97.54883,0.1697881,0,0,0,4.414165
3/23/2007 1:00:00 AM,0,0,-126.2965,90,0,0,0.05040513,0.05040513,0,0,0,0.05040513,0,0,6.938894E-18,0,0,0.05305803,0.05040513,0,0,0.1550258,4.414165,0,0.05305803,-0.05305803,5.797014,96.6167,0.1697881,0.05544565,0,0,4.414165
3/23/2007 2:00:00 AM,0,0,-107.0658,90,0,0,0.2166554,0.2166554,0,0,0,0.2166554,0,0,2.775558E-17,0,0,0.2280583,0.2166554,0,0,0.2139792,4.361108,0,0.2280583,-0.2280583,5.556619,92.61013,0.1697881,0.2383209,0,0,4.361108
3/23/2007 3:00:00 AM,0,0,-99.85854,90,0,0,0.314863,0.314863,0,0,0,0.314863,0,0,5.551115E-17,0,0,0.3314348,0.314863,0,0,0.4673772,4.133049,0,0.3314348,-0.3314348,5.207256,86.78743,0.1697881,0.3463493,0,0,4.133049
3/23/2007 4:00:00 AM,0,0,-95.80141,90,0,0,0.06678535,0.06678535,0,0,0,0.06678535,0,0,1.387779E-17,0,0,0.07030037,0.06678535,0,0,0.8356381,3.801615,0,0.07030037,-0.07030037,5.133153,85.55238,0.1697881,0.07346389,0,0,3.801615
3/23/2007 5:00:00 AM,0,0,-92.90732,90,0,0,0.1858617,0.1858617,0,0,0,0.1858617,0,0,0,0,0,0.1956439,0.1858617,0,0,0.9137496,3.731314,0,0.1956439,-0.1956439,4.926926,82.11527,0.1697881,0.2044479,0,0,3.731314
3/23/2007 6:00:00 AM,0.007498322,0,-90.46351,90,0,0,0.01918471,0.01918471,0,0,0,0.01918471,0,0,3.469447E-18,0,0,0.02019443,0.01918471,0,0,1.131132,3.53567,0,0.02019443,-0.02019443,4.90564,81.76049,0.1697881,0.02110318,0,0,3.53567
3/23/2007 7:00:00 AM,0.09947668,11.89398,-88.08469,77.95499,0.09923678,0.1770384,0,0,0,0,0,0,0,0,0,0,0.1770384,0,0,0,0,1.15357,3.515476,0.1770384,0,0.1770384,5.073593,84.55971,0.1697008,0,0.1416307,0,3.692514
3/23/2007 8:00:00 AM,0.08486029,26.68414,-85.42558,62.95499,0.08446628,0.1506878,0.6076715,0.6076715,0,0,0,0.6076715,24.79758,0,1.110223E-16,0,0.1506878,0.6396542,0.6076715,0,0,0.9765316,3.674811,0,0.4889664,-0.4889664,4.558177,75.96947,0.1697008,0.6684387,0.1205503,0,3.825498
3/23/2007 9:00:00 AM,0.2124323,41.40967,-81.95533,47.95499,0.2115031,0.3773216,0,0,0,0,0,0,0,0,0,0,0.3773216,0,0,0,0,1.519827,3.185844,0.3773216,0,0.3773216,4.916136,81.93543,0.1695152,0,0.3018573,0,3.563166
3/23/2007 10:00:00 AM,0.4346158,55.96843,-76.40972,32.95499,0.4339884,0.7742352,1.875984,1.875984,1.7,0,0.5202,1.875984,41.27088,0,0,0,0.7742352,0.1852468,0.1759845,0,0,1.142506,3.525434,0.5889884,0,0.5889884,5.474899,91.24814,0.1697174,2.063583,0.6193882,1.7,4.299669
3/23/2007 11:00:00 AM,0.451918,69.97505,-64.19009,17.95499,0.4508125,0.8042495,1.828402,1.828402,1.590207,0,0.4902265,1.828402,43.98646,2.220446E-16,0,0,0.8042495,0.250732,0.2381954,0,0,0.5535175,4.055523,0.5535175,0,0.5535175,6.000012,100,0.1699069,2.011243,0.6433996,1.7,4.859773
3/23/2007 12:00:00 PM,0.3972127,80.51528,-18.23052,2.955028,0.3957314,0.7059849,1.287349,1.287349,0.6166629,0,0.224449,1.287349,54.84023,0,0,0,0.7059849,0.7059849,0.6706856,0,0,0,4.553689,0,0,0,6.000012,100,0.1699069,1.416083,0.5647879,1.7,5.259674
3/23/2007 1:00:00 PM,0.6769034,74.99402,53.70347,12.04502,0.679763,1.212697,2.260022,2.260022,1.107959,0,0.3585729,2.260022,53.65865,0,0,0,1.212697,1.212697,1.152062,0,0,0,4.553689,0,0,0,6.000012,100,0.1699069,2.486024,0.9701578,1.7,5.766386
3/23/2007 2:00:00 PM,0.4040722,61.59941,72.93418,27.04502,0.402913,0.7187967,0.4591303,0.4591303,0,0,0,0.4591303,156.5562,0.2355017,0,0,0.7187967,0.4832951,0.4591303,0,0,0,4.553689,0,0,0,6.000012,100,0.1699069,0.5050433,0.5750374,0,5.272486
3/23/2007 3:00:00 PM,0.2898404,47.17575,80.14146,42.04502,0.288734,0.5151016,0.89966,0.89966,0,0,0,0.89966,57.25514,0,1.110223E-16,0,0.5151016,0.9470105,0.89966,0,0,0,4.553689,0,0.4319089,-0.4319089,5.54474,92.41215,0.1699069,0.989626,0.4120812,0,5.06879
3/23/2007 4:00:00 PM,0.08309316,32.49717,84.19859,57.04502,0.08270258,0.1475414,0.2921783,0.2921783,0,0,0,0.2921783,50.49705,0,0,0,0.1475414,0.3075561,0.2921783,0,0,0.4798988,4.12178,0,0.1600147,-0.1600147,5.37607,89.60098,0.1699069,0.3213961,0.1180331,0,4.269321
3/23/2007 5:00:00 PM,0.09349261,17.7257,87.09268,72.04501,0.09307918,0.1660533,1.155934,1.155934,0,0,0,1.155934,14.36529,0,2.220446E-16,0,0.1660533,1.216773,1.155934,0,0,0.6576929,3.961765,0,1.05072,-1.05072,4.268514,71.14175,0.1699069,1.271528,0.1328426,0,4.127819
3/23/2007 6:00:00 PM,0.04661082,2.918438,89.53649,87.04501,0.04687662,0.08362789,0.6831604,0.6831604,0,0,0,0.6831604,12.24133,0,0,0,0.08362789,0.7191162,0.6831604,0,0,1.825159,2.911046,0,0.6354883,-0.6354883,3.59865,59.97739,0.1699069,0.7514764,0.06690231,0,2.994673
3/23/2007 7:00:00 PM,0,0,91.91531,90,0,0,0.3393053,0.3393053,0,0,0,0.3393053,0,0,5.551115E-17,0,0,0.3571635,0.3393053,0,0,2.531257,2.275558,0,0.3571635,-0.3571635,3.222167,53.70268,0.1699069,0.3732358,0,0,2.275558
3/23/2007 8:00:00 PM,0,0,94.57442,90,0,0,0.9528472,0.9528472,0,0,0,0.9528472,0,0,0,0,0,1.002997,0.9528472,0,0,2.928106,1.918394,0,1.002997,-1.002997,2.164915,36.08185,0.1699069,1.048132,0,0,1.918394
3/23/2007 9:00:00 PM,0,0,98.04467,90,0,0,0.6835272,0.6835272,0,0,0,0.6835272,0,0,0,0,0,0.7195023,0.6835272,0,0,4.042547,0.9153968,0,0.7195023,-0.7195023,1.406493,23.44151,0.1699069,0.7518799,0,0,0.9153968
3/23/2007 10:00:00 PM,0,0,103.5903,90,0,0,0.2372296,0.2372296,1.689861,0,0.5174321,0.2372296,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.841994,0.1958945,1.38,0,1.38,2.715676,45.26118,0.1703363,0.2609526,0,1.7,0.1958945
3/23/2007 11:00:00 PM,0,0,115.8099,90,0,0,0.4723511,0.4723511,1.7,0,0.5202,0.4723511,0,0,0,0,0,0,0,1.227649,1.166266,3.461994,1.437894,1.166266,0,1.166266,3.822094,63.70144,0.1708345,0.5195863,0,1.7,1.437894
3/24/2007 12:00:00 AM,0,0,162.9326,90,0,0,0.1830654,0.1830654,1.635697,0,0.5026453,0.1830654,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.295727,2.487534,1.38,0,1.38,5.131277,85.52111,0.1712102,0.201372,0,1.7,2.487534
3/24/2007 1:00:00 AM,0,0,-127.3344,90,0,0,0.1154454,0.1154454,0,0,0,0.1154454,0,0,1.387779E-17,0,0,0.1215215,0.1154454,0,0,0.9157274,3.729534,0,0.1215215,-0.1215215,5.003182,83.3862,0.1712102,0.12699,0,0,3.729534
3/24/2007 2:00:00 AM,0,0,-107.8081,90,0,0,0.1445777,0.1445777,0,0,0,0.1445777,0,0,2.775558E-17,0,0,0.1521871,0.1445777,0,0,1.050751,3.608013,0,0.1521871,-0.1521871,4.842762,80.71255,0.1712102,0.1590355,0,0,3.608013
3/24/2007 3:00:00 AM,0,0,-100.4081,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.219848,3.455826,0,0,0,4.842762,80.71255,0.1712102,0,0,0,3.455826
3/24/2007 4:00:00 AM,0,0,-96.25373,90,0,0,0.01816677,0.01816677,0,0,0,0.01816677,0,0,0,0,0,0.01912291,0.01816677,0,0,1.219848,3.455826,0,0.01912291,-0.01912291,4.822605,80.37659,0.1712102,0.01998344,0,0,3.455826
3/24/2007 5:00:00 AM,0,0,-93.31152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.241096,3.436703,0,0,0,4.822605,80.37659,0.1712102,0,0,0,3.436703
3/24/2007 6:00:00 AM,0.002493728,0,-90.85038,90,0,0,0.1616573,0.1616573,0,0,0,0.1616573,0,0,2.775558E-17,0,0,0.1701656,0.1616573,0,0,1.241096,3.436703,0,0.1701656,-0.1701656,4.643235,77.38709,0.1712102,0.177823,0,0,3.436703
3/24/2007 7:00:00 AM,0.1333434,12.03534,-88.47932,77.87741,0.1333562,0.2379074,0.08828595,0.08828595,0,0,0,0.08828595,269.4737,0,0,0,0.2379074,0.09293257,0.08828595,0,0,1.430169,3.266537,0.1449748,0,0.1449748,4.78077,79.67934,0.1711393,0.09711454,0.1903259,0,3.504445
3/24/2007 8:00:00 AM,0.253758,26.83108,-85.85558,62.87785,0.2535069,0.4522563,0,0,0,0,0,0,0,0,0,0,0.4522563,0,0,0,0,1.285194,3.397015,0.4522563,0,0.4522563,5.209818,86.83013,0.1709186,0,0.361805,0,3.849271
3/24/2007 9:00:00 AM,0.3171498,41.56918,-82.46117,47.87843,0.3162894,0.5642603,0.1073587,0.1073587,0,0,0,0.1073587,525.584,0,0,0,0.5642603,0.1130092,0.1073587,0,0,0.8329375,3.804045,0.4512511,0,0.4512511,5.637913,93.96502,0.1706989,0.1180946,0.4514083,0,4.368306
3/24/2007 10:00:00 AM,0.5600899,56.1546,-77.06627,32.8794,0.5616065,1.001906,0.7717343,0.7717343,0,0,0,0.7717343,129.8252,0,0,0,1.001906,0.8123519,0.7717343,0,0,0.3816863,4.210171,0.189554,0,0.189554,5.817739,96.96213,0.1706068,0.8489077,0.8015247,0,5.212077
3/24/2007 11:00:00 AM,0.713626,70.22661,-65.14548,17.88177,0.7176096,1.280216,1.169609,1.169609,0,0,0,1.169609,109.4567,0,0,0,1.280216,1.231167,1.169609,0,0,0.1921323,4.38077,0.04904857,0,0.04904857,5.864271,97.73766,0.170583,1.286569,1.024172,0,5.660985
3/24/2007 12:00:00 PM,0.7515272,80.92314,-18.55089,2.907388,0.7558141,1.348372,0.5948658,0.5948658,0,0,0,0.5948658,226.6683,0.5791142,0,0,1.348372,0.6261745,0.5948658,0,0,0.1430837,4.424913,0.1430837,0,0.1430837,6.000012,100,0.1705135,0.6543524,1.078698,0,5.773286
3/24/2007 1:00:00 PM,0.8039486,75.17179,55.14358,12.13017,0.8102602,1.445504,0,0,0,0,0,0,0,1.445504,0,0,1.445504,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1705135,0,1.156403,0,5.999193
3/24/2007 2:00:00 PM,0.3690186,61.65609,73.79108,27.12603,0.3676893,0.6559577,1.344203,1.344203,0.7210432,0,0.2529448,1.344203,48.799,2.220446E-16,0,0,0.6559577,0.6559577,0.6231598,0,0,0,4.553689,0,0,0,6.000012,100,0.1705135,1.478623,0.5247661,1.7,5.209647
3/24/2007 3:00:00 PM,0.3215436,47.19133,80.74593,42.12475,0.3204637,0.5717072,1.918416,1.918416,1.375294,0,0.4315552,1.918416,29.80101,1.110223E-16,0,0,0.5717072,0.5717072,0.5431218,0,0,0,4.553689,0,0,0,6.000012,100,0.1705135,2.110257,0.4573658,1.7,5.125396
3/24/2007 4:00:00 PM,0.4671325,32.4946,84.68601,57.12406,0.4709292,0.8401377,1.801623,1.801623,1.003492,0,0.3300534,1.801623,46.63227,0,0,0,0.8401377,0.8401377,0.7981309,0,0,0,4.553689,0,0,0,6.000012,100,0.1705135,1.981786,0.6721102,1.7,5.393826
3/24/2007 5:00:00 PM,0.1404272,17.71471,87.52412,72.12359,0.139975,0.2497155,0,0,0,0,0,0,0,0.2497155,0,0,0.2497155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1705135,0,0.1997724,0,4.803404
3/24/2007 6:00:00 PM,0.04575118,2.904679,89.94791,87.12319,0.04544704,0.08107752,0,0,0,0,0,0,0,0.08107752,0,0,0.08107752,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1705135,0,0.06486201,0,4.634767
3/24/2007 7:00:00 PM,0,0,92.33528,90,0,0,0.8267889,0.8267889,0,0,0,0.8267889,0,0,1.110223E-16,0,0,0.8703042,0.8267889,0,0,0,4.553689,0,0.8703042,-0.8703042,5.082631,84.71034,0.1705135,0.9094678,0,0,4.553689
3/24/2007 8:00:00 PM,0,0,95.03452,90,0,0,1.44843,1.44843,1.7,0,0.5202,1.44843,0,0,0,0,0,0,0,0.2515704,0.2389919,0.9670046,3.683385,0.2389919,0,0.2389919,5.309359,88.48913,0.1706146,1.593273,0,1.7,3.683385
3/24/2007 9:00:00 PM,0,0,98.59265,90,0,0,1.467414,1.467414,1.7,0,0.5202,1.467414,0,0,0,0,0,0,0,0.2325858,0.2209565,0.7280127,3.898478,0.2209565,0,0.2209565,5.518976,91.98276,0.170708,1.614156,0,1.7,3.898478
3/24/2007 10:00:00 PM,0,0,104.321,90,0,0,0.1324366,0.1324366,0,0,0,0.1324366,0,0,2.775558E-17,0,0,0.139407,0.1324366,0,0,0.5070561,4.097338,0,0.139407,-0.139407,5.372028,89.53363,0.170708,0.1456803,0,0,4.097338
3/24/2007 11:00:00 PM,0,0,116.9558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6619528,3.957932,0,0,0,5.372028,89.53363,0.170708,0,0,0,3.957932
3/25/2007 12:00:00 AM,0,0,164.0165,90,0,0,0.3260907,0.3260907,0,0,0,0.3260907,0,0,5.551115E-17,0,0,0.3432533,0.3260907,0,0,0.6619528,3.957932,0,0.3432533,-0.3432533,5.010208,83.5033,0.170708,0.3586997,0,0,3.957932
3/25/2007 1:00:00 AM,0,0,-128.3302,90,0,0,0.3291107,0.3291107,0,0,0,0.3291107,0,0,5.551115E-17,0,0,0.3464323,0.3291107,0,0,1.043345,3.614678,0,0.3464323,-0.3464323,4.645036,77.41711,0.170708,0.3620218,0,0,3.614678
3/25/2007 2:00:00 AM,0,0,-108.5398,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.42827,3.268246,0,0,0,4.645036,77.41711,0.170708,0,0,0,3.268246
3/25/2007 3:00:00 AM,0,0,-100.9539,90,0,0,0.1628985,0.1628985,0,0,0,0.1628985,0,0,2.775558E-17,0,0,0.1714721,0.1628985,0,0,1.42827,3.268246,0,0.1714721,-0.1714721,4.464289,74.40466,0.170708,0.1791883,0,0,3.268246
3/25/2007 4:00:00 AM,0,0,-96.70425,90,0,0,0.3641255,0.3641255,0,0,0,0.3641255,0,0,5.551115E-17,0,0,0.3832901,0.3641255,0,0,1.618795,3.096774,0,0.3832901,-0.3832901,4.060266,67.67095,0.170708,0.4005381,0,0,3.096774
3/25/2007 5:00:00 AM,0,0,-93.71486,90,0,0,0.06058435,0.06058435,0,0,0,0.06058435,0,0,6.938894E-18,0,0,0.063773,0.06058435,0,0,2.044672,2.713484,0,0.063773,-0.063773,3.993043,66.55058,0.170708,0.06664278,0,0,2.713484
3/25/2007 6:00:00 AM,0.01115391,0,-91.23695,90,0,0,0.1429464,0.1429464,0,0,0,0.1429464,0,0,2.775558E-17,0,0,0.1504699,0.1429464,0,0,2.115531,2.649711,0,0.1504699,-0.1504699,3.834434,63.9071,0.170708,0.157241,0,0,2.649711
3/25/2007 7:00:00 AM,0.1710421,12.17668,-88.87415,77.7999,0.1711682,0.305364,1.60019,1.60019,1.7,0,0.5202,1.60019,19.08298,0,0,0,0.305364,0,0,0.09981003,0.09481952,2.28272,2.499241,0.4001835,0,0.4001835,4.214081,70.23454,0.1708498,1.760209,0.2442912,1.7,2.804605
3/25/2007 8:00:00 AM,0.3946222,26.97724,-86.28647,62.80161,0.3969559,0.7081694,0.2242876,0.2242876,1.460464,0,0.4548066,0.2242876,315.7417,0,0,0,0.7081694,0,0,1.236176,1.174367,1.882537,2.859406,1.882537,0,1.882537,6.000012,100,0.1708285,0.2467163,0.5665355,1.7,3.567575
3/25/2007 9:00:00 AM,0.7755276,41.72699,-82.96919,47.80389,0.783031,1.396927,2.3285,2.3285,1.001419,0,0.3294874,2.3285,59.99259,0,0,0,1.396927,1.396927,1.327081,0,0,0,4.553689,0,0,0,6.000012,100,0.1708285,2.56135,1.117542,1.7,5.950616
3/25/2007 10:00:00 AM,0.8018008,56.33776,-77.72868,32.80767,0.8092831,1.443761,0.4809031,0.4809031,0,0,0,0.4809031,300.2187,0.9375473,0,0,1.443761,0.5062138,0.4809031,0,0,0,4.553689,0,0,0,6.000012,100,0.1708285,0.5289934,1.155009,0,5.99745
3/25/2007 11:00:00 AM,0.2975715,70.47341,-66.12323,17.81687,0.2962453,0.5285017,1.591173,1.591173,1.089097,0,0.3534233,1.591173,33.2146,0,0,0,0.5285017,0.5285017,0.5020766,0,0,0,4.553689,0,0,0,6.000012,100,0.1708285,1.75029,0.4228013,1.7,5.082191
3/25/2007 12:00:00 PM,0.6971507,81.33076,-18.8974,2.916862,0.6994478,1.247815,1.17588,1.17588,0,0,0,1.17588,106.1175,0.01004636,0,0,1.247815,1.237769,1.17588,0,0,0,4.553689,0,0,0,6.000012,100,0.1708285,1.293468,0.9982519,0,5.801504
3/25/2007 1:00:00 PM,0.9078417,75.33987,56.61779,12.22889,0.9162861,1.634654,0.9117494,0.9117494,0,0,0,0.9117494,179.2877,0.6749181,0,0,1.634654,0.9597362,0.9117494,0,0,0,4.553689,0,0,0,6.000012,100,0.1708285,1.002924,1.307723,0,6.188343
3/25/2007 2:00:00 PM,0.6936227,61.70685,74.65109,27.21312,0.6975467,1.244423,0.3732164,0.3732164,0,0,0,0.3732164,333.4321,0.8515639,0,0,1.244423,0.3928593,0.3732164,0,0,0,4.553689,0,0,0,6.000012,100,0.1708285,0.410538,0.9955386,0,5.798112
3/25/2007 3:00:00 PM,0.5716242,47.20317,81.35072,42.20817,0.5745295,1.024961,1.009308,1.009308,0,0,0,1.009308,101.5508,0,0,0,1.024961,1.06243,1.009308,0,0,0,4.553689,0,0.03746906,-0.03746906,5.960516,99.34174,0.1708285,1.110239,0.8199685,0,5.57865
3/25/2007 4:00:00 PM,0.2302404,32.48959,85.17338,57.20549,0.2293882,0.4092285,0.8871088,0.8871088,0,0,0,0.8871088,46.13059,0,1.110223E-16,0,0.4092285,0.9337987,0.8871088,0,0,0.04163229,4.51622,0,0.5245702,-0.5245702,5.40757,90.126,0.1708285,0.9758197,0.3273828,0,4.925448
3/25/2007 5:00:00 PM,0.2006011,17.70222,87.95548,72.20363,0.2005607,0.3578004,1.602559,1.602559,1.7,0,0.5202,1.602559,22.32681,0,0,0,0.3578004,0,0,0.0974407,0.09256866,0.6244881,3.99165,0.450369,0,0.450369,5.834828,97.24694,0.1709856,1.762815,0.2862403,1.7,4.34945
3/25/2007 6:00:00 PM,0.03595133,2.890207,90.35929,87.20206,0.03554177,0.06340652,1.351675,1.351675,1.456852,0,0.4538207,1.351675,4.690958,0,0,0,0.06340652,0,0,0.1051769,0.09991809,0.1741191,4.396982,0.1633246,0,0.1633246,5.989771,99.82932,0.1710483,1.486843,0.05072522,1.7,4.460388
3/25/2007 7:00:00 PM,0,0,92.75526,90,0,0,1.094138,1.094138,0,0,0,1.094138,0,0,2.220446E-16,0,0,1.151724,1.094138,0,0,0.01079448,4.543974,0,1.151724,-1.151724,4.775748,79.59564,0.1710483,1.203551,0,0,4.543974
3/25/2007 8:00:00 PM,0,0,95.49464,90,0,0,2.037515,2.037515,1.7,0,0.5202,2.037515,0,0,0,0,0,0.3552786,0.3375147,0,0,1.290488,3.39225,0,0.3552786,-0.3552786,4.401251,73.35404,0.1710483,2.241266,0,1.7,3.39225
3/25/2007 9:00:00 PM,0,0,99.14046,90,0,0,0.9585081,0.9585081,1.7,0,0.5202,0.9585081,0,0,0,0,0,0,0,0.7414919,0.7044172,1.685241,3.036972,0.7044172,0,0.7044172,5.06952,84.49184,0.171342,1.054359,0,1.7,3.036972
3/25/2007 10:00:00 PM,0,0,105.0501,90,0,0,0.07751004,0.07751004,0,0,0,0.07751004,0,0,0,0,0,0.08158952,0.07751004,0,0,0.9808242,3.670947,0,0.08158952,-0.08158952,4.983518,83.05846,0.171342,0.08526105,0,0,3.670947
3/25/2007 11:00:00 PM,0,0,118.0888,90,0,0,0.2883573,0.2883573,0,0,0,0.2883573,0,0,0,0,0,0.303534,0.2883573,0,0,1.071479,3.589358,0,0.303534,-0.303534,4.663565,77.72592,0.171342,0.317193,0,0,3.589358
3/26/2007 12:00:00 AM,0,0,165.028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.408739,3.285824,0,0,0,4.663565,77.72592,0.171342,0,0,0,3.285824
3/26/2007 1:00:00 AM,0,0,-129.2858,90,0,0,0.1568957,0.1568957,0,0,0,0.1568957,0,0,2.775558E-17,0,0,0.1651533,0.1568957,0,0,1.408739,3.285824,0,0.1651533,-0.1651533,4.489478,74.82448,0.171342,0.1725852,0,0,3.285824
3/26/2007 2:00:00 AM,0,0,-109.2607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.592243,3.12067,0,0,0,4.489478,74.82448,0.171342,0,0,0,3.12067
3/26/2007 3:00:00 AM,0,0,-101.4956,90,0,0,0.1670513,0.1670513,0,0,0,0.1670513,0,0,2.775558E-17,0,0,0.1758435,0.1670513,0,0,1.592243,3.12067,0,0.1758435,-0.1758435,4.304122,71.73523,0.171342,0.1837565,0,0,3.12067
3/26/2007 4:00:00 AM,0,0,-97.15285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.787625,2.944827,0,0,0,4.304122,71.73523,0.171342,0,0,0,2.944827
3/26/2007 5:00:00 AM,0,0,-94.11723,90,0,0,0.0001372293,0.0001372293,0,0,0,0.0001372293,0,0,2.710505E-20,0,0,0.0001444519,0.0001372293,0,0,1.787625,2.944827,0,0.0001444519,-0.0001444519,4.30397,71.73269,0.171342,0.0001509523,0,0,2.944827
3/26/2007 6:00:00 AM,0.004223913,0,-91.62313,90,0,0,0.08296694,0.08296694,0,0,0,0.08296694,0,0,0,0,0,0.08733362,0.08296694,0,0,1.787785,2.944682,0,0.08733362,-0.08733362,4.211913,70.1984,0.171342,0.09126363,0,0,2.944682
3/26/2007 7:00:00 AM,0.05736703,12.31785,-89.26908,77.72255,0.05708971,0.1018481,0.2551832,0.2551832,0,0,0,0.2551832,39.91173,0,0,0,0.1018481,0.2686139,0.2551832,0,0,1.884822,2.857349,0,0.1667659,-0.1667659,4.036126,67.26863,0.171342,0.2807016,0.08147844,0,2.959197
3/26/2007 8:00:00 AM,0.2862493,27.12248,-86.71812,62.72639,0.2860026,0.5102286,0,0,0,0,0,0,0,0,0,0,0.5102286,0,0,0,0,2.070118,2.690583,0.5102286,0,0.5102286,4.520171,75.33604,0.1710965,0,0.4081829,0,3.200811
3/26/2007 9:00:00 AM,0.439194,41.88293,-83.47927,47.7315,0.4395045,0.784076,0,0,0,0,0,0,0,0,0,0,0.784076,0,0,0,0,1.559889,3.149789,0.784076,0,0.784076,5.264011,87.73334,0.1707205,0,0.6272609,0,3.933865
3/26/2007 10:00:00 AM,0.5746548,56.51772,-78.3968,32.73994,0.5757931,1.027215,0.3509179,0.3509179,0,0,0,0.3509179,292.7223,0,0,0,1.027215,0.3693873,0.3509179,0,0,0.7758132,3.855457,0.6578276,0,0.6578276,5.888081,98.13449,0.1704064,0.3860097,0.8217719,0,4.882672
3/26/2007 11:00:00 AM,0.5535372,70.71514,-67.12354,17.7605,0.5531857,0.9868833,0.436844,0.436844,0,0,0,0.436844,225.912,0.4090619,0,0,0.9868833,0.4598358,0.436844,0,0,0.1179856,4.447502,0.1179856,0,0.1179856,6.000012,100,0.1703501,0.4805284,0.7895067,0,5.434385
3/26/2007 12:00:00 PM,0.8523551,81.73796,-19.27437,2.982952,0.8582755,1.531164,0,0,0,0,0,0,0,1.531164,0,0,1.531164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703501,0,1.224931,0,6.084853
3/26/2007 1:00:00 PM,0.5375366,75.49796,58.12465,12.34076,0.5367997,0.9576507,0.6781188,0.6781188,0,0,0,0.6781188,141.2217,0.2438414,0,0,0.9576507,0.7138093,0.6781188,0,0,0,4.553689,0,0,0,6.000012,100,0.1703501,0.7459307,0.7661206,0,5.51134
3/26/2007 2:00:00 PM,0.666178,61.75171,75.51358,27.3061,0.6688359,1.193203,2.151628,2.151628,1.018085,0,0.3340373,2.151628,55.45582,0,0,0,1.193203,1.193203,1.133543,0,0,0,4.553689,0,0,0,6.000012,100,0.1703501,2.366791,0.9545626,1.7,5.746892
3/26/2007 3:00:00 PM,0.3396485,47.21134,81.95553,42.29514,0.3385309,0.6039391,1.0922,1.0922,0,0,0,1.0922,55.29564,0,2.220446E-16,0,0.6039391,1.149685,1.0922,0,0,0,4.553689,0,0.5457454,-0.5457454,5.424746,90.41225,0.1703501,1.20142,0.4831513,0,5.157628
3/26/2007 4:00:00 PM,0.3671594,32.48222,85.66049,57.28919,0.3674623,0.6555528,2.249505,2.249505,1.7,0,0.5202,2.249505,29.14209,0,0,0,0.6555528,0.5784263,0.549505,0,0,0.6063837,4.007944,0.07712653,0,0.07712653,5.497914,91.63172,0.1703756,2.474456,0.5244423,1.7,4.663496
3/26/2007 5:00:00 PM,0.1415386,17.68831,88.3866,72.28502,0.1409761,0.2515014,0.8323969,0.8323969,0,0,0,0.8323969,30.21412,0,0,0,0.2515014,0.8762072,0.8323969,0,0,0.5292572,4.077357,0,0.6247059,-0.6247059,4.839417,80.65678,0.1703756,0.9156365,0.2012011,0,4.328859
3/26/2007 6:00:00 PM,0.0395239,2.87511,90.77049,87.28152,0.03864966,0.068951,1.471156,1.471156,1.7,0,0.5202,1.471156,4.686858,0,0,0,0.068951,0,0,0.228844,0.2174018,1.223375,3.452652,0.2863528,0,0.2863528,5.111075,85.18441,0.1704887,1.618272,0.0551608,1.7,3.521603
3/26/2007 7:00:00 PM,0,0,93.1751,90,0,0,0.68404,0.68404,0,0,0,0.68404,0,0,0,0,0,0.720042,0.68404,0,0,0.937022,3.710369,0,0.720042,-0.720042,4.352084,72.53458,0.1704887,0.752444,0,0,3.710369
3/26/2007 8:00:00 PM,0,0,95.95461,90,0,0,0.7131481,0.7131481,0,0,0,0.7131481,0,0,1.110223E-16,0,0,0.7506822,0.7131481,0,0,1.737069,2.990327,0,0.7506822,-0.7506822,3.560796,59.34647,0.1704887,0.7844629,0,0,2.990327
3/26/2007 9:00:00 PM,0,0,99.68787,90,0,0,0.1305654,0.1305654,0,0,0,0.1305654,0,0,0,0,0,0.1374372,0.1305654,0,0,2.57116,2.239645,0,0.1374372,-0.1374372,3.415924,56.93195,0.1704887,0.1436219,0,0,2.239645
3/26/2007 10:00:00 PM,0,0,105.7774,90,0,0,0.3088561,0.3088561,0,0,0,0.3088561,0,0,5.551115E-17,0,0,0.3251117,0.3088561,0,0,2.723868,2.102208,0,0.3251117,-0.3251117,3.073226,51.22033,0.1704887,0.3397417,0,0,2.102208
3/26/2007 11:00:00 PM,0,0,119.2081,90,0,0,0.07799109,0.07799109,0,0,0,0.07799109,0,0,0,0,0,0.08209588,0.07799109,0,0,3.085103,1.777096,0,0.08209588,-0.08209588,2.986689,49.77806,0.1704887,0.0857902,0,0,1.777096
3/27/2007 12:00:00 AM,0,0,165.9732,90,0,0,0.3446993,0.3446993,0,0,0,0.3446993,0,0,5.551115E-17,0,0,0.3628414,0.3446993,0,0,3.176321,1.695,0,0.3628414,-0.3628414,2.604221,43.40359,0.1704887,0.3791693,0,0,1.695
3/27/2007 1:00:00 AM,0,0,-130.203,90,0,0,0.3680313,0.3680313,0,0,0,0.3680313,0,0,5.551115E-17,0,0,0.3874014,0.3680313,0,0,3.579478,1.332159,0,0.3874014,-0.3874014,2.195864,36.59766,0.1704887,0.4048344,0,0,1.332159
3/27/2007 2:00:00 AM,0,0,-109.9709,90,0,0,0.4046248,0.4046248,0,0,0,0.4046248,0,0,5.551115E-17,0,0,0.4259209,0.4046248,0,0,4.009924,0.9447573,0,0.4259209,-0.4259209,1.746904,29.11501,0.1704887,0.4450873,0,0,0.9447573
3/27/2007 3:00:00 AM,0,0,-102.0331,90,0,0,0.198474,0.198474,0,0,0,0.198474,0,0,2.775558E-17,0,0,0.20892,0.198474,0,0,4.48317,0.5188365,0,0.20892,-0.20892,1.526683,25.44467,0.1704887,0.2183214,0,0,0.5188365
3/27/2007 4:00:00 AM,0,0,-97.59942,90,0,0,0.04204563,0.04204563,0,0,0,0.04204563,0,0,0,0,0,0.04425855,0.04204563,0,0,4.715302,0.3099165,0,0.04425855,-0.04425855,1.48003,24.66713,0.1704887,0.04625019,0,0,0.3099165
3/27/2007 5:00:00 AM,0,0,-94.51852,90,0,0,0.07450511,0.07450511,0,0,0,0.07450511,0,0,0,0,0,0.07842644,0.07450511,0,0,4.764479,0.265658,0,0.07842644,-0.07842644,1.397362,23.28932,0.1704887,0.08195562,0,0,0.265658
3/27/2007 6:00:00 AM,0.0001823233,0,-92.00882,90,0,0,0.2143575,0.2143575,1.666989,0,0.511188,0.2143575,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.851619,0.1872315,1.38,0,1.38,2.706545,45.10899,0.1708824,0.2357932,0,1.7,0.1872315
3/27/2007 7:00:00 AM,0.03317993,12.45873,-89.66403,77.64548,0.0330162,0.0589009,1.264328,1.264328,1.7,0,0.5202,1.264328,4.658672,0,0,0,0.0589009,0,0,0.435672,0.4138883,3.471619,1.429232,0.4727892,0,0.4727892,3.155072,52.58443,0.1710723,1.390761,0.04712072,1.7,1.488132
3/27/2007 8:00:00 AM,0.07182652,27.26668,-87.15044,62.6523,0.07148112,0.1275223,1.691857,1.691857,1.7,0,0.5202,1.691857,7.537418,0,0,0,0.1275223,0,0,0.008143041,0.007735889,2.99883,1.854742,0.1352582,0,0.1352582,3.283389,54.72304,0.1711169,1.861043,0.1020179,1.7,1.982264
3/27/2007 9:00:00 AM,0.2090088,42.03688,-83.99127,47.66136,0.2080519,0.3711645,0.4309269,0.4309269,1.7,0,0.5202,0.4309269,86.13167,0,0,0,0.3711645,0,0,1.269073,1.205619,2.863572,1.976474,1.576784,0,1.576784,4.779258,79.65414,0.1714404,0.4740196,0.2969316,1.7,2.347639
3/27/2007 10:00:00 AM,0.1330504,56.69431,-79.07046,32.67632,0.1324177,0.2362332,0.7577584,0.7577584,1.7,0,0.5202,0.7577584,31.17526,0,0,0,0.2362332,0,0,0.9422416,0.8951295,1.286788,3.39558,1.131363,0,1.131363,5.852563,97.54252,0.1718814,0.8335342,0.1889865,1.7,3.631813
3/27/2007 11:00:00 AM,0.4528418,70.95146,-68.14657,17.71281,0.4514551,0.805396,1.382017,1.382017,0.7645447,0,0.2648207,1.382017,58.27685,1.665335E-16,0,0,0.805396,0.6499707,0.6174722,0,0,0.1554252,4.413806,0.1554252,0,0.1554252,6.000012,100,0.1719312,1.520219,0.6443167,1.7,5.219202
3/27/2007 12:00:00 PM,0.1414206,82.14454,-19.68692,3.10201,0.1407465,0.2510918,0.8184872,0.8184872,0,0,0,0.8184872,30.67755,0,0,0,0.2510918,0.8615654,0.8184872,0,0,0,4.553689,0,0.6104736,-0.6104736,5.356516,89.27509,0.1719312,0.9003358,0.2008734,0,4.804781
3/27/2007 1:00:00 PM,0.05094419,75.64576,59.66247,12.46526,0.05069552,0.09044082,0,0,0,0,0,0,0,0,0,0,0.09044082,0,0,0,0,0.678304,3.943215,0.09044082,0,0.09044082,5.442316,90.70509,0.1718884,0,0.07235266,0,4.033656
3/27/2007 2:00:00 PM,0.06595791,61.79071,76.37791,27.40479,0.06563766,0.1170976,0.952599,0.952599,0,0,0,0.952599,12.29243,0,1.110223E-16,0,0.1170976,1.002736,0.952599,0,0,0.5878632,4.024612,0,0.8856382,-0.8856382,4.508771,75.14604,0.1718884,1.047859,0.09367806,0,4.14171
3/27/2007 3:00:00 PM,0.03058268,47.21593,82.56007,42.38552,0.03043285,0.05429221,0.4363061,0.4363061,0,0,0,0.4363061,12.44361,0,0,0,0.05429221,0.4592696,0.4363061,0,0,1.571906,3.138974,0,0.4049774,-0.4049774,4.081888,68.03133,0.1718884,0.4799367,0.04343377,0,3.193266
3/27/2007 4:00:00 PM,0.06799591,32.47258,86.14717,57.37503,0.06766804,0.1207198,1.318881,1.318881,1.7,0,0.5202,1.318881,9.153198,0,0,0,0.1207198,0,0,0.381119,0.3620631,2.02188,2.733996,0.4827829,0,0.4827829,4.539896,75.66478,0.1720739,1.450769,0.09657583,1.7,2.854716
3/27/2007 5:00:00 PM,0.09074304,17.67307,88.81734,72.36765,0.09030758,0.1611087,0,0,1.450515,0,0.4520905,0,0,0,0,0,0.1611087,0,0,1.450515,1.377989,1.539098,3.168501,1.539098,0,1.539098,6.000012,100,0.1722006,0,0.128887,1.7,3.32961
3/27/2007 6:00:00 PM,0.03851965,2.859478,91.18138,87.36145,0.03742149,0.06675994,0.8696562,0.8696562,0,0,0,0.8696562,7.67659,0,1.110223E-16,0,0.06675994,0.9154276,0.8696562,0,0,0,4.553689,0,0.8486676,-0.8486676,5.105438,85.09046,0.1722006,0.9566218,0.05340796,0,4.620449
3/27/2007 7:00:00 PM,0,0,93.59469,90,0,0,0.1791598,0.1791598,0,0,0,0.1791598,0,0,2.775558E-17,0,0,0.1885893,0.1791598,0,0,0.942964,3.705021,0,0.1885893,-0.1885893,4.906647,81.77729,0.1722006,0.1970758,0,0,3.705021
3/27/2007 8:00:00 PM,0,0,96.41429,90,0,0,0.4956968,0.4956968,0,0,0,0.4956968,0,0,5.551115E-17,0,0,0.521786,0.4956968,0,0,1.152508,3.516432,0,0.521786,-0.521786,4.356637,72.61046,0.1722006,0.5452664,0,0,3.516432
3/27/2007 9:00:00 PM,0,0,100.2347,90,0,0,1.238762,1.238762,0,0,0,1.238762,0,0,2.220446E-16,0,0,1.30396,1.238762,0,0,1.73227,2.994646,0,1.30396,-1.30396,2.982141,49.70226,0.1722006,1.362639,0,0,2.994646
3/27/2007 10:00:00 PM,0,0,106.5024,90,0,0,0.109831,0.109831,0,0,0,0.109831,0,0,0,0,0,0.1156116,0.109831,0,0,3.181115,1.690686,0,0.1156116,-0.1156116,2.860276,47.67117,0.1722006,0.1208141,0,0,1.690686
3/27/2007 11:00:00 PM,0,0,120.3129,90,0,0,0.1437504,0.1437504,0,0,0,0.1437504,0,0,2.775558E-17,0,0,0.1513162,0.1437504,0,0,3.309572,1.575074,0,0.1513162,-0.1513162,2.700775,45.01283,0.1722006,0.1581254,0,0,1.575074
3/28/2007 12:00:00 AM,0,0,166.8576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.477701,1.423758,0,0,0,2.700775,45.01283,0.1722006,0,0,0,1.423758
3/28/2007 1:00:00 AM,0,0,-131.0836,90,0,0,0.3887689,0.3887689,0,0,0,0.3887689,0,0,5.551115E-17,0,0,0.4092304,0.3887689,0,0,3.477701,1.423758,0,0.4092304,-0.4092304,2.269408,37.82339,0.1722006,0.4276458,0,0,1.423758
3/28/2007 2:00:00 AM,0,0,-110.6702,90,0,0,0.113132,0.113132,0,0,0,0.113132,0,0,1.387779E-17,0,0,0.1190863,0.113132,0,0,3.932402,1.014527,0,0.1190863,-0.1190863,2.14388,35.73126,0.1722006,0.1244451,0,0,1.014527
3/28/2007 3:00:00 AM,0,0,-102.5663,90,0,0,0.217423,0.217423,0,0,0,0.217423,0,0,2.775558E-17,0,0,0.2288664,0.217423,0,0,4.06472,0.895441,0,0.2288664,-0.2288664,1.902634,31.7105,0.1722006,0.2391654,0,0,0.895441
3/28/2007 4:00:00 AM,0,0,-98.04385,90,0,0,0.1198967,0.1198967,0,0,0,0.1198967,0,0,2.775558E-17,0,0,0.126207,0.1198967,0,0,4.319016,0.6665747,0,0.126207,-0.126207,1.7696,29.49327,0.1722006,0.1318863,0,0,0.6665747
3/28/2007 5:00:00 AM,0,0,-94.91866,90,0,0,0.1682459,0.1682459,0,0,0,0.1682459,0,0,2.775558E-17,0,0,0.177101,0.1682459,0,0,4.459246,0.5403676,0,0.177101,-0.177101,1.582919,26.38193,0.1722006,0.1850705,0,0,0.5403676
3/28/2007 6:00:00 AM,0.01262971,0,-92.39392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.656025,0.3632667,0,0,0,1.582919,26.38193,0.1722006,0,0,0,0.3632667
3/28/2007 7:00:00 AM,0.2335235,12.59919,-90.05889,77.5688,0.2308474,0.4118317,2.203132,2.203132,1.7,0,0.5202,2.203132,18.69301,3.330669E-16,0,0.3000938,0.4118317,0.5296126,0.5031319,0,0,4.656025,0.3632667,0,0.1177809,-0.1177809,1.458767,24.31274,0.1722006,2.423445,0.3294654,1.7,0.7750984
3/28/2007 8:00:00 AM,0.5266258,27.40969,-87.58331,62.57945,0.527311,0.9407228,2.739983,2.739983,1.7,0,0.5202,2.739983,34.33316,0,4.440892E-16,0.9020327,0.9407228,1.094719,1.039983,0,0,4.786892,0.2454858,0,0.1539965,-0.1539965,1.296441,21.6073,0.1722006,3.013982,0.7525782,1.7,1.186209
3/28/2007 9:00:00 AM,0.6448741,42.18867,-84.50506,47.59358,0.6476527,1.155412,0.2162646,0.2162646,1.668896,0,0.5117087,0.2162646,534.2587,2.220446E-16,0,0,1.155412,0,0,1.452632,1.38,4.958,0.09148934,2.535412,0,2.535412,3.701744,61.69561,0.1720392,0.237891,0.9243299,1.7,1.246902
3/28/2007 10:00:00 AM,0.9534429,56.86734,-79.74945,32.61694,0.9596326,1.711985,1.824974,1.824974,1.7,0,0.5202,1.824974,93.80872,0,0,0,1.711985,0.1315516,0.124974,0,0,2.422587,2.37336,1.580433,0,1.580433,5.201075,86.6844,0.172334,2.007471,1.369588,1.7,4.085345
3/28/2007 11:00:00 AM,1.022952,71.18204,-69.1924,17.67396,1.03027,1.838001,0.7522967,0.7522967,0,0,0,0.7522967,244.3187,0.203956,0,0,1.838001,0.7918913,0.7522967,0,0,0.8421541,3.79575,0.8421541,0,0.8421541,6.000012,100,0.1719417,0.8275265,1.470401,0,5.633752
3/28/2007 12:00:00 PM,0.9578449,82.55031,-20.14128,3.268156,0.9643146,1.720337,1.639471,1.639471,0.425,0,0.172125,1.639471,104.9325,0.441947,0,0,1.720337,1.27839,1.214471,0,0,0,4.553689,0,0,0,6.000012,100,0.1719417,1.803418,1.37627,1.7,6.274026
3/28/2007 1:00:00 PM,1.039322,75.78302,61.22931,12.60189,1.046878,1.86763,2.620538,2.620538,1.240538,0,0.3947669,2.620538,71.26894,0.4149981,0,0,1.86763,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1719417,2.882592,1.494104,1.7,6.421319
3/28/2007 2:00:00 PM,1.008852,61.82392,77.24344,27.50901,1.015728,1.812059,0.5471148,0.5471148,0,0,0,0.5471148,331.2027,1.236149,0,0,1.812059,0.5759103,0.5471148,0,0,0,4.553689,0,0,0,6.000012,100,0.1719417,0.6018263,1.449647,0,6.365748
3/28/2007 3:00:00 PM,0.8237532,47.21701,83.16407,42.47918,0.8283502,1.477777,0.6511565,0.6511565,0,0,0,0.6511565,226.9465,0.7923487,0,0,1.477777,0.685428,0.6511565,0,0,0,4.553689,0,0,0,6.000012,100,0.1719417,0.7162722,1.182221,0,6.031466
3/28/2007 4:00:00 PM,0.5175569,32.46077,86.63322,57.46289,0.5188393,0.9256093,1.58784,1.58784,0.7085113,0,0.2495236,1.58784,58.29361,0,0,0,0.9256093,0.9256093,0.8793288,0,0,0,4.553689,0,0,0,6.000012,100,0.1719417,1.746624,0.7404875,1.7,5.479298
3/28/2007 5:00:00 PM,0.2357787,17.6566,89.24755,72.45139,0.23468,0.4186692,0.2918547,0.2918547,0,0,0,0.2918547,143.4512,0.1114537,0,0,0.4186692,0.3072155,0.2918547,0,0,0,4.553689,0,0,0,6.000012,100,0.1719417,0.3210402,0.3349354,0,4.972358
3/28/2007 6:00:00 PM,0.02863538,2.8434,91.59183,87.44173,0.02820202,0.0503124,0.4304658,0.4304658,0,0,0,0.4304658,11.6879,0,5.551115E-17,0,0.0503124,0.4531218,0.4304658,0,0,0,4.553689,0,0.4028094,-0.4028094,5.575414,92.92337,0.1719417,0.4735123,0.04024992,0,4.604002
3/28/2007 7:00:00 PM,0,0,94.01386,90,0,0,1.548513,1.548513,1.7,0,0.5202,1.548513,0,0,0,0,0,0,0,0.151487,0.1439126,0.447566,4.150879,0.1439126,0,0.1439126,5.711941,95.19883,0.171999,1.703364,0,1.7,4.150879
3/28/2007 8:00:00 PM,0,0,96.87351,90,0,0,1.57516,1.57516,1.7,0,0.5202,1.57516,0,0,0,0,0,0,0,0.1248405,0.1185985,0.3036534,4.280401,0.1185985,0,0.1185985,5.824453,97.07403,0.1720462,1.732675,0,1.7,4.280401
3/28/2007 9:00:00 PM,0,0,100.7807,90,0,0,1.037566,1.037566,0,0,0,1.037566,0,0,2.220446E-16,0,0,1.092175,1.037566,0,0,0.185055,4.387139,0,1.092175,-1.092175,4.673201,77.88652,0.1720462,1.141322,0,0,4.387139
3/28/2007 10:00:00 PM,0,0,107.2248,90,0,0,0.3887833,0.3887833,0,0,0,0.3887833,0,0,0,0,0,0.4092456,0.3887833,0,0,1.398582,3.294965,0,0.4092456,-0.4092456,4.241817,70.69682,0.1720462,0.4276616,0,0,3.294965
3/28/2007 11:00:00 PM,0,0,121.4023,90,0,0,0.292511,0.292511,0,0,0,0.292511,0,0,5.551115E-17,0,0,0.3079063,0.292511,0,0,1.853299,2.885719,0,0.3079063,-0.3079063,3.917256,65.28747,0.1720462,0.3217621,0,0,2.885719
3/29/2007 12:00:00 AM,0,0,167.6861,90,0,0,0.2833326,0.2833326,0,0,0,0.2833326,0,0,5.551115E-17,0,0,0.2982448,0.2833326,0,0,2.195418,2.577813,0,0.2982448,-0.2982448,3.602878,60.04785,0.1720462,0.3116658,0,0,2.577813
3/29/2007 1:00:00 AM,0,0,-131.9292,90,0,0,0.01434233,0.01434233,0,0,0,0.01434233,0,0,1.734723E-18,0,0,0.01509719,0.01434233,0,0,2.526801,2.279568,0,0.01509719,-0.01509719,3.586965,59.78262,0.1720462,0.01577656,0,0,2.279568
3/29/2007 2:00:00 AM,0,0,-111.3586,90,0,0,0.1918604,0.1918604,0,0,0,0.1918604,0,0,0,0,0,0.2019583,0.1918604,0,0,2.543575,2.264471,0,0.2019583,-0.2019583,3.374082,56.23458,0.1720462,0.2110464,0,0,2.264471
3/29/2007 3:00:00 AM,0,0,-103.0951,90,0,0,0.08069853,0.08069853,0,0,0,0.08069853,0,0,1.387779E-17,0,0,0.08494582,0.08069853,0,0,2.767973,2.062513,0,0.08494582,-0.08494582,3.284541,54.74224,0.1720462,0.08876839,0,0,2.062513
3/29/2007 4:00:00 AM,0,0,-98.48602,90,0,0,0.3754896,0.3754896,0,0,0,0.3754896,0,0,5.551115E-17,0,0,0.3952522,0.3754896,0,0,2.862358,1.977567,0,0.3952522,-0.3952522,2.867908,47.79838,0.1720462,0.4130386,0,0,1.977567
3/29/2007 5:00:00 AM,0,0,-95.31752,90,0,0,0.3933134,0.3933134,0,0,0,0.3933134,0,0,0,0,0,0.4140141,0.3933134,0,0,3.301527,1.582315,0,0.4140141,-0.4140141,2.431499,40.52491,0.1720462,0.4326448,0,0,1.582315
3/29/2007 6:00:00 AM,0.01728116,0,-92.77835,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.761543,1.168301,0,0,0,2.431499,40.52491,0.1720462,0,0,0,1.168301
3/29/2007 7:00:00 AM,0.2166122,12.7391,-90.45357,77.49262,0.213253,0.3804434,0.0684226,0.0684226,0,0,0,0.0684226,556.0201,0,0,0,0.3804434,0.07202379,0.0684226,0,0,3.761543,1.168301,0.3084196,0,0.3084196,2.724092,45.40144,0.1719029,0.07526486,0.3043547,0,1.548744
3/29/2007 8:00:00 AM,0.446374,27.5514,-88.0166,62.50794,0.445859,0.7954124,0.9796039,0.9796039,0,0,0,0.9796039,81.19734,0,0,0,0.7954124,1.031162,0.9796039,0,0,3.453123,1.445878,0,0.2357497,-0.2357497,2.47559,41.25975,0.1719029,1.077564,0.6363299,0,2.241291
3/29/2007 9:00:00 AM,0.7420376,42.33818,-85.02048,47.52827,0.7445215,1.328226,0,0,0,0,0,0,0,0,0,0,1.328226,0,0,0,0,3.715067,1.210129,1.328226,0,1.328226,3.735656,62.26081,0.1712888,0,1.062581,0,2.538355
3/29/2007 10:00:00 AM,0.9095409,57.03663,-80.43358,32.56189,0.9142607,1.631041,1.222561,1.222561,0,0,0,1.222561,133.4119,0,0,0,1.631041,1.286906,1.222561,0,0,2.386841,2.405532,0.344135,0,0.344135,4.062131,67.70205,0.1711304,1.344817,1.304833,0,4.036573
3/29/2007 11:00:00 AM,1.086574,71.40654,-70.26102,17.64406,1.093228,1.950319,0.5094551,0.5094551,0,0,0,0.5094551,382.8245,0,0,0,1.950319,0.5362686,0.5094551,0,0,2.042706,2.715254,1.414051,0,1.414051,5.403617,90.06011,0.1704826,0.5604007,1.560255,0,4.665573
3/29/2007 12:00:00 PM,1.035431,82.95505,-20.64502,3.474486,1.041912,1.858771,0,0,0,0,0,0,0,1.230116,0,0,1.858771,0,0,0,0,0.6286551,3.987899,0.6286551,0,0.6286551,6.000012,100,0.1701961,0,1.487017,0,5.846671
3/29/2007 1:00:00 PM,1.005931,75.90949,62.82301,12.75008,1.012056,1.805507,1.32049,1.32049,0.425,0,0.172125,1.32049,136.7301,0.8628865,0,0,1.805507,0.9426209,0.8954899,0,0,0,4.553689,0,0,0,6.000012,100,0.1701961,1.452539,1.444406,1.7,6.359196
3/29/2007 2:00:00 PM,0.9438936,61.85141,78.10954,27.61856,0.9491191,1.693228,1.50188,1.50188,0.425,0,0.172125,1.50188,112.7406,0.5596709,0,0,1.693228,1.133558,1.07688,0,0,0,4.553689,0,0,0,6.000012,100,0.1701961,1.652068,1.354583,1.7,6.246917
3/29/2007 3:00:00 PM,0.7276704,47.2147,83.76723,42.57597,0.7304388,1.303103,0.8121198,0.8121198,0,0,0,0.8121198,160.457,0.4482398,0,0,1.303103,0.8548629,0.8121198,0,0,0,4.553689,0,0,0,6.000012,100,0.1701961,0.8933317,1.042482,0,5.856791
3/29/2007 4:00:00 PM,0.568522,32.44688,87.11846,57.55264,0.5690395,1.015167,0,0,0,0,0,0,0,1.015167,0,0,1.015167,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1701961,0,0.8121333,0,5.568855
3/29/2007 5:00:00 PM,0.2844441,17.63899,89.67708,72.53615,0.2822043,0.5034525,0,0,0,0,0,0,0,0.5034525,0,0,0.5034525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1701961,0,0.402762,0,5.057141
3/29/2007 6:00:00 PM,0.04989638,2.826963,92.00169,87.52226,0.0456214,0.08138858,0.7773064,0.7773064,0,0,0,0.7773064,10.47059,0,1.110223E-16,0,0.08138858,0.8182172,0.7773064,0,0,0,4.553689,0,0.7368286,-0.7368286,5.223326,87.05527,0.1701961,0.855037,0.06511086,0,4.635077
3/29/2007 7:00:00 PM,0,0,94.4325,90,0,0,1.141176,1.141176,0,0,0,1.141176,0,0,2.220446E-16,0,0,1.201238,1.141176,0,0,0.8186985,3.81686,0,1.201238,-1.201238,3.95711,65.95171,0.1701961,1.255294,0,0,3.81686
3/29/2007 8:00:00 PM,0,0,97.33211,90,0,0,1.843646,1.843646,1.7,0,0.5202,1.843646,0,0,0,0,0,0.1512066,0.1436462,0,0,2.153407,2.615622,0,0.1512066,-0.1512066,3.797725,63.29528,0.1701961,2.028011,0,1.7,2.615622
3/29/2007 9:00:00 PM,0,0,101.3256,90,0,0,1.154428,1.154428,1.7,0,0.5202,1.154428,0,1.110223E-16,0,0,0,0,0,0.545572,0.5182934,2.321415,2.464416,0.5182934,0,0.5182934,4.289421,71.4902,0.1704024,1.269871,0,1.7,2.464416
3/29/2007 10:00:00 PM,0,0,107.9441,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.803121,2.93088,1.38,0,1.38,5.598604,93.30988,0.1706059,0,0,1.7,2.93088
3/29/2007 11:00:00 PM,0,0,122.4755,90,0,0,0.452259,0.452259,0,0,0,0.452259,0,0,5.551115E-17,0,0,0.4760621,0.452259,0,0,0.4231212,4.17288,0,0.4760621,-0.4760621,5.09679,84.94633,0.1706059,0.4974849,0,0,4.17288
3/30/2007 12:00:00 AM,0,0,168.4631,90,0,0,0.1649352,0.1649352,0,0,0,0.1649352,0,0,2.775558E-17,0,0,0.173616,0.1649352,0,0,0.9520791,3.696818,0,0.173616,-0.173616,4.913783,81.89622,0.1706059,0.1814287,0,0,3.696818
3/30/2007 1:00:00 AM,0,0,-132.7415,90,0,0,0.1705003,0.1705003,0,0,0,0.1705003,0,0,0,0,0,0.179474,0.1705003,0,0,1.144986,3.523202,0,0.179474,-0.179474,4.724601,78.74319,0.1706059,0.1875503,0,0,3.523202
3/30/2007 2:00:00 AM,0,0,-112.0361,90,0,0,0.3322402,0.3322402,0,0,0,0.3322402,0,0,0,0,0,0.3497265,0.3322402,0,0,1.344401,3.343728,0,0.3497265,-0.3497265,4.355957,72.59914,0.1706059,0.3654642,0,0,3.343728
3/30/2007 3:00:00 AM,0,0,-103.6194,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.732986,2.994001,0,0,0,4.355957,72.59914,0.1706059,0,0,0,2.994001
3/30/2007 4:00:00 AM,0,0,-98.92585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.732986,2.994001,0,0,0,4.355957,72.59914,0.1706059,0,0,0,2.994001
3/30/2007 5:00:00 AM,0,0,-95.71503,90,0,0,0.1553939,0.1553939,0,0,0,0.1553939,0,0,0,0,0,0.1635725,0.1553939,0,0,1.732986,2.994001,0,0.1635725,-0.1635725,4.183536,69.72546,0.1706059,0.1709333,0,0,2.994001
3/30/2007 6:00:00 AM,0.0170553,0,-93.16199,90,0,0,0.1612497,0.1612497,0,0,0,0.1612497,0,0,2.775558E-17,0,0,0.1697365,0.1612497,0,0,1.914734,2.830429,0,0.1697365,-0.1697365,4.004618,66.74351,0.1706059,0.1773746,0,0,2.830429
3/30/2007 7:00:00 AM,0.2349826,12.87834,-90.84795,77.41705,0.2302115,0.4106973,0.8235134,0.8235134,0,0,0,0.8235134,49.87136,0,0,0,0.4106973,0.8668562,0.8235134,0,0,2.10333,2.660692,0,0.4561589,-0.4561589,3.523785,58.72963,0.1706059,0.9058647,0.3285578,0,3.071389
3/30/2007 8:00:00 AM,0.5414281,27.69166,-88.45022,62.43787,0.5397286,0.9628759,2.570352,2.570352,1.7,0,0.5202,2.570352,37.46087,0,0,0,0.9628759,0.9161597,0.8703517,0,0,2.610173,2.204533,0.04671627,0,0.04671627,3.568104,59.46827,0.1706205,2.827387,0.7703007,1.7,3.167409
3/30/2007 9:00:00 AM,0.7738519,42.48526,-85.53738,47.46553,0.775281,1.383101,1.076396,1.076396,1.7,0,0.5202,1.076396,128.4937,0,0,0,1.383101,0,0,0.6236041,0.5924239,2.563457,2.246578,1.975525,0,1.975525,5.442251,90.704,0.170752,1.184036,1.106481,1.7,3.629679
3/30/2007 10:00:00 AM,0.8635488,57.20203,-81.1226,32.51129,0.8668538,1.546467,0.4733727,0.4733727,0,0,0,0.4733727,326.6913,0.4602487,0,0,1.546467,0.498287,0.4733727,0,0,0.5879315,4.02455,0.5879315,0,0.5879315,6.000012,100,0.1704869,0.5207099,1.237174,0,5.571018
3/30/2007 11:00:00 AM,0.9438847,71.62465,-71.35235,17.62321,0.9482712,1.691716,1.585143,1.585143,0.425,0,0.172125,1.585143,106.7232,0.4705123,0,0,1.691716,1.221203,1.160143,0,0,0,4.553689,0,0,0,6.000012,100,0.1704869,1.743658,1.353373,1.7,6.245405
3/30/2007 12:00:00 PM,0.9329902,83.35853,-21.20747,3.714104,0.9372118,1.671986,0.2906856,0.2906856,0,0,0,0.2906856,575.187,1.366001,0,0,1.671986,0.3059848,0.2906856,0,0,0,4.553689,0,0,0,6.000012,100,0.1704869,0.3197542,1.337589,0,6.225675
3/30/2007 1:00:00 PM,0.8625935,76.02499,64.44119,12.90925,0.8658476,1.544672,3.040013,3.040013,1.660013,0,0.5092837,3.040013,50.81136,0.09204058,0,0.2640147,1.544672,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1704869,3.344015,1.235738,1.7,6.098361
3/30/2007 2:00:00 PM,0.9170853,61.87326,78.97558,27.73325,0.921008,1.643078,0.3119203,0.3119203,0,0,0,0.3119203,526.7623,1.314741,0,0,1.643078,0.3283371,0.3119203,0,0,0,4.553689,0,0,0,6.000012,100,0.1704869,0.3431123,1.314463,0,6.196767
3/30/2007 3:00:00 PM,0.7314566,47.20908,84.36928,42.67574,0.7332491,1.308116,0,0,0,0,0,0,0,1.308116,0,0,1.308116,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1704869,0,1.046493,0,5.861805
3/30/2007 4:00:00 PM,0.4811202,32.431,87.60271,57.64415,0.4804052,0.8570428,0.810195,0.810195,0,0,0,0.810195,105.7823,0.004205966,0,0,0.8570428,0.8528368,0.810195,0,0,0,4.553689,0,0,0,6.000012,100,0.1704869,0.8912145,0.6856343,0,5.410732
3/30/2007 5:00:00 PM,0.3064238,17.62032,90.10579,72.62179,0.3029014,0.5403761,1.018909,1.018909,0,0,0,1.018909,53.03478,0,2.220446E-16,0,0.5403761,1.072536,1.018909,0,0,0,4.553689,0,0.5321596,-0.5321596,5.439066,90.65092,0.1704869,1.1208,0.4323009,0,5.094065
3/30/2007 6:00:00 PM,0.04252109,2.810256,92.41084,87.60293,0.03950439,0.07047582,1.569311,1.569311,1.7,0,0.5202,1.569311,4.490876,0,0,0,0.07047582,0,0,0.1306887,0.1241542,0.5912884,4.021529,0.1946301,0,0.1946301,5.623709,93.72829,0.1705575,1.726242,0.05638066,1.7,4.092005
3/30/2007 7:00:00 PM,0,0,94.85046,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3966584,4.196696,0,0,0,5.623709,93.72829,0.1705575,0,0,0,4.196696
3/30/2007 8:00:00 PM,0,0,97.78992,90,0,0,0.8852418,0.8852418,0,0,0,0.8852418,0,0,1.110223E-16,0,0,0.9318335,0.8852418,0,0,0.3966584,4.196696,0,0.9318335,-0.9318335,4.64147,77.35768,0.1705575,0.973766,0,0,4.196696
3/30/2007 9:00:00 PM,0,0,101.8693,90,0,0,1.041031,1.041031,0,0,0,1.041031,0,0,0,0,0,1.095822,1.041031,0,0,1.432029,3.264863,0,1.095822,-1.095822,3.486373,58.10609,0.1705575,1.145133,0,0,3.264863
3/30/2007 10:00:00 PM,0,0,108.6599,90,0,0,0.2193184,0.2193184,0,0,0,0.2193184,0,0,2.775558E-17,0,0,0.2308615,0.2193184,0,0,2.649608,2.169041,0,0.2308615,-0.2308615,3.243023,54.05028,0.1705575,0.2412503,0,0,2.169041
3/30/2007 11:00:00 PM,0,0,123.532,90,0,0,0.3191234,0.3191234,0,0,0,0.3191234,0,0,5.551115E-17,0,0,0.3359194,0.3191234,0,0,2.906121,1.93818,0,0.3359194,-0.3359194,2.888933,48.14879,0.1705575,0.3510357,0,0,1.93818
3/31/2007 12:00:00 AM,0,0,169.1926,90,0,0,0.08549552,0.08549552,0,0,0,0.08549552,0,0,0,0,0,0.08999529,0.08549552,0,0,3.279365,1.60226,0,0.08999529,-0.08999529,2.79407,46.56774,0.1705575,0.09404508,0,0,1.60226
3/31/2007 1:00:00 AM,0,0,-133.5222,90,0,0,0.2835069,0.2835069,0,0,0,0.2835069,0,0,0,0,0,0.2984283,0.2835069,0,0,3.37936,1.512265,0,0.2984283,-0.2984283,2.479499,41.3249,0.1705575,0.3118576,0,0,1.512265
3/31/2007 2:00:00 AM,0,0,-112.7026,90,0,0,0.3007325,0.3007325,0,0,0,0.3007325,0,0,5.551115E-17,0,0,0.3165605,0.3007325,0,0,3.710947,1.213837,0,0.3165605,-0.3165605,2.145815,35.76351,0.1705575,0.3308057,0,0,1.213837
3/31/2007 3:00:00 AM,0,0,-104.139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.062681,0.8972763,0,0,0,2.145815,35.76351,0.1705575,0,0,0,0.8972763
3/31/2007 4:00:00 AM,0,0,-99.36322,90,0,0,0.2639053,0.2639053,0,0,0,0.2639053,0,0,0,0,0,0.277795,0.2639053,0,0,4.062681,0.8972763,0,0.277795,-0.277795,1.852993,30.88315,0.1705575,0.2902958,0,0,0.8972763
3/31/2007 5:00:00 AM,0,0,-96.11107,90,0,0,0.1948826,0.1948826,0,0,0,0.1948826,0,0,0,0,0,0.2051396,0.1948826,0,0,4.371342,0.6194813,0,0.2051396,-0.2051396,1.636757,27.27923,0.1705575,0.2143709,0,0,0.6194813
3/31/2007 6:00:00 AM,0.01391713,0,-93.54478,90,0,0,0.02810243,0.02810243,0,0,0,0.02810243,0,0,3.469447E-18,0,0,0.0295815,0.02810243,0,0,4.599275,0.4143417,0,0.0295815,-0.0295815,1.605575,26.75953,0.1705575,0.03091267,0,0,0.4143417
3/31/2007 7:00:00 AM,0.1866243,13.01677,-91.24194,77.34219,0.1828903,0.3262763,1.32158,1.32158,1.7,0,0.5202,1.32158,24.68834,0,0,0,0.3262763,0,0,0.3784196,0.3594986,4.632143,0.3847602,0.6857749,0,0.6857749,2.256158,37.60257,0.1707995,1.453738,0.261021,1.7,0.7110364
3/31/2007 8:00:00 AM,0.4319724,27.83036,-88.88403,62.36935,0.4297043,0.7665925,0.96402,0.96402,1.7,0,0.5202,0.96402,79.52039,0,0,0,0.7665925,0,0,0.73598,0.699181,3.946368,1.001958,1.465773,0,1.465773,3.646713,60.77843,0.1711575,1.060422,0.613274,1.7,1.76855
3/31/2007 9:00:00 AM,0.730138,42.62979,-86.0556,47.40546,0.7303473,1.30294,1.502381,1.502381,1.7,0,0.5202,1.502381,86.72496,0,0,0,1.30294,0,0,0.1976187,0.1877378,2.480595,2.321154,1.490677,0,1.490677,5.060894,84.34806,0.1715015,1.652619,1.042352,1.7,3.624093
3/31/2007 10:00:00 AM,0.8797035,57.36336,-81.81629,32.46521,0.88205,1.573577,1.472103,1.472103,0.9176262,0,0.306612,1.472103,106.8931,0,0,0,1.573577,0.5836599,0.5544769,0,0,0.9899174,3.662763,0.9899174,0,0.9899174,6.000012,100,0.1714485,1.619313,1.258862,1.7,5.236341
3/31/2007 11:00:00 AM,1.01528,71.83603,-72.46619,17.61147,1.019187,1.818229,1.391547,1.391547,0.425,0,0.172125,1.391547,130.6624,0.8008112,0,0,1.818229,1.017418,0.9665472,0,0,0,4.553689,0,0,0,6.000012,100,0.1714485,1.530702,1.454583,1.7,6.371918
3/31/2007 12:00:00 PM,0.8418618,83.76048,-21.84023,3.980756,0.8439374,1.505584,0.035756,0.035756,0,0,0,0.035756,4210.718,1.467946,0,0,1.505584,0.03763789,0.035756,0,0,0,4.553689,0,0,0,6.000012,100,0.1714485,0.0393316,1.204467,0,6.059273
3/31/2007 1:00:00 PM,0.7580358,76.12933,66.08125,13.0788,0.7589964,1.35405,1.052882,1.052882,0,0,0,1.052882,128.6041,0.245753,0,0,1.35405,1.108297,1.052882,0,0,0,4.553689,0,0,0,6.000012,100,0.1714485,1.15817,1.08324,0,5.907739
3/31/2007 2:00:00 PM,0.9734726,61.88956,79.84094,27.85284,0.9765828,1.742224,1.978688,1.978688,0.5986883,0,0.2195419,1.978688,88.04943,0.2895921,0,0,1.742224,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1714485,2.176557,1.393779,1.7,6.295913
3/31/2007 3:00:00 PM,0.7249215,47.20026,84.96992,42.77834,0.7256715,1.294598,1.608376,1.608376,0.425,0,0.172125,1.608376,80.49101,0.04893922,0,0,1.294598,1.245659,1.183376,0,0,0,4.553689,0,0,0,6.000012,100,0.1714485,1.769213,1.035678,1.7,5.848287
3/31/2007 4:00:00 PM,0.4060736,32.41323,88.0858,57.7373,0.4046134,0.7218302,0.993233,0.993233,0,0,0,0.993233,72.67482,0,2.220446E-16,0,0.7218302,1.045508,0.993233,0,0,0,4.553689,0,0.3236781,-0.3236781,5.658825,94.31357,0.1714485,1.092556,0.5774642,0,5.275519
3/31/2007 5:00:00 PM,0.1843147,17.6007,90.53353,72.70819,0.1827982,0.326112,0.8707103,0.8707103,0,0,0,0.8707103,37.45357,0,0,0,0.326112,0.9165371,0.8707103,0,0,0.3596423,4.230011,0,0.5904251,-0.5904251,5.036463,83.94088,0.1714485,0.9577813,0.2608896,0,4.556123
3/31/2007 6:00:00 PM,0.03954173,2.793369,92.81915,87.68362,0.03686614,0.0657692,2.640903,2.640903,1.7,0,0.5202,2.640903,2.490405,0,0,0,0.0657692,0.9904244,0.9409032,0,0,1.01567,3.639586,0,0.9246552,-0.9246552,4.06179,67.69637,0.1714485,2.904994,0.05261536,1.7,3.705355
