Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/31/2007 7:00:00 PM,0,0,95.26759,90,0,0,1.673302,1.673302,1.7,0,0.5202,1.673302,0,0,0,0,0,0,0,0.02669825,0.02536334,2.043065,2.714931,0.02536334,0,0.02536334,4.085852,68.0974,0.1714583,1.840632,0,1.7,2.714931
3/31/2007 8:00:00 PM,0,0,98.24678,90,0,0,1.316523,1.316523,1.7,0,0.5202,1.316523,0,0,0,0,0,0,0,0.3834772,0.3643034,2.017702,2.737757,0.3643034,0,0.3643034,4.431461,73.85753,0.1715986,1.448175,0,1.7,2.737757
3/31/2007 9:00:00 PM,0,0,102.4114,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.653398,3.065631,1.38,0,1.38,5.740644,95.6772,0.171793,0,0,1.7,3.065631
3/31/2007 10:00:00 PM,0,0,109.372,90,0,0,0.1671638,0.1671638,0,0,0,0.1671638,0,0,2.775558E-17,0,0,0.1759619,0.1671638,0,0,0.2733982,4.307631,0,0.1759619,-0.1759619,5.555163,92.58588,0.171793,0.1838802,0,0,4.307631
3/31/2007 11:00:00 PM,0,0,124.5711,90,0,0,0.0867383,0.0867383,0,0,0,0.0867383,0,0,1.387779E-17,0,0,0.09130347,0.0867383,0,0,0.4689114,4.131669,0,0.09130347,-0.09130347,5.458921,90.98184,0.171793,0.09541213,0,0,4.131669
4/1/2007 12:00:00 AM,0,0,169.878,90,0,0,0.2008182,0.2008182,0,0,0,0.2008182,0,0,2.775558E-17,0,0,0.2113876,0.2008182,0,0,0.5703596,4.040365,0,0.2113876,-0.2113876,5.236099,87.26814,0.171793,0.2209,0,0,4.040365
4/1/2007 1:00:00 AM,0,0,-134.2728,90,0,0,0.2495165,0.2495165,0,0,0,0.2495165,0,0,0,0,0,0.2626489,0.2495165,0,0,0.8052347,3.828978,0,0.2626489,-0.2626489,4.959243,82.65388,0.171793,0.2744681,0,0,3.828978
4/1/2007 2:00:00 AM,0,0,-113.3581,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.097067,3.566329,0,0,0,4.959243,82.65388,0.171793,0,0,0,3.566329
4/1/2007 3:00:00 AM,0,0,-104.6539,90,0,0,0.2459573,0.2459573,0,0,0,0.2459573,0,0,2.775558E-17,0,0,0.2589024,0.2459573,0,0,1.097067,3.566329,0,0.2589024,-0.2589024,4.686336,78.10545,0.171793,0.270553,0,0,3.566329
4/1/2007 4:00:00 AM,0,0,-99.79804,90,0,0,0.153369,0.153369,0,0,0,0.153369,0,0,0,0,0,0.161441,0.153369,0,0,1.384736,3.307426,0,0.161441,-0.161441,4.516162,75.26922,0.171793,0.1687059,0,0,3.307426
4/1/2007 5:00:00 AM,0,0,-96.50555,90,0,0,0.1120292,0.1120292,0,0,0,0.1120292,0,0,1.387779E-17,0,0,0.1179255,0.1120292,0,0,1.564115,3.145985,0,0.1179255,-0.1179255,4.391858,73.19749,0.171793,0.1232321,0,0,3.145985
4/1/2007 6:00:00 AM,0.01152266,0,-93.9266,90,0,0,0.5556219,0.5556219,0,0,0,0.5556219,0,0,0,0,0,0.5848652,0.5556219,0,0,1.695143,3.02806,0,0.5848652,-0.5848652,3.775356,62.92247,0.171793,0.6111841,0,0,3.02806
4/1/2007 7:00:00 AM,0.1533899,13.15427,-91.63544,77.26814,0.1509502,0.2692952,1.401258,1.401258,1.7,0,0.5202,1.401258,19.2181,0,0,0,0.2692952,0,0,0.298742,0.2838049,2.344994,2.443195,0.5531,0,0.5531,4.300073,71.66773,0.1719827,1.541384,0.2154362,1.7,2.71249
4/1/2007 8:00:00 AM,0.2120253,27.96736,-89.31792,62.30248,0.2109422,0.3763209,1.481416,1.481416,1.7,0,0.5202,1.481416,25.40278,0,0,0,0.3763209,0,0,0.2185841,0.2076549,1.791893,2.940985,0.5839758,0,0.5839758,4.854081,80.90118,0.172175,1.629557,0.3010567,1.7,3.317306
4/1/2007 9:00:00 AM,0.3649448,42.77163,-86.57499,47.34814,0.3634797,0.6484478,1.265195,1.265195,1.7,0,0.5202,1.265195,51.25282,0,0,0,0.6484478,0,0,0.4348055,0.4130652,1.207918,3.466563,1.061513,0,1.061513,5.86112,97.68514,0.172526,1.391714,0.5187582,1.7,4.115011
4/1/2007 10:00:00 AM,0.351195,57.52047,-82.51437,32.42376,0.3496602,0.6237938,0.01422747,0.01422747,0,0,0,0.01422747,4384.433,0.4624129,0,0,0.6237938,0.01497628,0.01422747,0,0,0.1464047,4.421925,0.1464047,0,0.1464047,6.000012,100,0.1724608,0.01565022,0.4990351,0,5.045719
4/1/2007 11:00:00 AM,0.5714261,72.04037,-73.60225,17.6089,0.570095,1.017049,0.6701524,0.6701524,0,0,0,0.6701524,151.7639,0.3116259,0,0,1.017049,0.7054236,0.6701524,0,0,0,4.553689,0,0,0,6.000012,100,0.1724608,0.7371677,0.8136396,0,5.570738
4/1/2007 12:00:00 PM,0.7105181,84.16063,-22.55792,4.269096,0.7102596,1.267103,0.3790818,0.3790818,0,0,0,0.3790818,334.2559,0.8680696,0,0,1.267103,0.3990334,0.3790818,0,0,0,4.553689,0,0,0,6.000012,100,0.1724608,0.4169899,1.013682,0,5.820792
4/1/2007 1:00:00 PM,0.8274058,76.22238,67.74039,13.25814,0.8286605,1.47833,1.154648,1.154648,0,0,0,1.154648,128.033,0.2629114,0,0,1.47833,1.215419,1.154648,0,0,0,4.553689,0,0,0,6.000012,100,0.1724608,1.270113,1.182664,0,6.032019
4/1/2007 2:00:00 PM,0.62625,61.90041,80.70502,27.97714,0.6255684,1.116014,0.2616476,0.2616476,0,0,0,0.2616476,426.5333,0.8405956,0,0,1.116014,0.2754185,0.2616476,0,0,0,4.553689,0,0,0,6.000012,100,0.1724608,0.2878124,0.8928113,0,5.669703
4/1/2007 3:00:00 PM,0.1667302,47.18833,85.56892,42.88361,0.1659276,0.2960149,0.8697872,0.8697872,0,0,0,0.8697872,34.03302,0,0,0,0.2960149,0.9155655,0.8697872,0,0,0,4.553689,0,0.6195506,-0.6195506,5.346948,89.11562,0.1724608,0.9567659,0.2368119,0,4.849704
4/1/2007 4:00:00 PM,0.09656136,32.39368,88.56754,57.83195,0.09608744,0.17142,0.4077356,0.4077356,0,0,0,0.4077356,42.04194,0,0,0,0.17142,0.4291954,0.4077356,0,0,0.6883896,3.934138,0,0.2577754,-0.2577754,5.075229,84.58698,0.1724608,0.4485092,0.137136,0,4.105558
4/1/2007 5:00:00 PM,0.1160263,17.58021,90.96016,72.79525,0.1153759,0.2058306,0.9485754,0.9485754,0,0,0,0.9485754,21.69892,0,0,0,0.2058306,0.9985003,0.9485754,0,0,0.9748067,3.676363,0,0.7926697,-0.7926697,4.239682,70.66122,0.1724608,1.043433,0.1646645,0,3.882194
4/1/2007 6:00:00 PM,0.0430559,2.776388,93.22648,87.76422,0.03881059,0.06923809,1.764083,1.764083,1.7,0,0.5202,1.764083,3.924877,0,0,0,0.06923809,0.06745571,0.06408293,0,0,1.855551,2.883693,0.001782381,0,0.001782381,4.241373,70.68941,0.1724614,1.940491,0.05539047,1.7,2.952931
4/1/2007 7:00:00 PM,0,0,95.68376,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.853768,2.885297,1.38,0,1.38,5.550556,92.50908,0.1726509,0,0,1.7,2.885297
4/1/2007 8:00:00 PM,0,0,98.70253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4737685,4.127297,0,0,0,5.550556,92.50908,0.1726509,0,0,0,4.127297
4/1/2007 9:00:00 PM,0,0,102.9519,90,0,0,0.3397162,0.3397162,0,0,0,0.3397162,0,0,5.551115E-17,0,0,0.357596,0.3397162,0,0,0.4737685,4.127297,0,0.357596,-0.357596,5.173616,86.22677,0.1726509,0.3736878,0,0,4.127297
4/1/2007 10:00:00 PM,0,0,110.0798,90,0,0,0.07002023,0.07002023,0,0,0,0.07002023,0,0,0,0,0,0.0737055,0.07002023,0,0,0.8710974,3.769701,0,0.0737055,-0.0737055,5.095924,84.9319,0.1726509,0.07702225,0,0,3.769701
4/1/2007 11:00:00 PM,0,0,125.5922,90,0,0,0.1028875,0.1028875,0,0,0,0.1028875,0,0,0,0,0,0.1083026,0.1028875,0,0,0.9529924,3.695996,0,0.1083026,-0.1083026,4.981763,83.02922,0.1726509,0.1131763,0,0,3.695996
4/2/2007 12:00:00 AM,0,0,170.5227,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.073329,3.587693,0,0,0,4.981763,83.02922,0.1726509,0,0,0,3.587693
4/2/2007 1:00:00 AM,0,0,-134.9948,90,0,0,0.3571386,0.3571386,0,0,0,0.3571386,0,0,5.551115E-17,0,0,0.3759354,0.3571386,0,0,1.073329,3.587693,0,0.3759354,-0.3759354,4.585492,76.42472,0.1726509,0.3928525,0,0,3.587693
4/2/2007 2:00:00 AM,0,0,-114.0028,90,0,0,0.02720175,0.02720175,0,0,0,0.02720175,0,0,3.469447E-18,0,0,0.02863342,0.02720175,0,0,1.491035,3.211758,0,0.02863342,-0.02863342,4.55531,75.92168,0.1726509,0.02992192,0,0,3.211758
4/2/2007 3:00:00 AM,0,0,-105.164,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.52285,3.183124,0,0,0,4.55531,75.92168,0.1726509,0,0,0,3.183124
4/2/2007 4:00:00 AM,0,0,-100.2302,90,0,0,0.3509726,0.3509726,0,0,0,0.3509726,0,0,5.551115E-17,0,0,0.3694448,0.3509726,0,0,1.52285,3.183124,0,0.3694448,-0.3694448,4.165881,69.43121,0.1726509,0.3860698,0,0,3.183124
4/2/2007 5:00:00 AM,0,0,-96.8984,90,0,0,0.09748722,0.09748722,0,0,0,0.09748722,0,0,0,0,0,0.1026181,0.09748722,0,0,1.933344,2.813679,0,0.1026181,-0.1026181,4.057712,67.6284,0.1726509,0.1072359,0,0,2.813679
4/2/2007 6:00:00 AM,0.008870087,0,-94.30736,90,0,0,0.09392946,0.09392946,0,0,0,0.09392946,0,0,1.387779E-17,0,0,0.09887312,0.09392946,0,0,2.047364,2.711061,0,0.09887312,-0.09887312,3.953491,65.89138,0.1726509,0.1033224,0,0,2.711061
4/2/2007 7:00:00 AM,0.1360176,13.29072,-92.02834,77.195,0.1342028,0.2394178,0.2776555,0.2776555,0,0,0,0.2776555,86.22839,0,0,0,0.2394178,0.2922689,0.2776555,0,0,2.157223,2.612188,0,0.05285107,-0.05285107,3.897781,64.96288,0.1726509,0.305421,0.1915343,0,2.851606
4/2/2007 8:00:00 AM,0.3313873,28.10256,-89.75176,62.23735,0.3289843,0.586908,0,0,0,0,0,0,0,0,0,0,0.586908,0,0,0,0,2.215946,2.559337,0.586908,0,0.586908,4.454571,74.24269,0.1723908,0,0.4695264,0,3.146245
4/2/2007 9:00:00 AM,0.4702402,42.91066,-87.09536,47.29367,0.4685017,0.8358069,0.1843181,0.1843181,0,0,0,0.1843181,453.4589,0,0,0,0.8358069,0.1940191,0.1843181,0,0,1.629038,3.087554,0.6417878,0,0.6417878,5.063424,84.39023,0.1721072,0.20275,0.6686456,0,3.923361
4/2/2007 10:00:00 AM,0.6769472,57.6732,-83.21655,32.387,0.6762117,1.206362,0.4518405,0.4518405,0,0,0,0.4518405,266.9883,0,0,0,1.206362,0.4756216,0.4518405,0,0,0.9872505,3.665164,0.73074,0,0.73074,5.756665,95.94422,0.1717856,0.4970246,0.9650893,0,4.871525
4/2/2007 11:00:00 AM,0.8517584,72.23736,-74.76012,17.61549,0.8525059,1.520871,0,0,0,0,0,0,0,1.26436,0,0,1.520871,0,0,0,0,0.2565105,4.32283,0.2565105,0,0.2565105,6.000012,100,0.1716729,0,1.216697,0,5.8437
4/2/2007 12:00:00 PM,0.9287014,84.55863,-23.37917,4.574712,0.930194,1.659466,0.1643248,0.1643248,0,0,0,0.1643248,1009.869,1.486492,0,0,1.659466,0.1729735,0.1643248,0,0,0,4.553689,0,0,0,6.000012,100,0.1716729,0.1807573,1.327573,0,6.213155
4/2/2007 1:00:00 PM,0.5472084,76.30406,69.41566,13.44663,0.5455363,0.9732367,1.281054,1.281054,0.425,0,0.172125,1.281054,75.97157,0.07212745,0,0,0.9732367,0.9011092,0.8560538,0,0,0,4.553689,0,0,0,6.000012,100,0.1716729,1.409159,0.7785894,1.7,5.526926
4/2/2007 2:00:00 PM,0.4576731,61.90593,81.56721,28.10592,0.4559616,0.8134356,2.300122,2.300122,1.527359,0,0.4730689,2.300122,35.36488,0,0,0,0.8134356,0.8134356,0.7727637,0,0,0,4.553689,0,0,0,6.000012,100,0.1716729,2.530135,0.6507484,1.7,5.367125
4/2/2007 3:00:00 PM,0.5932387,47.17342,86.166,42.99141,0.5918122,1.055793,0.305129,0.305129,0,0,0,0.305129,346.0153,0.7346046,0,0,1.055793,0.3211884,0.305129,0,0,0,4.553689,0,0,0,6.000012,100,0.1716729,0.3356419,0.8446344,0,5.609482
4/2/2007 4:00:00 PM,0.4025539,32.37245,89.04776,57.92798,0.400117,0.7138088,0.7443771,0.7443771,0,0,0,0.7443771,95.89344,0,0,0,0.7138088,0.7835549,0.7443771,0,0,0,4.553689,0,0.06974605,-0.06974605,5.926493,98.77469,0.1716729,0.8188148,0.5710471,0,5.267498
4/2/2007 5:00:00 PM,0.08428933,17.55896,91.38554,72.88283,0.08384271,0.1495754,0.09997026,0.09997026,0,0,0,0.09997026,149.6199,0,0,0,0.1495754,0.1052319,0.09997026,0,0,0.07749561,4.483943,0.04434354,0,0.04434354,5.968561,99.47582,0.1716535,0.1099673,0.1196603,0,4.633518
4/2/2007 6:00:00 PM,0.03445963,2.759401,93.6327,87.84464,0.03249354,0.05796847,0.8249432,0.8249432,0,0,0,0.8249432,7.026965,0,0,0,0.05796847,0.8683613,0.8249432,0,0,0.03315207,4.523852,0,0.8103929,-0.8103929,5.114332,85.2387,0.1716535,0.9074376,0.04637478,0,4.58182
4/2/2007 7:00:00 PM,0,0,96.09883,90,0,0,1.641487,1.641487,1.7,0,0.5202,1.641487,0,0,0,0,0,0,0,0.05851318,0.05558752,0.9335886,3.713459,0.05558752,0,0.05558752,5.167067,86.11761,0.1716744,1.805635,0,1.7,3.713459
4/2/2007 8:00:00 PM,0,0,99.157,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.878001,3.763488,0,0,0,5.167067,86.11761,0.1716744,0,0,0,3.763488
4/2/2007 9:00:00 PM,0,0,103.4904,90,0,0,1.259524,1.259524,1.7,0,0.5202,1.259524,0,0,0,0,0,0,0,0.4404762,0.4184524,0.878001,3.763488,0.4184524,0,0.4184524,5.564046,92.73391,0.1718321,1.385476,0,1.7,3.763488
4/2/2007 10:00:00 PM,0,0,110.7831,90,0,0,0.3019089,0.3019089,0,0,0,0.3019089,0,0,5.551115E-17,0,0,0.3177989,0.3019089,0,0,0.4595486,4.140095,0,0.3177989,-0.3177989,5.229056,87.15076,0.1718321,0.3320998,0,0,4.140095
4/2/2007 11:00:00 PM,0,0,126.5949,90,0,0,0.116225,0.116225,0,0,0,0.116225,0,0,1.387779E-17,0,0,0.1223421,0.116225,0,0,0.8126585,3.822296,0,0.1223421,-0.1223421,5.100097,85.00144,0.1718321,0.1278475,0,0,3.822296
4/3/2007 12:00:00 AM,0,0,171.1295,90,0,0,0.05958548,0.05958548,0,0,0,0.05958548,0,0,6.938894E-18,0,0,0.06272156,0.05958548,0,0,0.9485942,3.699954,0,0.06272156,-0.06272156,5.033982,83.89954,0.1718321,0.06554402,0,0,3.699954
4/3/2007 1:00:00 AM,0,0,-135.6896,90,0,0,0.1999369,0.1999369,0,0,0,0.1999369,0,0,2.775558E-17,0,0,0.2104599,0.1999369,0,0,1.018285,3.637233,0,0.2104599,-0.2104599,4.812138,80.20214,0.1718321,0.2199306,0,0,3.637233
4/3/2007 2:00:00 AM,0,0,-114.6366,90,0,0,0.4097432,0.4097432,0,0,0,0.4097432,0,0,5.551115E-17,0,0,0.4313087,0.4097432,0,0,1.252129,3.426773,0,0.4313087,-0.4313087,4.357499,72.62483,0.1718321,0.4507176,0,0,3.426773
4/3/2007 3:00:00 AM,0,0,-105.6692,90,0,0,0.2584019,0.2584019,0,0,0,0.2584019,0,0,0,0,0,0.272002,0.2584019,0,0,1.731361,2.995464,0,0.272002,-0.272002,4.070784,67.84625,0.1718321,0.2842421,0,0,2.995464
4/3/2007 4:00:00 AM,0,0,-100.6596,90,0,0,0.1468568,0.1468568,0,0,0,0.1468568,0,0,2.775558E-17,0,0,0.154586,0.1468568,0,0,2.033585,2.723462,0,0.154586,-0.154586,3.907835,65.13046,0.1718321,0.1615424,0,0,2.723462
4/3/2007 5:00:00 AM,0,0,-97.28951,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.205348,2.568876,0,0,0,3.907835,65.13046,0.1718321,0,0,0,2.568876
4/3/2007 6:00:00 AM,0.02060946,0,-94.68697,90,0,0,0.3418046,0.3418046,0,0,0,0.3418046,0,0,0,0,0,0.3597943,0.3418046,0,0,2.205348,2.568876,0,0.3597943,-0.3597943,3.528579,58.80953,0.1718321,0.375985,0,0,2.568876
4/3/2007 7:00:00 AM,0.2028238,13.426,-92.42055,77.12288,0.1963597,0.3503057,0.9462108,0.9462108,0,0,0,0.9462108,37.02195,0,0,0,0.3503057,0.9960114,0.9462108,0,0,2.605119,2.209082,0,0.6457057,-0.6457057,2.847945,47.46566,0.1718321,1.040832,0.2802446,0,2.559387
4/3/2007 8:00:00 AM,0.3511285,28.23582,-90.18542,62.17405,0.3480017,0.6208351,0,0,0,0,0,0,0,0,0,0,0.6208351,0,0,0,0,3.32257,1.563376,0.6208351,0,0.6208351,3.436921,57.28191,0.1715602,0,0.4966681,0,2.184211
4/3/2007 9:00:00 AM,0.7150546,43.04675,-87.61654,47.24213,0.7120572,1.27031,0.1871661,0.1871661,0,0,0,0.1871661,678.7072,0,0,0,1.27031,0.197017,0.1871661,0,0,2.701735,2.122128,1.073293,0,1.073293,4.455137,74.25213,0.1710922,0.2058828,1.016248,0,3.392438
4/3/2007 10:00:00 AM,0.878093,57.82141,-83.92255,32.35501,0.877259,1.56503,0,0,0,0,0,0,0,0,0,0,1.56503,0,0,0,0,1.628442,3.088091,1.56503,0,1.56503,5.939855,98.99738,0.1704143,0,1.252024,0,4.653121
4/3/2007 11:00:00 AM,0.848749,72.42669,-75.93927,17.63125,0.8486776,1.514041,0.8625209,0.8625209,0,0,0,0.8625209,175.5367,0.5427125,0,0,1.514041,0.9079168,0.8625209,0,0,0.06341158,4.496619,0.06341158,0,0.06341158,6.000012,100,0.170387,0.948773,1.211233,0,6.010659
4/3/2007 12:00:00 PM,0.9315376,84.95411,-24.3281,4.894033,0.9321672,1.662986,0.5624726,0.5624726,0,0,0,0.5624726,295.6564,1.07091,0,0,1.662986,0.5920764,0.5624726,0,0,0,4.553689,0,0,0,6.000012,100,0.170387,0.6187198,1.330389,0,6.216675
4/3/2007 1:00:00 PM,1.030526,76.37431,71.10395,13.64368,1.031382,1.839986,0.5047219,0.5047219,0,0,0,0.5047219,364.5544,1.3087,0,0,1.839986,0.5312862,0.5047219,0,0,0,4.553689,0,0,0,6.000012,100,0.170387,0.5551941,1.471989,0,6.393675
4/3/2007 2:00:00 PM,0.8433028,61.90622,82.42694,28.23896,0.8427838,1.503526,0.0264342,0.0264342,0,0,0,0.0264342,5687.807,1.475701,0,0,1.503526,0.02782548,0.0264342,0,0,0,4.553689,0,0,0,6.000012,100,0.170387,0.02907762,1.202821,0,6.057215
4/3/2007 3:00:00 PM,0.6363242,47.15563,86.76089,43.10157,0.6342353,1.131476,0,0,0,0,0,0,0,1.131476,0,0,1.131476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.170387,0,0.9051806,0,5.685164
4/3/2007 4:00:00 PM,0.4430817,32.34964,89.5263,58.02524,0.4395941,0.7842358,0.8084251,0.8084251,0,0,0,0.8084251,97.00785,0,1.110223E-16,0,0.7842358,0.8509738,0.8084251,0,0,0,4.553689,0,0.06673798,-0.06673798,5.929664,98.82754,0.170387,0.8892676,0.6273887,0,5.337925
4/3/2007 5:00:00 PM,0.1790251,17.53703,91.80954,72.97083,0.1770208,0.3158052,0.4225961,0.4225961,0,0,0,0.4225961,74.7298,0,5.551115E-17,0,0.3158052,0.444838,0.4225961,0,0,0.07415331,4.486951,0,0.1290328,-0.1290328,5.793652,96.56066,0.170387,0.4648557,0.2526442,0,4.802756
4/3/2007 6:00:00 PM,0.04353201,2.742493,94.03767,87.92474,0.03791382,0.06763825,0,0,0,0,0,0,0,0,0,0,0.06763825,0,0,0,0,0.2175231,4.357918,0.06763825,0,0.06763825,5.857819,97.63012,0.1703578,0,0.0541106,0,4.425557
4/3/2007 7:00:00 PM,0,0,96.51267,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1498848,4.418793,0,0,0,5.857819,97.63012,0.1703578,0,0,0,4.418793
4/3/2007 8:00:00 PM,0,0,99.61003,90,0,0,0.151213,0.151213,0,0,0,0.151213,0,0,0,0,0,0.1591715,0.151213,0,0,0.1498848,4.418793,0,0.1591715,-0.1591715,5.690037,94.83376,0.1703578,0.1663343,0,0,4.418793
4/3/2007 9:00:00 PM,0,0,104.0267,90,0,0,0.01349671,0.01349671,0,0,0,0.01349671,0,0,1.734723E-18,0,0,0.01420707,0.01349671,0,0,0.3267421,4.259621,0,0.01420707,-0.01420707,5.675062,94.58418,0.1703578,0.01484638,0,0,4.259621
4/3/2007 10:00:00 PM,0,0,111.4815,90,0,0,0.1313761,0.1313761,0,0,0,0.1313761,0,0,2.775558E-17,0,0,0.1382907,0.1313761,0,0,0.3425277,4.245414,0,0.1382907,-0.1382907,5.529291,92.15466,0.1703578,0.1445138,0,0,4.245414
4/3/2007 11:00:00 PM,0,0,127.5786,90,0,0,0.3804376,0.3804376,0,0,0,0.3804376,0,0,5.551115E-17,0,0,0.4004607,0.3804376,0,0,0.496184,4.107123,0,0.4004607,-0.4004607,5.107168,85.11929,0.1703578,0.4184814,0,0,4.107123
4/4/2007 12:00:00 AM,0,0,171.701,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9411403,3.706663,0,0,0,5.107168,85.11929,0.1703578,0,0,0,3.706663
4/4/2007 1:00:00 AM,0,0,-136.3587,90,0,0,0.05534345,0.05534345,0,0,0,0.05534345,0,0,6.938894E-18,0,0,0.05825626,0.05534345,0,0,0.9411403,3.706663,0,0.05825626,-0.05825626,5.045761,84.09584,0.1703578,0.06087779,0,0,3.706663
4/4/2007 2:00:00 AM,0,0,-115.2597,90,0,0,0.0617963,0.0617963,0,0,0,0.0617963,0,0,6.938894E-18,0,0,0.06504874,0.0617963,0,0,1.00587,3.648407,0,0.06504874,-0.06504874,4.977193,82.95305,0.1703578,0.06797593,0,0,3.648407
4/4/2007 3:00:00 AM,0,0,-106.1694,90,0,0,0.147071,0.147071,0,0,0,0.147071,0,0,0,0,0,0.1548116,0.147071,0,0,1.078146,3.583358,0,0.1548116,-0.1548116,4.814007,80.23329,0.1703578,0.1617781,0,0,3.583358
4/4/2007 4:00:00 AM,0,0,-101.0863,90,0,0,0.1833848,0.1833848,0,0,0,0.1833848,0,0,2.775558E-17,0,0,0.1930366,0.1833848,0,0,1.250159,3.428546,0,0.1930366,-0.1930366,4.610529,76.842,0.1703578,0.2017233,0,0,3.428546
4/4/2007 5:00:00 AM,0,0,-97.67879,90,0,0,0.2194542,0.2194542,0,0,0,0.2194542,0,0,2.775558E-17,0,0,0.2310045,0.2194542,0,0,1.464644,3.235509,0,0.2310045,-0.2310045,4.367029,72.78367,0.1703578,0.2413997,0,0,3.235509
4/4/2007 6:00:00 AM,0.002809168,0,-95.06532,90,0,0,0.4037406,0.4037406,0,0,0,0.4037406,0,0,5.551115E-17,0,0,0.4249901,0.4037406,0,0,1.721316,3.004505,0,0.4249901,-0.4249901,3.91905,65.31737,0.1703578,0.4441146,0,0,3.004505
4/4/2007 7:00:00 AM,0.1316373,13.55999,-92.81194,77.05188,0.1298046,0.2315714,0.6604646,0.6604646,0,0,0,0.6604646,35.06189,0,0,0,0.2315714,0.6952259,0.6604646,0,0,2.193527,2.579515,0,0.4636545,-0.4636545,3.430315,57.1718,0.1703578,0.7265111,0.1852571,0,2.811086
4/4/2007 8:00:00 AM,0.3229691,28.36703,-90.61877,62.11266,0.3200571,0.5709819,1.023609,1.023609,0,0,0,1.023609,55.78124,2.220446E-16,0,0,0.5709819,1.077483,1.023609,0,0,2.708699,2.11586,0,0.5065014,-0.5065014,2.896416,48.2735,0.1703578,1.12597,0.4567855,0,2.686842
4/4/2007 9:00:00 AM,0.5337046,43.17978,-88.13835,47.1936,0.5308602,0.9470546,1.857413,1.857413,1.7,0,0.5202,1.857413,50.98784,0,0,0,0.9470546,0.1656975,0.1574126,0,0,3.271478,1.609359,0.7813571,0,0.7813571,3.637676,60.62782,0.1705903,2.043154,0.7576437,1.7,2.556414
4/4/2007 10:00:00 AM,0.53885,57.96495,-84.63203,32.32783,0.5368555,0.9577502,1.406411,1.406411,1.7,0,0.5202,1.406411,68.09888,0,0,0,0.9577502,0,0,0.2935888,0.2789093,2.490121,2.31258,1.23666,0,1.23666,4.810874,80.18108,0.1709783,1.547052,0.7662002,1.7,3.270331
4/4/2007 11:00:00 AM,0.5809706,72.60806,-77.13905,17.65613,0.5790606,1.033044,0,0,0,0,0,0,0,0,0,0,1.033044,0,0,0,0,1.253461,3.425574,1.033044,0,1.033044,5.790906,96.51491,0.1705347,0,0.8264353,0,4.458618
4/4/2007 12:00:00 PM,0.9959746,85.34658,-25.43645,5.22419,0.9959524,1.776779,0.414284,0.414284,0,0,0,0.414284,428.8795,1.120274,0,0,1.776779,0.4360884,0.414284,0,0,0.2204168,4.355314,0.2204168,0,0.2204168,6.000012,100,0.1704403,0.4557124,1.421423,0,6.132093
4/4/2007 1:00:00 PM,1.086752,76.43312,72.80206,13.84868,1.08654,1.938387,0,0,0,0,0,0,0,1.938387,0,0,1.938387,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1704403,0,1.550709,0,6.492076
4/4/2007 2:00:00 PM,0.8912769,61.90143,83.28363,28.37602,0.8898529,1.587497,0.4835841,0.4835841,0,0,0,0.4835841,328.2775,1.078462,0,0,1.587497,0.5090358,0.4835841,0,0,0,4.553689,0,0,0,6.000012,100,0.1704403,0.5319425,1.269998,0,6.141186
4/4/2007 3:00:00 PM,0.4696896,47.13509,87.35336,43.21394,0.4675289,0.8340715,0.6919985,0.6919985,0,0,0,0.6919985,120.5308,0.105652,0,0,0.8340715,0.7284195,0.6919985,0,0,0,4.553689,0,0,0,6.000012,100,0.1704403,0.7611984,0.6672572,0,5.387761
4/4/2007 4:00:00 PM,0.2589343,32.32534,90.00298,58.12361,0.2574684,0.4593237,0.796546,0.796546,0,0,0,0.796546,57.66443,0,0,0,0.4593237,0.8384694,0.796546,0,0,0,4.553689,0,0.3791458,-0.3791458,5.600357,93.3391,0.1704403,0.8762006,0.367459,0,5.013012
4/4/2007 5:00:00 PM,0.2340205,17.51452,92.232,73.05912,0.2290664,0.4086545,1.7199,1.7199,1.7,0,0.5202,1.7199,23.76037,0,0,0,0.4086545,0.02094683,0.01989949,0,0,0.4212731,4.174543,0.3877077,0,0.3877077,5.968169,99.46928,0.1705548,1.891889,0.3269236,1.7,4.583198
4/4/2007 6:00:00 PM,0.0471428,2.72575,94.44126,88.00443,0.038982,0.06954388,2.271053,2.271053,1.7,0,0.5202,2.271053,3.062186,0,0,0,0.06954388,0.6011086,0.5710531,0,0,0.03356538,4.52348,0,0.5315647,-0.5315647,5.407851,90.13067,0.1705548,2.498158,0.05563511,1.7,4.593024
4/4/2007 7:00:00 PM,0,0,96.92513,90,0,0,1.312534,1.312534,1.7,0,0.5202,1.312534,0,0,0,0,0,0,0,0.3874655,0.3680922,0.6241928,3.991915,0.3680922,0,0.3680922,5.757054,95.9507,0.170692,1.443788,0,1.7,3.991915
4/4/2007 8:00:00 PM,0,0,100.0615,90,0,0,1.464616,1.464616,1.7,0,0.5202,1.464616,0,0,0,0,0,0,0,0.2353837,0.2236145,0.2561006,4.323198,0.2236145,0,0.2236145,5.969193,99.48635,0.1707752,1.611078,0,1.7,4.323198
4/4/2007 9:00:00 PM,0,0,104.5606,90,0,0,1.081366,1.081366,0,0,0,1.081366,0,0,0,0,0,1.13828,1.081366,0,0,0.03248607,4.524451,0,1.13828,-1.13828,4.769341,79.48885,0.1707752,1.189503,0,0,4.524451
4/4/2007 10:00:00 PM,0,0,112.1745,90,0,0,0.2970375,0.2970375,0,0,0,0.2970375,0,0,5.551115E-17,0,0,0.312671,0.2970375,0,0,1.297242,3.386172,0,0.312671,-0.312671,4.439756,73.99579,0.1707752,0.3267412,0,0,3.386172
4/4/2007 11:00:00 PM,0,0,128.543,90,0,0,0.008943932,0.008943932,0,0,0,0.008943932,0,0,1.734723E-18,0,0,0.009414665,0.008943932,0,0,1.644654,3.0735,0,0.009414665,-0.009414665,4.429832,73.83039,0.1707752,0.009838325,0,0,3.0735
4/5/2007 12:00:00 AM,0,0,172.2395,90,0,0,0.1395334,0.1395334,0,0,0,0.1395334,0,0,2.775558E-17,0,0,0.1468773,0.1395334,0,0,1.655115,3.064086,0,0.1468773,-0.1468773,4.27501,71.25003,0.1707752,0.1534868,0,0,3.064086
4/5/2007 1:00:00 AM,0,0,-137.0033,90,0,0,0.155283,0.155283,0,0,0,0.155283,0,0,0,0,0,0.1634558,0.155283,0,0,1.818312,2.917208,0,0.1634558,-0.1634558,4.102713,68.37841,0.1707752,0.1708113,0,0,2.917208
4/5/2007 2:00:00 AM,0,0,-115.872,90,0,0,0.1690115,0.1690115,0,0,0,0.1690115,0,0,2.775558E-17,0,0,0.1779068,0.1690115,0,0,1.999929,2.753753,0,0.1779068,-0.1779068,3.915182,65.25291,0.1707752,0.1859127,0,0,2.753753
4/5/2007 3:00:00 AM,0,0,-106.6646,90,0,0,0.2512542,0.2512542,0,0,0,0.2512542,0,0,0,0,0,0.2644781,0.2512542,0,0,2.197603,2.575846,0,0.2644781,-0.2644781,3.636398,60.60651,0.1707752,0.2763796,0,0,2.575846
4/5/2007 4:00:00 AM,0,0,-101.51,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.491468,2.311368,0,0,0,3.636398,60.60651,0.1707752,0,0,0,2.311368
4/5/2007 5:00:00 AM,0,0,-98.06617,90,0,0,0.337939,0.337939,0,0,0,0.337939,0,0,5.551115E-17,0,0,0.3557253,0.337939,0,0,2.491468,2.311368,0,0.3557253,-0.3557253,3.261431,54.35707,0.1707752,0.371733,0,0,2.311368
4/5/2007 6:00:00 AM,0.014394,0,-95.44234,90,0,0,0.3364126,0.3364126,0,0,0,0.3364126,0,0,5.551115E-17,0,0,0.3541185,0.3364126,0,0,2.886718,1.955642,0,0.3541185,-0.3541185,2.888157,48.13585,0.1707752,0.3700539,0,0,1.955642
4/5/2007 7:00:00 AM,0.19662,13.69256,-93.20242,76.98209,0.189597,0.338241,0.7215575,0.7215575,0,0,0,0.7215575,46.87651,0,0,0,0.338241,0.7595342,0.7215575,0,0,3.280183,1.601524,0,0.4212932,-0.4212932,2.444075,40.7345,0.1707752,0.7937132,0.2705928,0,1.939765
4/5/2007 8:00:00 AM,0.4830808,28.49609,-91.05169,62.0533,0.4755563,0.8483924,0,0,0,0,0,0,0,0,0,0,0.8483924,0,0,0,0,3.748287,1.180231,0.8483924,0,0.8483924,3.24893,54.14873,0.1704132,0,0.6787139,0,2.028623
4/5/2007 9:00:00 AM,0.6985871,43.30964,-88.6606,47.14814,0.6936481,1.237468,1.494026,1.494026,1.7,0,0.5202,1.494026,82.82774,0,0,0,1.237468,0,0,0.2059737,0.195675,2.899894,1.943784,1.433143,0,1.433143,4.60853,76.80867,0.170768,1.643429,0.9899746,1.7,3.181252
4/5/2007 10:00:00 AM,0.881215,58.1037,-85.34467,32.30552,0.8782953,1.566879,1.679785,1.679785,1.584664,0,0.4887134,1.679785,93.27851,0,0,0,1.566879,0.1001276,0.0951212,0,0,1.466751,3.233613,1.466751,0,1.466751,6.000012,100,0.1710193,1.847764,1.253503,1.7,4.800492
4/5/2007 11:00:00 AM,0.7975914,72.78119,-78.35866,17.69007,0.795844,1.419786,0.2048728,0.2048728,0,0,0,0.2048728,693.0083,1.20413,0,0,1.419786,0.2156556,0.2048728,0,0,0,4.553689,0,0,0,6.000012,100,0.1710193,0.2253601,1.135828,0,5.973475
4/5/2007 12:00:00 PM,0.7915576,85.73546,-26.7467,5.562881,0.7899753,1.409316,0.6381922,0.6381922,0,0,0,0.6381922,220.8294,0.7375348,0,0,1.409316,0.6717812,0.6381922,0,0,0,4.553689,0,0,0,6.000012,100,0.1710193,0.7020114,1.127453,0,5.963005
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,1.685203,0.8649591,0.8649591,0,0,0,0.8649591,194.8304,0.77472,0,0,1.685203,0.9104833,0.8649591,0,0,0,4.553689,0,0,0,6.000012,100,0.1710193,0.9514551,1.348163,0,6.238892
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,1.360789,0,0,0,0,0,0,0,1.360789,0,0,1.360789,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710193,0,1.088631,0,5.914478
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,1.216577,0.5017844,0.5017844,0,0,0,0.5017844,242.4502,0.6883832,0,0,1.216577,0.5281942,0.5017844,0,0,0,4.553689,0,0,0,6.000012,100,0.1710193,0.5519629,0.9732619,0,5.770267
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,0.88034,0,0,0,0,0,0,0,0.88034,0,0,0.88034,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710193,0,0.704272,0,5.434029
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,0.4071157,1.365475,1.365475,0.9787154,0,0.3232893,1.365475,29.81495,1.110223E-16,0,0,0.4071157,0.4071157,0.3867599,0,0,0,4.553689,0,0,0,6.000012,100,0.1710193,1.502023,0.3256926,1.7,4.960804
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.0675674,0.3339771,0.3339771,0,0,0,0.3339771,20.23115,0,0,0,0.0675674,0.3515549,0.3339771,0,0,0,4.553689,0,0.2839875,-0.2839875,5.700663,95.01086,0.1710193,0.3673748,0.05405392,0,4.621256
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3155416,4.269701,0,0,0,5.700663,95.01086,0.1710193,0,0,0,4.269701
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,1.498543,1.498543,1.7,0,0.5202,1.498543,0,0,0,0,0,0,0,0.2014573,0.1913844,0.3155416,4.269701,0.1913844,0,0.1913844,5.882226,98.0369,0.1710896,1.648397,0,1.7,4.269701
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,1.340705,1.340705,1.471397,0,0.4577913,1.340705,0,5.551115E-17,0,0,0,0,0,0.1306918,0.1241572,0.1241572,4.441947,0.1241572,0,0.1241572,6.000012,100,0.1711352,1.474775,0,1.7,4.441947
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,0.04422863,0.04422863,0,0,0,0.04422863,0,0,6.938894E-18,0,0,0.04655645,0.04422863,0,0,0,4.553689,0,0.04655645,-0.04655645,5.950937,99.18209,0.1711352,0.04865149,0,0,4.553689
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,0.209294,0.209294,0,0,0,0.209294,0,0,2.775558E-17,0,0,0.2203094,0.209294,0,0,0.05172939,4.507133,0,0.2203094,-0.2203094,5.71871,95.31165,0.1711352,0.2302234,0,0,4.507133
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,0.05407382,0.05407382,0,0,0,0.05407382,0,0,6.938894E-18,0,0,0.05691981,0.05407382,0,0,0.2965176,4.286823,0,0.05691981,-0.05691981,5.658712,94.31168,0.1711352,0.0594812,0,0,4.286823
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,0.4640681,0.4640681,0,0,0,0.4640681,0,0,5.551115E-17,0,0,0.4884927,0.4640681,0,0,0.3597619,4.229903,0,0.4884927,-0.4884927,5.143795,85.72975,0.1711352,0.5104749,0,0,4.229903
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,0.2846964,0.2846964,0,0,0,0.2846964,0,0,0,0,0,0.2996804,0.2846964,0,0,0.9025316,3.74141,0,0.2996804,-0.2996804,4.827904,80.46491,0.1711352,0.3131661,0,0,3.74141
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,0.1540121,0.1540121,0,0,0,0.1540121,0,0,2.775558E-17,0,0,0.1621179,0.1540121,0,0,1.23551,3.44173,0,0.1621179,-0.1621179,4.657017,77.6168,0.1711352,0.1694133,0,0,3.44173
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,0.2004487,0.2004487,0,0,0,0.2004487,0,0,2.775558E-17,0,0,0.2109986,0.2004487,0,0,1.415641,3.279612,0,0.2109986,-0.2109986,4.434605,73.90993,0.1711352,0.2204936,0,0,3.279612
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,0.2024271,0.2024271,0,0,0,0.2024271,0,0,0,0,0,0.2130812,0.2024271,0,0,1.650084,3.068614,0,0.2130812,-0.2130812,4.209998,70.16649,0.1711352,0.2226698,0,0,3.068614
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,0.2319179,0.2319179,0,0,0,0.2319179,0,0,2.775558E-17,0,0,0.2441241,0.2319179,0,0,1.886841,2.855532,0,0.2441241,-0.2441241,3.952668,65.87767,0.1711352,0.2551097,0,0,2.855532
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,0.3626434,1.507727,1.507727,1.7,0,0.5202,1.507727,24.05233,0,0,0,0.3626434,0,0,0.1922733,0.1826596,2.15809,2.611408,0.545303,0,0.545303,4.469988,74.49966,0.1713073,1.658499,0.2901147,1.7,2.974052
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,0.6836838,0.5535254,0.5535254,1.436173,0,0.4481753,0.5535254,123.5144,1.110223E-16,0,0,0.6836838,0,0,0.8826478,0.8385153,1.612787,3.102181,1.522199,0,1.522199,5.914073,98.56769,0.1714206,0.608878,0.5469471,1.7,3.785865
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,0.955378,0.5482736,0.5482736,0,0,0,0.5482736,174.252,0.2876603,0,0,0.955378,0.5771301,0.5482736,0,0,0.09058753,4.47216,0.09058753,0,0.09058753,6.000012,100,0.1713823,0.603101,0.7643024,0,5.427538
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,0.7846313,0.0198204,0.0198204,0,0,0,0.0198204,3958.705,0.7637677,0,0,0.7846313,0.02086358,0.0198204,0,0,0,4.553689,0,0,0,6.000012,100,0.1713823,0.02180244,0.627705,0,5.33832
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,0.6811872,0.466715,0.466715,0,0,0,0.466715,145.9535,0.1899082,0,0,0.6811872,0.491279,0.466715,0,0,0,4.553689,0,0,0,6.000012,100,0.1713823,0.5133865,0.5449497,0,5.234876
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,0.5886462,0.4021231,0.4021231,0,0,0,0.4021231,146.3846,0.1653587,0,0,0.5886462,0.4232875,0.4021231,0,0,0,4.553689,0,0,0,6.000012,100,0.1713823,0.4423354,0.470917,0,5.142335
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,0.7056228,1.821436,1.821436,1.151094,0,0.3703487,1.821436,38.73992,1.110223E-16,0,0,0.7056228,0.7056228,0.6703417,0,0,0,4.553689,0,0,0,6.000012,100,0.1713823,2.00358,0.5644982,1.7,5.259312
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,0.5478949,0.2309613,0.2309613,0,0,0,0.2309613,237.2237,0.3047777,0,0,0.5478949,0.2431171,0.2309613,0,0,0,4.553689,0,0,0,6.000012,100,0.1713823,0.2540574,0.4383159,0,5.101584
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,1.023263,0,0,0,0,0,0,0,1.023263,0,0,1.023263,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1713823,0,0.8186104,0,5.576952
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,0.6962506,1.235153,1.235153,0,0,0,1.235153,56.36956,0,0,0,0.6962506,1.300161,1.235153,0,0,0,4.553689,0,0.6039109,-0.6039109,5.363434,89.39039,0.1713823,1.358669,0.5570005,0,5.249939
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,0.2726416,0.6259866,0.6259866,0,0,0,0.6259866,43.5539,0,0,0,0.2726416,0.6589333,0.6259866,0,0,0.6710121,3.949778,0,0.3862917,-0.3862917,4.956247,82.60395,0.1713823,0.6885853,0.2181133,0,4.22242
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.04503099,0.8864598,0.8864598,0,0,0,0.8864598,5.079869,0,1.110223E-16,0,0.04503099,0.9331155,0.8864598,0,0,1.100225,3.563486,0,0.8880845,-0.8880845,4.020123,67.00192,0.1713823,0.9751058,0.03602479,0,3.608517
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.086986,2.675402,0,0,0,4.020123,67.00192,0.1713823,0,0,0,2.675402
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,1.248002,1.248002,0,0,0,1.248002,0,0,0,0,0,1.313687,1.248002,0,0,2.086986,2.675402,0,1.313687,-1.313687,2.635376,43.92285,0.1713823,1.372802,0,0,2.675402
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,1.679554,1.679554,1.7,0,0.5202,1.679554,0,0,0,0,0,0,0,0.02044596,0.01942366,3.546638,1.361715,0.01942366,0,0.01942366,2.653803,44.22997,0.1713894,1.847509,0,1.7,1.361715
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,0.3114657,0.3114657,1.7,0,0.5202,0.3114657,0,0,0,0,0,0,0,1.388534,1.319108,3.527214,1.379197,1.319108,0,1.319108,3.905218,65.08685,0.1717843,0.3426123,0,1.7,1.379197
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,0.3689896,0.3689896,1.7,0,0.5202,0.3689896,0,0,0,0,0,0,0,1.33101,1.26446,2.208106,2.566393,1.26446,0,1.26446,5.10479,85.07967,0.1721996,0.4058886,0,1.7,2.566393
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,0.1895255,0.1895255,0,0,0,0.1895255,0,0,2.775558E-17,0,0,0.1995005,0.1895255,0,0,0.9436464,3.704407,0,0.1995005,-0.1995005,4.894498,81.57481,0.1721996,0.208478,0,0,3.704407
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,0.2529518,0.2529518,0,0,0,0.2529518,0,0,5.551115E-17,0,0,0.2662651,0.2529518,0,0,1.165314,3.504907,0,0.2662651,-0.2662651,4.613831,76.89702,0.1721996,0.278247,0,0,3.504907
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,0.1169682,0.1169682,0,0,0,0.1169682,0,0,1.387779E-17,0,0,0.1231245,0.1169682,0,0,1.461164,3.238642,0,0.1231245,-0.1231245,4.484046,74.73395,0.1721996,0.1286651,0,0,3.238642
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,0.2367419,0.2367419,0,0,0,0.2367419,0,0,2.775558E-17,0,0,0.249202,0.2367419,0,0,1.597969,3.115517,0,0.249202,-0.249202,4.221364,70.35593,0.1721996,0.2604161,0,0,3.115517
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,0.3239529,0.3239529,0,0,0,0.3239529,0,0,5.551115E-17,0,0,0.3410031,0.3239529,0,0,1.87486,2.866315,0,0.3410031,-0.3410031,3.861915,64.36512,0.1721996,0.3563482,0,0,2.866315
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,0.2823049,0.2823049,0,0,0,0.2823049,0,0,5.551115E-17,0,0,0.2971631,0.2823049,0,0,2.253752,2.525312,0,0.2971631,-0.2971631,3.548678,59.14451,0.1721996,0.3105354,0,0,2.525312
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,0.09913041,0.09913041,0,0,0,0.09913041,0,0,1.387779E-17,0,0,0.1043478,0.09913041,0,0,2.583933,2.228149,0,0.1043478,-0.1043478,3.438685,57.31131,0.1721996,0.1090434,0,0,2.228149
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,0.2526177,1.1953,1.1953,0,0,0,1.1953,21.13425,0,2.220446E-16,0,0.2526177,1.258211,1.1953,0,0,2.699875,2.123801,0,1.005593,-1.005593,2.378697,39.64487,0.1721996,1.314831,0.2020942,0,2.376419
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,0.7917635,1.866658,1.866658,1.7,0,0.5202,1.866658,42.4161,0,0,0,0.7917635,0.1754297,0.1666583,0,0,3.817201,1.118208,0.6163338,0,0.6163338,2.963403,49.38994,0.1723744,2.053324,0.6334109,1.7,1.909971
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,0.9630652,0.3204596,0.3204596,1.7,0,0.5202,0.3204596,300.5263,0,0,0,0.9630652,0,0,1.37954,1.310563,3.200867,1.672908,2.273629,0,2.273629,5.120356,85.3391,0.1723619,0.3525055,0.7704522,1.7,2.635973
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,1.424446,1.850292,1.850292,1.377945,0,0.4322791,1.850292,76.98492,0,0,0,1.424446,0.4972074,0.472347,0,0,0.9272388,3.719174,0.9272388,0,0.9272388,6.000012,100,0.1726225,2.035321,1.139557,1.7,5.14362
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,1.464629,0.9450948,0.9450948,0,0,0,0.9450948,154.9716,0.4697919,0,0,1.464629,0.9948366,0.9450948,0,0,0,4.553689,0,0,0,6.000012,100,0.1726225,1.039604,1.171703,0,6.018318
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,1.066477,0.9528653,0.9528653,0,0,0,0.9528653,111.9232,0.06346094,0,0,1.066477,1.003016,0.9528653,0,0,0,4.553689,0,0,0,6.000012,100,0.1726225,1.048152,0.8531816,0,5.620166
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,1.156288,1.109414,1.109414,0,0,0,1.109414,104.2251,0,0,0,1.156288,1.167804,1.109414,0,0,0,4.553689,0,0.01151664,-0.01151664,5.987873,99.79768,0.1726225,1.220355,0.9250301,0,5.709977
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,1.156204,0.5715567,0.5715567,0,0,0,0.5715567,202.2904,0.5417693,0,0,1.156204,0.6016386,0.5715567,0,0,0.01279627,4.542172,0.01279627,0,0.01279627,6.000012,100,0.1726171,0.6287124,0.9249634,0,5.698377
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,1.190013,0.5285053,0.5285053,0,0,0,0.5285053,225.1658,0.6336917,0,0,1.190013,0.5563214,0.5285053,0,0,0,4.553689,0,0,0,6.000012,100,0.1726171,0.5813559,0.9520105,0,5.743702
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,0.6078125,1.274936,1.274936,0.6975141,0,0.2465213,1.274936,47.67397,0,0,0,0.6078125,0.6078125,0.5774219,0,0,0,4.553689,0,0,0,6.000012,100,0.1726171,1.40243,0.48625,1.7,5.161501
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,0.2846487,0.2176076,0.2176076,0,0,0,0.2176076,130.8082,0.05558804,0,0,0.2846487,0.2290606,0.2176076,0,0,0,4.553689,0,0,0,6.000012,100,0.1726171,0.2393683,0.2277189,0,4.838337
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.06184943,2.003355,2.003355,1.7,0,0.5202,2.003355,3.087292,0,0,0,0.06184943,0.3193214,0.3033553,0,0,0,4.553689,0,0.257472,-0.257472,5.728613,95.47668,0.1726171,2.203691,0.04947954,1.7,4.615539
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,1.710748,1.710748,1.7,0,0.5202,1.710748,0,0,0,0,0,0.01131359,0.01074791,0,0,0.28608,4.296217,0,0.01131359,-0.01131359,5.716687,95.27793,0.1726171,1.881823,0,1.7,4.296217
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,0.6514385,0.6514385,0,0,0,0.6514385,0,0,0,0,0,0.6857247,0.6514385,0,0,0.2986506,4.284904,0,0.6857247,-0.6857247,4.99387,83.231,0.1726171,0.7165823,0,0,4.284904
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,0.4524968,0.4524968,0,0,0,0.4524968,0,0,0,0,0,0.4763124,0.4524968,0,0,1.060567,3.599179,0,0.4763124,-0.4763124,4.491793,74.86306,0.1726171,0.4977465,0,0,3.599179
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,0.1544994,0.1544994,0,0,0,0.1544994,0,0,0,0,0,0.1626309,0.1544994,0,0,1.589803,3.122866,0,0.1626309,-0.1626309,4.320364,72.00593,0.1726171,0.1699493,0,0,3.122866
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,0.1851558,0.1851558,0,0,0,0.1851558,0,0,0,0,0,0.1949008,0.1851558,0,0,1.770504,2.960235,0,0.1949008,-0.1949008,4.114921,68.58188,0.1726171,0.2036714,0,0,2.960235
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,0.07083463,0.07083463,0,0,0,0.07083463,0,0,1.387779E-17,0,0,0.07456277,0.07083463,0,0,1.987061,2.765334,0,0.07456277,-0.07456277,4.036325,67.27194,0.1726171,0.07791809,0,0,2.765334
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,0.07437709,0.07437709,0,0,0,0.07437709,0,0,0,0,0,0.07829168,0.07437709,0,0,2.069908,2.690772,0,0.07829168,-0.07829168,3.953798,65.89651,0.1726171,0.0818148,0,0,2.690772
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,0.08989548,0.08989548,0,0,0,0.08989548,0,0,1.387779E-17,0,0,0.09462682,0.08989548,0,0,2.156899,2.61248,0,0.09462682,-0.09462682,3.854053,64.23409,0.1726171,0.09888503,0,0,2.61248
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,0.171972,0.171972,0,0,0,0.171972,0,0,2.775558E-17,0,0,0.1810232,0.171972,0,0,2.26204,2.517853,0,0.1810232,-0.1810232,3.663238,61.05384,0.1726171,0.1891692,0,0,2.517853
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,0.192653,0.192653,0,0,0,0.192653,0,0,0,0,0,0.2027927,0.192653,0,0,2.463176,2.33683,0,0.2027927,-0.2027927,3.449475,57.49114,0.1726171,0.2119183,0,0,2.33683
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,0.06266294,0.06266294,0,0,0,0.06266294,0,0,1.387779E-17,0,0,0.06596099,0.06266294,0,0,2.688502,2.134037,0,0.06596099,-0.06596099,3.379946,56.33232,0.1726171,0.06892923,0,0,2.134037
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.761792,2.068076,0,0,0,3.379946,56.33232,0.1726171,0,0,0,2.068076
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.1189375,0.1869187,0.1869187,0,0,0,0.1869187,63.63058,0,0,0,0.1189375,0.1967566,0.1869187,0,0,2.761792,2.068076,0,0.07781908,-0.07781908,3.297918,54.96519,0.1726171,0.2056106,0.09514999,0,2.187014
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.1098047,0,0,0,0,0,0,0,0,0,0,0.1098047,0,0,0,0,2.848257,1.990257,0.1098047,0,0.1098047,3.402088,56.70135,0.1725711,0,0.08784375,0,2.100062
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.1053402,0.8032736,0.8032736,0,0,0,0.8032736,13.11386,0,1.110223E-16,0,0.1053402,0.8455512,0.8032736,0,0,2.738453,2.089082,0,0.740211,-0.740211,2.621837,43.69719,0.1725711,0.883601,0.08427212,0,2.194422
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,0.4374181,0,0,0,0,0,0,0,0,0,0,0.4374181,0,0,0,0,3.56091,1.348871,0.4374181,0,0.4374181,3.036808,50.61337,0.1723882,0,0.3499345,0,1.786289
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.1387951,0.8563514,0.8563514,0,0,0,0.8563514,16.20772,0,0,0,0.1387951,0.9014225,0.8563514,0,0,3.123491,1.742547,0,0.7626275,-0.7626275,2.232928,37.21539,0.1723882,0.9419866,0.111036,0,1.881342
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,0.1929862,1.951092,1.951092,1.7,0,0.5202,1.951092,9.891192,0,0,0,0.1929862,0.2643068,0.2510915,0,0,3.970855,0.9799193,0,0.07132062,-0.07132062,2.157749,35.96242,0.1723882,2.146201,0.154389,1.7,1.172906
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,0.597468,1.957284,1.957284,1.7,0,0.5202,1.957284,30.52536,0,0,0,0.597468,0.2708252,0.257284,0,0,4.0501,0.9085987,0.3266428,0,0.3266428,2.46763,41.12709,0.1724797,2.153012,0.4779744,1.7,1.506067
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,1.170794,0.4382804,0.4382804,1.7,0,0.5202,0.4382804,267.1335,0,0,0,1.170794,0,0,1.26172,1.198634,3.723458,1.202577,2.369427,0,2.369427,4.715466,78.59094,0.1724269,0.4821084,0.936635,1.7,2.373371
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,0.7539758,0,0,0.6316362,0,0.2285367,0,0,0,0,0,0.7539758,0,0,0.6316362,0.6000544,1.35403,3.335062,1.35403,0,1.35403,6.000012,100,0.172017,0,0.6031806,1.7,4.089037
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.150674,1.301357,1.301357,1.158217,0,0.3722931,1.301357,11.57822,2.775558E-17,0,0,0.150674,0.150674,0.1431403,0,0,0,4.553689,0,0,0,6.000012,100,0.172017,1.431493,0.1205392,1.7,4.704363
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.1527573,0.8325578,0.8325578,0,0,0,0.8325578,18.34795,0,1.110223E-16,0,0.1527573,0.8763766,0.8325578,0,0,0,4.553689,0,0.7236194,-0.7236194,5.23725,87.28733,0.172017,0.9158136,0.1222058,0,4.706446
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.05786254,1.697673,1.697673,1.7,0,0.5202,1.697673,3.408344,0,0,0,0.05786254,0,0,0.002326898,0.002210553,0.8040215,3.83007,0.06007309,0,0.06007309,5.29424,88.23717,0.1720339,1.86744,0.04629003,1.7,3.887932
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,0.3730922,0.3730922,0,0,0,0.3730922,0,0,5.551115E-17,0,0,0.3927287,0.3730922,0,0,0.7439485,3.884135,0,0.3927287,-0.3927287,4.880268,81.33764,0.1720339,0.4104015,0,0,3.884135
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,1.577848,1.577848,1.7,0,0.5202,1.577848,0,0,0,0,0,0,0,0.1221516,0.116044,1.180314,3.491407,0.116044,0,0.116044,4.990357,83.17245,0.1720749,1.735633,0,1.7,3.491407
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,1.002429,1.002429,0,0,0,1.002429,0,0,0,0,0,1.055188,1.002429,0,0,1.06427,3.595846,0,1.055188,-1.055188,3.878091,64.63473,0.1720749,1.102672,0,0,3.595846
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,0.1688736,0.1688736,0,0,0,0.1688736,0,0,2.775558E-17,0,0,0.1777616,0.1688736,0,0,2.236701,2.540658,0,0.1777616,-0.1777616,3.690714,61.51178,0.1720749,0.1857609,0,0,2.540658
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,0.06812091,0.06812091,0,0,0,0.06812091,0,0,0,0,0,0.07170623,0.06812091,0,0,2.434214,2.362896,0,0.07170623,-0.07170623,3.615129,60.25203,0.1720749,0.07493301,0,0,2.362896
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,0.05925795,0.05925795,0,0,0,0.05925795,0,0,6.938894E-18,0,0,0.06237679,0.05925795,0,0,2.513887,2.29119,0,0.06237679,-0.06237679,3.549378,59.15619,0.1720749,0.06518374,0,0,2.29119
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,0.08500207,0.08500207,0,0,0,0.08500207,0,0,1.387779E-17,0,0,0.08947586,0.08500207,0,0,2.583195,2.228814,0,0.08947586,-0.08947586,3.455062,57.58426,0.1720749,0.09350228,0,0,2.228814
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.682612,2.139338,0,0,0,3.455062,57.58426,0.1720749,0,0,0,2.139338
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,0.0870519,0.0870519,0,0,0,0.0870519,0,0,1.387779E-17,0,0,0.09163358,0.0870519,0,0,2.682612,2.139338,0,0.09163358,-0.09163358,3.358472,55.97442,0.1720749,0.09575709,0,0,2.139338
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,0.02946501,0.02946501,0,0,0,0.02946501,0,0,3.469447E-18,0,0,0.0310158,0.02946501,0,0,2.784428,2.047704,0,0.0310158,-0.0310158,3.325778,55.42953,0.1720749,0.03241151,0,0,2.047704
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,0.006675168,0.006675168,0,0,0,0.006675168,0,0,8.673617E-19,0,0,0.007026493,0.006675168,0,0,2.81889,2.016688,0,0.007026493,-0.007026493,3.318372,55.30609,0.1720749,0.007342685,0,0,2.016688
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,0.1156393,0.1156393,0,0,0,0.1156393,0,0,1.387779E-17,0,0,0.1217256,0.1156393,0,0,2.826697,2.009662,0,0.1217256,-0.1217256,3.190062,53.16759,0.1720749,0.1272032,0,0,2.009662
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,0.3294551,0,0,0,0,0,0,0,0,0,0,0.3294551,0,0,0,0,2.961947,1.887936,0.3294551,0,0.3294551,3.50261,58.37672,0.171939,0,0.2635641,0,2.217391
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,0.5924259,0.6651427,0.6651427,0,0,0,0.6651427,89.06749,1.110223E-16,0,0,0.5924259,0.7001502,0.6651427,0,0,2.632492,2.184446,0,0.1077243,-0.1077243,3.389059,56.4842,0.171939,0.7316569,0.4739407,0,2.776872
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,0.7714868,1.207071,1.207071,0,0,0,1.207071,63.91394,0,2.220446E-16,0,0.7714868,1.270602,1.207071,0,0,2.752186,2.076721,0,0.4991146,-0.4991146,2.862946,47.71567,0.171939,1.327779,0.6171895,0,2.848208
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,0.9581932,1.512787,1.512787,1.7,0,0.5202,1.512787,63.3396,-2.775558E-17,0,0,0.9581932,0,0,0.1872131,0.1778525,3.306758,1.577607,1.136046,0,1.136046,3.940694,65.67809,0.1722679,1.664066,0.7665545,1.7,2.5358
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,1.461189,0.4713999,0.4713999,1.145447,0,0.3688069,0.4713999,309.9681,0,0,0,1.461189,0,0,0.6740466,0.6403443,2.170712,2.600048,2.101534,0,2.101534,5.934383,98.9062,0.1719266,0.5185398,1.168952,1.7,4.061237
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,1.630707,0.2788697,0.2788697,0,0,0,0.2788697,584.7559,1.267981,0,0,1.630707,0.293547,0.2788697,0,0,0.06917847,4.491428,0.06917847,0,0.06917847,6.000012,100,0.1718983,0.3067566,1.304565,0,6.122135
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,1.413435,1.037964,1.037964,0,0,0,1.037964,136.1738,0.3208413,0,0,1.413435,1.092594,1.037964,0,0,0,4.553689,0,0,0,6.000012,100,0.1718983,1.141761,1.130748,0,5.967124
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,0.9378032,0.6145503,0.6145503,0,0,0,0.6145503,152.5999,0.2909082,0,0,0.9378032,0.6468951,0.6145503,0,0,0,4.553689,0,0,0,6.000012,100,0.1718983,0.6760054,0.7502426,0,5.491492
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,1.038785,0.2759257,0.2759257,0,0,0,0.2759257,376.4728,0.7483371,0,0,1.038785,0.2904481,0.2759257,0,0,0,4.553689,0,0,0,6.000012,100,0.1718983,0.3035183,0.8310282,0,5.592474
