Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,0.9141961,0.3817839,0.3817839,0,0,0,0.3817839,239.4538,0.5123183,0,0,0.9141961,0.4018778,0.3817839,0,0,0,4.553689,0,0,0,6.000012,100,0.1718983,0.4199623,0.7313569,0,5.467885
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,0.1984983,2.345161,2.345161,1.7,0,0.5202,2.345161,8.464165,0,0,0,0.1984983,0.6791168,0.645161,0,0,0,4.553689,0,0.4806186,-0.4806186,5.493395,91.55641,0.1718983,2.579677,0.1587986,1.7,4.752187
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.0580524,0.7736331,0.7736331,0,0,0,0.7736331,7.503867,0,0,0,0.0580524,0.8143507,0.7736331,0,0,0.5340206,4.073071,0,0.7562982,-0.7562982,4.696187,78.26963,0.1718983,0.8509964,0.04644192,0,4.131123
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,1.451884,1.451884,1.7,0,0.5202,1.451884,0,0,0,0,0,0,0,0.2481161,0.2357103,1.374352,3.316772,0.2357103,0,0.2357103,4.919802,81.99653,0.1719809,1.597072,0,1.7,3.316772
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.138642,3.528911,0,0,0,4.919802,81.99653,0.1719809,0,0,0,3.528911
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,0.9530772,0.9530772,0,0,0,0.9530772,0,0,1.110223E-16,0,0,1.003239,0.9530772,0,0,1.138642,3.528911,0,1.003239,-1.003239,3.862295,64.37145,0.1719809,1.048385,0,0,3.528911
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,0.3622128,0.3622128,0,0,0,0.3622128,0,0,0,0,0,0.3812767,0.3622128,0,0,2.253352,2.525672,0,0.3812767,-0.3812767,3.460394,57.67311,0.1719809,0.3984341,0,0,2.525672
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,0.01993595,0.01993595,0,0,0,0.01993595,0,0,3.469447E-18,0,0,0.02098521,0.01993595,0,0,2.676993,2.144396,0,0.02098521,-0.02098521,3.438273,57.30444,0.1719809,0.02192954,0,0,2.144396
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,0.3926638,0.3926638,0,0,0,0.3926638,0,0,0,0,0,0.4133303,0.3926638,0,0,2.70031,2.12341,0,0.4133303,-0.4133303,3.002585,50.04298,0.1719809,0.4319302,0,0,2.12341
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,0.08255938,0.08255938,0,0,0,0.08255938,0,0,1.387779E-17,0,0,0.08690461,0.08255938,0,0,3.159565,1.71008,0,0.08690461,-0.08690461,2.91098,48.51623,0.1719809,0.09081531,0,0,1.71008
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,0.2342504,0.2342504,0,0,0,0.2342504,0,0,2.775558E-17,0,0,0.2465794,0.2342504,0,0,3.256126,1.623175,0,0.2465794,-0.2465794,2.651062,44.18428,0.1719809,0.2576755,0,0,1.623175
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,0.4441178,0.4441178,0,0,0,0.4441178,0,0,5.551115E-17,0,0,0.4674925,0.4441178,0,0,3.530103,1.376596,0,0.4674925,-0.4674925,2.158282,35.97129,0.1719809,0.4885296,0,0,1.376596
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,0.3385399,0.3385399,0,0,0,0.3385399,0,0,5.551115E-17,0,0,0.3563578,0.3385399,0,0,4.04954,0.9091035,0,0.3563578,-0.3563578,1.782648,29.71073,0.1719809,0.3723938,0,0,0.9091035
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,0.2065225,0.2065225,0,0,0,0.2065225,0,0,0,0,0,0.2173921,0.2065225,0,0,4.445492,0.5527458,0,0.2173921,-0.2173921,1.553496,25.89155,0.1719809,0.2271747,0,0,0.5527458
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,0.1672259,0.1672259,0,0,0,0.1672259,0,0,0,0,0,0.1760272,0.1672259,0,0,4.687039,0.3353537,0,0.1760272,-0.1760272,1.367947,22.79908,0.1719809,0.1839485,0,0,0.3353537
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,0.3966188,0.8393247,0.8393247,1.7,0,0.5202,0.8393247,47.25451,0,0,0,0.3966188,0,0,0.8606753,0.8176415,4.882625,0.1593265,1.21426,0,1.21426,2.519896,41.99818,0.1723756,0.9232572,0.317295,1.7,0.5559453
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,0.4638531,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4638531,0,0,1.452632,1.38,3.668365,1.252161,1.843853,0,1.843853,4.269128,71.15199,0.1723612,0,0.3710825,1.7,1.716014
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,0.3968898,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3968898,0,0,1.452632,1.38,1.824512,2.911628,1.77689,0,1.77689,5.954834,99.24703,0.172374,0,0.3175118,1.7,3.308518
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,1.421877,1.236859,1.236859,0,0,0,1.236859,114.9587,0.07229808,0,0,1.421877,1.301957,1.236859,0,0,0.0476218,4.510829,0.0476218,0,0.0476218,6.000012,100,0.1723547,1.360545,1.137501,0,5.932706
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,1.46664,0.91928,0.91928,0,0,0,0.91928,159.5422,0.4989765,0,0,1.46664,0.9676632,0.91928,0,0,0,4.553689,0,0,0,6.000012,100,0.1723547,1.011208,1.173312,0,6.020329
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,1.714388,1.511659,1.511659,0.425,0,0.172125,1.511659,113.411,0.5705367,0,0,1.714388,1.143852,1.086659,0,0,0,4.553689,0,0,0,6.000012,100,0.1723547,1.662825,1.371511,1.7,6.268077
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,1.100537,0.843313,0.843313,0,0,0,0.843313,130.5016,0.2128389,0,0,1.100537,0.8876979,0.843313,0,0,0,4.553689,0,0,0,6.000012,100,0.1723547,0.9276443,0.8804294,0,5.654226
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,0.5428661,1.712569,1.712569,1.196846,0,0.3828391,1.712569,31.69893,1.110223E-16,0,0,0.5428661,0.5428661,0.5157228,0,0,0,4.553689,0,0,0,6.000012,100,0.1723547,1.883826,0.4342929,1.7,5.096555
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,0.2837231,0.8632189,0.8632189,0,0,0,0.8632189,32.86804,0,1.110223E-16,0,0.2837231,0.9086515,0.8632189,0,0,0,4.553689,0,0.6249284,-0.6249284,5.34128,89.02115,0.1723547,0.9495408,0.2269785,0,4.837412
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,0.7420544,1.578708,1.578708,1.533403,0,0.474719,1.578708,47.0039,0,0,0,0.7420544,0.04768956,0.04530508,0,0,0.6943648,3.928761,0.6943648,0,0.6943648,6.000012,100,0.1725433,1.736579,0.5936435,1.7,4.670815
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,0.3442608,0.4227609,0.4227609,0,0,0,0.4227609,81.43155,0,0,0,0.3442608,0.4450115,0.4227609,0,0,0,4.553689,0,0.1007507,-0.1007507,5.893811,98.23,0.1725433,0.465037,0.2754086,0,4.89795
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.0587917,2.267342,2.267342,1.7,0,0.5202,2.267342,2.59298,0,0,0,0.0587917,0.5972016,0.5673415,0,0,0.1119452,4.452938,0,0.5384099,-0.5384099,5.326278,88.77112,0.1725433,2.494076,0.04703337,1.7,4.51173
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,2.087142,2.087142,1.7,0,0.5202,2.087142,0,0,0,0,0,0.4075176,0.3871417,0,0,0.7101784,3.914528,0,0.4075176,-0.4075176,4.896716,81.61178,0.1725433,2.295856,0,1.7,3.914528
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,1.286059,1.286059,1.7,0,0.5202,1.286059,0,0,0,0,0,0,0,0.4139404,0.3932434,1.162976,3.507011,0.3932434,0,0.3932434,5.26978,87.82949,0.1726786,1.414665,0,1.7,3.507011
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,0.8530434,0.8530434,0,0,0,0.8530434,0,0,1.110223E-16,0,0,0.8979405,0.8530434,0,0,0.7697323,3.86093,0,0.8979405,-0.8979405,4.323267,72.05431,0.1726786,0.9383478,0,0,3.86093
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,0.2514543,0.2514543,0,0,0,0.2514543,0,0,5.551115E-17,0,0,0.2646887,0.2514543,0,0,1.767444,2.962989,0,0.2646887,-0.2646887,4.044261,67.40421,0.1726786,0.2765997,0,0,2.962989
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,0.2615688,0.2615688,0,0,0,0.2615688,0,0,5.551115E-17,0,0,0.2753355,0.2615688,0,0,2.061543,2.698301,0,0.2753355,-0.2753355,3.754032,62.56707,0.1726786,0.2877256,0,0,2.698301
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,0.1138495,0.1138495,0,0,0,0.1138495,0,0,1.387779E-17,0,0,0.1198416,0.1138495,0,0,2.367471,2.422965,0,0.1198416,-0.1198416,3.627708,60.46168,0.1726786,0.1252345,0,0,2.422965
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,0.1643275,0.1643275,0,0,0,0.1643275,0,0,0,0,0,0.1729763,0.1643275,0,0,2.500628,2.303123,0,0.1729763,-0.1729763,3.445375,57.4228,0.1726786,0.1807602,0,0,2.303123
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,0.2255203,0.2255203,0,0,0,0.2255203,0,0,2.775558E-17,0,0,0.2373898,0.2255203,0,0,2.692824,2.130147,0,0.2373898,-0.2373898,3.195144,53.25229,0.1726786,0.2480724,0,0,2.130147
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,0.04977464,0.04977464,0,0,0,0.04977464,0,0,6.938894E-18,0,0,0.05239435,0.04977464,0,0,2.956591,1.892757,0,0.05239435,-0.05239435,3.139915,52.33182,0.1726786,0.0547521,0,0,1.892757
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,0.02685058,0.02685058,0,0,0,0.02685058,0,0,3.469447E-18,0,0,0.02826377,0.02685058,0,0,3.014807,1.840363,0,0.02826377,-0.02826377,3.110123,51.83528,0.1726786,0.02953564,0,0,1.840363
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,0.231267,0.231267,0,0,0,0.231267,0,0,2.775558E-17,0,0,0.2434389,0.231267,0,0,3.046211,1.812099,0,0.2434389,-0.2434389,2.853516,47.5585,0.1726786,0.2543937,0,0,1.812099
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,0.2584581,0.2584581,0,0,0,0.2584581,0,0,5.551115E-17,0,0,0.2720611,0.2584581,0,0,3.316698,1.56866,0,0.2720611,-0.2720611,2.566738,42.77888,0.1726786,0.2843039,0,0,1.56866
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,0.3511172,0.07036396,0.07036396,0,0,0,0.07036396,499.0015,0,0,0,0.3511172,0.07406733,0.07036396,0,0,3.618989,1.296599,0.2770499,0,0.2770499,2.829571,47.15942,0.1725665,0.07740036,0.2808937,0,1.647716
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,0.7631378,1.752053,1.752053,1.7,0,0.5202,1.752053,43.55676,0,0,0,0.7631378,0.05479316,0.0520535,0,0,3.341939,1.545944,0.7083446,0,0.7083446,3.501565,58.35931,0.172758,1.927259,0.6105102,1.7,2.309082
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,1.266104,0.09239402,0.09239402,1.531857,0,0.4742971,0.09239402,1370.331,0,0,0,1.266104,0,0,1.439463,1.36749,2.633594,2.183454,2.633594,0,2.633594,6.000012,100,0.1724809,0.1016334,1.012883,1.7,3.449558
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,1.640935,0.6156605,0.6156605,0,0,0,0.6156605,266.5325,0.9928716,0,0,1.640935,0.6480637,0.6156605,0,0,0,4.553689,0,0,0,6.000012,100,0.1724809,0.6772266,1.312748,0,6.194624
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,1.673689,1.251587,1.251587,0,0,0,1.251587,133.7253,0.356229,0,0,1.673689,1.31746,1.251587,0,0,0,4.553689,0,0,0,6.000012,100,0.1724809,1.376746,1.338951,0,6.227378
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,1.713883,0.05992798,0.05992798,0,0,0,0.05992798,2859.905,1.650801,0,0,1.713883,0.06308208,0.05992798,0,0,0,4.553689,0,0,0,6.000012,100,0.1724809,0.06592078,1.371107,0,6.267572
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,1.719813,0.5618076,0.5618076,0,0,0,0.5618076,306.1213,1.128436,0,0,1.719813,0.5913764,0.5618076,0,0,0,4.553689,0,0,0,6.000012,100,0.1724809,0.6179883,1.37585,0,6.273501
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,1.453053,0.2830923,0.2830923,0,0,0,0.2830923,513.2788,1.155061,0,0,1.453053,0.297992,0.2830923,0,0,0,4.553689,0,0,0,6.000012,100,0.1724809,0.3114016,1.162443,0,6.006742
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,1.296985,0.07364269,0.07364269,0,0,0,0.07364269,1761.187,1.219467,0,0,1.296985,0.07751862,0.07364269,0,0,0,4.553689,0,0,0,6.000012,100,0.1724809,0.08100696,1.037588,0,5.850674
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,0.9865761,0.07819465,0.07819465,0,0,0,0.07819465,1261.693,0.9042659,0,0,0.9865761,0.08231016,0.07819465,0,0,0,4.553689,0,0,0,6.000012,100,0.1724809,0.08601411,0.7892609,0,5.540265
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,0.5201144,0.1477715,0.1477715,0,0,0,0.1477715,351.972,0.3645654,0,0,0.5201144,0.155549,0.1477715,0,0,0,4.553689,0,0,0,6.000012,100,0.1724809,0.1625487,0.4160915,0,5.073803
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.06021747,0.6547722,0.6547722,0,0,0,0.6547722,9.196704,0,0,0,0.06021747,0.689234,0.6547722,0,0,0,4.553689,0,0.6290165,-0.6290165,5.33697,88.94933,0.1724809,0.7202495,0.04817397,0,4.613906
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,1.673347,1.673347,1.7,0,0.5202,1.673347,0,0,0,0,0,0,0,0.02665283,0.02532019,0.6989072,3.924672,0.02532019,0,0.02532019,5.360991,89.34968,0.1724896,1.840682,0,1.7,3.924672
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.673587,3.947461,0,0,0,5.360991,89.34968,0.1724896,0,0,0,3.947461
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,3.018812,3.018812,1.7,0,0.5202,3.018812,0,0,0,0.2406929,0,1.388223,1.318812,0,0,0.673587,3.947461,0,1.388223,-1.388223,3.897676,64.96114,0.1724896,3.320693,0,1.7,3.947461
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,0.06540325,0.06540325,1.518035,0,0.4705235,0.06540325,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.216057,2.559238,1.38,0,1.38,5.206859,86.78081,0.1727062,0.07194358,0,1.7,2.559238
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,0.07929874,0.07929874,0,0,0,0.07929874,0,0,0,0,0,0.08347236,0.07929874,0,0,0.8360569,3.801238,0,0.08347236,-0.08347236,5.118871,85.31435,0.1727062,0.08722862,0,0,3.801238
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,0.400634,0.400634,0,0,0,0.400634,0,0,5.551115E-17,0,0,0.42172,0.400634,0,0,0.9288039,3.717765,0,0.42172,-0.42172,4.674339,77.9055,0.1727062,0.4406974,0,0,3.717765
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,0.09363405,0.09363405,0,0,0,0.09363405,0,0,1.387779E-17,0,0,0.09856216,0.09363405,0,0,1.397382,3.296045,0,0.09856216,-0.09856216,4.570446,76.17394,0.1727062,0.1029975,0,0,3.296045
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,0.3124306,0.3124306,0,0,0,0.3124306,0,0,0,0,0,0.3288743,0.3124306,0,0,1.506895,3.197483,0,0.3288743,-0.3288743,4.223782,70.39622,0.1727062,0.3436737,0,0,3.197483
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,0.3285256,0.3285256,0,0,0,0.3285256,0,0,5.551115E-17,0,0,0.3458164,0.3285256,0,0,1.872311,2.868609,0,0.3458164,-0.3458164,3.859259,64.32085,0.1727062,0.3613782,0,0,2.868609
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,0.3218991,0.3218991,0,0,0,0.3218991,0,0,5.551115E-17,0,0,0.3388411,0.3218991,0,0,2.256552,2.522793,0,0.3388411,-0.3388411,3.502089,58.36804,0.1727062,0.354089,0,0,2.522793
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,0.2560354,0.2560354,0,0,0,0.2560354,0,0,5.551115E-17,0,0,0.269511,0.2560354,0,0,2.633042,2.183951,0,0.269511,-0.269511,3.218,53.63322,0.1727062,0.281639,0,0,2.183951
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,0.116267,0.116267,0,0,0,0.116267,0,0,1.387779E-17,0,0,0.1223863,0.116267,0,0,2.932498,1.91444,0,0.1223863,-0.1223863,3.088993,51.48312,0.1727062,0.1278937,0,0,1.91444
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,0.3749391,0.2871294,0.2871294,0,0,0,0.2871294,130.5819,0,0,0,0.3749391,0.3022415,0.2871294,0,0,3.068483,1.792054,0.07269765,0,0.07269765,3.15796,52.63256,0.1726771,0.3158424,0.2999513,0,2.166993
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,0.6934666,0.6313502,0.6313502,0,0,0,0.6313502,109.8387,0,0,0,0.6934666,0.6645792,0.6313502,0,0,2.995785,1.857482,0.02888744,0,0.02888744,3.185365,53.08932,0.1726656,0.6944852,0.5547733,0,2.550949
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,0.9575578,1.725141,1.725141,1.7,0,0.5202,1.725141,55.50607,0,0,0,0.9575578,0.02646411,0.02514091,0,0,2.966898,1.883481,0.9310937,0,0.9310937,4.068678,67.81117,0.1729141,1.897655,0.7660462,1.7,2.841038
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,1.222501,1.695088,1.695088,1.7,0,0.5202,1.695088,72.12018,0,0,0,1.222501,0,0,0.004911699,0.004666114,2.035804,2.721465,1.227167,0,1.227167,5.232871,87.21434,0.1732404,1.864597,0.9780006,1.7,3.943966
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,1.585467,2.727341,2.727341,1.7,0,0.5202,2.727341,58.13233,0,0,0,1.585467,1.081411,1.027341,0,0,0.8086376,3.825915,0.5040556,0,0.5040556,5.71106,95.18414,0.1732856,3.000075,1.268373,1.7,5.411382
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,1.68179,0.01050907,0.01050907,0,0,0,0.01050907,16003.22,1.366145,0,0,1.68179,0.01106218,0.01050907,0,0,0.304582,4.279565,0.304582,0,0.304582,6.000012,100,0.1731642,0.01155998,1.345432,0,5.961355
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,1.494546,0.2484713,0.2484713,0,0,0,0.2484713,601.4963,1.232997,0,0,1.494546,0.2615487,0.2484713,0,0,0,4.553689,0,0,0,6.000012,100,0.1731642,0.2733184,1.195637,0,6.048234
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,1.145364,0.7009892,0.7009892,0,0,0,0.7009892,163.3925,0.4074803,0,0,1.145364,0.7378834,0.7009892,0,0,0,4.553689,0,0,0,6.000012,100,0.1731642,0.7710881,0.9162909,0,5.699053
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,1.14436,1.204023,1.204023,0,0,0,1.204023,95.04475,0,0,0,1.14436,1.267392,1.204023,0,0,0,4.553689,0,0.123032,-0.123032,5.870325,97.83855,0.1731642,1.324425,0.9154884,0,5.69805
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,0.8263569,0.8202996,0.8202996,0,0,0,0.8202996,100.7384,0,0,0,0.8263569,0.8634732,0.8202996,0,0,0.1367022,4.430657,0,0.03711635,-0.03711635,5.831201,97.18649,0.1731642,0.9023296,0.6610855,0,5.257014
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,0.4200634,0.07035073,0.07035073,0,0,0,0.07035073,597.0989,0.1680674,0,0,0.4200634,0.0740534,0.07035073,0,0,0.1779426,4.39354,0.1779426,0,0.1779426,6.000012,100,0.1730934,0.0773858,0.3360507,0,4.813604
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.05524611,1.101804,1.101804,0,0,0,1.101804,5.014152,0,2.220446E-16,0,0.05524611,1.159793,1.101804,0,0,0,4.553689,0,1.104547,-1.104547,4.835717,80.59512,0.1730934,1.211984,0.04419689,0,4.608935
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.227275,3.449142,0,0,0,4.835717,80.59512,0.1730934,0,0,0,3.449142
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,1.516638,1.516638,1.7,0,0.5202,1.516638,0,0,0,0,0,0,0,0.1833624,0.1741943,1.227275,3.449142,0.1741943,0,0.1741943,5.000972,83.34937,0.1731519,1.668301,0,1.7,3.449142
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,1.675132,1.675132,1.7,0,0.5202,1.675132,0,0,0,0,0,0,0,0.02486829,0.02362487,1.05308,3.605917,0.02362487,0,0.02362487,5.023385,83.72291,0.1731598,1.842645,0,1.7,3.605917
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,0.1904151,0.1904151,0,0,0,0.1904151,0,0,0,0,0,0.200437,0.1904151,0,0,1.029456,3.627179,0,0.200437,-0.200437,4.812106,80.2016,0.1731598,0.2094566,0,0,3.627179
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,0.3544469,0.3544469,0,0,0,0.3544469,0,0,5.551115E-17,0,0,0.3731019,0.3544469,0,0,1.252163,3.426742,0,0.3731019,-0.3731019,4.418821,73.64688,0.1731598,0.3898915,0,0,3.426742
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.666721,3.05364,0,0,0,4.418821,73.64688,0.1731598,0,0,0,3.05364
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,0.213385,0.213385,0,0,0,0.213385,0,0,2.775558E-17,0,0,0.2246158,0.213385,0,0,1.666721,3.05364,0,0.2246158,-0.2246158,4.182055,69.70079,0.1731598,0.2347236,0,0,3.05364
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.916294,2.829024,0,0,0,4.182055,69.70079,0.1731598,0,0,0,2.829024
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,0.04835905,0.04835905,0,0,0,0.04835905,0,0,6.938894E-18,0,0,0.05090426,0.04835905,0,0,1.916294,2.829024,0,0.05090426,-0.05090426,4.128398,68.8065,0.1731598,0.05319495,0,0,2.829024
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,0.06377449,0.06377449,0,0,0,0.06377449,0,0,1.387779E-17,0,0,0.06713104,0.06377449,0,0,1.972854,2.77812,0,0.06713104,-0.06713104,4.057635,67.62712,0.1731598,0.07015193,0,0,2.77812
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,0.0642082,0.0642082,0,0,0,0.0642082,0,0,1.387779E-17,0,0,0.06758758,0.0642082,0,0,2.047445,2.710989,0,0.06758758,-0.06758758,3.986392,66.43974,0.1731598,0.07062902,0,0,2.710989
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,0.1222869,0.1222869,0,0,0,0.1222869,0,0,0,0,0,0.1287231,0.1222869,0,0,2.122542,2.643401,0,0.1287231,-0.1287231,3.850706,64.17831,0.1731598,0.1345156,0,0,2.643401
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,0.363944,0,0,0,0,0,0,0,0,0,0,0.363944,0,0,0,0,2.265568,2.514678,0.363944,0,0.363944,4.195973,69.93275,0.1730151,0,0.2911552,0,2.878622
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,0.8258511,0.8671511,0.8671511,0,0,0,0.8671511,95.23727,0,0,0,0.8258511,0.9127906,0.8671511,0,0,1.901624,2.842228,0,0.08693954,-0.08693954,4.104331,68.40538,0.1730151,0.9538662,0.6606808,0,3.668079
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,1.073314,0.4609627,0.4609627,0,0,0,0.4609627,232.8418,0,0,0,1.073314,0.4852238,0.4609627,0,0,1.998223,2.755288,0.5880898,0,0.5880898,4.662242,77.70388,0.1727818,0.5070589,0.8586509,0,3.828602
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,1.689781,0.9325992,0.9325992,0,0,0,0.9325992,181.1905,0,0,0,1.689781,0.9816833,0.9325992,0,0,1.410133,3.284569,0.7080979,0,0.7080979,5.334003,88.89987,0.1725017,1.025859,1.351825,0,4.97435
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,1.799874,1.3253,1.3253,0.425,0,0.172125,1.3253,135.8088,0.1501541,0,0,1.799874,0.9476841,0.9002998,0,0,0.7020354,3.921857,0.7020354,0,0.7020354,6.000012,100,0.1722249,1.45783,1.439899,1.7,5.721731
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,1.745972,0.8059438,0.8059438,0,0,0,0.8059438,216.6369,0.8976096,0,0,1.745972,0.848362,0.8059438,0,0,0,4.553689,0,0,0,6.000012,100,0.1722249,0.8865383,1.396777,0,6.299661
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,1.562036,1.428828,1.428828,0.425,0,0.172125,1.428828,109.3228,0.505374,0,0,1.562036,1.056661,1.003828,0,0,0,4.553689,0,0,0,6.000012,100,0.1722249,1.571711,1.249628,1.7,6.115725
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,1.267003,1.752583,1.752583,0.5489308,0,0.2059581,1.752583,72.29343,0,0,0,1.267003,1.267003,1.203653,0,0,0,4.553689,0,0,0,6.000012,100,0.1722249,1.927842,1.013602,1.7,5.820692
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,1.193124,0,0,0,0,0,0,0,1.193124,0,0,1.193124,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1722249,0,0.9544989,0,5.746813
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,0.7501403,0.5412558,0.5412558,0,0,0,0.5412558,138.5926,0.1803973,0,0,0.7501403,0.569743,0.5412558,0,0,0,4.553689,0,0,0,6.000012,100,0.1722249,0.5953814,0.6001123,0,5.303829
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,0.4220797,1.858463,1.858463,1.457487,0,0.453994,1.858463,22.71122,0,0,0,0.4220797,0.4220797,0.4009756,0,0,0,4.553689,0,0,0,6.000012,100,0.1722249,2.044309,0.3376637,1.7,4.975769
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.0551273,1.336792,1.336792,1.284421,0,0.406747,1.336792,4.12385,0,0,0,0.0551273,0.0551273,0.05237093,0,0,0,4.553689,0,0,0,6.000012,100,0.1722249,1.470471,0.04410184,1.7,4.608816
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,2.281302,2.281302,1.7,0,0.5202,2.281302,0,0,0,0,0,0.611897,0.5813022,0,0,0,4.553689,0,0.611897,-0.611897,5.355016,89.25008,0.1722249,2.509432,0,1.7,4.553689
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,0.8090076,0.8090076,0,0,0,0.8090076,0,0,1.110223E-16,0,0,0.8515869,0.8090076,0,0,0.6798856,3.941792,0,0.8515869,-0.8515869,4.457365,74.28926,0.1722249,0.8899084,0,0,3.941792
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.626093,3.090205,0,0,0,4.457365,74.28926,0.1722249,0,0,0,3.090205
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,0.0301076,0.0301076,0,0,0,0.0301076,0,0,0,0,0,0.03169221,0.0301076,0,0,1.626093,3.090205,0,0.03169221,-0.03169221,4.423958,73.73248,0.1722249,0.03311836,0,0,3.090205
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,0.2633732,0.2633732,0,0,0,0.2633732,0,0,5.551115E-17,0,0,0.277235,0.2633732,0,0,1.661307,3.058513,0,0.277235,-0.277235,4.131727,68.86198,0.1722249,0.2897105,0,0,3.058513
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,0.07558732,0.07558732,0,0,0,0.07558732,0,0,0,0,0,0.07956559,0.07558732,0,0,1.969346,2.781278,0,0.07956559,-0.07956559,4.047857,67.46415,0.1722249,0.08314605,0,0,2.781278
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,0.2615631,0.2615631,0,0,0,0.2615631,0,0,0,0,0,0.2753295,0.2615631,0,0,2.057752,2.701712,0,0.2753295,-0.2753295,3.757634,62.62711,0.1722249,0.2877194,0,0,2.701712
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,0.1873388,0.1873388,0,0,0,0.1873388,0,0,2.775558E-17,0,0,0.1971987,0.1873388,0,0,2.363674,2.426383,0,0.1971987,-0.1971987,3.549769,59.16269,0.1722249,0.2060727,0,0,2.426383
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,0.5035106,0.5035106,0,0,0,0.5035106,0,0,1.110223E-16,0,0,0.5300111,0.5035106,0,0,2.582783,2.229184,0,0.5300111,-0.5300111,2.991088,49.85136,0.1722249,0.5538616,0,0,2.229184
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,0.2096502,0.2096502,0,0,0,0.2096502,0,0,2.775558E-17,0,0,0.2206844,0.2096502,0,0,3.171685,1.699173,0,0.2206844,-0.2206844,2.758466,45.97434,0.1722249,0.2306152,0,0,1.699173
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.416889,1.478488,0,0,0,2.758466,45.97434,0.1722249,0,0,0,1.478488
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.009045502,0,0,0,0,0,0,0,0,0,0,0.009045502,0,0,0,0,3.416889,1.478488,0.009045502,0,0.009045502,2.767047,46.11736,0.1722213,0,0.007236402,0,1.487534
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,0.3752238,0,0,0,0,0,0,0,0,0,0,0.3752238,0,0,0,0,3.407844,1.486629,0.3752238,0,0.3752238,3.123016,52.05016,0.1720737,0,0.300179,0,1.861853
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,0.7849904,0.5563143,0.5563143,0,0,0,0.5563143,141.1055,0,0,0,0.7849904,0.5855941,0.5563143,0,0,3.03262,1.824331,0.1993963,0,0.1993963,3.31218,55.20288,0.1719954,0.6119458,0.6279923,0,2.609321
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,1.275235,0.7186536,0.7186536,0,0,0,0.7186536,177.4478,0,0,0,1.275235,0.7564774,0.7186536,0,0,2.833224,2.003788,0.5187575,0,0.5187575,3.804316,63.40514,0.1717919,0.7905189,1.020188,0,3.279022
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,1.487299,1.002881,1.002881,0,0,0,1.002881,148.3026,0,0,0,1.487299,1.055664,1.002881,0,0,2.314466,2.470669,0.4316349,0,0.4316349,4.213801,70.22988,0.171623,1.103169,1.189839,0,3.957968
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,1.428418,1.020901,1.020901,0,0,0,1.020901,139.9173,0,0,0,1.428418,1.074633,1.020901,0,0,1.882832,2.859141,0.3537851,0,0.3537851,4.549431,75.8237,0.1714848,1.122992,1.142735,0,4.287559
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,1.756953,0,0,0,0,0,0,0,0.2279065,0,0,1.756953,0,0,0,0,1.529046,3.177547,1.529046,0,1.529046,6.000012,100,0.1708901,0,1.405562,0,4.9345
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,1.726363,1.616067,1.616067,0.425,0,0.172125,1.616067,106.825,0.4726088,0,0,1.726363,1.253755,1.191067,0,0,0,4.553689,0,0,0,6.000012,100,0.1708901,1.777674,1.381091,1.7,6.280052
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,1.346917,0.9042574,0.9042574,0,0,0,0.9042574,148.9529,0.3950674,0,0,1.346917,0.9518498,0.9042574,0,0,0,4.553689,0,0,0,6.000012,100,0.1708901,0.9946831,1.077534,0,5.900606
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,1.024023,0.8688253,0.8688253,0,0,0,0.8688253,117.863,0.1094702,0,0,1.024023,0.9145529,0.8688253,0,0,0,4.553689,0,0,0,6.000012,100,0.1708901,0.9557078,0.8192185,0,5.577712
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,0.8325809,0.8073028,0.8073028,0,0,0,0.8073028,103.1312,0,1.110223E-16,0,0.8325809,0.8497924,0.8073028,0,0,0,4.553689,0,0.01721156,-0.01721156,5.981869,99.69762,0.1708901,0.8880331,0.6660647,0,5.38627
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,0.3885277,0,0,0,0,0,0,0,0.3694037,0,0,0.3885277,0,0,0,0,0.01912396,4.536478,0.01912396,0,0.01912396,6.000012,100,0.1708827,0,0.3108221,0,4.925005
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.05346386,0,0,0,0,0,0,0,0.05346386,0,0,0.05346386,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1708827,0,0.04277109,0,4.607153
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,0.5174762,0.5174762,0,0,0,0.5174762,0,0,0,0,0,0.5447118,0.5174762,0,0,0,4.553689,0,0.5447118,-0.5447118,5.425835,90.43041,0.1708827,0.5692238,0,0,4.553689
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,3.433674,3.08,1.7,0,0.5202,3.08,0,0,0.3536741,0.6970416,0,1.452632,1.38,0,0,0.6052353,4.008977,0,1.452632,-1.452632,3.894627,64.91032,0.1708827,3.777041,0,1.7,4.008977
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,1.17855,1.17855,1.7,0,0.5202,1.17855,0,0,0,0,0,0,0,0.5214504,0.4953779,2.21927,2.556345,0.4953779,0,0.4953779,4.364584,72.74292,0.1710493,1.296405,0,1.7,2.556345
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,0.4599,0.4599,1.7,0,0.5202,0.4599,0,0,0,0,0,0,0,1.2401,1.178095,1.723893,3.002186,1.178095,0,1.178095,5.482223,91.3702,0.1714439,0.50589,0,1.7,3.002186
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,0.1768419,0.1768419,0,0,0,0.1768419,0,0,0,0,0,0.1861494,0.1768419,0,0,0.5457975,4.062471,0,0.1861494,-0.1861494,5.286004,88.09989,0.1714439,0.1945261,0,0,4.062471
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,0.3110722,0.3110722,0,0,0,0.3110722,0,0,0,0,0,0.3274444,0.3110722,0,0,0.7526302,3.876322,0,0.3274444,-0.3274444,4.940847,82.3473,0.1714439,0.3421794,0,0,3.876322
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.116457,3.548877,0,0,0,4.940847,82.3473,0.1714439,0,0,0,3.548877
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,0.1648659,0.1648659,0,0,0,0.1648659,0,0,0,0,0,0.173543,0.1648659,0,0,1.116457,3.548877,0,0.173543,-0.173543,4.757917,79.29846,0.1714439,0.1813525,0,0,3.548877
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,0.2802431,0.2802431,0,0,0,0.2802431,0,0,0,0,0,0.2949927,0.2802431,0,0,1.309283,3.375334,0,0.2949927,-0.2949927,4.446968,74.11597,0.1714439,0.3082674,0,0,3.375334
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637053,3.080342,0,0,0,4.446968,74.11597,0.1714439,0,0,0,3.080342
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.637053,3.080342,0,0,0,4.446968,74.11597,0.1714439,0,0,0,3.080342
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.004231752,0,0,0,0,0,0,0,0,0,0,0.004231752,0,0,0,0,1.637053,3.080342,0.004231752,0,0.004231752,4.450982,74.18288,0.1714423,0,0.003385402,0,3.084573
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,0.4575384,0.661895,0.661895,0,0,0,0.661895,69.12553,0,0,0,0.4575384,0.6967315,0.661895,0,0,1.632821,3.08415,0,0.2391931,-0.2391931,4.198851,69.9807,0.1714423,0.7280844,0.3660308,0,3.541689
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,0.8148775,1.043637,1.043637,0,0,0,1.043637,78.08056,0,0,0,0.8148775,1.098565,1.043637,0,0,1.898591,2.844957,0,0.2836877,-0.2836877,3.899817,64.99683,0.1714423,1.148,0.651902,0,3.659834
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,1.289255,1.193446,1.193446,0,0,0,1.193446,108.028,0,0,0,1.289255,1.256259,1.193446,0,0,2.213799,2.561269,0.0329965,0,0.0329965,3.931121,65.51855,0.1714295,1.31279,1.031404,0,3.850525
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,1.273159,0.5474489,0.5474489,0,0,0,0.5474489,232.5621,0,0,0,1.273159,0.576262,0.5474489,0,0,2.180803,2.590966,0.6968967,0,0.6968967,4.592255,76.53743,0.17116,0.6021938,1.018527,0,3.864125
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,1.551393,0.6423037,0.6423037,0,0,0,0.6423037,241.5357,0,0,0,1.551393,0.6761091,0.6423037,0,0,1.483906,3.218173,0.8752834,0,0.8752834,5.422622,90.37685,0.1708227,0.706534,1.241114,0,4.769566
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,1.792936,0.9582376,0.9582376,0,0,0,0.9582376,187.1076,0.1756415,0,0,1.792936,1.008671,0.9582376,0,0,0.6086229,4.005929,0.6086229,0,0.6086229,6.000012,100,0.170589,1.054061,1.434348,0,5.798864
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,1.713636,0.7900304,0.7900304,0,0,0,0.7900304,216.9076,0.8820248,0,0,1.713636,0.831611,0.7900304,0,0,0,4.553689,0,0,0,6.000012,100,0.170589,0.8690335,1.370909,0,6.267324
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,1.493411,0.1149092,0.1149092,0,0,0,0.1149092,1299.644,1.372454,0,0,1.493411,0.1209571,0.1149092,0,0,0,4.553689,0,0,0,6.000012,100,0.170589,0.1264002,1.194729,0,6.0471
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,1.176543,1.074451,1.074451,0,0,0,1.074451,109.5018,0.045542,0,0,1.176543,1.131001,1.074451,0,0,0,4.553689,0,0,0,6.000012,100,0.170589,1.181896,0.9412345,0,5.730232
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,0.8908864,0.3472585,0.3472585,0,0,0,0.3472585,256.5485,0.5253511,0,0,0.8908864,0.3655353,0.3472585,0,0,0,4.553689,0,0,0,6.000012,100,0.170589,0.3819844,0.7127091,0,5.444575
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,0.4361068,0,0,0,0,0,0,0,0.4361068,0,0,0.4361068,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.170589,0,0.3488854,0,4.989796
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.05300286,0.7068615,0.7068615,0,0,0,0.7068615,7.498338,0,1.110223E-16,0,0.05300286,0.7440647,0.7068615,0,0,0,4.553689,0,0.6910619,-0.6910619,5.271569,87.85931,0.170589,0.7775477,0.04240229,0,4.606692
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,0.1392526,0.1392526,0,0,0,0.1392526,0,0,0,0,0,0.1465817,0.1392526,0,0,0.7678465,3.862627,0,0.1465817,-0.1465817,5.117058,85.28413,0.170589,0.1531779,0,0,3.862627
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,0.3484716,0.3484716,0,0,0,0.3484716,0,0,0,0,0,0.3668122,0.3484716,0,0,0.9307151,3.716045,0,0.3668122,-0.3668122,4.730404,78.83991,0.170589,0.3833188,0,0,3.716045
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,0.5737612,0.5737612,0,0,0,0.5737612,0,0,1.110223E-16,0,0,0.6039591,0.5737612,0,0,1.338284,3.349233,0,0.6039591,-0.6039591,4.093775,68.22945,0.170589,0.6311373,0,0,3.349233
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,0.1166181,0.1166181,0,0,0,0.1166181,0,0,1.387779E-17,0,0,0.1227559,0.1166181,0,0,2.00935,2.745274,0,0.1227559,-0.1227559,3.964379,66.07285,0.170589,0.1282799,0,0,2.745274
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,0.1595236,0.1595236,0,0,0,0.1595236,0,0,2.775558E-17,0,0,0.1679196,0.1595236,0,0,2.145746,2.622518,0,0.1679196,-0.1679196,3.787376,63.12281,0.170589,0.175476,0,0,2.622518
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,0.2340759,0.2340759,0,0,0,0.2340759,0,0,2.775558E-17,0,0,0.2463957,0.2340759,0,0,2.332323,2.454598,0,0.2463957,-0.2463957,3.527653,58.79409,0.170589,0.2574835,0,0,2.454598
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,0.1638867,0.1638867,0,0,0,0.1638867,0,0,2.775558E-17,0,0,0.1725123,0.1638867,0,0,2.606096,2.208203,0,0.1725123,-0.1725123,3.345809,55.76336,0.170589,0.1802754,0,0,2.208203
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,0.09125274,0.09125274,0,0,0,0.09125274,0,0,1.387779E-17,0,0,0.09605552,0.09125274,0,0,2.797776,2.035691,0,0.09605552,-0.09605552,3.244557,54.07584,0.170589,0.100378,0,0,2.035691
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,0.1077407,0.1077407,0,0,0,0.1077407,0,0,1.387779E-17,0,0,0.1134113,0.1077407,0,0,2.904504,1.939635,0,0.1134113,-0.1134113,3.125011,52.08342,0.170589,0.1185148,0,0,1.939635
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,0.1739746,0.1739746,0,0,0,0.1739746,0,0,2.775558E-17,0,0,0.1831312,0.1739746,0,0,3.030517,1.826224,0,0.1831312,-0.1831312,2.931974,48.86613,0.170589,0.1913721,0,0,1.826224
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,0.2041869,0.2041869,0,0,0,0.2041869,0,0,2.775558E-17,0,0,0.2149336,0.2041869,0,0,3.233996,1.643093,0,0.2149336,-0.2149336,2.705414,45.09015,0.170589,0.2246056,0,0,1.643093
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.01960377,0.1984078,0.1984078,0,0,0,0.1984078,9.880546,0,2.775558E-17,0,0.01960377,0.2088503,0.1984078,0,0,3.472811,1.428159,0,0.1892465,-0.1892465,2.505931,41.76543,0.170589,0.2182485,0.01568302,0,1.447763
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,0.2502867,0.6323081,0.6323081,0,0,0,0.6323081,39.58303,0,0,0,0.2502867,0.6655875,0.6323081,0,0,3.683085,1.238912,0,0.4153008,-0.4153008,2.068165,34.46935,0.170589,0.6955389,0.2002294,0,1.489199
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,0.6872152,0.5143908,0.5143908,0,0,0,0.5143908,133.5979,0,0,0,0.6872152,0.541464,0.5143908,0,0,4.14453,0.8236116,0.1457512,0,0.1457512,2.206437,36.77388,0.1705331,0.5658299,0.5497722,0,1.510827
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,0.8031451,0,0,0,0,0,0,0,0,0,0,0.8031451,0,0,0,0,3.998779,0.9547877,0.8031451,0,0.8031451,2.968367,49.47269,0.1702258,0,0.642516,0,1.757933
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,1.193027,0.9707025,0.9707025,0,0,0,0.9707025,122.9035,0,0,0,1.193027,1.021792,0.9707025,0,0,3.195634,1.677618,0.1712351,0,0.1712351,3.130815,52.18015,0.1701605,1.067773,0.9544218,0,2.870646
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,1.171285,1.367602,1.367602,1.7,0,0.5202,1.367602,85.64515,0,0,0,1.171285,0,0,0.3323978,0.3157779,3.024399,1.83173,1.487063,0,1.487063,4.541567,75.69263,0.1704593,1.504362,0.9370279,1.7,3.003015
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,0.8755056,0.873289,0.873289,1.502028,0,0.4661537,0.873289,100.2538,0,0,0,0.8755056,0,0,0.6287391,0.5973022,1.537336,3.170086,1.472808,0,1.472808,5.938795,98.97971,0.1706278,0.9606179,0.7004045,1.7,4.045592
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,1.284565,1.482853,1.482853,0.425,0,0.172125,1.482853,86.62792,0.1065067,0,0,1.284565,1.11353,1.057853,0,0,0.06452849,4.495613,0.06452849,0,0.06452849,6.000012,100,0.1706033,1.631139,1.027652,1.7,5.780178
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,1.423052,0.2408456,0.2408456,0,0,0,0.2408456,590.8568,1.169531,0,0,1.423052,0.2535217,0.2408456,0,0,0,4.553689,0,0,0,6.000012,100,0.1706033,0.2649302,1.138442,0,5.976741
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,1.127324,0,0,0,0,0,0,0,1.127324,0,0,1.127324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1706033,0,0.9018589,0,5.681013
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,0.6894343,1.05371,1.05371,0,0,0,1.05371,65.42923,0,0,0,0.6894343,1.109168,1.05371,0,0,0,4.553689,0,0.4197341,-0.4197341,5.557573,92.62604,0.1706033,1.159081,0.5515475,0,5.243123
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,0.3736396,0.8926201,0.8926201,0,0,0,0.8926201,41.85875,0,1.110223E-16,0,0.3736396,0.9396001,0.8926201,0,0,0.4663712,4.133955,0,0.5659605,-0.5659605,4.960999,82.68314,0.1706033,0.9818821,0.2989116,0,4.507595
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.0489709,0.5728346,0.5728346,0,0,0,0.5728346,8.548872,0,0,0,0.0489709,0.6029838,0.5728346,0,0,1.095216,3.567994,0,0.554013,-0.554013,4.377018,72.95015,0.1706033,0.6301181,0.03917672,0,3.616965
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,1.921289,1.921289,1.7,0,0.5202,1.921289,0,0,0,0,0,0.2329356,0.2212888,0,0,1.710786,3.013981,0,0.2329356,-0.2329356,4.131482,68.85789,0.1706033,2.113418,0,1.7,3.013981
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,1.360046,1.360046,1.7,0,0.5202,1.360046,0,0,0,0,0,0,0,0.339954,0.3229563,1.969603,2.781046,0.3229563,0,0.3229563,4.437865,73.96427,0.1707102,1.496051,0,1.7,2.781046
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,1.407793,1.407793,1.7,0,0.5202,1.407793,0,0,0,0,0,0,0,0.2922069,0.2775966,1.646647,3.071707,0.2775966,0,0.2775966,4.701217,78.35345,0.170802,1.548572,0,1.7,3.071707
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,0,0,1.441106,0,0.4495219,0,0,0,0,0,0,0,0,1.441106,1.369051,1.369051,3.321543,1.369051,0,1.369051,6.000012,100,0.1709669,0,0,1.7,3.321543
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,0.155275,0.155275,0,0,0,0.155275,0,0,2.775558E-17,0,0,0.1634473,0.155275,0,0,0,4.553689,0,0.1634473,-0.1634473,5.827724,97.12853,0.1709669,0.1708024,0,0,4.553689
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,0.04990225,0.04990225,0,0,0,0.04990225,0,0,6.938894E-18,0,0,0.05252868,0.04990225,0,0,0.1816081,4.390242,0,0.05252868,-0.05252868,5.772353,96.2057,0.1709669,0.05489247,0,0,4.390242
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,0.03021763,0.03021763,0,0,0,0.03021763,0,0,6.938894E-18,0,0,0.03180803,0.03021763,0,0,0.2399733,4.337713,0,0.03180803,-0.03180803,5.738825,95.64689,0.1709669,0.03323939,0,0,4.337713
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,0.02105239,0.02105239,0,0,0,0.02105239,0,0,3.469447E-18,0,0,0.02216041,0.02105239,0,0,0.2753156,4.305905,0,0.02216041,-0.02216041,5.715466,95.25757,0.1709669,0.02315763,0,0,4.305905
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2999383,4.283744,0,0,0,5.715466,95.25757,0.1709669,0,0,0,4.283744
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,0.07511314,0.07511314,0,0,0,0.07511314,0,0,0,0,0,0.07906646,0.07511314,0,0,0.2999383,4.283744,0,0.07906646,-0.07906646,5.632122,93.86852,0.1709669,0.08262446,0,0,4.283744
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,0.232198,0.232198,0,0,0,0.232198,0,0,0,0,0,0.244419,0.232198,0,0,0.3877899,4.204678,0,0.244419,-0.244419,5.374482,89.57452,0.1709669,0.2554179,0,0,4.204678
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.02532626,0.361223,0.361223,0,0,0,0.361223,7.011253,0,0,0,0.02532626,0.3802347,0.361223,0,0,0.6593665,3.960259,0,0.3549085,-0.3549085,5.000376,83.33942,0.1709669,0.3973453,0.02026101,0,3.985585
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,0.1821508,0.7218499,0.7218499,0,0,0,0.7218499,25.23389,0,1.110223E-16,0,0.1821508,0.7598419,0.7218499,0,0,1.053709,3.60535,0,0.5776911,-0.5776911,4.391436,73.19044,0.1709669,0.7940348,0.1457206,0,3.787501
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,0.3629744,0.7344612,0.7344612,0,0,0,0.7344612,49.4205,0,1.110223E-16,0,0.3629744,0.7731171,0.7344612,0,0,1.695588,3.027659,0,0.4101427,-0.4101427,3.959107,65.98499,0.1709669,0.8079073,0.2903795,0,3.390634
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,0.9411646,0.08716214,0.08716214,0,0,0,0.08716214,1079.786,0,0,0,0.9411646,0.09174962,0.08716214,0,0,2.151302,2.617517,0.8494149,0,0.8494149,4.764933,79.41539,0.1706455,0.09587836,0.7529317,0,3.558681
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,1.579297,0.4187997,0.4187997,0,0,0,0.4187997,377.1007,0,0,0,1.579297,0.4408418,0.4187997,0,0,1.301888,3.38199,1.138455,0,1.138455,5.844966,97.41591,0.1702165,0.4606797,1.263437,0,4.961287
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,1.758323,0,0,0,0,0,0,0,1.59489,0,0,1.758323,0,0,0,0,0.1634325,4.4066,0.1634325,0,0.1634325,6.000012,100,0.1701551,0,1.406658,0,6.164922
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,1.949488,1.443352,1.443352,0.425,0,0.172125,1.443352,135.0667,0.877538,0,0,1.949488,1.071949,1.018352,0,0,0,4.553689,0,0,0,6.000012,100,0.1701551,1.587687,1.55959,1.7,6.503177
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,1.19927,0.580085,0.580085,0,0,0,0.580085,206.7405,0.5886547,0,0,1.19927,0.6106157,0.580085,0,0,0,4.553689,0,0,0,6.000012,100,0.1701551,0.6380935,0.9594163,0,5.752959
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,1.089239,2.27445,2.27445,1.239674,0,0.3945309,2.27445,47.89019,0,0,0,1.089239,1.089239,1.034777,0,0,0,4.553689,0,0,0,6.000012,100,0.1701551,2.501895,0.8713909,1.7,5.642928
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,0.7562023,0.5586733,0.5586733,0,0,0,0.5586733,135.3568,0.1681253,0,0,0.7562023,0.5880771,0.5586733,0,0,0,4.553689,0,0,0,6.000012,100,0.1701551,0.6145406,0.6049619,0,5.309891
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,0.6353788,1.419509,1.419509,0.8158987,0,0.2788403,1.419509,44.76048,0,0,0,0.6353788,0.6353788,0.6036099,0,0,0,4.553689,0,0,0,6.000012,100,0.1701551,1.561459,0.5083031,1.7,5.189068
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,0.3845774,0,0,0,0,0,0,0,0.3845774,0,0,0.3845774,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1701551,0,0.3076619,0,4.938266
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.05017981,0.4458867,0.4458867,0,0,0,0.4458867,11.25394,0,5.551115E-17,0,0.05017981,0.4693544,0.4458867,0,0,0,4.553689,0,0.4191746,-0.4191746,5.558163,92.63586,0.1701551,0.4904754,0.04014385,0,4.603869
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,1.139653,1.139653,0,0,0,1.139653,0,0,0,0,0,1.199634,1.139653,0,0,0.4657496,4.134514,0,1.199634,-1.199634,4.293637,71.56048,0.1701551,1.253618,0,0,4.134514
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,0.3466421,0.3466421,0,0,0,0.3466421,0,0,0,0,0,0.3648865,0.3466421,0,0,1.798677,2.93488,0,0.3648865,-0.3648865,3.909013,65.15009,0.1701551,0.3813064,0,0,2.93488
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,1.810321,1.810321,1.7,0,0.5202,1.810321,0,0,0,0,0,0.1161271,0.1103208,0,0,2.204106,2.569993,0,0.1161271,-0.1161271,3.786604,63.10995,0.1701551,1.991353,0,1.7,2.569993
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,0.1653398,0.1653398,1.617971,0,0.4978062,0.1653398,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.333136,2.453866,1.38,0,1.38,5.095788,84.92962,0.1704347,0.1818738,0,1.7,2.453866
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,0.08997425,0.08997425,0,0,0,0.08997425,0,0,0,0,0,0.09470973,0.08997425,0,0,0.9531363,3.695866,0,0.09470973,-0.09470973,4.995955,83.26575,0.1704347,0.09897167,0,0,3.695866
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.058369,3.601156,0,0,0,4.995955,83.26575,0.1704347,0,0,0,3.601156
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,0.2801289,0.2801289,0,0,0,0.2801289,0,0,0,0,0,0.2948725,0.2801289,0,0,1.058369,3.601156,0,0.2948725,-0.2948725,4.685132,78.08537,0.1704347,0.3081418,0,0,3.601156
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,0.2729318,0.2729318,0,0,0,0.2729318,0,0,0,0,0,0.2872967,0.2729318,0,0,1.386006,3.306284,0,0.2872967,-0.2872967,4.382295,73.03809,0.1704347,0.300225,0,0,3.306284
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,0.1323302,0.1323302,0,0,0,0.1323302,0,0,2.775558E-17,0,0,0.1392949,0.1323302,0,0,1.705224,3.018987,0,0.1392949,-0.1392949,4.235465,70.59093,0.1704347,0.1455632,0,0,3.018987
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,0.2607024,0.2607024,0,0,0,0.2607024,0,0,0,0,0,0.2744236,0.2607024,0,0,1.859996,2.879693,0,0.2744236,-0.2744236,3.946197,65.76981,0.1704347,0.2867726,0,0,2.879693
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.164911,2.605269,0,0,0,3.946197,65.76981,0.1704347,0,0,0,2.605269
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.02700435,0.1333256,0.1333256,0,0,0,0.1333256,20.25444,0,0,0,0.02700435,0.1403427,0.1333256,0,0,2.164911,2.605269,0,0.1133383,-0.1133383,3.826728,63.77867,0.1704347,0.1466581,0.02160348,0,2.632273
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,0.3363898,0.771207,0.771207,0,0,0,0.771207,43.61861,0,0,0,0.3363898,0.8117968,0.771207,0,0,2.290843,2.49193,0,0.475407,-0.475407,3.325605,55.42664,0.1704347,0.8483276,0.2691118,0,2.82832
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,0.8264207,0.753996,0.753996,0,0,0,0.753996,109.6055,0,0,0,0.8264207,0.79368,0.753996,0,0,2.819073,2.016524,0.03274075,0,0.03274075,3.356665,55.94431,0.1704224,0.8293956,0.6611366,0,2.842944
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,1.37415,0.1422597,0.1422597,0,0,0,0.1422597,965.9447,0,0,0,1.37415,0.149747,0.1422597,0,0,2.786332,2.04599,1.224403,0,1.224403,4.518236,75.30379,0.1699645,0.1564857,1.09932,0,3.42014
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,1.62816,1.461484,1.461484,1.398565,0,0.4379084,1.461484,111.4045,0,0,0,1.62816,0.06623055,0.06291902,0,0,1.561929,3.147953,1.561929,0,1.561929,6.000012,100,0.1700298,1.607633,1.302528,1.7,4.776113
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,1.762066,0.4907613,0.4907613,0,0,0,0.4907613,359.0474,1.245475,0,0,1.762066,0.5165909,0.4907613,0,0,0,4.553689,0,0,0,6.000012,100,0.1700298,0.5398375,1.409652,0,6.315754
