Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,1.838675,0.5694323,0.5694323,0,0,0,0.5694323,322.8962,1.239273,0,0,1.838675,0.5994025,0.5694323,0,0,0,4.553689,0,0,0,6.000012,100,0.1700298,0.6263756,1.47094,0,6.392365
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,1.549711,0.7717182,0.7717182,0,0,0,0.7717182,200.813,0.7373756,0,0,1.549711,0.812335,0.7717182,0,0,0,4.553689,0,0,0,6.000012,100,0.1700298,0.84889,1.239768,0,6.103399
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,1.539063,0.7102972,0.7102972,0,0,0,0.7102972,216.6787,0.7913818,0,0,1.539063,0.7476812,0.7102972,0,0,0,4.553689,0,0,0,6.000012,100,0.1700298,0.7813269,1.23125,0,6.092752
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,1.325687,0,0,0,0,0,0,0,1.325687,0,0,1.325687,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700298,0,1.060549,0,5.879376
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,0.7244923,1.145408,1.145408,0,0,0,1.145408,63.25193,2.220446E-16,0,0,0.7244923,1.205692,1.145408,0,0,0,4.553689,0,0.4811998,-0.4811998,5.492783,91.5462,0.1700298,1.259948,0.5795938,0,5.278181
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,0.426398,0,0,0,0,0,0,0,0,0,0,0.426398,0,0,0,0,0.5346665,4.072489,0.426398,0,0.426398,5.897299,98.28812,0.1698714,0,0.3411184,0,4.498887
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.05003707,0.4070888,0.4070888,0,0,0,0.4070888,12.29144,0,1.110223E-16,0,0.05003707,0.4285145,0.4070888,0,0,0.1082685,4.456247,0,0.3784775,-0.3784775,5.498349,91.63897,0.1698714,0.4477977,0.04002966,0,4.506284
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,0.5601743,0.5601743,0,0,0,0.5601743,0,0,1.110223E-16,0,0,0.5896572,0.5601743,0,0,0.5287991,4.07777,0,0.5896572,-0.5896572,4.876796,81.27977,0.1698714,0.6161918,0,0,4.07777
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,1.372564,1.372564,1.7,0,0.5202,1.372564,0,0,0,0,0,0,0,0.3274358,0.311064,1.183974,3.488113,0.311064,0,0.311064,5.171897,86.19811,0.1699729,1.509821,0,1.7,3.488113
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8729097,3.76807,0,0,0,5.171897,86.19811,0.1699729,0,0,0,3.76807
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,0.290478,0.290478,0,0,0,0.290478,0,0,5.551115E-17,0,0,0.3057663,0.290478,0,0,0.8729097,3.76807,0,0.3057663,-0.3057663,4.849591,80.82635,0.1699729,0.3195257,0,0,3.76807
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,0.1265591,0.1265591,0,0,0,0.1265591,0,0,0,0,0,0.1332201,0.1265591,0,0,1.21265,3.462304,0,0.1332201,-0.1332201,4.709165,78.48592,0.1699729,0.139215,0,0,3.462304
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,0.4642406,0.4642406,0,0,0,0.4642406,0,0,5.551115E-17,0,0,0.4886744,0.4642406,0,0,1.360672,3.329084,0,0.4886744,-0.4886744,4.194057,69.90081,0.1699729,0.5106647,0,0,3.329084
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,0.0446696,0.0446696,0,0,0,0.0446696,0,0,0,0,0,0.04702063,0.0446696,0,0,1.903644,2.84041,0,0.04702063,-0.04702063,4.144493,69.07474,0.1699729,0.04913656,0,0,2.84041
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,0.1804677,0.1804677,0,0,0,0.1804677,0,0,2.775558E-17,0,0,0.189966,0.1804677,0,0,1.955889,2.793389,0,0.189966,-0.189966,3.944251,65.73739,0.1699729,0.1985145,0,0,2.793389
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.166962,2.603423,0,0,0,3.944251,65.73739,0.1699729,0,0,0,2.603423
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,0.515858,0.515858,0,0,0,0.515858,0,0,1.110223E-16,0,0,0.5430084,0.515858,0,0,2.166962,2.603423,0,0.5430084,-0.5430084,3.37187,56.19772,0.1699729,0.5674438,0,0,2.603423
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,0.06392295,0.06392295,0,0,0,0.06392295,0,0,1.387779E-17,0,0,0.06728731,0.06392295,0,0,2.770305,2.060414,0,0.06728731,-0.06728731,3.300943,55.0156,0.1699729,0.07031524,0,0,2.060414
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.008561493,0.1129246,0.1129246,0,0,0,0.1129246,7.581599,0,1.387779E-17,0,0.008561493,0.118868,0.1129246,0,0,2.845069,1.993127,0,0.1103065,-0.1103065,3.184669,53.07772,0.1699729,0.1242171,0.006849194,0,2.001688
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,0.4308468,1.576992,1.576992,1.7,0,0.5202,1.576992,27.32079,0,0,0,0.4308468,0,0,0.1230076,0.1168572,2.967632,1.88282,0.547704,0,0.547704,3.704267,61.73766,0.170122,1.734692,0.3446774,1.7,2.313667
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,0.894744,1.132197,1.132197,1.7,0,0.5202,1.132197,79.02721,0,0,0,0.894744,0,0,0.5678027,0.5394126,2.419928,2.375754,1.434157,0,1.434157,5.064827,84.41362,0.1704323,1.245417,0.7157952,1.7,3.270498
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,1.239439,0.2973112,0.2973112,0,0,0,0.2973112,416.8829,0,0,0,1.239439,0.3129591,0.2973112,0,0,0.9857709,3.666495,0.9264804,0,0.9264804,5.943764,99.06254,0.1700898,0.3270423,0.9915516,0,4.905935
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,1.581816,0.8789649,0.8789649,0,0,0,0.8789649,179.9635,0.5972994,0,0,1.581816,0.9252262,0.8789649,0,0,0.05929057,4.500328,0.05929057,0,0.05929057,6.000012,100,0.1700679,0.9668614,1.265453,0,6.082144
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,1.511901,1.083536,1.083536,0,0,0,1.083536,139.534,0.3713372,0,0,1.511901,1.140564,1.083536,0,0,0,4.553689,0,0,0,6.000012,100,0.1700679,1.191889,1.209521,0,6.06559
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,1.576663,1.158093,1.158093,0,0,0,1.158093,136.143,0.3576176,0,0,1.576663,1.219046,1.158093,0,0,0,4.553689,0,0,0,6.000012,100,0.1700679,1.273903,1.261331,0,6.130352
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,1.584734,0.6405446,0.6405446,0,0,0,0.6405446,247.4042,0.910477,0,0,1.584734,0.6742575,0.6405446,0,0,0,4.553689,0,0,0,6.000012,100,0.1700679,0.704599,1.267788,0,6.138423
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,1.569901,0.1878341,0.1878341,0,0,0,0.1878341,835.791,1.372181,0,0,1.569901,0.1977201,0.1878341,0,0,0,4.553689,0,0,0,6.000012,100,0.1700679,0.2066175,1.255921,0,6.12359
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,1.139194,0.09831724,0.09831724,0,0,0,0.09831724,1158.692,1.035702,0,0,1.139194,0.1034918,0.09831724,0,0,0,4.553689,0,0,0,6.000012,100,0.1700679,0.108149,0.911355,0,5.692883
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,0.686572,0.9068425,0.9068425,0,0,0,0.9068425,75.71017,0,1.110223E-16,0,0.686572,0.9545711,0.9068425,0,0,0,4.553689,0,0.2679991,-0.2679991,5.717516,95.29175,0.1700679,0.9975268,0.5492576,0,5.240261
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,0.4392799,0.6451407,0.6451407,0,0,0,0.6451407,68.09055,0,0,0,0.4392799,0.6790955,0.6451407,0,0,0.2977767,4.28569,0,0.2398156,-0.2398156,5.464728,91.07862,0.1700679,0.7096548,0.3514239,0,4.72497
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.04921128,0.9255754,0.9255754,0,0,0,0.9255754,5.316831,0,1.110223E-16,0,0.04921128,0.9742899,0.9255754,0,0,0.5642385,4.045874,0,0.9250786,-0.9250786,4.48961,74.82668,0.1700679,1.018133,0.03936903,0,4.095086
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,0.1501101,0.1501101,0,0,0,0.1501101,0,0,0,0,0,0.1580107,0.1501101,0,0,1.592104,3.120796,0,0.1580107,-0.1580107,4.323052,72.05072,0.1700679,0.1651212,0,0,3.120796
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,0.6488218,0.6488218,0,0,0,0.6488218,0,0,0,0,0,0.6829703,0.6488218,0,0,1.767671,2.962785,0,0.6829703,-0.6829703,3.603138,60.05218,0.1700679,0.7137039,0,0,2.962785
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,0.8656753,0.8656753,0,0,0,0.8656753,0,0,1.110223E-16,0,0,0.9112372,0.8656753,0,0,2.526527,2.279815,0,0.9112372,-0.9112372,2.64261,44.04341,0.1700679,0.9522429,0,0,2.279815
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,0.2999101,0.2999101,0,0,0,0.2999101,0,0,0,0,0,0.3156949,0.2999101,0,0,3.539013,1.368577,0,0.3156949,-0.3156949,2.309838,38.49723,0.1700679,0.3299011,0,0,1.368577
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,0.3399834,0.3399834,0,0,0,0.3399834,0,0,0,0,0,0.3578773,0.3399834,0,0,3.889785,1.052883,0,0.3578773,-0.3578773,1.932602,32.20998,0.1700679,0.3739818,0,0,1.052883
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,0.14494,0.14494,0,0,0,0.14494,0,0,2.775558E-17,0,0,0.1525684,0.14494,0,0,4.287426,0.6950054,0,0.1525684,-0.1525684,1.771781,29.52963,0.1700679,0.159434,0,0,0.6950054
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.456947,0.5424369,0,0,0,1.771781,29.52963,0.1700679,0,0,0,0.5424369
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,0.3057414,0.3057414,0,0,0,0.3057414,0,0,5.551115E-17,0,0,0.321833,0.3057414,0,0,4.456947,0.5424369,0,0.321833,-0.321833,1.432539,23.87561,0.1700679,0.3363155,0,0,0.5424369
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,0.3131597,0.3131597,1.7,0,0.5202,0.3131597,0,0,0,0,0,0,0,1.38684,1.317498,4.814539,0.2206039,1.317498,0,1.317498,2.682428,44.70704,0.1704198,0.3444756,0,1.7,0.2206039
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,0.105571,0.105571,1.558203,0,0.4814893,0.105571,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.497041,1.406352,1.38,0,1.38,3.991611,66.52672,0.1706539,0.1161281,0,1.7,1.406352
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.117041,2.648352,1.38,0,1.38,5.300794,88.34639,0.1708178,0,0,1.7,2.648352
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.02986952,0.311858,0.311858,0,0,0,0.311858,9.577926,0,0,0,0.02986952,0.3282715,0.311858,0,0,0.7370406,3.890352,0,0.298402,-0.298402,4.98625,83.10401,0.1708178,0.3430438,0.02389562,0,3.920222
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,0.349759,0.5583628,0.5583628,0,0,0,0.5583628,62.6401,0,0,0,0.349759,0.5877503,0.5583628,0,0,1.068599,3.59195,0,0.2379913,-0.2379913,4.735385,78.92294,0.1708178,0.6141991,0.2798072,0,3.941709
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,0.8438368,1.473737,1.473737,1.7,0,0.5202,1.473737,57.25829,0,0,0,0.8438368,0,0,0.2262625,0.2149494,1.333033,3.353959,1.058786,0,1.058786,5.739839,95.66378,0.1710987,1.621111,0.6750695,1.7,4.197796
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,1.265667,0.4864071,0.4864071,0,0,0,0.4864071,260.2074,0.4794126,0,0,1.265667,0.5120075,0.4864071,0,0,0.2742471,4.306867,0.2742471,0,0.2742471,6.000012,100,0.1709981,0.5350478,1.012534,0,5.572534
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,1.473045,1.166439,1.166439,0,0,0,1.166439,126.2856,0.2452143,0,0,1.473045,1.227831,1.166439,0,0,0,4.553689,0,0,0,6.000012,100,0.1709981,1.283083,1.178436,0,6.026734
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,1.642918,2.228965,2.228965,0.8489653,0,0.2878675,2.228965,73.70766,0.1902866,0,0,1.642918,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1709981,2.451862,1.314335,1.7,6.196607
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,1.592189,1.125087,1.125087,0,0,0,1.125087,141.5169,0.4078866,0,0,1.592189,1.184302,1.125087,0,0,0,4.553689,0,0,0,6.000012,100,0.1709981,1.237596,1.273751,0,6.145878
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,1.385661,0.1886155,0.1886155,0,0,0,0.1886155,734.6487,1.187119,0,0,1.385661,0.1985426,0.1886155,0,0,0,4.553689,0,0,0,6.000012,100,0.1709981,0.207477,1.108529,0,5.93935
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,1.467074,0.7777723,0.7777723,0,0,0,0.7777723,188.6251,0.6483661,0,0,1.467074,0.8187076,0.7777723,0,0,0,4.553689,0,0,0,6.000012,100,0.1709981,0.8555495,1.173659,0,6.020763
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,1.015039,0.9922407,0.9922407,0,0,0,0.9922407,102.2977,0,0,0,1.015039,1.044464,0.9922407,0,0,0,4.553689,0,0.02942438,-0.02942438,5.968996,99.48307,0.1709981,1.091465,0.8120316,0,5.568728
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,0.8365548,1.771614,1.771614,1.007946,0,0.3312691,1.771614,47.21994,1.595946E-16,0,0,0.8365548,0.803861,0.7636679,0,0,0.03269376,4.524264,0.03269376,0,0.03269376,6.000012,100,0.1710063,1.948775,0.6692438,1.7,5.360819
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,0.3365657,0.6957143,0.6957143,0,0,0,0.6957143,48.377,0,0,0,0.3365657,0.7323308,0.6957143,0,0,0,4.553689,0,0.3957651,-0.3957651,5.582839,93.04713,0.1710063,0.7652857,0.2692525,0,4.890254
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.04852947,1.963382,1.963382,1.7,0,0.5202,1.963382,2.471728,1.110223E-16,0,0,0.04852947,0.2772442,0.263382,0,0,0.439739,4.157924,0,0.2287147,-0.2287147,5.341753,89.02903,0.1710063,2.15972,0.03882357,1.7,4.206453
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,0.6715027,0.6715027,0,0,0,0.6715027,0,0,0,0,0,0.706845,0.6715027,0,0,0.6938665,3.929209,0,0.706845,-0.706845,4.596673,76.61105,0.1710063,0.738653,0,0,3.929209
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,1.916628,1.916628,1.7,0,0.5202,1.916628,0,0,0,0,0,0.228029,0.2166276,0,0,1.47925,3.222364,0,0.228029,-0.228029,4.356309,72.605,0.1710063,2.10829,0,1.7,3.222364
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.732615,2.994335,1.38,0,1.38,5.665492,94.42467,0.1711682,0,0,1.7,2.994335
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,0.1127893,0.1127893,0,0,0,0.1127893,0,0,1.387779E-17,0,0,0.1187256,0.1127893,0,0,0.3526154,4.236335,0,0.1187256,-0.1187256,5.540344,92.33888,0.1711682,0.1240682,0,0,4.236335
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,0.02646047,0.02646047,0,0,0,0.02646047,0,0,3.469447E-18,0,0,0.02785313,0.02646047,0,0,0.4845327,4.11761,0,0.02785313,-0.02785313,5.510984,91.84956,0.1711682,0.02910652,0,0,4.11761
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,0.2077057,0.2077057,0,0,0,0.2077057,0,0,0,0,0,0.2186375,0.2077057,0,0,0.5154806,4.089756,0,0.2186375,-0.2186375,5.28052,88.00849,0.1711682,0.2284762,0,0,4.089756
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,0.1369152,0.1369152,0,0,0,0.1369152,0,0,0,0,0,0.1441213,0.1369152,0,0,0.7584112,3.871119,0,0.1441213,-0.1441213,5.128603,85.47654,0.1711682,0.1506068,0,0,3.871119
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,0.1433989,0.1433989,0,0,0,0.1433989,0,0,0,0,0,0.1509463,0.1433989,0,0,0.918546,3.726998,0,0.1509463,-0.1509463,4.969491,82.82469,0.1711682,0.1577388,0,0,3.726998
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,0.0902146,0.0902146,0,0,0,0.0902146,0,0,0,0,0,0.09496273,0.0902146,0,0,1.086264,3.576051,0,0.09496273,-0.09496273,4.869392,81.15637,0.1711682,0.09923605,0,0,3.576051
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,0.0938193,0.0938193,0,0,0,0.0938193,0,0,0,0,0,0.09875716,0.0938193,0,0,1.191778,3.481089,0,0.09875716,-0.09875716,4.765293,79.42139,0.1711682,0.1032012,0,0,3.481089
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,0.3778485,0.3778485,0,0,0,0.3778485,0,0,5.551115E-17,0,0,0.3977353,0.3778485,0,0,1.301508,3.382331,0,0.3977353,-0.3977353,4.346043,72.43391,0.1711682,0.4156334,0,0,3.382331
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.03064935,0.2107046,0.2107046,0,0,0,0.2107046,14.54612,0,0,0,0.03064935,0.2217943,0.2107046,0,0,1.743436,2.984596,0,0.191145,-0.191145,4.144558,69.07584,0.1711682,0.2317751,0.02451948,0,3.015245
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,0.3263814,1.090512,1.090512,0,0,0,1.090512,29.92919,0,2.220446E-16,0,0.3263814,1.147908,1.090512,0,0,1.95582,2.793451,0,0.8215262,-0.8215262,3.278594,54.64312,0.1711682,1.199564,0.2611051,0,3.119833
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,0.9130117,1.280784,1.280784,1.7,0,0.5202,1.280784,71.28536,0,0,0,0.9130117,0,0,0.4192158,0.398255,2.868627,1.971925,1.311267,0,1.311267,4.522571,75.37603,0.1715142,1.408863,0.7304093,1.7,2.884937
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,1.249671,0.5883338,0.5883338,0.8806383,0,0.2965142,0.5883338,212.4085,0,0,0,1.249671,0,0,0.2923045,0.2776892,1.55736,3.152065,1.52736,0,1.52736,5.971552,99.52567,0.1712512,0.6471672,0.9997368,1.7,4.401736
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,1.613148,0.9010399,0.9010399,0,0,0,0.9010399,179.0318,0.6346854,0,0,1.613148,0.9484631,0.9010399,0,0,0.02999967,4.526689,0.02999967,0,0.02999967,6.000012,100,0.1712403,0.9911439,1.290519,0,6.139837
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,1.484555,0.975044,0.975044,0,0,0,0.975044,152.2552,0.4581932,0,0,1.484555,1.026362,0.975044,0,0,0,4.553689,0,0,0,6.000012,100,0.1712403,1.072548,1.187644,0,6.038244
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,1.724628,0.8703432,0.8703432,0,0,0,0.8703432,198.155,0.8084776,0,0,1.724628,0.9161507,0.8703432,0,0,0,4.553689,0,0,0,6.000012,100,0.1712403,0.9573775,1.379703,0,6.278317
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,1.716894,0.8660945,0.8660945,0,0,0,0.8660945,198.234,0.8052157,0,0,1.716894,0.9116784,0.8660945,0,0,0,4.553689,0,0,0,6.000012,100,0.1712403,0.9527039,1.373515,0,6.270583
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,1.409934,1.523026,1.523026,0.425,0,0.172125,1.523026,92.57452,0.2541172,0,0,1.409934,1.155817,1.098026,0,0,0,4.553689,0,0,0,6.000012,100,0.1712403,1.675329,1.127947,1.7,5.963623
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,1.15611,1.447448,1.447448,0.425,0,0.172125,1.447448,79.87234,0.07984962,0,0,1.15611,1.076261,1.022448,0,0,0,4.553689,0,0,0,6.000012,100,0.1712403,1.592192,0.9248883,1.7,5.709799
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,0.7396584,1.062822,1.062822,0,0,0,1.062822,69.59384,0,0,0,0.7396584,1.11876,1.062822,0,0,0,4.553689,0,0.3791012,-0.3791012,5.600404,93.33988,0.1712403,1.169104,0.5917267,0,5.293347
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,0.2794487,0,0,0,0,0,0,0,0,0,0,0.2794487,0,0,0,0,0.4212236,4.174588,0.2794487,0,0.2794487,5.865512,97.75835,0.1711387,0,0.2235589,0,4.454036
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.04830208,2.861689,2.861689,1.7,0,0.5202,2.861689,1.687887,0,0,0.0678576,0.04830208,1.22283,1.161689,0,0,0.1417749,4.426092,0,1.174528,-1.174528,4.627451,77.12403,0.1711387,3.147858,0.03864166,1.7,4.474393
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,0.7784745,0.7784745,1.7,0,0.5202,0.7784745,0,0,0,0,0,0,0,0.9215255,0.8754493,1.446806,3.251563,0.8754493,0,0.8754493,5.457975,90.96607,0.1714136,0.8563219,0,1.7,3.251563
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,0.1244908,0.1244908,0,0,0,0.1244908,0,0,2.775558E-17,0,0,0.131043,0.1244908,0,0,0.5713569,4.039468,0,0.131043,-0.131043,5.319844,88.66389,0.1714136,0.1369399,0,0,4.039468
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,1.769696,1.769696,1.7,0,0.5202,1.769696,0,0,0,0,0,0.07336432,0.0696961,0,0,0.7169602,3.908425,0,0.07336432,-0.07336432,5.242511,87.37501,0.1714136,1.946666,0,1.7,3.908425
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,0.1591486,0.1591486,0,0,0,0.1591486,0,0,2.775558E-17,0,0,0.1675248,0.1591486,0,0,0.7984761,3.83506,0,0.1675248,-0.1675248,5.065924,84.43191,0.1714136,0.1750634,0,0,3.83506
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,0.0858136,0.0858136,0,0,0,0.0858136,0,0,0,0,0,0.09033011,0.0858136,0,0,0.9846148,3.667536,0,0.09033011,-0.09033011,4.970708,82.84497,0.1714136,0.09439497,0,0,3.667536
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,0.4051014,0.4051014,0,0,0,0.4051014,0,0,0,0,0,0.4264226,0.4051014,0,0,1.084982,3.577205,0,0.4264226,-0.4264226,4.521219,75.3535,0.1714136,0.4456116,0,0,3.577205
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558784,3.150783,0,0,0,4.521219,75.3535,0.1714136,0,0,0,3.150783
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558784,3.150783,0,0,0,4.521219,75.3535,0.1714136,0,0,0,3.150783
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.558784,3.150783,0,0,0,4.521219,75.3535,0.1714136,0,0,0,3.150783
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,0.2137854,0.2137854,0,0,0,0.2137854,0,0,2.775558E-17,0,0,0.2250373,0.2137854,0,0,1.558784,3.150783,0,0.2250373,-0.2250373,4.284009,71.40001,0.1714136,0.235164,0,0,3.150783
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,0.1161136,0.1161136,0,0,0,0.1161136,0,0,1.387779E-17,0,0,0.1222249,0.1161136,0,0,1.808826,2.925746,0,0.1222249,-0.1222249,4.155173,69.25274,0.1714136,0.127725,0,0,2.925746
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.01776378,0.1962129,0.1962129,0,0,0,0.1962129,9.053321,2.775558E-17,0,0,0.01776378,0.2065399,0.1962129,0,0,1.944631,2.803521,0,0.1887761,-0.1887761,3.956185,65.93629,0.1714136,0.2158341,0.01421102,0,2.821285
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,0.3812841,1.034924,1.034924,0,0,0,1.034924,36.84174,0,0,0,0.3812841,1.089394,1.034924,0,0,2.154382,2.614745,0,0.7081097,-0.7081097,3.209772,53.49609,0.1714136,1.138417,0.3050273,0,2.996029
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,0.8070914,0,0,0,0,0,0,0,0,0,0,0.8070914,0,0,0,0,2.941171,1.906635,0.8070914,0,0.8070914,3.975446,66.2573,0.1711209,0,0.6456732,0,2.713726
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,1.051429,1.1495,1.1495,0,0,0,1.1495,91.46837,0,0,0,1.051429,1.21,1.1495,0,0,2.13408,2.633017,0,0.1585712,-0.1585712,3.808298,63.4715,0.1711209,1.26445,0.8411434,0,3.684447
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,1.176318,0.8237092,0.8237092,0,0,0,0.8237092,142.8075,0,0,0,1.176318,0.8670623,0.8237092,0,0,2.31027,2.474446,0.3092561,0,0.3092561,4.101684,68.36126,0.171009,0.9060801,0.9410548,0,3.650764
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,1.495018,0,0,0,0,0,0,0,0,0,0,1.495018,0,0,0,0,2.001014,2.752777,1.495018,0,1.495018,5.519982,91.99952,0.1704701,0,1.196014,0,4.247794
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,1.472093,0.01439958,0.01439958,0,0,0,0.01439958,10223.17,0.9509397,0,0,1.472093,0.01515745,0.01439958,0,0,0.505996,4.098292,0.505996,0,0.505996,6.000012,100,0.1702885,0.01583954,1.177675,0,5.570386
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,1.568825,2.749979,2.749979,1.369979,0,0.4301043,2.749979,57.04862,0.1161938,0,0,1.568825,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1702885,3.024977,1.25506,1.7,6.122514
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,1.484325,1.235902,1.235902,0,0,0,1.235902,120.1005,0.1833748,0,0,1.484325,1.30095,1.235902,0,0,0,4.553689,0,0,0,6.000012,100,0.1702885,1.359493,1.18746,0,6.038013
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,1.10299,1.502786,1.502786,0.454946,0,0.1803003,1.502786,73.39632,0,0,0,1.10299,1.10299,1.04784,0,0,0,4.553689,0,0,0,6.000012,100,0.1702885,1.653065,0.8823919,1.7,5.656679
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,0.6466565,0.3856952,0.3856952,0,0,0,0.3856952,167.66,0.2406615,0,0,0.6466565,0.405995,0.3856952,0,0,0,4.553689,0,0,0,6.000012,100,0.1702885,0.4242648,0.5173252,0,5.200346
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,0.3116055,0,0,0,0,0,0,0,0.3116055,0,0,0.3116055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1702885,0,0.2492844,0,4.865294
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.04536512,1.452814,1.452814,1.409717,0,0.4409528,1.452814,3.122569,1.179612E-16,0,0,0.04536512,0.04536512,0.04309686,0,0,0,4.553689,0,0,0,6.000012,100,0.1702885,1.598095,0.03629209,1.7,4.599054
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1702885,0,0,0,4.553689
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,0.4590214,0.4590214,0,0,0,0.4590214,0,0,0,0,0,0.4831804,0.4590214,0,0,0,4.553689,0,0.4831804,-0.4831804,5.490695,91.5114,0.1702885,0.5049236,0,0,4.553689
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,0.9442945,0.9442945,0,0,0,0.9442945,0,0,1.110223E-16,0,0,0.9939942,0.9442945,0,0,0.5368671,4.070508,0,0.9939942,-0.9939942,4.442933,74.04874,0.1702885,1.038724,0,0,4.070508
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,0.3040693,0.3040693,0,0,0,0.3040693,0,0,0,0,0,0.320073,0.3040693,0,0,1.641305,3.076514,0,0.320073,-0.320073,4.105546,68.42564,0.1702885,0.3344763,0,0,3.076514
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.996942,2.756441,0,0,0,4.105546,68.42564,0.1702885,0,0,0,2.756441
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,0.2073858,0.2073858,0,0,0,0.2073858,0,0,0,0,0,0.2183009,0.2073858,0,0,1.996942,2.756441,0,0.2183009,-0.2183009,3.875437,64.59049,0.1702885,0.2281244,0,0,2.756441
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,0.2344459,0.2344459,0,0,0,0.2344459,0,0,2.775558E-17,0,0,0.2467852,0.2344459,0,0,2.239498,2.538141,0,0.2467852,-0.2467852,3.615303,60.25493,0.1702885,0.2578905,0,0,2.538141
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,0.1051167,0.1051167,0,0,0,0.1051167,0,0,1.387779E-17,0,0,0.1106491,0.1051167,0,0,2.513704,2.291355,0,0.1106491,-0.1106491,3.498668,58.31102,0.1702885,0.1156284,0,0,2.291355
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,0.2134252,0.2134252,0,0,0,0.2134252,0,0,2.775558E-17,0,0,0.2246582,0.2134252,0,0,2.636647,2.180706,0,0.2246582,-0.2246582,3.261858,54.36419,0.1702885,0.2347678,0,0,2.180706
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,0.2114899,0.2114899,0,0,0,0.2114899,0,0,2.775558E-17,0,0,0.2226209,0.2114899,0,0,2.886268,1.956048,0,0.2226209,-0.2226209,3.027195,50.45315,0.1702885,0.2326389,0,0,1.956048
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,0.4178042,0.4178042,0,0,0,0.4178042,0,0,5.551115E-17,0,0,0.4397939,0.4178042,0,0,3.133624,1.733427,0,0.4397939,-0.4397939,2.563612,42.72677,0.1702885,0.4595846,0,0,1.733427
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.02174237,0.2622593,0.2622593,0,0,0,0.2622593,8.290408,0,5.551115E-17,0,0.02174237,0.2760625,0.2622593,0,0,3.622284,1.293633,0,0.2543201,-0.2543201,2.295535,38.25883,0.1702885,0.2884853,0.01739389,0,1.315376
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,0.3667619,1.893187,1.893187,1.7,0,0.5202,1.893187,19.37272,0,0,0,0.3667619,0.2033546,0.1931869,0,0,3.904862,1.039313,0.1634072,0,0.1634072,2.450556,40.84252,0.170329,2.082506,0.2934095,1.7,1.406075
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,0.8707122,1.302931,1.302931,1.7,0,0.5202,1.302931,66.82719,0,0,0,0.8707122,0,0,0.397069,0.3772155,3.741455,1.18638,1.247928,0,1.247928,3.634444,60.57395,0.1706624,1.433224,0.6965697,1.7,2.057092
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,0.9379404,0.6701409,0.6701409,1.7,0,0.5202,0.6701409,139.9617,0,0,0,0.9379404,0,0,1.029859,0.9783661,2.493527,2.309515,1.916306,0,1.916306,5.452413,90.87336,0.1707872,0.737155,0.7503523,1.7,3.247455
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,1.219074,1.672896,1.672896,1.063135,0,0.3463359,1.672896,72.87206,1.110223E-16,0,0,1.219074,0.641853,0.6097603,0,0,0.5772206,4.03419,0.5772206,0,0.5772206,6.000012,100,0.1709287,1.840185,0.9752589,1.7,5.253264
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,1.17904,0,0,0,0,0,0,0,1.17904,0,0,1.17904,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1709287,0,0.9432318,0,5.732728
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,1.597229,0.2840107,0.2840107,0,0,0,0.2840107,562.3832,1.29827,0,0,1.597229,0.2989586,0.2840107,0,0,0,4.553689,0,0,0,6.000012,100,0.1709287,0.3124118,1.277783,0,6.150918
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,1.689203,0.3670317,0.3670317,0,0,0,0.3670317,460.2335,1.302853,0,0,1.689203,0.3863491,0.3670317,0,0,0,4.553689,0,0,0,6.000012,100,0.1709287,0.4037348,1.351362,0,6.242891
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,1.690301,0.779153,0.779153,0,0,0,0.779153,216.9408,0.8701396,0,0,1.690301,0.8201611,0.779153,0,0,0,4.553689,0,0,0,6.000012,100,0.1709287,0.8570684,1.352241,0,6.243989
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,1.340805,0.01176663,0.01176663,0,0,0,0.01176663,11394.97,1.328419,0,0,1.340805,0.01238593,0.01176663,0,0,0,4.553689,0,0,0,6.000012,100,0.1709287,0.0129433,1.072644,0,5.894494
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,0.6277373,0.9950083,0.9950083,0,0,0,0.9950083,63.08865,0,1.110223E-16,0,0.6277373,1.047377,0.9950083,0,0,0,4.553689,0,0.4196399,-0.4196399,5.557673,92.62769,0.1709287,1.094509,0.5021898,0,5.181426
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,0.3779482,1.564505,1.564505,1.648408,0,0.5061154,1.564505,24.15768,0,0,0,0.3779482,0,0,0.08390245,0.07970732,0.4662666,4.134049,0.4576555,0,0.4576555,5.991843,99.86385,0.1710459,1.720956,0.3023586,1.7,4.511997
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.04537003,1.866175,1.866175,1.7,0,0.5202,1.866175,2.431178,8.326673E-17,0,0,0.04537003,0.1749206,0.1661746,0,0,0.00861104,4.545939,0,0.1295506,-0.1295506,5.855285,97.58788,0.1710459,2.052792,0.03629602,1.7,4.591309
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,0.9608831,0.9608831,0,0,0,0.9608831,0,0,1.110223E-16,0,0,1.011456,0.9608831,0,0,0.1525561,4.416389,0,1.011456,-1.011456,4.789116,79.81845,0.1710459,1.056971,0,0,4.416389
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,0.4594409,0.4594409,0,0,0,0.4594409,0,0,5.551115E-17,0,0,0.483622,0.4594409,0,0,1.276396,3.404932,0,0.483622,-0.483622,4.279334,71.32209,0.1710459,0.505385,0,0,3.404932
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,0.2835346,0.2835346,0,0,0,0.2835346,0,0,5.551115E-17,0,0,0.2984575,0.2835346,0,0,1.813754,2.92131,0,0.2984575,-0.2984575,3.964732,66.07874,0.1710459,0.3118881,0,0,2.92131
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,0.008161932,0.008161932,0,0,0,0.008161932,0,0,1.734723E-18,0,0,0.008591508,0.008161932,0,0,2.145373,2.622853,0,0.008591508,-0.008591508,3.955676,65.9278,0.1710459,0.008978126,0,0,2.622853
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,0.1364965,0.1364965,0,0,0,0.1364965,0,0,2.775558E-17,0,0,0.1436806,0.1364965,0,0,2.154919,2.614261,0,0.1436806,-0.1436806,3.804223,63.40359,0.1710459,0.1501462,0,0,2.614261
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,0.1376929,0.1376929,0,0,0,0.1376929,0,0,2.775558E-17,0,0,0.1449399,0.1376929,0,0,2.314564,2.470581,0,0.1449399,-0.1449399,3.651443,60.85727,0.1710459,0.1514622,0,0,2.470581
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,0.07994534,0.07994534,0,0,0,0.07994534,0,0,0,0,0,0.08415299,0.07994534,0,0,2.475609,2.325641,0,0.08415299,-0.08415299,3.562738,59.37885,0.1710459,0.08793987,0,0,2.325641
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,0.09921534,0.09921534,0,0,0,0.09921534,0,0,1.387779E-17,0,0,0.1044372,0.09921534,0,0,2.569112,2.241488,0,0.1044372,-0.1044372,3.452652,57.54408,0.1710459,0.1091369,0,0,2.241488
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,0.2053088,0.2053088,0,0,0,0.2053088,0,0,2.775558E-17,0,0,0.2161146,0.2053088,0,0,2.685153,2.137051,0,0.2161146,-0.2161146,3.224847,53.74734,0.1710459,0.2258397,0,0,2.137051
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,0.1706106,0.1706106,0,0,0,0.1706106,0,0,2.775558E-17,0,0,0.1795901,0.1706106,0,0,2.925281,1.920936,0,0.1795901,-0.1795901,3.035542,50.59227,0.1710459,0.1876717,0,0,1.920936
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,0.09816159,0.09816159,0,0,0,0.09816159,0,0,1.387779E-17,0,0,0.103328,0.09816159,0,0,3.124825,1.741346,0,0.103328,-0.103328,2.926625,48.77699,0.1710459,0.1079778,0,0,1.741346
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.03293245,0.2047256,0.2047256,0,0,0,0.2047256,16.08614,0,0,0,0.03293245,0.2155007,0.2047256,0,0,3.239634,1.638018,0,0.1825682,-0.1825682,2.734181,45.5696,0.1710459,0.2251982,0.02634596,0,1.670951
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,0.2407909,0.5429851,0.5429851,0,0,0,0.5429851,44.34576,0,0,0,0.2407909,0.5715633,0.5429851,0,0,3.442488,1.45545,0,0.3307724,-0.3307724,2.385517,39.75853,0.1710459,0.5972837,0.1926327,0,1.696241
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,0.7440242,0,0,0,0,0,0,0,0,0,0,0.7440242,0,0,0,0,3.810013,1.124678,0.7440242,0,0.7440242,3.09136,51.52256,0.1707808,0,0.5952193,0,1.868702
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,0.701345,0.5195724,0.5195724,0,0,0,0.5195724,134.985,0,0,0,0.701345,0.5469183,0.5195724,0,0,3.065989,1.794299,0.1544267,0,0.1544267,3.237862,53.96426,0.1707258,0.5715296,0.561076,0,2.495644
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,0.9618049,1.175128,1.175128,0,0,0,1.175128,81.8468,0,0,0,0.9618049,1.236977,1.175128,0,0,2.911562,1.933283,0,0.2751722,-0.2751722,2.947805,49.12999,0.1707258,1.292641,0.7694439,0,2.895088
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,1.453468,0.254713,0.254713,0,0,0,0.254713,570.6298,0,0,0,1.453468,0.2681189,0.254713,0,0,3.217309,1.658111,1.185349,0,1.185349,4.072326,67.87196,0.1703054,0.2801843,1.162775,0,3.111579
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,1.484519,0.2924562,0.2924562,0,0,0,0.2924562,507.6038,0,0,0,1.484519,0.3078486,0.2924562,0,0,2.031959,2.724926,1.17667,0,1.17667,5.188613,86.47672,0.1698902,0.3217018,1.187615,0,4.209444
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,1.692287,0.1861222,0.1861222,0,0,0,0.1861222,909.2342,0.6410793,0,0,1.692287,0.1959181,0.1861222,0,0,0.8552893,3.783929,0.8552893,0,0.8552893,6.000012,100,0.1695896,0.2047344,1.353829,0,5.476215
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,1.107479,0,0,0,0,0,0,0,1.107479,0,0,1.107479,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1695896,0,0.8859833,0,5.661168
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,0.9138644,0.3605185,0.3605185,0,0,0,0.3605185,253.4861,0.5343713,0,0,0.9138644,0.3794932,0.3605185,0,0,0,4.553689,0,0,0,6.000012,100,0.1695896,0.3965704,0.7310916,0,5.467553
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,0.4837799,0.2295184,0.2295184,0,0,0,0.2295184,210.7804,0.2421815,0,0,0.4837799,0.2415984,0.2295184,0,0,0,4.553689,0,0,0,6.000012,100,0.1695896,0.2524703,0.3870239,0,5.037469
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,0.2224603,0.497964,0.497964,0,0,0,0.497964,44.67397,0,5.551115E-17,0,0.2224603,0.5241727,0.497964,0,0,0,4.553689,0,0.3017124,-0.3017124,5.681979,94.69946,0.1695896,0.5477604,0.1779682,0,4.776149
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.04627075,0.916168,0.916168,0,0,0,0.916168,5.050467,0,1.110223E-16,0,0.04627075,0.9643874,0.916168,0,0,0.335236,4.251976,0,0.9181166,-0.9181166,4.7142,78.56983,0.1695896,1.007785,0.0370166,0,4.298247
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,1.272799,1.272799,1.7,0,0.5202,1.272799,0,0,0,0,0,0,0,0.4272006,0.4058406,1.355366,3.33386,0.4058406,0,0.4058406,5.099214,84.98672,0.1697152,1.400079,0,1.7,3.33386
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9495249,3.699116,0,0,0,5.099214,84.98672,0.1697152,0,0,0,3.699116
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,1.719205,1.719205,1.7,0,0.5202,1.719205,0,0,0,0,0,0.0202155,0.01920473,0,0,0.9495249,3.699116,0,0.0202155,-0.0202155,5.077905,84.63158,0.1697152,1.891125,0,1.7,3.699116
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,0.2819557,0.2819557,0,0,0,0.2819557,0,0,0,0,0,0.2967955,0.2819557,0,0,0.9719866,3.678901,0,0.2967955,-0.2967955,4.765055,79.41742,0.1697152,0.3101512,0,0,3.678901
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,0.2737682,0.2737682,0,0,0,0.2737682,0,0,0,0,0,0.2881771,0.2737682,0,0,1.301759,3.382106,0,0.2881771,-0.2881771,4.461289,74.35468,0.1697152,0.3011451,0,0,3.382106
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,0.05500967,0.05500967,0,0,0,0.05500967,0,0,6.938894E-18,0,0,0.05790492,0.05500967,0,0,1.621956,3.093929,0,0.05790492,-0.05790492,4.400252,73.33739,0.1697152,0.06051064,0,0,3.093929
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.686295,3.036024,0,0,0,4.400252,73.33739,0.1697152,0,0,0,3.036024
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,0.4732394,0.4732394,0,0,0,0.4732394,0,0,5.551115E-17,0,0,0.4981467,0.4732394,0,0,1.686295,3.036024,0,0.4981467,-0.4981467,3.87516,64.58586,0.1697152,0.5205633,0,0,3.036024
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,0.1411053,0.1411053,0,0,0,0.1411053,0,0,2.775558E-17,0,0,0.1485319,0.1411053,0,0,2.239791,2.537877,0,0.1485319,-0.1485319,3.718593,61.97643,0.1697152,0.1552158,0,0,2.537877
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,0.1340706,0.1340706,0,0,0,0.1340706,0,0,0,0,0,0.141127,0.1340706,0,0,2.404827,2.389345,0,0.141127,-0.141127,3.569832,59.49709,0.1697152,0.1474777,0,0,2.389345
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,0.07251439,0.07251439,0,0,0,0.07251439,0,0,1.387779E-17,0,0,0.07633094,0.07251439,0,0,2.561635,2.248218,0,0.07633094,-0.07633094,3.489372,58.15609,0.1697152,0.07976583,0,0,2.248218
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.03295628,0,0,0,0,0,0,0,0,0,0,0.03295628,0,0,0,0,2.646447,2.171887,0.03295628,0,0.03295628,3.520637,58.67717,0.1697036,0,0.02636503,0,2.204843
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,0.21388,0.6747842,0.6747842,0,0,0,0.6747842,31.69605,0,1.110223E-16,0,0.21388,0.7102992,0.6747842,0,0,2.61349,2.201548,0,0.4964192,-0.4964192,2.997365,49.95599,0.1697036,0.7422626,0.171104,0,2.415428
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,0.6705797,0.5386083,0.5386083,0,0,0,0.5386083,124.5023,0,0,0,0.6705797,0.5669561,0.5386083,0,0,3.165067,1.705128,0.1036236,0,0.1036236,3.095672,51.59442,0.1696673,0.5924692,0.5364638,0,2.375708
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,0.9658298,0.8316377,0.8316377,0,0,0,0.8316377,116.1359,0,0,0,0.9658298,0.8754082,0.8316377,0,0,3.061444,1.79839,0.0904217,0,0.0904217,3.181453,53.02411,0.1696356,0.9148015,0.7726639,0,2.76422
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,1.373728,1.352855,1.352855,1.7,0,0.5202,1.352855,101.5429,0,0,0,1.373728,0,0,0.3471447,0.3297874,2.971022,1.879769,1.703515,0,1.703515,4.79755,79.959,0.1698369,1.488141,1.098982,1.7,3.253497
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,1.65335,0,0,0.425,0,0.172125,0,0,0.8108437,0,0,1.65335,0,0,0,0,1.267506,3.412933,1.267506,0,1.267506,6.000012,100,0.1693949,0,1.32268,1.7,5.066283
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,1.685382,0,0,0,0,0,0,0,1.685382,0,0,1.685382,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693949,0,1.348306,0,6.239071
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,1.482327,0,0,0,0,0,0,0,1.482327,0,0,1.482327,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693949,0,1.185861,0,6.036016
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,1.363768,0.5649218,0.5649218,0,0,0,0.5649218,241.4084,0.7691139,0,0,1.363768,0.5946545,0.5649218,0,0,0,4.553689,0,0,0,6.000012,100,0.1693949,0.6214139,1.091015,0,5.917457
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,0.7737818,0.6695158,0.6695158,0,0,0,0.6695158,115.5733,0.0690283,0,0,0.7737818,0.7047535,0.6695158,0,0,0,4.553689,0,0,0,6.000012,100,0.1693949,0.7364674,0.6190254,0,5.327471
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,0.3680169,0.7462655,0.7462655,0,0,0,0.7462655,49.31447,0,0,0,0.3680169,0.7855426,0.7462655,0,0,0,4.553689,0,0.4175258,-0.4175258,5.559901,92.66483,0.1693949,0.820892,0.2944135,0,4.921706
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,0.2646965,0,0,0,0,0,0,0,0,0,0,0.2646965,0,0,0,0,0.4639175,4.136163,0.2646965,0,0.2646965,5.811014,96.85004,0.1693028,0,0.2117572,0,4.40086
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.04122009,0.02215149,0.02215149,0,0,0,0.02215149,186.0827,0,0,0,0.04122009,0.02331736,0.02215149,0,0,0.199221,4.37439,0.01790273,0,0.01790273,5.827998,97.13311,0.1692966,0.02436664,0.03297607,0,4.41561
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1813183,4.390502,0,0,0,5.827998,97.13311,0.1692966,0,0,0,4.390502
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1813183,4.390502,0,0,0,5.827998,97.13311,0.1692966,0,0,0,4.390502
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,0.9780812,0.9780812,0,0,0,0.9780812,0,0,1.110223E-16,0,0,1.029559,0.9780812,0,0,0.1813183,4.390502,0,1.029559,-1.029559,4.742748,79.04564,0.1692966,1.075889,0,0,4.390502
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,0.1513541,0.1513541,0,0,0,0.1513541,0,0,2.775558E-17,0,0,0.1593201,0.1513541,0,0,1.325273,3.360943,0,0.1593201,-0.1593201,4.57481,76.24667,0.1692966,0.1664895,0,0,3.360943
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.502295,3.201623,0,0,0,4.57481,76.24667,0.1692966,0,0,0,3.201623
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.502295,3.201623,0,0,0,4.57481,76.24667,0.1692966,0,0,0,3.201623
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.502295,3.201623,0,0,0,4.57481,76.24667,0.1692966,0,0,0,3.201623
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.502295,3.201623,0,0,0,4.57481,76.24667,0.1692966,0,0,0,3.201623
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,0.2091012,0.2091012,0,0,0,0.2091012,0,0,2.775558E-17,0,0,0.2201065,0.2091012,0,0,1.502295,3.201623,0,0.2201065,-0.2201065,4.342797,72.37981,0.1692966,0.2300113,0,0,3.201623
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,0.258342,0.258342,0,0,0,0.258342,0,0,0,0,0,0.2719389,0.258342,0,0,1.746858,2.981517,0,0.2719389,-0.2719389,4.056148,67.60233,0.1692966,0.2841762,0,0,2.981517
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,0.2218607,0.2218607,0,0,0,0.2218607,0,0,2.775558E-17,0,0,0.2335376,0.2218607,0,0,2.049012,2.709578,0,0.2335376,-0.2335376,3.809978,63.4995,0.1692966,0.2440468,0,0,2.709578
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.03223326,0.04676001,0.04676001,0,0,0,0.04676001,68.93339,0,0,0,0.03223326,0.04922106,0.04676001,0,0,2.308499,2.47604,0,0.0169878,-0.0169878,3.792071,63.20106,0.1692966,0.05143601,0.02578661,0,2.508273
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,0.3409671,0,0,0,0,0,0,0,0,0,0,0.3409671,0,0,0,0,2.327374,2.459052,0.3409671,0,0.3409671,4.115541,68.59221,0.1691782,0,0.2727737,0,2.80002
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,0.6994091,0,0,0,0,0,0,0,0,0,0,0.6994091,0,0,0,0,1.986407,2.765923,0.6994091,0,0.6994091,4.779058,79.65082,0.1689359,0,0.5595273,0,3.465332
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,1.21908,1.044558,1.044558,0,0,0,1.044558,116.7078,0,0,0,1.21908,1.099535,1.044558,0,0,1.286998,3.395391,0.1195458,0,0.1195458,4.89247,81.541,0.1688946,1.149014,0.9752643,0,4.614471
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,1.269447,0.6509318,0.6509318,0,0,0,0.6509318,195.0199,0,0,0,1.269447,0.6851915,0.6509318,0,0,1.167452,3.502982,0.5842552,0,0.5842552,5.446743,90.77886,0.1686928,0.7160251,1.015557,0,4.772429
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,1.553148,0.1740327,0.1740327,0,0,0,0.1740327,892.4462,0.7867587,0,0,1.553148,0.1831923,0.1740327,0,0,0.5831969,4.028812,0.5831969,0,0.5831969,6.000012,100,0.1684919,0.1914359,1.242518,0,5.58196
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,1.69471,0,0,0,0,0,0,0,1.69471,0,0,1.69471,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1684919,0,1.355768,0,6.248399
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,1.495071,1.956326,1.956326,0.5763264,0,0.2134371,1.956326,76.42239,0.04243977,0,0,1.495071,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1684919,2.151959,1.196057,1.7,6.04876
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,1.295303,0.7670246,0.7670246,0,0,0,0.7670246,168.8737,0.4879086,0,0,1.295303,0.8073943,0.7670246,0,0,0,4.553689,0,0,0,6.000012,100,0.1684919,0.8437271,1.036242,0,5.848992
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,0.9187157,0,0,0,0,0,0,0,0.9187157,0,0,0.9187157,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1684919,0,0.7349725,0,5.472404
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,0.8051597,0.3815099,0.3815099,0,0,0,0.3815099,211.0455,0.4035703,0,0,0.8051597,0.4015894,0.3815099,0,0,0,4.553689,0,0,0,6.000012,100,0.1684919,0.4196609,0.6441278,0,5.358849
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,0.4577906,0.7732717,0.7732717,0,0,0,0.7732717,59.20178,0,0,0,0.4577906,0.8139701,0.7732717,0,0,0,4.553689,0,0.3561796,-0.3561796,5.624566,93.74258,0.1684919,0.8505988,0.3662325,0,5.011479
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.03064139,0.6899257,0.6899257,0,0,0,0.6899257,4.441259,0,0,0,0.03064139,0.7262376,0.6899257,0,0,0.3957551,4.197509,0,0.6955962,-0.6955962,4.891343,81.52222,0.1684919,0.7589183,0.02451311,0,4.228151
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,0.9513993,0.9513993,0,0,0,0.9513993,0,0,1.110223E-16,0,0,1.001473,0.9513993,0,0,1.16864,3.501913,0,1.001473,-1.001473,3.835698,63.92817,0.1684919,1.046539,0,0,3.501913
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,1.835389,1.835389,1.7,0,0.5202,1.835389,0,0,0,0,0,0.1425145,0.1353888,0,0,2.281387,2.50044,0,0.1425145,-0.1425145,3.685474,61.42445,0.1684919,2.018928,0,1.7,2.50044
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,0.3158031,0.3158031,1.7,0,0.5202,0.3158031,0,0,0,0,0,0,0,1.384197,1.314987,2.439737,2.357926,1.314987,0,1.314987,4.932981,82.21618,0.1688284,0.3473834,0,1.7,2.357926
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,0.1021973,0.1021973,0,0,0,0.1021973,0,0,1.387779E-17,0,0,0.1075761,0.1021973,0,0,1.12475,3.541414,0,0.1075761,-0.1075761,4.819585,80.32626,0.1688284,0.112417,0,0,3.541414
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,0.4391914,0.4391914,0,0,0,0.4391914,0,0,5.551115E-17,0,0,0.4623067,0.4391914,0,0,1.244279,3.433838,0,0.4623067,-0.4623067,4.332272,72.20438,0.1688284,0.4831105,0,0,3.433838
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,0.1835113,0.1835113,0,0,0,0.1835113,0,0,2.775558E-17,0,0,0.1931698,0.1835113,0,0,1.757953,2.971531,0,0.1931698,-0.1931698,4.128653,68.81074,0.1688284,0.2018624,0,0,2.971531
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,0.1998891,0.1998891,0,0,0,0.1998891,0,0,2.775558E-17,0,0,0.2104096,0.1998891,0,0,1.972586,2.778362,0,0.2104096,-0.2104096,3.906862,65.11423,0.1688284,0.219878,0,0,2.778362
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,0.09367508,0.09367508,0,0,0,0.09367508,0,0,0,0,0,0.09860535,0.09367508,0,0,2.206374,2.567952,0,0.09860535,-0.09860535,3.802922,63.38191,0.1688284,0.1030426,0,0,2.567952
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,0.203226,0.203226,0,0,0,0.203226,0,0,2.775558E-17,0,0,0.2139221,0.203226,0,0,2.315936,2.469347,0,0.2139221,-0.2139221,3.577429,59.62369,0.1688284,0.2235486,0,0,2.469347
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,0.1159587,0.1159587,0,0,0,0.1159587,0,0,0,0,0,0.1220618,0.1159587,0,0,2.553627,2.255424,0,0.1220618,-0.1220618,3.448764,57.47929,0.1688284,0.1275546,0,0,2.255424
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.689251,2.133363,0,0,0,3.448764,57.47929,0.1688284,0,0,0,2.133363
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.02979414,0.1289074,0.1289074,0,0,0,0.1289074,23.11283,0,0,0,0.02979414,0.135692,0.1289074,0,0,2.689251,2.133363,0,0.1058978,-0.1058978,3.337138,55.61885,0.1688284,0.1417981,0.02383531,0,2.163157
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,0.3552758,0.08713314,0.08713314,0,0,0,0.08713314,407.739,0,0,0,0.3552758,0.09171909,0.08713314,0,0,2.806916,2.027465,0.2635567,0,0.2635567,3.58717,59.78605,0.1687378,0.09584645,0.2842206,0,2.382741
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,0.5058987,0.6360883,0.6360883,0,0,0,0.6360883,79.53278,0,0,0,0.5058987,0.6695666,0.6360883,0,0,2.543359,2.264666,0,0.163668,-0.163668,3.414649,56.9107,0.1687378,0.6996971,0.4047189,0,2.770565
