Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,0.7177218,0.7254979,0.7254979,0,0,0,0.7254979,98.92816,0,1.110223E-16,0,0.7177218,0.763682,0.7254979,0,0,2.725212,2.100998,0,0.04596027,-0.04596027,3.366202,56.10326,0.1687378,0.7980477,0.5741774,0,2.81872
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,1.37862,0,0,0,0,0,0,0,0,0,0,1.37862,0,0,0,0,2.776279,2.055038,1.37862,0,1.37862,4.674076,77.90111,0.1682655,0,1.102896,0,3.433657
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,1.291469,0.9818895,0.9818895,0,0,0,0.9818895,131.5289,0,0,0,1.291469,1.033568,0.9818895,0,0,1.397659,3.295795,0.2579006,0,0.2579006,4.918742,81.97887,0.1681775,1.080078,1.033175,0,4.587264
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,1.420325,1.52591,1.52591,1.259372,0,0.3999086,1.52591,93.08052,0,0,0,1.420325,0.2805667,0.2665383,0,0,1.139759,3.527906,1.139759,0,1.139759,6.000012,100,0.1683018,1.678501,1.13626,1.7,4.948232
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,1.369272,1.827501,1.827501,0.5266923,0,0.199887,1.827501,74.92594,0,0,0,1.369272,1.369272,1.300809,0,0,0,4.553689,0,0,0,6.000012,100,0.1683018,2.010251,1.095418,1.7,5.922961
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,0.8797349,1.764398,1.764398,0.9286502,0,0.3096215,1.764398,49.86034,1.110223E-16,0,0,0.8797349,0.8797349,0.8357482,0,0,0,4.553689,0,0,0,6.000012,100,0.1683018,1.940838,0.703788,1.7,5.433424
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,0.7563023,0.882976,0.882976,0,0,0,0.882976,85.65378,0,0,0,0.7563023,0.9294484,0.882976,0,0,0,4.553689,0,0.1731461,-0.1731461,5.8175,96.95814,0.1683018,0.9712736,0.6050419,0,5.309991
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,0.4002277,2.177248,2.177248,1.7,0,0.5202,2.177248,18.38228,0,0,0,0.4002277,0.5023658,0.4772475,0,0,0.1923846,4.380543,0,0.1021381,-0.1021381,5.709837,95.16376,0.1683018,2.394972,0.3201821,1.7,4.78077
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,0.2512771,0,0,0,0,0,0,0,0,0,0,0.2512771,0,0,0,0,0.3058714,4.278405,0.2512771,0,0.2512771,5.948219,99.13679,0.1682162,0,0.2010217,0,4.529682
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.02839174,0,0,0,0,0,0,0,0,0,0,0.02839174,0,0,0,0,0.05459429,4.504554,0.02839174,0,0.02839174,5.975154,99.5857,0.1682066,0,0.02271339,0,4.532946
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,0.7874033,0.7874033,0,0,0,0.7874033,0,0,0,0,0,0.8288456,0.7874033,0,0,0.02620255,4.530107,0,0.8288456,-0.8288456,5.101474,85.0244,0.1682066,0.8661436,0,0,4.530107
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,1.180817,1.180817,0,0,0,1.180817,0,0,0,0,0,1.242965,1.180817,0,0,0.9471421,3.701261,0,1.242965,-1.242965,3.791274,63.18778,0.1682066,1.298898,0,0,3.701261
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,0.9610708,0.9610708,0,0,0,0.9610708,0,0,0,0,0,1.011653,0.9610708,0,0,2.328214,2.458296,0,1.011653,-1.011653,2.724898,45.41487,0.1682066,1.057178,0,0,2.458296
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,0.3541446,0.3541446,0,0,0,0.3541446,0,0,0,0,0,0.3727838,0.3541446,0,0,3.452273,1.446643,0,0.3727838,-0.3727838,2.331949,38.86574,0.1682066,0.389559,0,0,1.446643
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,0.01885585,0.01885585,0,0,0,0.01885585,0,0,0,0,0,0.01984826,0.01885585,0,0,3.866478,1.073859,0,0.01984826,-0.01984826,2.311027,38.51704,0.1682066,0.02074144,0,0,1.073859
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,0.1566855,0.1566855,0,0,0,0.1566855,0,0,0,0,0,0.1649321,0.1566855,0,0,3.888531,1.054011,0,0.1649321,-0.1649321,2.137174,35.61949,0.1682066,0.1723541,0,0,1.054011
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,0.3835619,0.3835619,0,0,0,0.3835619,0,0,5.551115E-17,0,0,0.4037494,0.3835619,0,0,4.071789,0.8890786,0,0.4037494,-0.4037494,1.711584,28.52635,0.1682066,0.4219181,0,0,0.8890786
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.5204,0.4853293,0,0,0,1.711584,28.52635,0.1682066,0,0,0,0.4853293
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,0.1062985,0.1062985,0,0,0,0.1062985,0,0,1.387779E-17,0,0,0.1118932,0.1062985,0,0,4.5204,0.4853293,0,0.1118932,-0.1118932,1.593639,26.56059,0.1682066,0.1169284,0,0,0.4853293
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,0.3029856,0.3029856,0,0,0,0.3029856,0,0,5.551115E-17,0,0,0.3189322,0.3029856,0,0,4.644725,0.3734361,0,0.3189322,-0.3189322,1.257455,20.95753,0.1682066,0.3332842,0,0,0.3734361
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,0.1027554,0.1027554,1.555387,0,0.4807207,0.1027554,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.999094,0.05450384,1.38,0,1.38,2.566638,42.77721,0.16843,0.113031,0,1.7,0.05450384
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.02071107,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.02071107,0,0,1.452632,1.38,3.619095,1.296504,1.400711,0,1.400711,3.895469,64.92435,0.1685825,0,0.01656886,1.7,1.317215
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,0.3454733,0.9630795,0.9630795,1.7,0,0.5202,0.9630795,35.87173,0,0,0,0.3454733,0,0,0.7369206,0.7000746,2.218384,2.557144,1.045548,0,1.045548,4.887362,81.45588,0.1688773,1.059387,0.2763786,1.7,2.902617
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,0.3946874,1.264952,1.264952,1.7,0,0.5202,1.264952,31.20177,0,0,0,0.3946874,0,0,0.4350481,0.4132957,1.172836,3.498137,0.8079831,0,0.8079831,5.653883,94.23119,0.1690963,1.391447,0.3157499,1.7,3.892824
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,0.3999783,1.244634,1.244634,0,0,0,1.244634,32.13621,0,2.220446E-16,0,0.3999783,1.310141,1.244634,0,0,0.3648525,4.225322,0,0.9101631,-0.9101631,4.694486,78.24128,0.1690963,1.369098,0.3199826,0,4.6253
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,1.223231,0,0,0,0,0,0,0,0,0,0,1.223231,0,0,0,0,1.376145,3.315159,1.223231,0,1.223231,5.854945,97.58222,0.1686827,0,0.9785846,0,4.538389
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,1.197028,0.543788,0.543788,0,0,0,0.543788,220.1276,0.471705,0,0,1.197028,0.5724084,0.543788,0,0,0.1529141,4.416066,0.1529141,0,0.1529141,6.000012,100,0.1686311,0.5981668,0.9576221,0,5.613094
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,1.411864,1.462019,1.462019,0.425,0,0.172125,1.462019,96.5695,0.3202655,0,0,1.411864,1.091599,1.037019,0,0,0,4.553689,0,0,0,6.000012,100,0.1686311,1.608221,1.129491,1.7,5.965553
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,1.786763,0,0,0,0,0,0,0,1.786763,0,0,1.786763,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1686311,0,1.42941,0,6.340452
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,1.25434,0,0,0,0,0,0,0,1.25434,0,0,1.25434,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1686311,0,1.003472,0,5.808029
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,0.5976533,0.00964439,0.00964439,0,0,0,0.00964439,6196.901,0.5875013,0,0,0.5976533,0.01015199,0.00964439,0,0,0,4.553689,0,0,0,6.000012,100,0.1686311,0.01060883,0.4781227,0,5.151342
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,0.4807169,0,0,0,0,0,0,0,0.4807169,0,0,0.4807169,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1686311,0,0.3845735,0,5.034406
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.1060324,0,0,0,0,0,0,0,0.1060324,0,0,0.1060324,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1686311,0,0.08482594,0,4.659721
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.02259345,0.4601841,0.4601841,0,0,0,0.4601841,4.909655,0,0,0,0.02259345,0.4844043,0.4601841,0,0,0,4.553689,0,0.4618108,-0.4618108,5.513221,91.88683,0.1686311,0.5062025,0.01807476,0,4.576283
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5131232,4.091878,0,0,0,5.513221,91.88683,0.1686311,0,0,0,4.091878
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5131232,4.091878,0,0,0,5.513221,91.88683,0.1686311,0,0,0,4.091878
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,0.05320484,0.05320484,0,0,0,0.05320484,0,0,6.938894E-18,0,0,0.05600509,0.05320484,0,0,0.5131232,4.091878,0,0.05600509,-0.05600509,5.454186,90.90292,0.1686311,0.05852532,0,0,4.091878
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,0.1058372,0.1058372,0,0,0,0.1058372,0,0,0,0,0,0.1114076,0.1058372,0,0,0.575351,4.035873,0,0.1114076,-0.1114076,5.336752,88.94569,0.1686311,0.1164209,0,0,4.035873
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6991372,3.924465,0,0,0,5.336752,88.94569,0.1686311,0,0,0,3.924465
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6991372,3.924465,0,0,0,5.336752,88.94569,0.1686311,0,0,0,3.924465
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6991372,3.924465,0,0,0,5.336752,88.94569,0.1686311,0,0,0,3.924465
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,0.1725587,0.1725587,0,0,0,0.1725587,0,0,2.775558E-17,0,0,0.1816407,0.1725587,0,0,0.6991372,3.924465,0,0.1816407,-0.1816407,5.145286,85.75459,0.1686311,0.1898146,0,0,3.924465
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,0.1314835,0.1314835,0,0,0,0.1314835,0,0,0,0,0,0.1384037,0.1314835,0,0,0.9009603,3.742825,0,0.1384037,-0.1384037,4.999396,83.3231,0.1686311,0.1446318,0,0,3.742825
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,0.0928774,0.0928774,0,0,0,0.0928774,0,0,0,0,0,0.09776568,0.0928774,0,0,1.054742,3.604421,0,0.09776568,-0.09776568,4.896342,81.60553,0.1686311,0.1021651,0,0,3.604421
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,0.4171225,0.4171225,0,0,0,0.4171225,0,0,5.551115E-17,0,0,0.4390763,0.4171225,0,0,1.163371,3.506655,0,0.4390763,-0.4390763,4.433515,73.89176,0.1686311,0.4588347,0,0,3.506655
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.03190362,0.3252241,0.3252241,0,0,0,0.3252241,9.809734,0,5.551115E-17,0,0.03190362,0.3423412,0.3252241,0,0,1.651233,3.067579,0,0.3104376,-0.3104376,4.106285,68.43794,0.1686311,0.3577466,0.0255229,0,3.099483
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,0.1756272,1.461324,1.461324,1.7,0,0.5202,1.461324,12.01837,0,0,0,0.1756272,0,0,0.2386762,0.2267424,1.996164,2.757142,0.4023696,0,0.4023696,4.488006,74.79995,0.1687413,1.607456,0.1405018,1.7,2.932769
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,0.3099647,0.3111993,0.3111993,1.662599,0,0.5099894,0.3111993,99.60328,0,0,0,0.3099647,0,0,1.351399,1.283829,1.593794,3.119274,1.593794,0,1.593794,6.000012,100,0.1689533,0.3423192,0.2479717,1.7,3.429239
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,0.4487311,1.708485,1.708485,1.28219,0,0.4061379,1.708485,26.26486,5.551115E-17,0,0,0.4487311,0.4487311,0.4262945,0,0,0,4.553689,0,0,0,6.000012,100,0.1689533,1.879333,0.3589849,1.7,5.00242
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,0.7353176,1.181465,1.181465,0,0,0,1.181465,62.2378,0,0,0,0.7353176,1.243647,1.181465,0,0,0,4.553689,0,0.5083293,-0.5083293,5.464186,91.06958,0.1689533,1.299611,0.5882542,0,5.289007
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,0.5340266,0,0,0,0,0,0,0,0,0,0,0.5340266,0,0,0,0,0.5648104,4.04536,0.5340266,0,0.5340266,5.970808,99.51327,0.1687738,0,0.4272213,0,4.579386
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,0.3939734,0.07335953,0.07335953,0,0,0,0.07335953,537.0446,0.2859691,0,0,0.3939734,0.07722055,0.07335953,0,0,0.03078373,4.525984,0.03078373,0,0.03078373,6.000012,100,0.1687635,0.08069548,0.3151787,0,4.919957
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,0.2992644,1.445588,1.445588,1.161287,0,0.3731313,1.445588,20.70191,5.551115E-17,0,0,0.2992644,0.2992644,0.2843012,0,0,0,4.553689,0,0,0,6.000012,100,0.1687635,1.590147,0.2394115,1.7,4.852953
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,0.696158,0.6055391,0.6055391,0,0,0,0.6055391,114.965,0.05874835,0,0,0.696158,0.6374096,0.6055391,0,0,0,4.553689,0,0,0,6.000012,100,0.1687635,0.6660931,0.5569264,0,5.249847
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,0.3859743,0.3116603,0.3116603,0,0,0,0.3116603,123.8445,0.05791076,0,0,0.3859743,0.3280635,0.3116603,0,0,0,4.553689,0,0,0,6.000012,100,0.1687635,0.3428264,0.3087794,0,4.939663
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,0.3027079,0,0,0,0,0,0,0,0.3027079,0,0,0.3027079,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1687635,0,0.2421663,0,4.856397
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.06366849,1.656236,1.656236,1.595751,0,0.4917399,1.656236,3.844169,1.249001E-16,0,0,0.06366849,0.06366849,0.06048506,0,0,0,4.553689,0,0,0,6.000012,100,0.1687635,1.821859,0.05093479,1.7,4.617357
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.03242581,0.9988902,0.9988902,0,0,0,0.9988902,3.246184,0,1.110223E-16,0,0.03242581,1.051463,0.9988902,0,0,0,4.553689,0,1.019037,-1.019037,4.925852,82.09737,0.1687635,1.098779,0.02594065,0,4.586115
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,0.8811263,0.8811263,0,0,0,0.8811263,0,0,1.110223E-16,0,0,0.9275014,0.8811263,0,0,1.132264,3.534652,0,0.9275014,-0.9275014,3.94818,65.80286,0.1687635,0.9692389,0,0,3.534652
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,0.2803319,0.2803319,0,0,0,0.2803319,0,0,0,0,0,0.2950862,0.2803319,0,0,2.162821,2.60715,0,0.2950862,-0.2950862,3.637132,60.61874,0.1687635,0.3083651,0,0,2.60715
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,0.2784961,0.2784961,0,0,0,0.2784961,0,0,5.551115E-17,0,0,0.2931538,0.2784961,0,0,2.490695,2.312064,0,0.2931538,-0.2931538,3.32812,55.46856,0.1687635,0.3063457,0,0,2.312064
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,0.09162822,0.09162822,0,0,0,0.09162822,0,0,1.387779E-17,0,0,0.09645076,0.09162822,0,0,2.816421,2.01891,0,0.09645076,-0.09645076,3.226452,53.7741,0.1687635,0.100791,0,0,2.01891
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,0.3661949,0.3661949,0,0,0,0.3661949,0,0,5.551115E-17,0,0,0.3854683,0.3661949,0,0,2.923589,1.922459,0,0.3854683,-0.3854683,2.820133,47.00212,0.1687635,0.4028144,0,0,1.922459
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,0.07085428,0.07085428,0,0,0,0.07085428,0,0,1.387779E-17,0,0,0.07458346,0.07085428,0,0,3.351887,1.536991,0,0.07458346,-0.07458346,2.741515,45.69183,0.1687635,0.07793971,0,0,1.536991
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,0.3478626,0.3478626,0,0,0,0.3478626,0,0,5.551115E-17,0,0,0.3661712,0.3478626,0,0,3.434757,1.462408,0,0.3661712,-0.3661712,2.355537,39.25887,0.1687635,0.3826489,0,0,1.462408
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,0.008807553,0.008807553,0,0,0,0.008807553,0,0,1.734723E-18,0,0,0.009271109,0.008807553,0,0,3.841614,1.096236,0,0.009271109,-0.009271109,2.345764,39.096,0.1687635,0.009688308,0,0,1.096236
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,0.07343196,0.07343196,0,0,0,0.07343196,0,0,1.387779E-17,0,0,0.0772968,0.07343196,0,0,3.851915,1.086965,0,0.0772968,-0.0772968,2.264287,37.73803,0.1687635,0.08077516,0,0,1.086965
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,0.04403192,0.04403192,0,0,0,0.04403192,0,0,6.938894E-18,0,0,0.04634939,0.04403192,0,0,3.9378,1.009668,0,0.04634939,-0.04634939,2.21543,36.92376,0.1687635,0.04843511,0,0,1.009668
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,0.1619777,0.1619777,0,0,0,0.1619777,0,0,0,0,0,0.1705029,0.1619777,0,0,3.9893,0.9633191,0,0.1705029,-0.1705029,2.035704,33.92833,0.1687635,0.1781755,0,0,0.9633191
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.01352445,0.416527,0.416527,0,0,0,0.416527,3.246956,0,0,0,0.01352445,0.4384495,0.416527,0,0,4.178748,0.7928162,0,0.424925,-0.424925,1.587794,26.46318,0.1687635,0.4581797,0.01081956,0,0.8063406
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,0.4428977,0,0,0,0,0,0,0,0,0,0,0.4428977,0,0,0,0,4.650887,0.3678912,0.4428977,0,0.4428977,2.007963,33.46599,0.168615,0,0.3543182,0,0.8107889
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,0.7960606,0.8713114,0.8713114,1.7,0,0.5202,0.8713114,91.36349,0,0,0,0.7960606,0,0,0.8286886,0.7872542,4.207989,0.7664992,1.583315,0,1.583315,3.510028,58.50034,0.1688522,0.9584426,0.6368484,1.7,1.56256
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,1.104308,1.022996,1.022996,1.7,0,0.5202,1.022996,107.9484,0,0,0,1.104308,0,0,0.677004,0.6431538,2.624674,2.191482,1.747462,0,1.747462,5.167816,86.13009,0.1690332,1.125296,0.8834466,1.7,3.295791
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,1.55986,0.14058,0.14058,0,0,0,0.14058,1109.589,0.5346692,0,0,1.55986,0.1479789,0.14058,0,0,0.8772119,3.764198,0.8772119,0,0.8772119,6.000012,100,0.168741,0.154638,1.247888,0,5.324058
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,1.628208,0.9046275,0.9046275,0,0,0,0.9046275,179.9865,0.6759681,0,0,1.628208,0.9522395,0.9046275,0,0,0,4.553689,0,0,0,6.000012,100,0.168741,0.9950902,1.302566,0,6.181897
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,1.579302,0.7460174,0.7460174,0,0,0,0.7460174,211.6978,0.794021,0,0,1.579302,0.7852815,0.7460174,0,0,0,4.553689,0,0,0,6.000012,100,0.168741,0.8206192,1.263442,0,6.132991
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,1.463076,0.3505695,0.3505695,0,0,0,0.3505695,417.3427,1.094056,0,0,1.463076,0.3690206,0.3505695,0,0,0,4.553689,0,0,0,6.000012,100,0.168741,0.3856265,1.170461,0,6.016765
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,1.34794,0,0,0,0,0,0,0,1.34794,0,0,1.34794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.168741,0,1.078352,0,5.901629
4/30/2007 3:00:00 PM,0.6060562,46.05255,101.2428,46.38524,0.5865113,1.046336,0.9095178,0.9095178,0,0,0,0.9095178,115.0429,0.08894894,0,0,1.046336,0.9573871,0.9095178,0,0,0,4.553689,0,0,0,6.000012,100,0.168741,1.00047,0.8370689,0,5.600025
4/30/2007 4:00:00 PM,0.5307387,31.51785,101.27,60.65112,0.5002914,0.8925199,0.1544836,0.1544836,0,0,0,0.1544836,577.744,0.7299055,0,0,0.8925199,0.1626143,0.1544836,0,0,0,4.553689,0,0,0,6.000012,100,0.168741,0.169932,0.714016,0,5.446209
4/30/2007 5:00:00 PM,0.2575868,17.0112,102.2645,75.10548,0.2319714,0.4138369,2.929168,2.929168,1.7,0,0.5202,2.929168,14.12814,0,0,0.1420851,0.4138369,1.293861,1.229168,0,0,0,4.553689,0,0.8800244,-0.8800244,5.072385,84.53958,0.168741,3.222085,0.3310695,1.7,4.967526
4/30/2007 6:00:00 PM,0.03877406,2.581941,104.0432,89.63142,0.02381466,0.04248536,1.535276,1.535276,1.7,0,0.5202,1.535276,2.767278,0,0,0,0.04248536,0,0,0.1647241,0.1564879,0.9778049,3.673665,0.1989733,0,0.1989733,5.261147,87.68562,0.1687974,1.688803,0.03398829,1.7,3.71615
4/30/2007 7:00:00 PM,0,0,106.7225,90,0,0,0.9252766,0.9252766,0,0,0,0.9252766,0,0,1.110223E-16,0,0,0.9739754,0.9252766,0,0,0.7788317,3.852741,0,0.9739754,-0.9739754,4.234487,70.57465,0.1687974,1.017804,0,0,3.852741
4/30/2007 8:00:00 PM,0,0,110.7069,90,0,0,0.8193204,0.8193204,0,0,0,0.8193204,0,0,1.110223E-16,0,0,0.8624425,0.8193204,0,0,1.861027,2.878765,0,0.8624425,-0.8624425,3.325393,55.42311,0.1687974,0.9012524,0,0,2.878765
4/30/2007 9:00:00 PM,0,0,116.9072,90,0,0,0.1339947,0.1339947,0,0,0,0.1339947,0,0,2.775558E-17,0,0,0.1410471,0.1339947,0,0,2.819296,2.016323,0,0.1410471,-0.1410471,3.176716,52.94516,0.1687974,0.1473942,0,0,2.016323
4/30/2007 10:00:00 PM,0,0,127.3756,90,0,0,0.1151517,0.1151517,0,0,0,0.1151517,0,0,1.387779E-17,0,0,0.1212123,0.1151517,0,0,2.976015,1.875275,0,0.1212123,-0.1212123,3.048947,50.81569,0.1687974,0.1266669,0,0,1.875275
4/30/2007 11:00:00 PM,0,0,146.5962,90,0,0,0.2929434,0.2929434,0,0,0,0.2929434,0,0,5.551115E-17,0,0,0.3083614,0.2929434,0,0,3.110695,1.754063,0,0.3083614,-0.3083614,2.723906,45.39834,0.1687974,0.3222377,0,0,1.754063
5/1/2007 12:00:00 AM,0,0,179.1608,90,0,0,0.2164602,0.2164602,0,0,0,0.2164602,0,0,0,0,0,0.2278528,0.2164602,0,0,3.453319,1.445702,0,0.2278528,-0.2278528,2.483728,41.39538,0.1687974,0.2381062,0,0,1.445702
5/1/2007 1:00:00 AM,0,0,-148.2417,90,0,0,0.2264875,0.2264875,0,0,0,0.2264875,0,0,2.775558E-17,0,0,0.2384079,0.2264875,0,0,3.706489,1.217849,0,0.2384079,-0.2384079,2.232424,37.20699,0.1687974,0.2491363,0,0,1.217849
5/1/2007 2:00:00 AM,0,0,-128.4776,90,0,0,0.08530458,0.08530458,0,0,0,0.08530458,0,0,1.387779E-17,0,0,0.08979429,0.08530458,0,0,3.971387,0.9794409,0,0.08979429,-0.08979429,2.137772,35.62947,0.1687974,0.09383504,0,0,0.9794409
5/1/2007 3:00:00 AM,0,0,-117.6698,90,0,0,0.2784567,0.2784567,0,0,0,0.2784567,0,0,5.551115E-17,0,0,0.2931123,0.2784567,0,0,4.071158,0.8896466,0,0.2931123,-0.2931123,1.828805,30.48002,0.1687974,0.3063024,0,0,0.8896466
5/1/2007 4:00:00 AM,0,0,-111.2852,90,0,0,0.01172594,0.01172594,0,0,0,0.01172594,0,0,1.734723E-18,0,0,0.0123431,0.01172594,0,0,4.396839,0.5965343,0,0.0123431,-0.0123431,1.815794,30.26317,0.1687974,0.01289854,0,0,0.5965343
5/1/2007 5:00:00 AM,0,0,-107.1994,90,0,0,0.216023,0.216023,0,0,0,0.216023,0,0,2.775558E-17,0,0,0.2273926,0.216023,0,0,4.410553,0.5841912,0,0.2273926,-0.2273926,1.576101,26.2683,0.1687974,0.2376252,0,0,0.5841912
5/1/2007 6:00:00 AM,0.02670548,1.929951,-104.4656,90.34003,0.02120927,0.03783734,0.4235022,0.4235022,1.7,0,0.5202,0.4235022,8.934391,0,0,0,0.03783734,0,0,1.276498,1.212673,4.663211,0.3567986,1.25051,0,1.25051,2.762439,46.04057,0.1691426,0.4658524,0.03026987,1.7,0.3946359
5/1/2007 7:00:00 AM,0.1658048,16.33492,-102.6632,75.83372,0.1588659,0.2834167,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2834167,0,0,1.452632,1.38,3.412701,1.482258,1.663417,0,1.663417,4.340495,72.34144,0.169202,0,0.2267334,1.7,1.765675
5/1/2007 8:00:00 AM,0.2989953,30.8204,-101.6694,61.39782,0.292416,0.5216702,0.3777862,0.3777862,1.670012,0,0.5120132,0.3777862,138.0861,0,0,0,0.5216702,0,0,1.292226,1.227614,1.749285,2.979333,1.749285,0,1.749285,6.000012,100,0.1693614,0.4155648,0.4173361,1.7,3.501003
5/1/2007 9:00:00 AM,0.3862151,45.33425,-101.6658,47.14974,0.3811188,0.679916,0.2630931,0.2630931,0,0,0,0.2630931,258.4318,0.4029759,0,0,0.679916,0.2769401,0.2630931,0,0,0,4.553689,0,0,0,6.000012,100,0.1693614,0.2894024,0.5439328,0,5.233605
5/1/2007 10:00:00 AM,0.7311748,59.80428,-103.5512,33.37451,0.7119927,1.270195,1.61943,1.61943,0.425,0,0.172125,1.61943,78.4347,0.0129004,0,0,1.270195,1.257295,1.19443,0,0,0,4.553689,0,0,0,6.000012,100,0.1693614,1.781373,1.016156,1.7,5.823884
5/1/2007 11:00:00 AM,0.5740443,73.98577,-111.8055,21.06301,0.5671602,1.011814,1.547112,1.547112,0.585889,0,0.2160477,1.547112,65.40016,0,0,0,1.011814,1.011814,0.9612232,0,0,0,4.553689,0,0,0,6.000012,100,0.1693614,1.701823,0.8094511,1.7,5.565503
5/1/2007 12:00:00 PM,0.7528583,84.41932,-176.5423,14.60686,0.7391731,1.318685,0.6219902,0.6219902,0,0,0,0.6219902,212.0105,0.6639581,0,0,1.318685,0.6547266,0.6219902,0,0,0,4.553689,0,0,0,6.000012,100,0.1693614,0.6841893,1.054948,0,5.872374
5/1/2007 1:00:00 PM,0.6613824,74.6208,112.6194,20.57357,0.6509197,1.161241,0.4404157,0.4404157,0,0,0,0.4404157,263.6693,0.6976453,0,0,1.161241,0.4635955,0.4404157,0,0,0,4.553689,0,0,0,6.000012,100,0.1693614,0.4844573,0.9289926,0,5.71493
5/1/2007 2:00:00 PM,0.5477498,60.47084,103.724,32.7586,0.5395432,0.962545,0.7322065,0.7322065,0,0,0,0.7322065,131.4581,0.1918013,0,0,0.962545,0.7707437,0.7322065,0,0,0,4.553689,0,0,0,6.000012,100,0.1693614,0.8054271,0.770036,0,5.516234
5/1/2007 3:00:00 PM,0.4387859,46.00595,101.6992,46.49805,0.4312263,0.7693077,0.3567825,0.3567825,0,0,0,0.3567825,215.6237,0.3937472,0,0,0.7693077,0.3755605,0.3567825,0,0,0,4.553689,0,0,0,6.000012,100,0.1693614,0.3924607,0.6154462,0,5.322997
5/1/2007 4:00:00 PM,0.1262657,31.49216,101.6443,60.73274,0.1255075,0.2239055,0.1230346,0.1230346,0,0,0,0.1230346,181.9858,0.09439538,0,0,0.2239055,0.1295101,0.1230346,0,0,0,4.553689,0,0,0,6.000012,100,0.1693614,0.135338,0.1791244,0,4.777595
5/1/2007 5:00:00 PM,0.03290159,17.00423,102.5993,75.16315,0.032708,0.05835107,0.9465142,0.9465142,0,0,0,0.9465142,6.164839,0,1.110223E-16,0,0.05835107,0.9963307,0.9465142,0,0,0,4.553689,0,0.9379796,-0.9379796,5.011295,83.52141,0.1693614,1.041166,0.04668086,0,4.61204
5/1/2007 6:00:00 PM,0.01896575,2.594266,104.3635,89.66794,0.01837426,0.03277968,0.5178937,0.5178937,0,0,0,0.5178937,6.329422,0,0,0,0.03277968,0.5451513,0.5178937,0,0,1.0422,3.615709,0,0.5123716,-0.5123716,4.471208,74.51997,0.1693614,0.5696831,0.02622375,0,3.648489
5/1/2007 7:00:00 PM,0,0,107.0476,90,0,0,2.754815,2.754815,1.7,0,0.5202,2.754815,0,0,0,0,0,1.110332,1.054815,0,0,1.611501,3.103338,0,1.110332,-1.110332,3.300815,55.01347,0.1693614,3.030297,0,1.7,3.103338
5/1/2007 8:00:00 PM,0,0,111.0555,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.845203,1.993006,1.38,0,1.38,4.609998,76.83315,0.1695133,0,0,1.7,1.993006
5/1/2007 9:00:00 PM,0,0,117.2998,90,0,0,1.157279,1.157279,1.7,0,0.5202,1.157279,0,0,0,0,0,0,0,0.5427214,0.5155853,1.465203,3.235006,0.5155853,0,0.5155853,5.099125,84.98525,0.1696634,1.273006,0,1.7,3.235006
5/1/2007 10:00:00 PM,0,0,127.8259,90,0,0,0.1667912,0.1667912,0,0,0,0.1667912,0,0,2.775558E-17,0,0,0.1755697,0.1667912,0,0,0.9496181,3.699033,0,0.1755697,-0.1755697,4.914059,81.90081,0.1696634,0.1834703,0,0,3.699033
5/1/2007 11:00:00 PM,0,0,147.0386,90,0,0,0.1362512,0.1362512,0,0,0,0.1362512,0,0,2.775558E-17,0,0,0.1434223,0.1362512,0,0,1.144696,3.523463,0,0.1434223,-0.1434223,4.762878,79.38114,0.1696634,0.1498763,0,0,3.523463
5/2/2007 12:00:00 AM,0,0,179.2552,90,0,0,0.2118763,0.2118763,0,0,0,0.2118763,0,0,2.775558E-17,0,0,0.2230276,0.2118763,0,0,1.304054,3.380041,0,0.2230276,-0.2230276,4.527786,75.46295,0.1696634,0.2330639,0,0,3.380041
5/2/2007 1:00:00 AM,0,0,-148.5405,90,0,0,0.1082422,0.1082422,0,0,0,0.1082422,0,0,1.387779E-17,0,0,0.1139392,0.1082422,0,0,1.551862,3.157013,0,0.1139392,-0.1139392,4.407684,73.46125,0.1696634,0.1190664,0,0,3.157013
5/2/2007 2:00:00 AM,0,0,-128.8528,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.678461,3.043074,0,0,0,4.407684,73.46125,0.1696634,0,0,0,3.043074
5/2/2007 3:00:00 AM,0,0,-118.0197,90,0,0,0.1108828,0.1108828,0,0,0,0.1108828,0,0,0,0,0,0.1167187,0.1108828,0,0,1.678461,3.043074,0,0.1167187,-0.1167187,4.284652,71.41072,0.1696634,0.1219711,0,0,3.043074
5/2/2007 4:00:00 AM,0,0,-111.6062,90,0,0,0.05048793,0.05048793,0,0,0,0.05048793,0,0,6.938894E-18,0,0,0.05314519,0.05048793,0,0,1.808149,2.926355,0,0.05314519,-0.05314519,4.228631,70.47705,0.1696634,0.05553672,0,0,2.926355
5/2/2007 5:00:00 AM,0,0,-107.5049,90,0,0,0.1596399,0.1596399,0,0,0,0.1596399,0,0,0,0,0,0.168042,0.1596399,0,0,1.867199,2.87321,0,0.168042,-0.168042,4.0515,67.52486,0.1696634,0.1756039,0,0,2.87321
5/2/2007 6:00:00 AM,0.04733057,2.011225,-104.7708,90.30605,0.006218755,0.01109426,0.02861357,0.02861357,0,0,0,0.02861357,38.77272,0,3.469447E-18,0,0.01109426,0.03011954,0.02861357,0,0,2.053912,2.705168,0,0.01902529,-0.01902529,4.031446,67.19062,0.1696634,0.03147493,0.008875407,0,2.716262
5/2/2007 7:00:00 AM,0.3038918,16.39715,-102.9858,75.82113,0.2661612,0.4748316,0.28186,0.28186,0,0,0,0.28186,168.4636,0,0,0,0.4748316,0.2966948,0.28186,0,0,2.075051,2.686143,0.1781369,0,0.1781369,4.200441,70.00721,0.1696047,0.310046,0.3798653,0,3.160974
5/2/2007 8:00:00 AM,0.5712148,30.86392,-102.0336,61.40968,0.5353317,0.9550319,1.071743,1.071743,0,0,0,1.071743,89.1102,0,0,0,0.9550319,1.12815,1.071743,0,0,1.896914,2.846466,0,0.1731181,-0.1731181,4.017958,66.96584,0.1696047,1.178917,0.7640255,0,3.801498
5/2/2007 9:00:00 AM,0.7027292,45.35661,-102.1139,47.19384,0.6742225,1.202813,0.4075636,0.4075636,0,0,0,0.4075636,295.1228,0,0,0,1.202813,0.4290143,0.4075636,0,0,2.089268,2.673348,0.7737987,0,0.7737987,4.752048,79.20065,0.16935,0.4483199,0.9622504,0,3.876161
5/2/2007 10:00:00 AM,0.9242906,59.7968,-104.1786,33.46903,0.8947635,1.596258,0.2968667,0.2968667,0,0,0,0.2968667,537.7019,0,0,0,1.596258,0.3124913,0.2968667,0,0,1.315469,3.369766,1.283767,0,1.283767,5.969936,99.49874,0.168929,0.3265534,1.277007,0,4.966025
5/2/2007 11:00:00 AM,0.9859233,73.91438,-112.9178,21.25208,0.9590535,1.710951,0,0,0,0,0,0,0,1.679249,0,0,1.710951,0,0,0,0,0.03170249,4.525156,0.03170249,0,0.03170249,6.000012,100,0.1689187,0,1.368761,0,6.236108
5/2/2007 12:00:00 PM,1.072938,84.10785,-177.0571,14.91991,1.04493,1.864156,1.14069,1.14069,0,0,0,1.14069,163.4235,0.663429,0,0,1.864156,1.200727,1.14069,0,0,0,4.553689,0,0,0,6.000012,100,0.1689187,1.25476,1.491325,0,6.417845
5/2/2007 1:00:00 PM,0.7829679,74.4813,113.6825,20.81658,0.7657681,1.36613,0,0,0,0,0,0,0,1.36613,0,0,1.36613,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1689187,0,1.092904,0,5.919819
5/2/2007 2:00:00 PM,0.9303482,60.39502,104.3451,32.91744,0.9008756,1.607162,2.266697,2.266697,0.8866972,0,0.2981683,2.266697,70.90326,0.1545306,0,0,1.607162,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1689187,2.493367,1.28573,1.7,6.160851
5/2/2007 3:00:00 PM,0.7702328,45.96008,102.1486,46.60896,0.7386618,1.317773,0.68839,0.68839,0,0,0,0.68839,191.4282,0.5931516,0,0,1.317773,0.7246211,0.68839,0,0,0,4.553689,0,0,0,6.000012,100,0.1689187,0.757229,1.054218,0,5.871461
5/2/2007 4:00:00 PM,0.5452806,31.46763,102.0134,60.81231,0.5119957,0.9134003,0.1356554,0.1356554,0,0,0,0.1356554,673.3242,0.7706051,0,0,0.9134003,0.1427951,0.1356554,0,0,0,4.553689,0,0,0,6.000012,100,0.1689187,0.1492209,0.7307202,0,5.467089
5/2/2007 5:00:00 PM,0.220415,16.99868,102.9294,75.21861,0.2029081,0.3619881,0.4247012,0.4247012,0,0,0,0.4247012,85.23359,0,0,0,0.3619881,0.4470539,0.4247012,0,0,0,4.553689,0,0.08506584,-0.08506584,5.910345,98.50555,0.1689187,0.4671714,0.2895905,0,4.915677
5/2/2007 6:00:00 PM,0.02483847,2.608202,104.6792,89.7021,0.02287423,0.04080763,1.223366,1.223366,0,0,0,1.223366,3.335684,0,0,0,0.04080763,1.287754,1.223366,0,0,0.0945176,4.468623,0,1.246946,-1.246946,4.595948,76.59898,0.1689187,1.345703,0.0326461,0,4.509431
5/2/2007 7:00:00 PM,0,0,107.3678,90,0,0,0.7678176,0.7678176,0,0,0,0.7678176,0,0,1.110223E-16,0,0,0.808229,0.7678176,0,0,1.480013,3.221677,0,0.808229,-0.808229,3.744,62.39988,0.1689187,0.8445993,0,0,3.221677
5/2/2007 8:00:00 PM,0,0,111.3984,90,0,0,1.81451,1.81451,1.7,0,0.5202,1.81451,0,0,0,0,0,0.1205364,0.1145096,0,0,2.378046,2.413448,0,0.1205364,-0.1205364,3.616944,60.28227,0.1689187,1.99596,0,1.7,2.413448
5/2/2007 9:00:00 PM,0,0,117.685,90,0,0,1.812717,1.812717,1.7,0,0.5202,1.812717,0,0,0,0,0,0.1186493,0.1127168,0,0,2.511975,2.292912,0,0.1186493,-0.1186493,3.491876,58.19782,0.1689187,1.993989,0,1.7,2.292912
5/2/2007 10:00:00 PM,0,0,128.2652,90,0,0,0.2798269,0.2798269,1.7,0,0.5202,0.2798269,0,0,0,0,0,0,0,1.420173,1.349164,2.643807,2.174262,1.349164,0,1.349164,4.771806,79.52994,0.1692254,0.3078096,0,1.7,2.174262
5/2/2007 11:00:00 PM,0,0,147.4648,90,0,0,0.216083,0.216083,1.578865,0,0.4871301,0.216083,0,0,0,0,0,0,0,1.362782,1.294643,1.294643,3.38851,1.294643,0,1.294643,6.000012,100,0.1694776,0.2376913,0,1.7,3.38851
5/3/2007 12:00:00 AM,0,0,179.3414,90,0,0,0.1260717,0.1260717,0,0,0,0.1260717,0,0,2.775558E-17,0,0,0.1327071,0.1260717,0,0,0,4.553689,0,0.1327071,-0.1327071,5.860126,97.66858,0.1694776,0.1386789,0,0,4.553689
5/3/2007 1:00:00 AM,0,0,-148.8331,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1474523,4.420982,0,0,0,5.860126,97.66858,0.1694776,0,0,0,4.420982
5/3/2007 2:00:00 AM,0,0,-129.221,90,0,0,0.1589193,0.1589193,0,0,0,0.1589193,0,0,2.775558E-17,0,0,0.1672835,0.1589193,0,0,0.1474523,4.420982,0,0.1672835,-0.1672835,5.683794,94.72971,0.1694776,0.1748112,0,0,4.420982
5/3/2007 3:00:00 AM,0,0,-118.3641,90,0,0,0.05929989,0.05929989,0,0,0,0.05929989,0,0,6.938894E-18,0,0,0.06242094,0.05929989,0,0,0.3333228,4.253698,0,0.06242094,-0.06242094,5.617997,93.63309,0.1694776,0.06522988,0,0,4.253698
5/3/2007 4:00:00 AM,0,0,-111.9228,90,0,0,0.05358052,0.05358052,0,0,0,0.05358052,0,0,6.938894E-18,0,0,0.05640055,0.05358052,0,0,0.4026794,4.191278,0,0.05640055,-0.05640055,5.558546,92.64223,0.1694776,0.05893857,0,0,4.191278
5/3/2007 5:00:00 AM,0,0,-107.8062,90,0,0,0.1419335,0.1419335,0,0,0,0.1419335,0,0,0,0,0,0.1494037,0.1419335,0,0,0.4653467,4.134877,0,0.1494037,-0.1494037,5.40106,90.01749,0.1694776,0.1561268,0,0,4.134877
5/3/2007 6:00:00 AM,0.02744045,2.089411,-105.0721,90.27444,0.02189708,0.0390644,0.3542707,0.3542707,0,0,0,0.3542707,11.02671,0,0,0,0.0390644,0.3729165,0.3542707,0,0,0.6313508,3.985473,0,0.3338521,-0.3338521,5.049149,84.15231,0.1694776,0.3896978,0.03125152,0,4.024538
5/3/2007 7:00:00 AM,0.2043993,16.45612,-103.3042,75.81106,0.1888619,0.3369296,0,0,0,0,0,0,0,0,0,0,0.3369296,0,0,0,0,1.002298,3.651621,0.3369296,0,0.3369296,5.368789,89.47963,0.1693677,0,0.2695437,0,3.988551
5/3/2007 8:00:00 AM,0.3657347,30.90392,-102.393,61.42421,0.35173,0.6274863,0.6714913,0.6714913,0,0,0,0.6714913,93.44669,0,0,0,0.6274863,0.7068329,0.6714913,0,0,0.665368,3.954858,0,0.0793466,-0.0793466,5.28515,88.08566,0.1693677,0.7386404,0.5019891,0,4.582344
5/3/2007 9:00:00 AM,0.6335932,45.37503,-102.5558,47.24071,0.6093962,1.087163,0.2586401,0.2586401,0,0,0,0.2586401,420.3382,0.06137936,0,0,1.087163,0.2722527,0.2586401,0,0,0.7535309,3.875511,0.7535309,0,0.7535309,6.000012,100,0.1691223,0.284504,0.8697303,0,4.962674
5/3/2007 10:00:00 AM,0.9147214,59.78461,-104.7963,33.56631,0.8846921,1.578291,0,0,0,0,0,0,0,1.578291,0,0,1.578291,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1691223,0,1.262632,0,6.131979
5/3/2007 11:00:00 AM,0.9379946,73.83661,-114.0022,21.44265,0.9121975,1.62736,1.771597,1.771597,0.425,0,0.172125,1.771597,91.85838,0.2098898,0,0,1.62736,1.417471,1.346597,0,0,0,4.553689,0,0,0,6.000012,100,0.1691223,1.948757,1.301888,1.7,6.181049
5/3/2007 12:00:00 PM,0.9557343,83.80025,-177.4964,15.22871,0.9309657,1.660843,0.8686154,0.8686154,0,0,0,0.8686154,191.2058,0.7465109,0,0,1.660843,0.914332,0.8686154,0,0,0,4.553689,0,0,0,6.000012,100,0.1691223,0.9554769,1.328674,0,6.214532
5/3/2007 1:00:00 PM,1.042104,74.34064,114.7149,21.05662,1.012702,1.806661,0,0,0,0,0,0,0,1.806661,0,0,1.806661,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1691223,0,1.445329,0,6.36035
5/3/2007 2:00:00 PM,0.8754423,60.31934,104.9551,33.07427,0.8472779,1.511544,0,0,0,0,0,0,0,1.511544,0,0,1.511544,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1691223,0,1.209235,0,6.065233
5/3/2007 3:00:00 PM,0.7582174,45.91504,102.5912,46.71788,0.7263252,1.295764,0.6913992,0.6913992,0,0,0,0.6913992,187.4119,0.5679755,0,0,1.295764,0.7277886,0.6913992,0,0,0,4.553689,0,0,0,6.000012,100,0.1691223,0.7605391,1.036611,0,5.849453
5/3/2007 4:00:00 PM,0.529616,31.44431,102.377,60.88976,0.496745,0.8861932,0.2148243,0.2148243,0,0,0,0.2148243,412.52,0.6600624,0,0,0.8861932,0.2261308,0.2148243,0,0,0,4.553689,0,0,0,6.000012,100,0.1691223,0.2363067,0.7089546,0,5.439882
5/3/2007 5:00:00 PM,0.2159354,16.9946,103.2546,75.27183,0.1991621,0.3553051,0.2993451,0.2993451,0,0,0,0.2993451,118.6942,0.04020507,0,0,0.3553051,0.3151001,0.2993451,0,0,0,4.553689,0,0,0,6.000012,100,0.1691223,0.3292796,0.2842441,0,4.908994
5/3/2007 6:00:00 PM,0.04415739,2.623755,104.9902,89.73386,0.01945304,0.03470422,0.4073184,0.4073184,0,0,0,0.4073184,8.520168,0,5.551115E-17,0,0.03470422,0.4287563,0.4073184,0,0,0,4.553689,0,0.3940521,-0.3940521,5.584645,93.07722,0.1691223,0.4480503,0.02776337,0,4.588393
5/3/2007 7:00:00 PM,0,0,107.683,90,0,0,0.3369771,0.3369771,0,0,0,0.3369771,0,0,5.551115E-17,0,0,0.3547127,0.3369771,0,0,0.4378356,4.159637,0,0.3547127,-0.3547127,5.210745,86.84557,0.1691223,0.3706748,0,0,4.159637
5/3/2007 8:00:00 PM,0,0,111.7355,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8319608,3.804924,0,0,0,5.210745,86.84557,0.1691223,0,0,0,3.804924
5/3/2007 9:00:00 PM,0,0,118.0625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8319608,3.804924,0,0,0,5.210745,86.84557,0.1691223,0,0,0,3.804924
5/3/2007 10:00:00 PM,0,0,128.6935,90,0,0,0.2879812,0.2879812,0,0,0,0.2879812,0,0,0,0,0,0.3031381,0.2879812,0,0,0.8319608,3.804924,0,0.3031381,-0.3031381,4.891209,81.51999,0.1691223,0.3167793,0,0,3.804924
5/3/2007 11:00:00 PM,0,0,147.8751,90,0,0,0.08594934,0.08594934,0,0,0,0.08594934,0,0,1.387779E-17,0,0,0.09047299,0.08594934,0,0,1.168781,3.501786,0,0.09047299,-0.09047299,4.795842,79.93054,0.1691223,0.09454427,0,0,3.501786
5/4/2007 12:00:00 AM,0,0,179.4196,90,0,0,0.2910715,0.2910715,0,0,0,0.2910715,0,0,5.551115E-17,0,0,0.3063911,0.2910715,0,0,1.269307,3.411313,0,0.3063911,-0.3063911,4.472878,74.54781,0.1691223,0.3201787,0,0,3.411313
5/4/2007 1:00:00 AM,0,0,-149.1198,90,0,0,0.1187881,0.1187881,0,0,0,0.1187881,0,0,0,0,0,0.1250401,0.1187881,0,0,1.609741,3.104922,0,0.1250401,-0.1250401,4.341074,72.35108,0.1691223,0.1306669,0,0,3.104922
5/4/2007 2:00:00 AM,0,0,-129.5824,90,0,0,0.2630034,0.2630034,0,0,0,0.2630034,0,0,5.551115E-17,0,0,0.2768457,0.2630034,0,0,1.748675,2.979882,0,0.2768457,-0.2768457,4.049253,67.48741,0.1691223,0.2893037,0,0,2.979882
5/4/2007 3:00:00 AM,0,0,-118.703,90,0,0,0.2788766,0.2788766,0,0,0,0.2788766,0,0,0,0,0,0.2935543,0.2788766,0,0,2.056281,2.703036,0,0.2935543,-0.2935543,3.739819,62.3302,0.1691223,0.3067643,0,0,2.703036
5/4/2007 4:00:00 AM,0,0,-112.2347,90,0,0,0.1682632,0.1682632,0,0,0,0.1682632,0,0,2.775558E-17,0,0,0.1771192,0.1682632,0,0,2.382452,2.409482,0,0.1771192,-0.1771192,3.553119,59.21854,0.1691223,0.1850895,0,0,2.409482
5/4/2007 5:00:00 AM,0,0,-108.1034,90,0,0,0.1258131,0.1258131,0,0,0,0.1258131,0,0,0,0,0,0.1324349,0.1258131,0,0,2.579251,2.232363,0,0.1324349,-0.1324349,3.413521,56.8919,0.1691223,0.1383944,0,0,2.232363
5/4/2007 6:00:00 AM,0.01772479,2.164479,-105.3693,90.24523,0.01705995,0.03043495,0.1986883,0.1986883,0,0,0,0.1986883,15.31794,0,2.775558E-17,0,0.03043495,0.2091456,0.1986883,0,0,2.726401,2.099928,0,0.1787106,-0.1787106,3.225143,53.75228,0.1691223,0.2185571,0.02434796,0,2.130363
5/4/2007 7:00:00 AM,0.1606976,16.51182,-103.6183,75.80349,0.1544558,0.2755491,1.262062,1.262062,1.7,0,0.5202,1.262062,21.83325,0,0,0,0.2755491,0,0,0.4379382,0.4160413,2.924968,1.921217,0.6915904,0,0.6915904,3.881243,64.68726,0.1693052,1.388268,0.2204393,1.7,2.196766
5/4/2007 8:00:00 AM,0.202746,30.94041,-102.7476,61.44133,0.20097,0.3585305,0.5127155,0.5127155,1.7,0,0.5202,0.5127155,69.92776,0,0,0,0.3585305,0,0,1.187284,1.12792,2.233378,2.543648,1.486451,0,1.486451,5.291414,88.19006,0.1695638,0.563987,0.2868244,1.7,2.902179
5/4/2007 9:00:00 AM,0.3555632,45.38957,-102.9915,47.29027,0.3514784,0.6270375,1.819702,1.819702,1.7,0,0.5202,1.819702,34.45826,0,0,0,0.6270375,0.1260018,0.1197017,0,0,0.7469274,3.881454,0.5010357,0,0.5010357,5.766739,96.11212,0.1696775,2.001672,0.50163,1.7,4.508492
5/4/2007 10:00:00 AM,0.5737963,59.76785,-105.404,33.66618,0.5633089,1.004943,0.6637033,0.6637033,0,0,0,0.6637033,151.4145,0.06041637,0,0,1.004943,0.698635,0.6637033,0,0,0.2458916,4.332386,0.2458916,0,0.2458916,6.000012,100,0.1695977,0.7300736,0.8039544,0,5.337329
5/4/2007 11:00:00 AM,0.7475349,73.75285,-115.0581,21.63445,0.731226,1.304507,0.01672053,0.01672053,0,0,0,0.01672053,7801.828,1.286906,0,0,1.304507,0.01760056,0.01672053,0,0,0,4.553689,0,0,0,6.000012,100,0.1695977,0.01839258,1.043606,0,5.858196
5/4/2007 12:00:00 PM,0.7061387,83.49674,-177.8717,15.53312,0.6936597,1.237489,0.3296408,0.3296408,0,0,0,0.3296408,375.4052,0.8904985,0,0,1.237489,0.3469903,0.3296408,0,0,0,4.553689,0,0,0,6.000012,100,0.1695977,0.3626049,0.9899911,0,5.791178
5/4/2007 1:00:00 PM,0.9491339,74.19919,115.7172,21.29353,0.9222141,1.64523,1.51732,1.51732,0.425,0,0.172125,1.51732,108.43,0.4954199,0,0,1.64523,1.14981,1.09232,0,0,0,4.553689,0,0,0,6.000012,100,0.1695977,1.669052,1.316184,1.7,6.198919
5/4/2007 2:00:00 PM,0.9559953,60.24396,105.554,33.22894,0.9238384,1.648128,1.05189,1.05189,0,0,0,1.05189,156.6826,0.5408754,0,0,1.648128,1.107252,1.05189,0,0,0,4.553689,0,0,0,6.000012,100,0.1695977,1.157079,1.318502,0,6.201817
5/4/2007 3:00:00 PM,0.7950113,45.87093,103.0267,46.8247,0.7605127,1.356755,0,0,0,0,0,0,0,1.356755,0,0,1.356755,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1695977,0,1.085404,0,5.910443
5/4/2007 4:00:00 PM,0.4248967,31.42228,102.7351,60.96502,0.4034228,0.7197062,1.009311,1.009311,0,0,0,1.009311,71.30666,0,0,0,0.7197062,1.062433,1.009311,0,0,0,4.553689,0,0.3427269,-0.3427269,5.638746,93.97891,0.1695977,1.110243,0.575765,0,5.273395
5/4/2007 5:00:00 PM,0.2373247,16.99201,103.5749,75.32275,0.2144548,0.3825874,0.8619407,0.8619407,0,0,0,0.8619407,44.38674,0,1.110223E-16,0,0.3825874,0.907306,0.8619407,0,0,0.3808076,4.210962,0,0.5247186,-0.5247186,5.085644,84.76057,0.1695977,0.9481348,0.3060699,0,4.593549
5/4/2007 6:00:00 PM,0.04288077,2.640932,105.2964,89.76324,0.02033263,0.0362734,0.56715,0.56715,0,0,0,0.56715,6.395734,0,0,0,0.0362734,0.597,0.56715,0,0,0.9638284,3.686244,0,0.5607266,-0.5607266,4.494586,74.90962,0.1695977,0.623865,0.02901872,0,3.722517
5/4/2007 7:00:00 PM,0,0,107.9931,90,0,0,1.017741,1.017741,0,0,0,1.017741,0,0,2.220446E-16,0,0,1.071306,1.017741,0,0,1.586858,3.125517,0,1.071306,-1.071306,3.36533,56.08873,0.1695977,1.119515,0,0,3.125517
5/4/2007 8:00:00 PM,0,0,112.0666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.777199,2.05421,0,0,0,3.36533,56.08873,0.1695977,0,0,0,2.05421
5/4/2007 9:00:00 PM,0,0,118.4324,90,0,0,1.528556,1.528556,1.7,0,0.5202,1.528556,0,0,0,0,0,0,0,0.1714436,0.1628714,2.777199,2.05421,0.1628714,0,0.1628714,3.519844,58.66394,0.1696443,1.681412,0,1.7,2.05421
5/4/2007 10:00:00 PM,0,0,129.1107,90,0,0,0.2497149,0.2497149,1.7,0,0.5202,0.2497149,0,0,0,0,0,0,0,1.450285,1.377771,2.614327,2.200794,1.377771,0,1.377771,4.826912,80.44836,0.1699359,0.2746864,0,1.7,2.200794
5/4/2007 11:00:00 PM,0,0,148.2698,90,0,0,0.2361292,0.2361292,0,0,0,0.2361292,0,0,0,0,0,0.2485571,0.2361292,0,0,1.236556,3.440788,0,0.2485571,-0.2485571,4.564909,76.08167,0.1699359,0.2597421,0,0,3.440788
5/5/2007 12:00:00 AM,0,0,179.4902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.512731,3.192231,0,0,0,4.564909,76.08167,0.1699359,0,0,0,3.192231
5/5/2007 1:00:00 AM,0,0,-149.4008,90,0,0,0.275728,0.275728,0,0,0,0.275728,0,0,0,0,0,0.29024,0.275728,0,0,1.512731,3.192231,0,0.29024,-0.29024,4.25897,70.98269,0.1699359,0.3033007,0,0,3.192231
5/5/2007 2:00:00 AM,0,0,-129.9371,90,0,0,0.1763862,0.1763862,0,0,0,0.1763862,0,0,2.775558E-17,0,0,0.1856697,0.1763862,0,0,1.83522,2.901991,0,0.1856697,-0.1856697,4.063257,67.72081,0.1699359,0.1940248,0,0,2.901991
5/5/2007 3:00:00 AM,0,0,-119.0364,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.041519,2.716322,0,0,0,4.063257,67.72081,0.1699359,0,0,0,2.716322
5/5/2007 4:00:00 AM,0,0,-112.542,90,0,0,0.168621,0.168621,0,0,0,0.168621,0,0,2.775558E-17,0,0,0.1774958,0.168621,0,0,2.041519,2.716322,0,0.1774958,-0.1774958,3.87616,64.60253,0.1699359,0.1854831,0,0,2.716322
5/5/2007 5:00:00 AM,0,0,-108.3964,90,0,0,0.01427977,0.01427977,0,0,0,0.01427977,0,0,1.734723E-18,0,0,0.01503133,0.01427977,0,0,2.238737,2.538826,0,0.01503133,-0.01503133,3.860315,64.33846,0.1699359,0.01570774,0,0,2.538826
5/5/2007 6:00:00 AM,0.04629005,2.236404,-105.6623,90.21843,0.00937029,0.0167166,0.2062031,0.2062031,0,0,0,0.2062031,8.10686,0,0,0,0.0167166,0.2170559,0.2062031,0,0,2.255438,2.523794,0,0.2003393,-0.2003393,3.649139,60.81886,0.1699359,0.2268234,0.01337328,0,2.540511
5/5/2007 7:00:00 AM,0.3004156,16.56425,-103.9281,75.79842,0.2611679,0.4659234,1.166567,1.166567,0,0,0,1.166567,39.9397,0,0,0,0.4659234,1.227966,1.166567,0,0,2.478038,2.323455,0,0.7620422,-0.7620422,2.845876,47.43118,0.1699359,1.283224,0.3727387,0,2.789379
5/5/2007 8:00:00 AM,0.4832171,30.97343,-103.0971,61.46103,0.4528032,0.8078009,1.092902,1.092902,0,0,0,1.092902,73.91338,0,0,0,0.8078009,1.150423,1.092902,0,0,3.324751,1.561413,0,0.3426223,-0.3426223,2.48472,41.41193,0.1699359,1.202192,0.6462407,0,2.369214
5/5/2007 9:00:00 AM,0.7152381,45.4003,-103.4206,47.34244,0.6837141,1.219746,0.7357326,0.7357326,0,0,0,0.7357326,165.7866,0,0,0,1.219746,0.7744553,0.7357326,0,0,3.705442,1.218791,0.4452906,0,0.4452906,2.90716,48.45258,0.1697918,0.8093058,0.9757968,0,2.438537
5/5/2007 10:00:00 AM,0.9067246,59.74664,-106.0012,33.76847,0.8753714,1.561663,0.4443792,0.4443792,0,0,0,0.4443792,351.4257,0,0,0,1.561663,0.4677675,0.4443792,0,0,3.260152,1.619552,1.093895,0,1.093895,3.94492,65.74854,0.1694389,0.4888171,1.24933,0,3.181215
5/5/2007 11:00:00 AM,1.06537,73.66348,-116.0847,21.82718,1.033378,1.843546,1.51152,1.51152,1.7,0,0.5202,1.51152,121.9663,0,0,0,1.843546,0,0,0.1884797,0.1790557,2.166257,2.604058,2.022601,0,2.022601,5.863729,97.72861,0.1695223,1.662672,1.474836,1.7,4.447604
5/5/2007 12:00:00 PM,1.100749,83.19749,-178.192,15.83306,1.069282,1.9076,0.8259284,0.8259284,0,0,0,0.8259284,230.9643,0.8945462,0,0,1.9076,0.8693984,0.8259284,0,0,0.1436554,4.424399,0.1436554,0,0.1436554,6.000012,100,0.1694762,0.9085212,1.52608,0,6.331999
5/5/2007 1:00:00 PM,1.097563,74.05727,116.6901,21.52712,1.064603,1.899251,1.669937,1.669937,0.425,0,0.172125,1.669937,113.7319,0.5887916,0,0,1.899251,1.31046,1.244937,0,0,0,4.553689,0,0,0,6.000012,100,0.1694762,1.836931,1.519401,1.7,6.45294
5/5/2007 2:00:00 PM,0.9487224,60.16904,106.1419,33.3813,0.9159667,1.634085,0.7399025,0.7399025,0,0,0,0.7399025,220.8513,0.8552399,0,0,1.634085,0.7788448,0.7399025,0,0,0,4.553689,0,0,0,6.000012,100,0.1694762,0.8138928,1.307268,0,6.187774
5/5/2007 3:00:00 PM,0.7961438,45.82784,103.4552,46.92931,0.760708,1.357103,2.135966,2.135966,0.8467176,0,0.2872539,2.135966,63.53582,0,0,0,1.357103,1.357103,1.289248,0,0,0,4.553689,0,0,0,6.000012,100,0.1694762,2.349562,1.085683,1.7,5.910792
5/5/2007 4:00:00 PM,0.5154429,31.40159,103.0876,61.03802,0.4822928,0.8604103,1.097356,1.097356,0,0,0,1.097356,78.40757,0,2.220446E-16,0,0.8604103,1.155112,1.097356,0,0,0,4.553689,0,0.2947015,-0.2947015,5.689369,94.82263,0.1694762,1.207092,0.6883283,0,5.414099
5/5/2007 5:00:00 PM,0.2569104,16.99095,103.8902,75.37133,0.2283017,0.4072903,0.009346743,0.009346743,0,0,0,0.009346743,4357.564,0.07000555,0,0,0.4072903,0.009838677,0.009346743,0,0,0.3274461,4.258987,0.3274461,0,0.3274461,6.000012,100,0.1693712,0.01028142,0.3258322,0,4.666278
5/5/2007 6:00:00 PM,0.0337843,2.659732,105.5976,89.7902,0.02505497,0.04469807,1.522028,1.522028,1.479565,0,0.4600212,1.522028,2.936745,1.110223E-16,0,0,0.04469807,0.04469807,0.04246317,0,0,0,4.553689,0,0,0,6.000012,100,0.1693712,1.674231,0.03575846,1.7,4.598387
5/5/2007 7:00:00 PM,0,0,108.298,90,0,0,0.720206,0.720206,0,0,0,0.720206,0,0,1.110223E-16,0,0,0.7581116,0.720206,0,0,0,4.553689,0,0.7581116,-0.7581116,5.200892,86.68137,0.1693712,0.7922266,0,0,4.553689
5/5/2007 8:00:00 PM,0,0,112.3917,90,0,0,1.202051,1.202051,0,0,0,1.202051,0,0,0,0,0,1.265317,1.202051,0,0,0.8423462,3.795577,0,1.265317,-1.265317,3.867131,64.45206,0.1693712,1.322256,0,0,3.795577
5/5/2007 9:00:00 PM,0,0,118.7946,90,0,0,0.2705727,0.2705727,0,0,0,0.2705727,0,0,0,0,0,0.2848134,0.2705727,0,0,2.248254,2.530261,0,0.2848134,-0.2848134,3.566912,59.44841,0.1693712,0.29763,0,0,2.530261
5/5/2007 10:00:00 PM,0,0,129.5169,90,0,0,0.3054981,0.3054981,0,0,0,0.3054981,0,0,5.551115E-17,0,0,0.3215769,0.3054981,0,0,2.564713,2.245447,0,0.3215769,-0.3215769,3.22794,53.79889,0.1693712,0.3360479,0,0,2.245447
5/5/2007 11:00:00 PM,0,0,148.6493,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.922021,1.92387,0,0,0,3.22794,53.79889,0.1693712,0,0,0,1.92387
5/6/2007 12:00:00 AM,0,0,179.5534,90,0,0,0.3744062,0.3744062,0,0,0,0.3744062,0,0,0,0,0,0.3941118,0.3744062,0,0,2.922021,1.92387,0,0.3941118,-0.3941118,2.81251,46.87506,0.1693712,0.4118468,0,0,1.92387
5/6/2007 1:00:00 AM,0,0,-149.6762,90,0,0,0.06310154,0.06310154,0,0,0,0.06310154,0,0,0,0,0,0.06642267,0.06310154,0,0,3.359923,1.529759,0,0.06642267,-0.06642267,2.742494,45.70814,0.1693712,0.06941169,0,0,1.529759
5/6/2007 2:00:00 AM,0,0,-130.2851,90,0,0,0.3604024,0.3604024,0,0,0,0.3604024,0,0,0,0,0,0.3793709,0.3604024,0,0,3.433726,1.463336,0,0.3793709,-0.3793709,2.342602,39.04329,0.1693712,0.3964426,0,0,1.463336
5/6/2007 3:00:00 AM,0,0,-119.3643,90,0,0,0.4383731,0.4383731,0,0,0,0.4383731,0,0,0,0,0,0.4614454,0.4383731,0,0,3.855249,1.083965,0,0.4614454,-0.4614454,1.856196,30.93653,0.1693712,0.4822105,0,0,1.083965
5/6/2007 4:00:00 AM,0,0,-112.8446,90,0,0,0.1224872,0.1224872,0,0,0,0.1224872,0,0,0,0,0,0.1289339,0.1224872,0,0,4.367966,0.6225196,0,0.1289339,-0.1289339,1.720287,28.6714,0.1693712,0.1347359,0,0,0.6225196
5/6/2007 5:00:00 AM,0,0,-108.6851,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.511226,0.4935857,0,0,0,1.720287,28.6714,0.1693712,0,0,0,0.4935857
5/6/2007 6:00:00 AM,0.04424053,2.305166,-105.9511,90.19405,0.01227391,0.02189665,0,0,0,0,0,0,0,0,0,0,0.02189665,0,0,0,0,4.511226,0.4935857,0.02189665,0,0.02189665,1.74106,29.01761,0.1693642,0,0.01751732,0,0.5154823
