Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/6/2007 7:00:00 AM,0.2722722,16.61342,-104.2334,75.79582,0.2378018,0.4242384,0.5647015,0.5647015,1.7,0,0.5202,0.5647015,75.12614,0,0,0,0.4242384,0,0,1.135298,1.078534,4.489329,0.5132927,1.502772,0,1.502772,3.166715,52.77848,0.1696136,0.6211717,0.3393907,1.7,0.9375311
5/6/2007 8:00:00 AM,0.5161514,31.00301,-103.4414,61.48324,0.4815423,0.8590716,0.9962663,0.9962663,1.7,0,0.5202,0.9962663,86.22911,0,0,0,0.8590716,0,0,0.7037337,0.668547,2.986557,1.865788,1.527619,0,1.527619,4.615942,76.9322,0.1698536,1.095893,0.6872573,1.7,2.724859
5/6/2007 9:00:00 AM,0.689225,45.40728,-103.843,47.39711,0.6587465,1.175204,0,0,0.425,0,0.172125,0,0,0.1263317,0,0,1.175204,0,0,0.2986684,0.2837349,1.458939,3.240644,1.458939,0,1.458939,6.000012,100,0.1693889,0,0.940163,1.7,4.415848
5/6/2007 10:00:00 AM,0.9141693,59.72115,-106.5876,33.87304,0.8817203,1.572989,1.666182,1.666182,0.425,0,0.172125,1.666182,94.4068,0.2664818,0,0,1.572989,1.306507,1.241182,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,1.8328,1.258391,1.7,6.126678
5/6/2007 11:00:00 AM,1.001793,73.56886,-117.0816,22.02059,0.9711092,1.732459,1.867047,1.867047,0.4870466,0,0.1890637,1.867047,92.7914,0.2798271,0,0,1.732459,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,2.053751,1.385967,1.7,6.286148
5/6/2007 12:00:00 PM,0.9522313,82.90266,-178.4648,16.12839,0.9254073,1.650927,0,0,0,0,0,0,0,1.650927,0,0,1.650927,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,0,1.320741,0,6.204616
5/6/2007 1:00:00 PM,0.9377912,73.9152,117.6342,21.75725,0.9098544,1.62318,0.6784474,0.6784474,0,0,0,0.6784474,239.2492,0.9090249,0,0,1.62318,0.7141552,0.6784474,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,0.7462922,1.298544,0,6.176869
5/6/2007 2:00:00 PM,0.8313178,60.09474,106.7186,33.53123,0.8030794,1.432694,0.5222001,0.5222001,0,0,0,0.5222001,274.3572,0.8830094,0,0,1.432694,0.5496843,0.5222001,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,0.5744202,1.146155,0,5.986382
5/6/2007 3:00:00 PM,0.7616363,45.78587,103.8765,47.03164,0.7270626,1.29708,1.340647,1.340647,0.425,0,0.172125,1.340647,96.75024,0.3332402,0,0,1.29708,0.9638394,0.9156474,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,1.474712,1.037664,1.7,5.850769
5/6/2007 4:00:00 PM,0.5452705,31.38228,103.4344,61.10872,0.5086654,0.907459,1.558197,1.558197,0.6961115,0,0.2461384,1.558197,58.23774,0,0,0,0.907459,0.907459,0.8620861,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,1.714017,0.7259672,1.7,5.461148
5/6/2007 5:00:00 PM,0.2696763,16.99142,104.2004,75.41755,0.2372674,0.4232851,0.03737586,0.03737586,0,0,0,0.03737586,1132.509,0.3839421,0,0,0.4232851,0.03934301,0.03737586,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,0.04111344,0.3386281,0,4.976974
5/6/2007 6:00:00 PM,0.04001876,2.680153,105.8939,89.81474,0.022353,0.03987775,0,0,0,0,0,0,0,0.03987775,0,0,0.03987775,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1693889,0,0.0319022,0,4.593567
5/6/2007 7:00:00 PM,0,0,108.5975,90,0,0,0.3588057,0.3588057,0,0,0,0.3588057,0,0,5.551115E-17,0,0,0.3776901,0.3588057,0,0,0,4.553689,0,0.3776901,-0.3776901,5.601892,93.36468,0.1693889,0.3946862,0,0,4.553689
5/6/2007 8:00:00 PM,0,0,112.7106,90,0,0,1.89241,1.89241,1.7,0,0.5202,1.89241,0,0,0,0,0,0.2025366,0.1924098,0,0,0.4196557,4.175999,0,0.2025366,-0.2025366,5.388399,89.80647,0.1693889,2.081651,0,1.7,4.175999
5/6/2007 9:00:00 PM,0,0,119.1489,90,0,0,1.950885,1.950885,1.7,0,0.5202,1.950885,0,0,0,0,0,0.2640892,0.2508848,0,0,0.6446964,3.973462,0,0.2640892,-0.2640892,5.110025,85.16691,0.1693889,2.145973,0,1.7,3.973462
5/6/2007 10:00:00 PM,0,0,129.9119,90,0,0,0.3062728,0.3062728,0,0,0,0.3062728,0,0,5.551115E-17,0,0,0.3223924,0.3062728,0,0,0.9381289,3.709373,0,0.3223924,-0.3223924,4.770194,79.50307,0.1693889,0.3369001,0,0,3.709373
5/6/2007 11:00:00 PM,0,0,149.0138,90,0,0,0.294118,0.294118,0,0,0,0.294118,0,0,0,0,0,0.3095978,0.294118,0,0,1.296343,3.386981,0,0.3095978,-0.3095978,4.443849,74.064,0.1693889,0.3235298,0,0,3.386981
5/7/2007 12:00:00 AM,0,0,179.6095,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.64034,3.077383,0,0,0,4.443849,74.064,0.1693889,0,0,0,3.077383
5/7/2007 1:00:00 AM,0,0,-149.9464,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.64034,3.077383,0,0,0,4.443849,74.064,0.1693889,0,0,0,3.077383
5/7/2007 2:00:00 AM,0,0,-130.6265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.64034,3.077383,0,0,0,4.443849,74.064,0.1693889,0,0,0,3.077383
5/7/2007 3:00:00 AM,0,0,-119.6867,90,0,0,0.2797792,0.2797792,0,0,0,0.2797792,0,0,5.551115E-17,0,0,0.2945044,0.2797792,0,0,1.64034,3.077383,0,0.2945044,-0.2945044,4.133414,68.89009,0.1693889,0.3077571,0,0,3.077383
5/7/2007 4:00:00 AM,0,0,-113.1425,90,0,0,0.2455152,0.2455152,0,0,0,0.2455152,0,0,5.551115E-17,0,0,0.2584371,0.2455152,0,0,1.967567,2.782878,0,0.2584371,-0.2584371,3.860997,64.34982,0.1693889,0.2700667,0,0,2.782878
5/7/2007 5:00:00 AM,0,0,-108.9695,90,0,0,0.1292918,0.1292918,0,0,0,0.1292918,0,0,2.775558E-17,0,0,0.1360967,0.1292918,0,0,2.25472,2.524441,0,0.1360967,-0.1360967,3.717539,61.95885,0.1693889,0.142221,0,0,2.524441
5/7/2007 6:00:00 AM,0.0245217,2.370745,-106.2356,90.1721,0.02194494,0.03914978,0.0005984347,0.0005984347,0,0,0,0.0005984347,6542.03,0,0,0,0.03914978,0.0006299313,0.0005984347,0,0,2.405938,2.388345,0.03851985,0,0.03851985,3.754082,62.56791,0.1693767,0.0006582782,0.03131982,0,2.427494
5/7/2007 7:00:00 AM,0.09996331,16.65933,-104.534,75.79567,0.09895357,0.1765332,0.475908,0.475908,0,0,0,0.475908,37.09397,0,5.551115E-17,0,0.1765332,0.5009558,0.475908,0,0,2.367418,2.423012,0,0.3244226,-0.3244226,3.41211,56.86839,0.1693767,0.5234988,0.1412265,0,2.599545
5/7/2007 8:00:00 AM,0.2891192,31.02918,-103.7804,61.50792,0.282708,0.5043511,0.4863452,0.4863452,0,0,0,0.4863452,103.7023,0,5.551115E-17,0,0.5043511,0.5119424,0.4863452,0,0,2.727888,2.09859,0,0.007591265,-0.007591265,3.404108,56.73503,0.1693767,0.5349798,0.4034809,0,2.602941
5/7/2007 9:00:00 AM,0.3988416,45.41059,-104.2585,47.45419,0.3924576,0.7001445,1.063785,1.063785,0,0,0,1.063785,65.81634,0,2.220446E-16,0,0.7001445,1.119774,1.063785,0,0,2.736323,2.090999,0,0.4196294,-0.4196294,2.96178,49.3629,0.1693767,1.170164,0.5601156,0,2.791143
5/7/2007 10:00:00 AM,0.5835328,59.69151,-107.163,33.97969,0.571661,1.019843,0.5880074,0.5880074,0,0,0,0.5880074,173.4405,0,0,0,1.019843,0.6189551,0.5880074,0,0,3.202578,1.671369,0.400888,0,0.400888,3.342096,55.70149,0.1692494,0.6468081,0.8158745,0,2.691212
5/7/2007 11:00:00 AM,0.4591917,73.46938,-118.0482,22.2144,0.4551915,0.8120617,0.1047289,0.1047289,0,0,0,0.1047289,775.394,0,0,0,0.8120617,0.110241,0.1047289,0,0,2.80169,2.032168,0.7018207,0,0.7018207,4.007902,66.79823,0.1690272,0.1152018,0.6496493,0,2.84423
5/7/2007 12:00:00 PM,0.3749148,82.6124,-178.6962,16.41903,0.3725763,0.6646761,0.1118112,0.1118112,0,0,0,0.1118112,594.4628,0,0,0,0.6646761,0.117696,0.1118112,0,0,2.099869,2.663807,0.5469801,0,0.5469801,4.526813,75.44672,0.1688543,0.1229923,0.5317409,0,3.328483
5/7/2007 1:00:00 PM,0.1009554,73.77329,118.5502,21.98375,0.1004371,0.1791798,0,0,0,0,0,0,0,0,0,0,0.1791798,0,0,0,0,1.552889,3.156089,0.1791798,0,0.1791798,4.696797,78.2798,0.1687978,0,0.1433438,0,3.335269
5/7/2007 2:00:00 PM,0.1085126,60.0212,107.2842,33.67859,0.1079461,0.1925759,1.311571,1.311571,1.7,0,0.5202,1.311571,14.68284,0,0,0,0.1925759,0,0,0.3884287,0.3690073,1.373709,3.317351,0.5615832,0,0.5615832,5.229562,87.15919,0.1689444,1.442728,0.1540607,1.7,3.509927
5/7/2007 3:00:00 PM,0.2853185,45.74511,104.2906,47.13158,0.28313,0.505104,0.4071212,0.4071212,0,0,0,0.4071212,124.0672,0,0,0,0.505104,0.4285486,0.4071212,0,0,0.8121257,3.822776,0.07655542,0,0.07655542,5.302189,88.36964,0.1689202,0.4478332,0.4040832,0,4.32788
5/7/2007 4:00:00 PM,0.1277863,31.36442,103.7754,61.17704,0.1269921,0.2265539,0.3057471,0.3057471,0,0,0,0.3057471,74.09847,0,0,0,0.2265539,0.3218391,0.3057471,0,0,0.7355703,3.891676,0,0.09528513,-0.09528513,5.201749,86.69565,0.1689202,0.3363218,0.1812432,0,4.11823
5/7/2007 5:00:00 PM,0.03168957,16.99347,104.5054,75.46137,0.03150002,0.05619603,0.8097337,0.8097337,0,0,0,0.8097337,6.940063,0,1.110223E-16,0,0.05619603,0.8523512,0.8097337,0,0,0.8414426,3.796391,0,0.7961552,-0.7961552,4.362528,72.70866,0.1689202,0.890707,0.04495683,0,3.852587
5/7/2007 6:00:00 PM,0.04465287,2.70219,106.1851,89.83684,0.018548,0.03308962,1.401883,1.401883,1.7,0,0.5202,1.401883,2.36037,0,0,0,0.03308962,0,0,0.298117,0.2832111,1.72606,3.000235,0.3163007,0,0.3163007,4.662597,77.7098,0.169007,1.542071,0.0264717,1.7,3.033325
5/7/2007 7:00:00 PM,0,0,108.8917,90,0,0,1.784151,1.784151,1.7,0,0.5202,1.784151,0,0,0,0,0,0.08857995,0.08415096,0,0,1.409759,3.284906,0,0.08857995,-0.08857995,4.569226,76.15361,0.169007,1.962566,0,1.7,3.284906
5/7/2007 8:00:00 PM,0,0,113.0233,90,0,0,1.998253,1.998253,1.7,0,0.5202,1.998253,0,0,0,0,0,0.3139506,0.2982531,0,0,1.508181,3.196326,0,0.3139506,-0.3139506,4.238293,70.63808,0.169007,2.198078,0,1.7,3.196326
5/7/2007 9:00:00 PM,0,0,119.4953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.857015,2.882375,1.38,0,1.38,5.547476,92.45775,0.1691531,0,0,1.7,2.882375
5/7/2007 10:00:00 PM,0,0,130.2959,90,0,0,0.1772814,0.1772814,0,0,0,0.1772814,0,0,2.775558E-17,0,0,0.186612,0.1772814,0,0,0.477015,4.124375,0,0.186612,-0.186612,5.35077,89.17931,0.1691531,0.1950096,0,0,4.124375
5/7/2007 11:00:00 PM,0,0,149.3637,90,0,0,0.3075828,0.3075828,0,0,0,0.3075828,0,0,5.551115E-17,0,0,0.3237714,0.3075828,0,0,0.6843616,3.937763,0,0.3237714,-0.3237714,5.009484,83.49124,0.1691531,0.3383411,0,0,3.937763
5/8/2007 12:00:00 AM,0,0,179.6587,90,0,0,0.114829,0.114829,0,0,0,0.114829,0,0,1.387779E-17,0,0,0.1208727,0.114829,0,0,1.044108,3.613992,0,0.1208727,-0.1208727,4.882073,81.36773,0.1691531,0.1263119,0,0,3.613992
5/8/2007 1:00:00 AM,0,0,-150.2114,90,0,0,0.4704877,0.4704877,0,0,0,0.4704877,0,0,5.551115E-17,0,0,0.4952502,0.4704877,0,0,1.178411,3.493119,0,0.4952502,-0.4952502,4.360034,72.66709,0.1691531,0.5175364,0,0,3.493119
5/8/2007 2:00:00 AM,0,0,-130.9615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.728689,2.997869,0,0,0,4.360034,72.66709,0.1691531,0,0,0,2.997869
5/8/2007 3:00:00 AM,0,0,-120.0037,90,0,0,0.2689263,0.2689263,0,0,0,0.2689263,0,0,5.551115E-17,0,0,0.2830803,0.2689263,0,0,1.728689,2.997869,0,0.2830803,-0.2830803,4.061641,67.69389,0.1691531,0.295819,0,0,2.997869
5/8/2007 4:00:00 AM,0,0,-113.4355,90,0,0,0.1121419,0.1121419,0,0,0,0.1121419,0,0,0,0,0,0.1180441,0.1121419,0,0,2.043222,2.714789,0,0.1180441,-0.1180441,3.937212,65.62006,0.1691531,0.1233561,0,0,2.714789
5/8/2007 5:00:00 AM,0,0,-109.2493,90,0,0,0.269655,0.269655,0,0,0,0.269655,0,0,0,0,0,0.2838474,0.269655,0,0,2.174382,2.596745,0,0.2838474,-0.2838474,3.63801,60.63338,0.1691531,0.2966205,0,0,2.596745
5/8/2007 6:00:00 AM,0.03760911,2.433131,-106.5157,90.15258,0.02021721,0.0360675,0.09151079,0.09151079,0,0,0,0.09151079,39.41339,0,1.387779E-17,0,0.0360675,0.09632715,0.09151079,0,0,2.489768,2.312897,0,0.06025964,-0.06025964,3.574491,59.57473,0.1691531,0.1006619,0.028854,0,2.348965
5/8/2007 7:00:00 AM,0.1670352,16.70198,-104.83,75.79796,0.1594775,0.2845078,0.9918026,0.9918026,0,0,0,0.9918026,28.68593,0,2.220446E-16,0,0.2845078,1.044003,0.9918026,0,0,2.556724,2.252638,0,0.7594949,-0.7594949,2.773913,46.23179,0.1691531,1.090983,0.2276063,0,2.537146
5/8/2007 8:00:00 AM,0.07588403,31.05199,-104.114,61.535,0.07545313,0.1346084,0,0,0,0,0,0,0,0,0,0,0.1346084,0,0,0,0,3.400607,1.493143,0.1346084,0,0.1346084,2.901614,48.36013,0.1691107,0,0.1076867,0,1.627751
5/8/2007 9:00:00 AM,0.1256104,45.41033,-104.6669,47.51359,0.1249174,0.2228526,1.392735,1.392735,1.7,0,0.5202,1.392735,16.00108,0,0,0,0.2228526,0,0,0.3072649,0.2919017,3.265998,1.61429,0.5147544,0,0.5147544,3.389953,56.4991,0.1692415,1.532009,0.1782821,1.7,1.837143
5/8/2007 10:00:00 AM,0.3915848,59.65789,-107.7269,34.08828,0.3882085,0.692564,0.002246014,0.002246014,1.454878,0,0.4532816,0.002246014,30835.24,2.220446E-16,0,0,0.692564,0,0,1.452632,1.38,2.751244,2.077569,2.072564,0,2.072564,5.35616,89.26915,0.1691705,0.002470616,0.5540512,1.7,2.770133
5/8/2007 11:00:00 AM,0.2881403,73.36539,-118.9844,22.40835,0.2865199,0.5111516,0.2161945,0.2161945,0,0,0,0.2161945,236.4313,0,0,0,0.5111516,0.2275732,0.2161945,0,0,0.6786801,3.942877,0.2835784,0,0.2835784,5.625185,93.75291,0.1690817,0.237814,0.4089212,0,4.454029
5/8/2007 12:00:00 PM,0.3720041,82.32684,-178.8913,16.70487,0.3696819,0.6595125,0,0,0,0,0,0,0,0.2644108,0,0,0.6595125,0,0,0,0,0.3951017,4.198097,0.3951017,0,0.3951017,6.000012,100,0.1689582,0,0.52761,0,4.85761
5/8/2007 1:00:00 PM,0.3761754,73.63184,119.4389,22.20647,0.3736953,0.6666725,0.9458876,0.9458876,0,0,0,0.9458876,70.48115,0,1.110223E-16,0,0.6666725,0.9956712,0.9458876,0,0,0,4.553689,0,0.3289987,-0.3289987,5.653217,94.22009,0.1689582,1.040476,0.533338,0,5.220361
5/8/2007 2:00:00 PM,0.3947158,59.94857,107.8386,33.82325,0.3912883,0.6980584,0.8151282,0.8151282,0,0,0,0.8151282,85.63786,0,0,0,0.6980584,0.8580297,0.8151282,0,0,0.3655541,4.22469,0,0.1599713,-0.1599713,5.484592,91.40969,0.1689582,0.896641,0.5584467,0,4.922749
5/8/2007 3:00:00 PM,0.2938817,45.70562,104.6974,47.22905,0.291492,0.5200216,0.4450882,0.4450882,0,0,0,0.4450882,116.8356,0,0,0,0.5200216,0.4685139,0.4450882,0,0,0.5433,4.064719,0.05150771,0,0.05150771,5.533457,92.2241,0.1689421,0.4895971,0.4160173,0,4.584741
5/8/2007 4:00:00 PM,0.03538782,31.34804,104.1106,61.24294,0.0352017,0.06279983,1.228949,1.228949,0,0,0,1.228949,5.110044,0,0,0,0.06279983,1.293631,1.228949,0,0,0.4917923,4.111076,0,1.230831,-1.230831,4.236047,70.60065,0.1689421,1.351844,0.05023987,0,4.173876
5/8/2007 5:00:00 PM,0.1166824,16.9971,104.8052,75.50277,0.1150802,0.2053031,0,0,0,0,0,0,0,0,0,0,0.2053031,0,0,0,0,1.859382,2.880245,0.2053031,0,0.2053031,4.430815,73.84676,0.168878,0,0.1642425,0,3.085548
5/8/2007 6:00:00 PM,0.03901522,2.725834,106.4712,89.85651,0.0230561,0.04113209,0,0,0,0,0,0,0,0,0,0,0.04113209,0,0,0,0,1.654079,3.065018,0.04113209,0,0.04113209,4.469836,74.49712,0.1688652,0,0.03290567,0,3.10615
5/8/2007 7:00:00 PM,0,0,109.1804,90,0,0,0.01155438,0.01155438,0,0,0,0.01155438,0,0,1.734723E-18,0,0,0.01216251,0.01155438,0,0,1.612947,3.102037,0,0.01216251,-0.01216251,4.457016,74.28345,0.1688652,0.01270982,0,0,3.102037
5/8/2007 8:00:00 PM,0,0,113.3297,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.626461,3.089874,0,0,0,4.457016,74.28345,0.1688652,0,0,0,3.089874
5/8/2007 9:00:00 PM,0,0,119.8336,90,0,0,0.2221453,0.2221453,0,0,0,0.2221453,0,0,2.775558E-17,0,0,0.2338371,0.2221453,0,0,1.626461,3.089874,0,0.2338371,-0.2338371,4.21053,70.17535,0.1688652,0.2443598,0,0,3.089874
5/8/2007 10:00:00 PM,0,0,130.6689,90,0,0,0.3296046,0.3296046,0,0,0,0.3296046,0,0,5.551115E-17,0,0,0.3469522,0.3296046,0,0,1.88628,2.856037,0,0.3469522,-0.3469522,3.84481,64.08004,0.1688652,0.362565,0,0,2.856037
5/8/2007 11:00:00 PM,0,0,149.6993,90,0,0,0.05270781,0.05270781,0,0,0,0.05270781,0,0,6.938894E-18,0,0,0.0554819,0.05270781,0,0,2.271782,2.509085,0,0.0554819,-0.0554819,3.786327,63.10532,0.1688652,0.05797859,0,0,2.509085
5/9/2007 12:00:00 AM,0,0,179.7013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.333429,2.453603,0,0,0,3.786327,63.10532,0.1688652,0,0,0,2.453603
5/9/2007 1:00:00 AM,0,0,-150.4714,90,0,0,0.03927548,0.03927548,0,0,0,0.03927548,0,0,0,0,0,0.04134261,0.03927548,0,0,2.333429,2.453603,0,0.04134261,-0.04134261,3.742748,62.37901,0.1688652,0.04320303,0,0,2.453603
5/9/2007 2:00:00 AM,0,0,-131.29,90,0,0,0.1609568,0.1609568,0,0,0,0.1609568,0,0,2.775558E-17,0,0,0.1694282,0.1609568,0,0,2.379365,2.41226,0,0.1694282,-0.1694282,3.564155,59.40247,0.1688652,0.1770524,0,0,2.41226
5/9/2007 3:00:00 AM,0,0,-120.315,90,0,0,0.1774528,0.1774528,0,0,0,0.1774528,0,0,2.775558E-17,0,0,0.1867924,0.1774528,0,0,2.567619,2.242832,0,0.1867924,-0.1867924,3.367259,56.12086,0.1688652,0.1951981,0,0,2.242832
5/9/2007 4:00:00 AM,0,0,-113.7238,90,0,0,0.04094578,0.04094578,0,0,0,0.04094578,0,0,6.938894E-18,0,0,0.04310082,0.04094578,0,0,2.775166,2.05604,0,0.04310082,-0.04310082,3.321826,55.36366,0.1688652,0.04504035,0,0,2.05604
5/9/2007 5:00:00 AM,0,0,-109.5247,90,0,0,0.1006844,0.1006844,0,0,0,0.1006844,0,0,1.387779E-17,0,0,0.1059835,0.1006844,0,0,2.823056,2.012939,0,0.1059835,-0.1059835,3.21011,53.50172,0.1688652,0.1107528,0,0,2.012939
5/9/2007 6:00:00 AM,0.05033067,2.492311,-106.7913,90.13548,0.008224349,0.01467224,0.1499835,0.1499835,0,0,0,0.1499835,9.78257,0,2.775558E-17,0,0.01467224,0.1578774,0.1499835,0,0,2.940815,1.906955,0,0.1432051,-0.1432051,3.059159,50.98587,0.1688652,0.1649818,0.01173779,0,1.921628
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,0.32104,0.07240824,0.07240824,0,0,0,0.07240824,443.3749,0,0,0,0.32104,0.0762192,0.07240824,0,0,3.099932,1.76375,0.2448208,0,0.2448208,3.291416,54.85682,0.1687888,0.07964907,0.256832,0,2.08479
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,0.4669622,0.9572304,0.9572304,0,0,0,0.9572304,48.78263,0,1.110223E-16,0,0.4669622,1.007611,0.9572304,0,0,2.855111,1.984089,0,0.5406488,-0.5406488,2.721522,45.35861,0.1687888,1.052953,0.3735698,0,2.451051
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,0.7213725,1.437349,1.437349,1.7,0,0.5202,1.437349,50.18771,0,0,0,0.7213725,0,0,0.262651,0.2495185,3.455832,1.44344,0.9708909,0,0.9708909,3.64259,60.70971,0.1690168,1.581084,0.577098,1.7,2.164813
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,0.770799,0.64064,0.64064,1.7,0,0.5202,0.64064,120.317,0,0,0,0.770799,0,0,1.05936,1.006392,2.484941,2.317242,1.777191,0,1.777191,5.328581,88.80952,0.1691756,0.704704,0.6166392,1.7,3.088041
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,0.9953407,0.07617433,0.07617433,0,0,0,0.07617433,1306.661,0.2074074,0,0,0.9953407,0.08018351,0.07617433,0,0,0.7077498,3.916714,0.7077498,0,0.7077498,6.000012,100,0.1689558,0.08379177,0.7962726,0,4.912055
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,1.412029,1.289589,1.289589,0.425,0,0.172125,1.289589,109.4945,0.5019348,0,0,1.412029,0.910094,0.8645893,0,0,0,4.553689,0,0,0,6.000012,100,0.1689558,1.418548,1.129623,1.7,5.965718
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,1.36171,1.187727,1.187727,0,0,0,1.187727,114.6484,0.1114712,0,0,1.36171,1.250239,1.187727,0,0,0,4.553689,0,0,0,6.000012,100,0.1689558,1.3065,1.089368,0,5.915399
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,1.510483,0.3657515,0.3657515,0,0,0,0.3657515,412.9807,1.125482,0,0,1.510483,0.3850016,0.3657515,0,0,0,4.553689,0,0,0,6.000012,100,0.1689558,0.4023267,1.208387,0,6.064172
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,1.105061,0.240516,0.240516,0,0,0,0.240516,459.4543,0.8518863,0,0,1.105061,0.2531748,0.240516,0,0,0,4.553689,0,0,0,6.000012,100,0.1689558,0.2645676,0.8840488,0,5.65875
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,0.752006,0.3178932,0.3178932,0,0,0,0.3178932,236.5594,0.4173816,0,0,0.752006,0.3346244,0.3178932,0,0,0,4.553689,0,0,0,6.000012,100,0.1689558,0.3496825,0.6016048,0,5.305695
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,0.3529595,1.645256,1.645256,1.309944,0,0.4137147,1.645256,21.45317,1.110223E-16,0,0,0.3529595,0.3529595,0.3353116,0,0,0,4.553689,0,0,0,6.000012,100,0.1689558,1.809781,0.2823676,1.7,4.906649
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.02951474,0,0,0,0,0,0,0,0.02951474,0,0,0.02951474,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1689558,0,0.02361179,0,4.583204
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,1.512138,1.512138,1.512138,0,0.4689138,1.512138,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1689558,1.663352,0,1.7,4.553689
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,2.452389,2.452389,1.7,0,0.5202,2.452389,0,0,0,0,0,0.7919878,0.7523885,0,0,0,4.553689,0,0.7919878,-0.7919878,5.165184,86.08622,0.1689558,2.697627,0,1.7,4.553689
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,1.778986,1.778986,1.7,0,0.5202,1.778986,0,0,0,0,0,0.0831431,0.07898594,0,0,0.8799865,3.761701,0,0.0831431,-0.0831431,5.077543,84.62555,0.1689558,1.956885,0,1.7,3.761701
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,0.2893822,0.2893822,0,0,0,0.2893822,0,0,0,0,0,0.3046128,0.2893822,0,0,0.9723677,3.678558,0,0.3046128,-0.3046128,4.756453,79.27406,0.1689558,0.3183204,0,0,3.678558
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.310826,3.373945,0,0,0,4.756453,79.27406,0.1689558,0,0,0,3.373945
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,0.3386544,0.3386544,0,0,0,0.3386544,0,0,0,0,0,0.3564783,0.3386544,0,0,1.310826,3.373945,0,0.3564783,-0.3564783,4.380692,73.01138,0.1689558,0.3725198,0,0,3.373945
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.706913,3.017467,0,0,0,4.380692,73.01138,0.1689558,0,0,0,3.017467
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,0.3007897,0.3007897,0,0,0,0.3007897,0,0,5.551115E-17,0,0,0.3166207,0.3007897,0,0,1.706913,3.017467,0,0.3166207,-0.3166207,4.046944,67.44894,0.1689558,0.3308686,0,0,3.017467
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,0.4057068,0.4057068,0,0,0,0.4057068,0,0,5.551115E-17,0,0,0.4270598,0.4057068,0,0,2.058714,2.700846,0,0.4270598,-0.4270598,3.596784,59.94627,0.1689558,0.4462775,0,0,2.700846
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,0.2755083,0.2755083,0,0,0,0.2755083,0,0,5.551115E-17,0,0,0.2900088,0.2755083,0,0,2.533225,2.273786,0,0.2900088,-0.2900088,3.291088,54.85135,0.1689558,0.3030592,0,0,2.273786
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,0.07472036,0.07472036,0,0,0,0.07472036,0,0,1.387779E-17,0,0,0.07865301,0.07472036,0,0,2.855457,1.983778,0,0.07865301,-0.07865301,3.20818,53.46956,0.1689558,0.08219239,0,0,1.983778
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.04087044,0.3970222,0.3970222,0,0,0,0.3970222,10.29424,0,0,0,0.04087044,0.4179181,0.3970222,0,0,2.942849,1.905125,0,0.3770477,-0.3770477,2.810737,46.84552,0.1689558,0.4367244,0.03269635,0,1.945995
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,0.3427518,2.269884,2.269884,1.7,0,0.5202,2.269884,15.09997,3.330669E-16,0,0,0.3427518,0.5998781,0.5698842,0,0,3.361791,1.528077,0,0.2571263,-0.2571263,2.539702,42.32828,0.1689558,2.496873,0.2742015,1.7,1.870829
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,0.8320758,1.150703,1.150703,1.7,0,0.5202,1.150703,72.31022,0,0,0,0.8320758,0,0,0.549297,0.5218322,3.647487,1.270951,1.353908,0,1.353908,3.824132,63.7354,0.1692451,1.265773,0.6656606,1.7,2.103026
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,0.8226436,0.421037,0.421037,1.7,0,0.5202,0.421037,195.3851,0,0,0,0.8226436,0,0,1.278963,1.215015,2.293579,2.489468,2.037658,0,2.037658,5.757225,95.95355,0.1693215,0.4631406,0.6581149,1.7,3.312111
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,0.8306001,0.6622336,0.6622336,0,0,0,0.6622336,125.424,0,0,0,0.8306001,0.697088,0.6622336,0,0,0.2559205,4.32336,0.1335121,0,0.1335121,5.883885,98.06456,0.1692802,0.7284569,0.66448,0,5.153961
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,1.067368,0.5828714,0.5828714,0,0,0,0.5828714,183.1224,0.3314109,0,0,1.067368,0.6135489,0.5828714,0,0,0.1224085,4.443521,0.1224085,0,0.1224085,6.000012,100,0.1692425,0.6411586,0.8538946,0,5.51089
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,1.611152,0.4009612,0.4009612,0,0,0,0.4009612,401.8224,1.189087,0,0,1.611152,0.4220644,0.4009612,0,0,0,4.553689,0,0,0,6.000012,100,0.1692425,0.4410573,1.288921,0,6.164841
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,1.461741,1.043579,1.043579,0,0,0,1.043579,140.0701,0.3632374,0,0,1.461741,1.098504,1.043579,0,0,0,4.553689,0,0,0,6.000012,100,0.1692425,1.147937,1.169393,0,6.01543
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,1.155476,0,0,0,0,0,0,0,1.155476,0,0,1.155476,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1692425,0,0.9243807,0,5.709165
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,0.9668947,0.5713414,0.5713414,0,0,0,0.5713414,169.2324,0.3654827,0,0,0.9668947,0.601412,0.5713414,0,0,0,4.553689,0,0,0,6.000012,100,0.1692425,0.6284755,0.7735158,0,5.520584
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,0.5737764,1.346206,1.346206,0.8011183,0,0.2748053,1.346206,42.62175,0,0,0,0.5737764,0.5737764,0.5450876,0,0,0,4.553689,0,0,0,6.000012,100,0.1692425,1.480826,0.4590212,1.7,5.127465
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,0.3033079,1.29651,1.29651,1.008368,0,0.3313844,1.29651,23.39418,5.551115E-17,0,0,0.3033079,0.3033079,0.2881425,0,0,0,4.553689,0,0,0,6.000012,100,0.1692425,1.426161,0.2426463,1.7,4.856997
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.03874522,0.7525073,0.7525073,0,0,0,0.7525073,5.148816,0,1.110223E-16,0,0.03874522,0.7921129,0.7525073,0,0,0,4.553689,0,0.7533677,-0.7533677,5.205893,86.7647,0.1692425,0.827758,0.03099617,0,4.592434
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,0.9378161,0.9378161,0,0,0,0.9378161,0,0,1.110223E-16,0,0,0.9871748,0.9378161,0,0,0.8370752,3.800321,0,0.9871748,-0.9871748,4.165319,69.42184,0.1692425,1.031598,0,0,3.800321
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,2.459954,2.459954,1.7,0,0.5202,2.459954,0,0,0,0,0,0.7999516,0.759954,0,0,1.933936,2.813146,0,0.7999516,-0.7999516,3.322096,55.36816,0.1692425,2.705949,0,1.7,2.813146
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,1.193734,1.193734,1.7,0,0.5202,1.193734,0,0,0,0,0,0,0,0.5062663,0.480953,2.822771,2.013195,0.480953,0,0.480953,3.778368,62.97268,0.1693739,1.313107,0,1.7,2.013195
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,0.08853602,0.08853602,1.541168,0,0.4768388,0.08853602,0,0,0,0,0,0,0,1.452632,1.38,2.341818,2.446053,1.38,0,1.38,5.087551,84.79235,0.1695644,0.09738962,0,1.7,2.446053
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,0.2700846,0.2700846,0,0,0,0.2700846,0,0,5.551115E-17,0,0,0.2842996,0.2700846,0,0,0.9618182,3.688052,0,0.2842996,-0.2842996,4.787873,79.79772,0.1695644,0.297093,0,0,3.688052
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,0.1390258,0.1390258,0,0,0,0.1390258,0,0,2.775558E-17,0,0,0.146343,0.1390258,0,0,1.277707,3.403753,0,0.146343,-0.146343,4.633614,77.22675,0.1695644,0.1529284,0,0,3.403753
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,0.03324579,0.03324579,0,0,0,0.03324579,0,0,0,0,0,0.03499557,0.03324579,0,0,1.44031,3.25741,0,0.03499557,-0.03499557,4.596725,76.61194,0.1695644,0.03657037,0,0,3.25741
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,0.2738927,0.2738927,0,0,0,0.2738927,0,0,0,0,0,0.2883081,0.2738927,0,0,1.479194,3.222414,0,0.2883081,-0.2883081,4.292822,71.54689,0.1695644,0.301282,0,0,3.222414
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,0.1931521,0.1931521,0,0,0,0.1931521,0,0,2.775558E-17,0,0,0.2033181,0.1931521,0,0,1.799536,2.934106,0,0.2033181,-0.2033181,4.078506,67.97496,0.1695644,0.2124674,0,0,2.934106
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,0.1488984,0.1488984,0,0,0,0.1488984,0,0,2.775558E-17,0,0,0.1567352,0.1488984,0,0,2.025445,2.730788,0,0.1567352,-0.1567352,3.913293,65.22141,0.1695644,0.1637883,0,0,2.730788
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,0.2848359,0.2848359,0,0,0,0.2848359,0,0,0,0,0,0.2998273,0.2848359,0,0,2.199595,2.574053,0,0.2998273,-0.2998273,3.597247,59.95399,0.1695644,0.3133195,0,0,2.574053
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.04279125,0.1739,0.1739,0,0,0,0.1739,24.60681,0,5.551115E-17,0,0.04279125,0.1830527,0.1739,0,0,2.532737,2.274226,0,0.1402614,-0.1402614,3.449398,57.48986,0.1695644,0.19129,0.034233,0,2.317017
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,0.3769773,0.7282481,0.7282481,0,0,0,0.7282481,51.76495,0,1.110223E-16,0,0.3769773,0.7665769,0.7282481,0,0,2.688583,2.133964,0,0.3895997,-0.3895997,3.038724,50.6453,0.1695644,0.8010729,0.3015818,0,2.510942
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,0.6729421,1.013263,1.013263,0,0,0,1.013263,66.41336,0,0,0,0.6729421,1.066593,1.013263,0,0,3.121471,1.744365,0,0.3936507,-0.3936507,2.62378,43.72958,0.1695644,1.114589,0.5383537,0,2.417307
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,0.798107,0.8209304,0.8209304,0,0,0,0.8209304,97.2198,0,1.110223E-16,0,0.798107,0.8641373,0.8209304,0,0,3.558861,1.350714,0,0.06603032,-0.06603032,2.554178,42.56955,0.1695644,0.9030234,0.6384856,0,2.148821
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,0.9643976,0.539592,0.539592,0,0,0,0.539592,178.7272,0,0,0,0.9643976,0.5679916,0.539592,0,0,3.632228,1.284684,0.3964061,0,0.3964061,2.930242,48.83727,0.1694424,0.5935512,0.7715181,0,2.249081
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,0.9943684,1.127094,1.127094,0,0,0,1.127094,88.22407,0,0,0,0.9943684,1.186415,1.127094,0,0,3.235822,1.641449,0,0.1920466,-0.1920466,2.727807,45.46336,0.1694424,1.239804,0.7954947,0,2.635818
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,1.063609,1.000602,1.000602,0,0,0,1.000602,106.2968,0,0,0,1.063609,1.053266,1.000602,0,0,3.449207,1.449403,0.01034303,0,0.01034303,2.737619,45.62689,0.1694392,1.100663,0.8508871,0,2.513011
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,1.344468,1.115163,1.115163,0,0,0,1.115163,120.5624,0,0,0,1.344468,1.173856,1.115163,0,0,3.438864,1.458711,0.1706119,0,0.1706119,2.899476,48.3245,0.1693867,1.22668,1.075575,0,2.80318
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,0.8181068,0.2320042,0.2320042,0,0,0,0.2320042,352.6258,0,0,0,0.8181068,0.244215,0.2320042,0,0,3.268252,1.612262,0.5738918,0,0.5738918,3.443917,57.39851,0.1692105,0.2552047,0.6544855,0,2.430369
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,0.5120676,0.4146477,0.4146477,0,0,0,0.4146477,123.4946,0,0,0,0.5120676,0.4364713,0.4146477,0,0,2.69436,2.128765,0.07559629,0,0.07559629,3.515634,58.59379,0.1691873,0.4561125,0.4096541,0,2.640832
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,0.4704816,0.09731355,0.09731355,0,0,0,0.09731355,483.4698,0,0,0,0.4704816,0.1024353,0.09731355,0,0,2.618764,2.196801,0.3680463,0,0.3680463,3.864794,64.4131,0.1690744,0.1070449,0.3763853,0,2.667283
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,0.2822886,0.843299,0.843299,0,0,0,0.843299,33.47432,0,1.110223E-16,0,0.2822886,0.8876832,0.843299,0,0,2.250718,2.528043,0,0.6053945,-0.6053945,3.226652,53.77742,0.1690744,0.9276289,0.2258309,0,2.810332
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.02092674,0,0,0,0,0,0,0,0,0,0,0.02092674,0,0,0,0,2.923378,1.922648,0.02092674,0,0.02092674,3.246505,54.1083,0.169068,0,0.01674139,0,1.943575
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,1.221407,1.221407,0,0,0,1.221407,0,0,2.220446E-16,0,0,1.285692,1.221407,0,0,2.902452,1.941482,0,1.285692,-1.285692,1.891266,31.52104,0.169068,1.343548,0,0,1.941482
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,0.9352425,0.9352425,1.7,0,0.5202,0.9352425,0,0,0,0,0,0,0,0.7647575,0.7265196,4.330998,0.6557906,0.7265196,0,0.7265196,2.580503,43.0083,0.1692655,1.028767,0,1.7,0.6557906
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,0.0670315,0.0670315,1.519663,0,0.470968,0.0670315,0,0,0,0,0,0,0,1.452632,1.38,3.604479,1.309658,1.38,0,1.38,3.889686,64.82797,0.1694432,0.07373464,0,1.7,1.309658
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,0.5047348,0.5047348,1.7,0,0.5202,0.5047348,0,0,0,0,0,0,0,1.195265,1.135502,2.224479,2.551658,1.135502,0,1.135502,4.966918,82.7818,0.1697497,0.5552083,0,1.7,2.551658
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,0.1286375,0.1286375,0,0,0,0.1286375,0,0,2.775558E-17,0,0,0.1354079,0.1286375,0,0,1.088977,3.57361,0,0.1354079,-0.1354079,4.824185,80.40293,0.1697497,0.1415012,0,0,3.57361
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,0.1307293,0.1307293,0,0,0,0.1307293,0,0,0,0,0,0.1376098,0.1307293,0,0,1.23943,3.438202,0,0.1376098,-0.1376098,4.679132,77.98538,0.1697497,0.1438023,0,0,3.438202
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,0.09010073,0.09010073,0,0,0,0.09010073,0,0,1.387779E-17,0,0,0.09484287,0.09010073,0,0,1.39233,3.300592,0,0.09484287,-0.09484287,4.579159,76.31916,0.1697497,0.0991108,0,0,3.300592
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,0.06688251,0.06688251,0,0,0,0.06688251,0,0,1.387779E-17,0,0,0.07040264,0.06688251,0,0,1.497711,3.205749,0,0.07040264,-0.07040264,4.504948,75.08231,0.1697497,0.07357076,0,0,3.205749
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.575936,3.135347,0,0,0,4.504948,75.08231,0.1697497,0,0,0,3.135347
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,0.2497316,0.2497316,0,0,0,0.2497316,0,0,2.775558E-17,0,0,0.2628754,0.2497316,0,0,1.575936,3.135347,0,0.2628754,-0.2628754,4.227853,70.46407,0.1697497,0.2747048,0,0,3.135347
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,0.2280875,0.2280875,0,0,0,0.2280875,0,0,2.775558E-17,0,0,0.2400921,0.2280875,0,0,1.86802,2.872471,0,0.2400921,-0.2400921,3.974774,66.24609,0.1697497,0.2508963,0,0,2.872471
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.01257091,0,0,0,0,0,0,0,0,0,0,0.01257091,0,0,0,0,2.134789,2.632379,0.01257091,0,0.01257091,3.9867,66.44486,0.1697458,0,0.01005673,0,2.64495
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,0.4309839,1.42641,1.42641,1.7,0,0.5202,1.42641,30.21458,0,0,0,0.4309839,0,0,0.2735896,0.2599101,2.122218,2.643693,0.690894,0,0.690894,4.642139,77.36883,0.1699076,1.569052,0.3447871,1.7,3.074677
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,0.8601116,2.006344,2.006344,1.7,0,0.5202,2.006344,42.8696,0,0,0,0.8601116,0.3224672,0.3063439,0,0,1.431324,3.265498,0.5376443,0,0.5376443,5.152193,85.86971,0.1700218,2.206978,0.6880893,1.7,4.125609
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,1.275471,1.473598,1.473598,1.110896,0,0.3593746,1.473598,86.55487,0,0,0,1.275471,0.3817916,0.362702,0,0,0.8936794,3.749377,0.8936794,0,0.8936794,6.000012,100,0.1701225,1.620958,1.020377,1.7,5.024848
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,1.171066,0,0,0,0,0,0,0,1.171066,0,0,1.171066,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1701225,0,0.9368529,0,5.724755
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,1.545927,0.6100846,0.6100846,0,0,0,0.6100846,253.3955,0.9037327,0,0,1.545927,0.6421943,0.6100846,0,0,0,4.553689,0,0,0,6.000012,100,0.1701225,0.671093,1.236742,0,6.099616
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,1.797023,0.8538719,0.8538719,0,0,0,0.8538719,210.4558,0.8982108,0,0,1.797023,0.8988125,0.8538719,0,0,0,4.553689,0,0,0,6.000012,100,0.1701225,0.9392591,1.437619,0,6.350712
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,1.292078,0.394214,0.394214,0,0,0,0.394214,327.7605,0.8771155,0,0,1.292078,0.4149621,0.394214,0,0,0,4.553689,0,0,0,6.000012,100,0.1701225,0.4336354,1.033662,0,5.845767
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,1.023757,0,0,0,0,0,0,0,1.023757,0,0,1.023757,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1701225,0,0.8190054,0,5.577446
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,1.130602,1.017221,1.017221,0,0,0,1.017221,111.1461,0.05984252,0,0,1.130602,1.070759,1.017221,0,0,0,4.553689,0,0,0,6.000012,100,0.1701225,1.118943,0.9044814,0,5.68429
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,0.709426,1.941378,1.941378,1.267423,0,0.4021064,1.941378,36.54241,0,0,0,0.709426,0.709426,0.6739548,0,0,0,4.553689,0,0,0,6.000012,100,0.1701225,2.135515,0.5675409,1.7,5.263115
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,0.3227504,0.1936591,0.1936591,0,0,0,0.1936591,166.659,0.1188987,0,0,0.3227504,0.2038517,0.1936591,0,0,0,4.553689,0,0,0,6.000012,100,0.1701225,0.213025,0.2582003,0,4.876439
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.04555224,1.747748,1.747748,1.7,0,0.5202,1.747748,2.60634,0,0,0,0.04555224,0.05026063,0.04774759,0,0,0,4.553689,0,0.004708386,-0.004708386,5.995049,99.91728,0.1701225,1.922522,0.03644179,1.7,4.599241
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,1.000974,1.000974,0,0,0,1.000974,0,0,2.220446E-16,0,0,1.053657,1.000974,0,0,0.00523154,4.548981,0,1.053657,-1.053657,4.884397,81.40645,0.1701225,1.101072,0,0,4.548981
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,1.314169,1.314169,1.7,0,0.5202,1.314169,0,5.551115E-17,0,0,0,0,0,0.3858308,0.3665392,1.175962,3.495323,0.3665392,0,0.3665392,5.232127,87.20193,0.1702205,1.445586,0,1.7,3.495323
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,0.04285971,0.04285971,0,0,0,0.04285971,0,0,6.938894E-18,0,0,0.04511548,0.04285971,0,0,0.8094224,3.825209,0,0.04511548,-0.04511548,5.184571,86.40934,0.1702205,0.04714568,0,0,3.825209
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,0.3484441,0.3484441,0,0,0,0.3484441,0,0,5.551115E-17,0,0,0.3667832,0.3484441,0,0,0.8595507,3.780093,0,0.3667832,-0.3667832,4.797947,79.96562,0.1702205,0.3832885,0,0,3.780093
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,0.2478944,0.2478944,0,0,0,0.2478944,0,0,0,0,0,0.2609414,0.2478944,0,0,1.267088,3.41331,0,0.2609414,-0.2609414,4.522891,75.38136,0.1702205,0.2726838,0,0,3.41331
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,0.4112043,0.4112043,0,0,0,0.4112043,0,0,0,0,0,0.4328466,0.4112043,0,0,1.557023,3.152369,0,0.4328466,-0.4328466,4.06663,67.77704,0.1702205,0.4523247,0,0,3.152369
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,0.2892032,0.2892032,0,0,0,0.2892032,0,0,5.551115E-17,0,0,0.3044244,0.2892032,0,0,2.037963,2.719522,0,0.3044244,-0.3044244,3.745739,62.42886,0.1702205,0.3181235,0,0,2.719522
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,0.1826938,0.1826938,0,0,0,0.1826938,0,0,2.775558E-17,0,0,0.1923093,0.1826938,0,0,2.376213,2.415097,0,0.1923093,-0.1923093,3.543027,59.05033,0.1702205,0.2009632,0,0,2.415097
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,0.04832012,0.04832012,0,0,0,0.04832012,0,0,6.938894E-18,0,0,0.05086328,0.04832012,0,0,2.58989,2.222788,0,0.05086328,-0.05086328,3.489412,58.15676,0.1702205,0.05315213,0,0,2.222788
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,0.04164118,0.04164118,0,0,0,0.04164118,0,0,0,0,0,0.04383282,0.04164118,0,0,2.646405,2.171925,0,0.04383282,-0.04383282,3.443208,57.38669,0.1702205,0.0458053,0,0,2.171925
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,0.2623501,0.2623501,0,0,0,0.2623501,0,0,5.551115E-17,0,0,0.276158,0.2623501,0,0,2.695107,2.128092,0,0.276158,-0.276158,3.152112,52.5351,0.1702205,0.2885851,0,0,2.128092
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.02198122,0.002876222,0.002876222,0,0,0,0.002876222,764.2394,0,0,0,0.02198122,0.003027602,0.002876222,0,0,3.00195,1.851934,0.01895362,0,0.01895362,3.170093,52.83479,0.1702148,0.003163844,0.01758498,0,1.873915
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,0.249201,0,0,0,0,0,0,0,0,0,0,0.249201,0,0,0,0,2.982996,1.868992,0.249201,0,0.249201,3.406506,56.77499,0.1701387,0,0.1993608,0,2.118193
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,0.3615197,0.780751,0.780751,0,0,0,0.780751,46.3041,0,0,0,0.3615197,0.8218431,0.780751,0,0,2.733795,2.093273,0,0.4603234,-0.4603234,2.921283,48.68795,0.1701387,0.858826,0.2892158,0,2.454793
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,0.4055315,0.8010271,0.8010271,0,0,0,0.8010271,50.62645,0,1.110223E-16,0,0.4055315,0.8431864,0.8010271,0,0,3.245266,1.63295,0,0.4376549,-0.4376549,2.459954,40.99915,0.1701387,0.8811298,0.3244252,0,2.038481
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,0.3016325,0,0,0,0,0,0,0,0,0,0,0.3016325,0,0,0,0,3.731549,1.195295,0.3016325,0,0.3016325,2.746108,45.76837,0.1700468,0,0.241306,0,1.496927
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,0.3925131,1.030188,1.030188,0,0,0,1.030188,38.10111,0,0,0,0.3925131,1.084409,1.030188,0,0,3.429916,1.466764,0,0.6918954,-0.6918954,2.016786,33.61303,0.1700468,1.133207,0.3140105,0,1.859277
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.1428622,0.08902759,0.08902759,0,0,0,0.08902759,160.4695,0,0,0,0.1428622,0.09371325,0.08902759,0,0,4.198689,0.7748688,0.04914889,0,0.04914889,2.063413,34.39014,0.1700318,0.09793035,0.1142897,0,0.917731
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.15973,0.08124119,0.08124119,0,0,0,0.08124119,196.6121,0,0,0,0.15973,0.08551704,0.08124119,0,0,4.14954,0.8191028,0.07421298,0,0.07421298,2.133817,35.56355,0.1700093,0.0893653,0.127784,0,0.9788329
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,0.1897786,0.7842198,0.7842198,0,0,0,0.7842198,24.19967,0,0,0,0.1897786,0.8254945,0.7842198,0,0,4.075327,0.8858945,0,0.6357159,-0.6357159,1.463714,24.39518,0.1700093,0.8626418,0.1518229,0,1.075673
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,0.3235462,1.30441,1.30441,1.7,0,0.5202,1.30441,24.80404,0,0,0,0.3235462,0,0,0.3955905,0.375811,4.781678,0.2501786,0.6993572,0,0.6993572,2.127182,35.45297,0.170178,1.43485,0.258837,1.7,0.5737249
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.1638333,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1638333,0,0,1.452632,1.38,4.082321,0.8796001,1.543833,0,1.543833,3.591791,59.86307,0.1702653,0,0.1310667,1.7,1.043433
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,0.2705443,1.726443,1.726443,1.7,0,0.5202,1.726443,15.67062,0,0,0,0.2705443,0.02783427,0.02644256,0,0,2.538487,2.26905,0.24271,0,0.24271,3.822046,63.70064,0.1703164,1.899087,0.2164354,1.7,2.539594
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.04176477,1.722707,1.722707,1.7,0,0.5202,1.722707,2.424368,0,0,0,0.04176477,0.02390243,0.02270731,0,0,2.295778,2.487489,0.01786234,0,0.01786234,3.838992,63.98307,0.1703201,1.894978,0.03341182,1.7,2.529254
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,0.7861989,0.7861989,1.7,0,0.5202,0.7861989,0,0,0,0,0,0,0,0.9138011,0.8681111,2.277915,2.503565,0.8681111,0,0.8681111,4.662554,77.70908,0.1705503,0.8648188,0,1.7,2.503565
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,1.167406,1.167406,1.7,0,0.5202,1.167406,0,0,0,0,0,0,0,0.5325942,0.5059645,1.409804,3.284865,0.5059645,0,0.5059645,5.142554,85.70907,0.1706842,1.284146,0,1.7,3.284865
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,0.9244962,0.9244962,0,0,0,0.9244962,0,0,1.110223E-16,0,0,0.9731539,0.9244962,0,0,0.9038396,3.740233,0,0.9731539,-0.9731539,4.11676,68.61253,0.1706842,1.016946,0,0,3.740233
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,0.07566028,0.07566028,0,0,0,0.07566028,0,0,1.387779E-17,0,0,0.0796424,0.07566028,0,0,1.985122,2.767079,0,0.0796424,-0.0796424,4.03281,67.21336,0.1706842,0.08322631,0,0,2.767079
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,0.2586935,0.2586935,0,0,0,0.2586935,0,0,0,0,0,0.272309,0.2586935,0,0,2.073613,2.687437,0,0.272309,-0.272309,3.745771,62.42939,0.1706842,0.2845629,0,0,2.687437
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,0.1713848,0.1713848,0,0,0,0.1713848,0,0,0,0,0,0.1804051,0.1713848,0,0,2.376179,2.415128,0,0.1804051,-0.1804051,3.555607,59.26,0.1706842,0.1885233,0,0,2.415128
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,0.2548996,0.2548996,0,0,0,0.2548996,0,0,0,0,0,0.2683153,0.2548996,0,0,2.576629,2.234723,0,0.2683153,-0.2683153,3.272778,54.54619,0.1706842,0.2803895,0,0,2.234723
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,0.1369827,0.1369827,0,0,0,0.1369827,0,0,0,0,0,0.1441924,0.1369827,0,0,2.874757,1.966408,0,0.1441924,-0.1441924,3.120786,52.01299,0.1706842,0.150681,0,0,1.966408
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,0.1023535,0.1023535,0,0,0,0.1023535,0,0,1.387779E-17,0,0,0.1077406,0.1023535,0,0,3.034971,1.822215,0,0.1077406,-0.1077406,3.007217,50.12019,0.1706842,0.1125889,0,0,1.822215
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,0.2853905,0.2853905,0,0,0,0.2853905,0,0,0,0,0,0.300411,0.2853905,0,0,3.154683,1.714475,0,0.300411,-0.300411,2.690556,44.84251,0.1706842,0.3139295,0,0,1.714475
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,0.1278114,0.1278114,0,0,0,0.1278114,0,0,0,0,0,0.1345383,0.1278114,0,0,3.488473,1.414064,0,0.1345383,-0.1345383,2.54874,42.47892,0.1706842,0.1405925,0,0,1.414064
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.006478569,0.3595108,0.3595108,0,0,0,0.3595108,1.802051,0,0,0,0.006478569,0.3784324,0.3595108,0,0,3.63796,1.279525,0,0.3719539,-0.3719539,2.156667,35.94437,0.1706842,0.3954619,0.005182855,0,1.286004
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,0.3803447,1.772849,1.772849,1.7,0,0.5202,1.772849,21.45386,0,0,0,0.3803447,0.07668354,0.07284936,0,0,4.051242,0.9075714,0.3036611,0,0.3036611,2.444745,40.74567,0.1707476,1.950134,0.3042757,1.7,1.287916
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,0.800253,0.5267105,0.5267105,1.7,0,0.5202,0.5267105,151.9341,0,0,0,0.800253,0,0,1.173289,1.114625,3.747581,1.180866,1.914878,0,1.914878,4.261358,71.02248,0.1708535,0.5793816,0.6402025,1.7,1.98112
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,1.157046,0.3448486,0.3448486,1.056066,0,0.3444061,0.3448486,335.5228,0,0,0,1.157046,0,0,0.7112177,0.6756568,1.832703,2.904257,1.832703,0,1.832703,6.000012,100,0.1706386,0.3793334,0.9256366,1.7,4.061302
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,1.155293,1.569778,1.569778,0.4722495,0,0.1850241,1.569778,73.59595,0,0,0,1.155293,1.155293,1.097528,0,0,0,4.553689,0,0,0,6.000012,100,0.1706386,1.726756,0.9242344,1.7,5.708982
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,1.48404,1.643249,1.643249,0.425,0,0.172125,1.643249,90.31132,0.2016725,0,0,1.48404,1.282367,1.218249,0,0,0,4.553689,0,0,0,6.000012,100,0.1706386,1.807574,1.187232,1.7,6.037729
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,1.492228,1.129103,1.129103,0,0,0,1.129103,132.1605,0.3036984,0,0,1.492228,1.188529,1.129103,0,0,0,4.553689,0,0,0,6.000012,100,0.1706386,1.242013,1.193782,0,6.045917
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,1.354775,1.563647,1.563647,0.425,0,0.172125,1.563647,86.64194,0.1561983,0,0,1.354775,1.198576,1.138647,0,0,0,4.553689,0,0,0,6.000012,100,0.1706386,1.720012,1.08382,1.7,5.908463
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,1.454575,1.453965,1.453965,0.425,0,0.172125,1.453965,100.042,0.3714544,0,0,1.454575,1.083121,1.028965,0,0,0,4.553689,0,0,0,6.000012,100,0.1706386,1.599361,1.16366,1.7,6.008264
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,1.114283,1.898505,1.898505,0.8399361,0,0.2854026,1.898505,58.69266,0,0,0,1.114283,1.114283,1.058569,0,0,0,4.553689,0,0,0,6.000012,100,0.1706386,2.088356,0.8914264,1.7,5.667972
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,0.6278805,1.219687,1.219687,0,0,0,1.219687,51.4788,0,2.220446E-16,0,0.6278805,1.283882,1.219687,0,0,0,4.553689,0,0.656001,-0.656001,5.308526,88.47526,0.1706386,1.341656,0.5023044,0,5.18157
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,0.2888532,0.5829106,0.5829106,0,0,0,0.5829106,49.5536,0,0,0,0.2888532,0.6135901,0.5829106,0,0,0.7288901,3.897688,0,0.324737,-0.324737,4.966223,82.77023,0.1706386,0.6412017,0.2310826,0,4.186541
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.04265093,1.57489,1.57489,1.7,0,0.5202,1.57489,2.708185,0,0,0,0.04265093,0,0,0.1251099,0.1188544,1.089709,3.572951,0.1615054,0,0.1615054,5.119441,85.32384,0.1706787,1.732379,0.03412075,1.7,3.615602
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,1.427922,1.427922,1.7,0,0.5202,1.427922,0,0,0,0,0,0,0,0.2720775,0.2584737,0.9282035,3.718306,0.2584737,0,0.2584737,5.36465,89.41066,0.1707464,1.570715,0,1.7,3.718306
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,1.692035,1.692035,1.7,0,0.5202,1.692035,0,0,0,0,0,0,0,0.007964651,0.007566419,0.6697298,3.950932,0.007566419,0,0.007566419,5.371829,89.5303,0.1707484,1.861239,0,1.7,3.950932
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,1.932994,1.932994,1.7,0,0.5202,1.932994,0,0,0,0,0,0.2452569,0.232994,0,0,0.6621634,3.957742,0,0.2452569,-0.2452569,5.113305,85.22158,0.1707484,2.126293,0,1.7,3.957742
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,0.146053,0.146053,0,0,0,0.146053,0,0,0,0,0,0.15374,0.146053,0,0,0.934671,3.712485,0,0.15374,-0.15374,4.951249,82.52065,0.1707484,0.1606583,0,0,3.712485
