Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,0.07505307,0.07505307,0,0,0,0.07505307,0,0,1.387779E-17,0,0,0.07900324,0.07505307,0,0,1.105493,3.558745,0,0.07900324,-0.07900324,4.867972,81.13271,0.1707484,0.08255838,0,0,3.558745
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,0.1366542,0.1366542,0,0,0,0.1366542,0,0,0,0,0,0.1438465,0.1366542,0,0,1.193275,3.479742,0,0.1438465,-0.1438465,4.716345,78.60559,0.1707484,0.1503196,0,0,3.479742
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,0.2893731,0.2893731,0,0,0,0.2893731,0,0,0,0,0,0.3046033,0.2893731,0,0,1.353104,3.335895,0,0.3046033,-0.3046033,4.395265,73.25426,0.1707484,0.3183104,0,0,3.335895
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,0.2426632,0.2426632,0,0,0,0.2426632,0,0,2.775558E-17,0,0,0.255435,0.2426632,0,0,1.691552,3.031292,0,0.255435,-0.255435,4.126013,68.76674,0.1707484,0.2669296,0,0,3.031292
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,0.1515623,0.1515623,0,0,0,0.1515623,0,0,0,0,0,0.1595392,0.1515623,0,0,1.975369,2.775857,0,0.1595392,-0.1595392,3.957844,65.96393,0.1707484,0.1667185,0,0,2.775857
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,0.1245305,0.1245305,0,0,0,0.1245305,0,0,2.775558E-17,0,0,0.1310848,0.1245305,0,0,2.152635,2.616318,0,0.1310848,-0.1310848,3.819668,63.66101,0.1707484,0.1369836,0,0,2.616318
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,0.0746159,0.0746159,0,0,0,0.0746159,0,0,0,0,0,0.07854305,0.0746159,0,0,2.298285,2.485233,0,0.07854305,-0.07854305,3.736876,62.28115,0.1707484,0.0820775,0,0,2.485233
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.03601351,0,0,0,0,0,0,0,0,0,0,0.03601351,0,0,0,0,2.385555,2.40669,0.03601351,0,0.03601351,3.771042,62.85057,0.1707376,0,0.02881081,0,2.442703
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,0.3618039,0.593585,0.593585,0,0,0,0.593585,60.95233,0,1.110223E-16,0,0.3618039,0.6248263,0.593585,0,0,2.349541,2.439102,0,0.2630224,-0.2630224,3.493792,58.22975,0.1707376,0.6529434,0.2894431,0,2.800906
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,0.7176847,0.9838874,0.9838874,0,0,0,0.9838874,72.94378,0,0,0,0.7176847,1.035671,0.9838874,0,0,2.641788,2.17608,0,0.3179862,-0.3179862,3.158605,52.64331,0.1707376,1.082276,0.5741477,0,2.893764
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,0.9829801,1.098485,1.098485,0,0,0,1.098485,89.48505,0,0,0,0.9829801,1.1563,1.098485,0,0,2.995106,1.858093,0,0.1733201,-0.1733201,2.975909,49.59839,0.1707376,1.208334,0.7863841,0,2.841074
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,0.9695722,0.9885786,0.9885786,0,0,0,0.9885786,98.07741,0,0,0,0.9695722,1.040609,0.9885786,0,0,3.187684,1.684773,0,0.0710368,-0.0710368,2.90103,48.3504,0.1707376,1.087436,0.7756578,0,2.654346
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,1.307979,0.3718307,0.3718307,0,0,0,0.3718307,351.7673,0,0,0,1.307979,0.3914007,0.3718307,0,0,3.266614,1.613737,0.9165781,0,0.9165781,3.770572,62.84275,0.1704619,0.4090137,1.046383,0,2.921715
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,1.791522,0,0,0,0,0,0,0,0,0,0,1.791522,0,0,0,0,2.350036,2.438657,1.791522,0,1.791522,5.47016,91.16914,0.1699257,0,1.433218,0,4.230179
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,1.635264,1.771039,1.771039,0.748126,0,0.2603384,1.771039,92.33359,0,0,0,1.635264,1.076751,1.022913,0,0,0.5585133,4.051027,0.5585133,0,0.5585133,6.000012,100,0.1699311,1.948143,1.308211,1.7,5.686291
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,1.524596,0,0,0,0,0,0,0,1.524596,0,0,1.524596,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1699311,0,1.219677,0,6.078285
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,1.263236,1.585523,1.585523,0.425,0,0.172125,1.585523,79.67318,0.04163346,0,0,1.263236,1.221603,1.160523,0,0,0,4.553689,0,0,0,6.000012,100,0.1699311,1.744075,1.010589,1.7,5.816925
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,0.8295677,0.7147781,0.7147781,0,0,0,0.7147781,116.0595,0.07716974,0,0,0.8295677,0.752398,0.7147781,0,0,0,4.553689,0,0,0,6.000012,100,0.1699311,0.7862559,0.6636542,0,5.383257
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,0.3373615,1.850859,1.850859,1.530365,0,0.4738897,1.850859,18.22729,0,0,0,0.3373615,0.3373615,0.3204934,0,0,0,4.553689,0,0,0,6.000012,100,0.1699311,2.035945,0.2698892,1.7,4.89105
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.0356029,0.3073894,0.3073894,0,0,0,0.3073894,11.58234,0,5.551115E-17,0,0.0356029,0.3235678,0.3073894,0,0,0,4.553689,0,0.2879649,-0.2879649,5.69647,94.94098,0.1699311,0.3381284,0.02848232,0,4.589292
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,2.605038,2.605038,1.7,0,0.5202,2.605038,0,0,0,0,0,0.9526715,0.9050379,0,0,0.319961,4.265724,0,0.9526715,-0.9526715,4.692266,78.20428,0.1699311,2.865542,0,1.7,4.265724
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,0,0,1.451037,0,0.452233,0,0,0,0,0,0,0,0,1.451037,1.378485,1.378485,3.313052,1.378485,0,1.378485,6.000012,100,0.1700659,0,0,1.7,3.313052
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,0.132704,0.132704,0,0,0,0.132704,0,0,2.775558E-17,0,0,0.1396885,0.132704,0,0,0,4.553689,0,0.1396885,-0.1396885,5.852767,97.54593,0.1700659,0.1459744,0,0,4.553689
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,0.2314767,0.2314767,0,0,0,0.2314767,0,0,2.775558E-17,0,0,0.2436596,0.2314767,0,0,0.1552094,4.414001,0,0.2436596,-0.2436596,5.595928,93.26527,0.1700659,0.2546243,0,0,4.414001
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,0.1559764,0.1559764,0,0,0,0.1559764,0,0,2.775558E-17,0,0,0.1641857,0.1559764,0,0,0.4259423,4.170341,0,0.1641857,-0.1641857,5.422861,90.38083,0.1700659,0.171574,0,0,4.170341
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,0.1050317,0.1050317,0,0,0,0.1050317,0,0,1.387779E-17,0,0,0.1105596,0.1050317,0,0,0.6083708,4.006155,0,0.1105596,-0.1105596,5.306321,88.4385,0.1700659,0.1155348,0,0,4.006155
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7312149,3.895596,0,0,0,5.306321,88.4385,0.1700659,0,0,0,3.895596
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,0.1538139,0.1538139,0,0,0,0.1538139,0,0,2.775558E-17,0,0,0.1619093,0.1538139,0,0,0.7312149,3.895596,0,0.1619093,-0.1619093,5.135653,85.59405,0.1700659,0.1691952,0,0,3.895596
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,0.3205495,0.3205495,0,0,0,0.3205495,0,0,5.551115E-17,0,0,0.3374205,0.3205495,0,0,0.9111142,3.733686,0,0.3374205,-0.3374205,4.779981,79.66618,0.1700659,0.3526044,0,0,3.733686
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,0.2414593,0.2414593,0,0,0,0.2414593,0,0,2.775558E-17,0,0,0.2541677,0.2414593,0,0,1.286026,3.396266,0,0.2541677,-0.2541677,4.512064,75.20093,0.1700659,0.2656053,0,0,3.396266
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,0.335007,0.335007,0,0,0,0.335007,0,0,0,0,0,0.3526389,0.335007,0,0,1.568434,3.142098,0,0.3526389,-0.3526389,4.14035,69.0057,0.1700659,0.3685077,0,0,3.142098
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.006874112,0.2715576,0.2715576,0,0,0,0.2715576,2.531364,0,5.551115E-17,0,0.006874112,0.2858501,0.2715576,0,0,1.960255,2.789459,0,0.278976,-0.278976,3.846284,64.1046,0.1700659,0.2987134,0.00549929,0,2.796333
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,0.4384503,1.444604,1.444604,1.7,0,0.5202,1.444604,30.35089,0,0,0,0.4384503,0,0,0.2553958,0.242626,2.270229,2.510483,0.6810763,0,0.6810763,4.49241,74.87334,0.1702197,1.589065,0.3507603,1.7,2.948933
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,0.9249054,2.07413,2.07413,1.7,0,0.5202,2.07413,44.59245,0,0,0,0.9249054,0.3938208,0.3741297,0,0,1.589152,3.123452,0.5310846,0,0.5310846,4.996241,83.27051,0.170329,2.281543,0.7399243,1.7,4.048357
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,1.370366,0.9906476,0.9906476,0,0,0,0.9906476,138.3304,0,0,0,1.370366,1.042787,0.9906476,0,0,1.058068,3.601428,0.3275793,0,0.3275793,5.30701,88.44998,0.1702317,1.089712,1.096293,0,4.971794
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,1.603332,0.972227,0.972227,0,0,0,0.972227,164.9134,0,0,0,1.603332,1.023397,0.972227,0,0,0.7304886,3.896249,0.5799354,0,0.5799354,5.857185,97.61955,0.1700595,1.06945,1.282666,0,5.499581
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,1.548233,1.130015,1.130015,0,0,0,1.130015,137.01,0.2081905,0,0,1.548233,1.189489,1.130015,0,0,0.1505532,4.418191,0.1505532,0,0.1505532,6.000012,100,0.1700149,1.243016,1.238586,0,5.966424
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,1.549932,1.065091,1.065091,0,0,0,1.065091,145.521,0.4287832,0,0,1.549932,1.121149,1.065091,0,0,0,4.553689,0,0,0,6.000012,100,0.1700149,1.171601,1.239946,0,6.103621
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,1.377117,0.8311729,0.8311729,0,0,0,0.8311729,165.6836,0.502198,0,0,1.377117,0.8749188,0.8311729,0,0,0,4.553689,0,0,0,6.000012,100,0.1700149,0.9142902,1.101694,0,5.930806
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,1.150094,0.7793195,0.7793195,0,0,0,0.7793195,147.5767,0.3297578,0,0,1.150094,0.8203363,0.7793195,0,0,0,4.553689,0,0,0,6.000012,100,0.1700149,0.8572515,0.9200753,0,5.703783
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,0.8495508,1.554416,1.554416,0.7473422,0,0.2601244,1.554416,54.65404,0,0,0,0.8495508,0.8495508,0.8070733,0,0,0,4.553689,0,0,0,6.000012,100,0.1700149,1.709857,0.6796407,1.7,5.40324
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,0.6914947,0,0,0,0,0,0,0,0.6914947,0,0,0.6914947,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1700149,0,0.5531958,0,5.245183
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,0.3562973,1.442396,1.442396,1.103914,0,0.3574685,1.442396,24.70176,1.110223E-16,0,0,0.3562973,0.3562973,0.3384824,0,0,0,4.553689,0,0,0,6.000012,100,0.1700149,1.586636,0.2850378,1.7,4.909986
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.04653093,1.105045,1.105045,0,0,0,1.105045,4.210773,0,0,0,0.04653093,1.163205,1.105045,0,0,0,4.553689,0,1.116674,-1.116674,4.822934,80.38207,0.1700149,1.21555,0.03722475,0,4.60022
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.240749,3.437015,0,0,0,4.822934,80.38207,0.1700149,0,0,0,3.437015
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,0.9074944,0.9074944,0,0,0,0.9074944,0,0,1.110223E-16,0,0,0.9552572,0.9074944,0,0,1.240749,3.437015,0,0.9552572,-0.9552572,3.816004,63.59995,0.1700149,0.9982438,0,0,3.437015
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,2.065404,2.065404,1.7,0,0.5202,2.065404,0,0,0,0,0,0.3846362,0.3654044,0,0,2.302146,2.481757,0,0.3846362,-0.3846362,3.410562,56.84259,0.1700149,2.271945,0,1.7,2.481757
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,0.370418,0.370418,1.7,0,0.5202,0.370418,0,0,0,0,0,0,0,1.329582,1.263103,2.72952,2.097121,1.263103,0,1.263103,4.608847,76.81396,0.1703141,0.4074598,0,1.7,2.097121
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,0.2100529,0.2100529,1.662684,0,0.5100129,0.2100529,0,0,0,0,0,0,0,1.452632,1.38,1.466417,3.233914,1.38,0,1.38,5.91803,98.63363,0.1705576,0.2310582,0,1.7,3.233914
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,0.01616704,0.01616704,0,0,0,0.01616704,0,0,3.469447E-18,0,0,0.01701793,0.01616704,0,0,0.08641692,4.475914,0,0.01701793,-0.01701793,5.900091,98.33466,0.1705576,0.01778374,0,0,4.475914
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,0.1612071,0.1612071,0,0,0,0.1612071,0,0,0,0,0,0.1696917,0.1612071,0,0,0.1053257,4.458896,0,0.1696917,-0.1696917,5.72122,95.35349,0.1705576,0.1773278,0,0,4.458896
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,0.2856658,0.2856658,0,0,0,0.2856658,0,0,0,0,0,0.3007009,0.2856658,0,0,0.2938721,4.289204,0,0.3007009,-0.3007009,5.404254,90.07072,0.1705576,0.3142324,0,0,4.289204
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,0.1019,0.1019,0,0,0,0.1019,0,0,1.387779E-17,0,0,0.1072632,0.1019,0,0,0.6279842,3.988503,0,0.1072632,-0.1072632,5.291189,88.1863,0.1705576,0.11209,0,0,3.988503
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7471654,3.88124,0,0,0,5.291189,88.1863,0.1705576,0,0,0,3.88124
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,0.1469519,0.1469519,0,0,0,0.1469519,0,0,2.775558E-17,0,0,0.1546862,0.1469519,0,0,0.7471654,3.88124,0,0.1546862,-0.1546862,5.128135,85.46875,0.1705576,0.1616471,0,0,3.88124
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.01758561,0.1177328,0.1177328,0,0,0,0.1177328,14.93688,0,1.387779E-17,0,0.01758561,0.1239293,0.1177328,0,0,0.919039,3.726554,0,0.1063437,-0.1063437,5.016039,83.60048,0.1705576,0.1295061,0.01406849,0,3.744139
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.04545002,0,0,0,0,0,0,0,0,0,0,0.04545002,0,0,0,0,1.037199,3.62021,0.04545002,0,0.04545002,5.059157,84.31911,0.1705442,0,0.03636001,0,3.66566
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,0.2203249,0.9035948,0.9035948,0,0,0,0.9035948,24.38316,0,0,0,0.2203249,0.9511524,0.9035948,0,0,0.9917486,3.661115,0,0.7308275,-0.7308275,4.288797,71.4798,0.1705442,0.9939543,0.17626,0,3.88144
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.07973665,0.07751495,0.07751495,0,0,0,0.07751495,102.8661,0,0,0,0.07973665,0.08159469,0.07751495,0,0,1.803779,2.930288,0,0.001858038,-0.001858038,4.286839,71.44716,0.1705442,0.08526645,0.06378932,0,3.010024
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,0.2720258,0.4420163,0.4420163,0,0,0,0.4420163,61.54203,0,0,0,0.2720258,0.4652803,0.4420163,0,0,1.805844,2.92843,0,0.1932545,-0.1932545,4.08313,68.05203,0.1705442,0.4862179,0.2176207,0,3.200455
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,0.2631254,0,0,0,0,0,0,0,0,0,0,0.2631254,0,0,0,0,2.020571,2.735175,0.2631254,0,0.2631254,4.332753,72.2124,0.1704664,0,0.2105003,0,2.998301
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,0.2976337,1.172106,1.172106,0,0,0,1.172106,25.39308,0,2.220446E-16,0,0.2976337,1.233796,1.172106,0,0,1.757445,2.971988,0,0.936162,-0.936162,3.345952,55.76575,0.1704664,1.289317,0.238107,0,3.269622
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.1330254,0,0,0,0,0,0,0,0,0,0,0.1330254,0,0,0,0,2.797625,2.035826,0.1330254,0,0.1330254,3.472151,57.86906,0.1704271,0,0.1064203,0,2.168852
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,0.3154287,0.7761238,0.7761238,0,0,0,0.7761238,40.64154,0,1.110223E-16,0,0.3154287,0.8169724,0.7761238,0,0,2.6646,2.155549,0,0.5015438,-0.5015438,2.943477,49.05785,0.1704271,0.8537362,0.2523429,0,2.470978
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,0.3116882,0.5422984,0.5422984,0,0,0,0.5422984,57.47541,0,1.110223E-16,0,0.3116882,0.5708404,0.5422984,0,0,3.221871,1.654005,0,0.2591522,-0.2591522,2.670306,44.50502,0.1704271,0.5965282,0.2493506,0,1.965693
5/17/2007 4:00:00 PM,0.09752052,31.27353,106.8519,61.71958,0.09692767,0.1729189,1.304638,1.304638,1.7,0,0.5202,1.304638,13.25417,0,0,0,0.1729189,0,0,0.3953621,0.375594,3.509818,1.394853,0.5485129,0,0.5485129,3.190672,53.17775,0.1705592,1.435102,0.1383352,1.7,1.567772
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.0379223,0.5739369,0.5739369,1.7,0,0.5202,0.5739369,6.607399,0,0,0,0.0379223,0,0,1.126063,1.06976,2.961305,1.888515,1.107682,0,1.107682,4.241511,70.69171,0.170842,0.6313307,0.03033784,1.7,1.926437
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.04258134,1.073876,1.073876,1.7,0,0.5202,1.073876,3.9652,0,0,0,0.04258134,0,0,0.6261238,0.5948176,1.853623,2.885429,0.637399,0,0.637399,4.846201,80.76985,0.1710031,1.181264,0.03406507,1.7,2.92801
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,1.326084,1.326084,1.7,0,0.5202,1.326084,0,-5.551115E-17,0,0,0,0,0,0.3739162,0.3552204,1.216224,3.459088,0.3552204,0,0.3552204,5.183193,86.38637,0.171094,1.458692,0,1.7,3.459088
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,1.08325,1.08325,0,0,0,1.08325,0,0,2.220446E-16,0,0,1.140264,1.08325,0,0,0.8610033,3.778786,0,1.140264,-1.140264,3.981249,66.35402,0.171094,1.191575,0,0,3.778786
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,0.7623882,0.7623882,0,0,0,0.7623882,0,0,0,0,0,0.8025138,0.7623882,0,0,2.127963,2.638522,0,0.8025138,-0.8025138,3.135325,52.25532,0.171094,0.838627,0,0,2.638522
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.019645,1.836009,0,0,0,3.135325,52.25532,0.171094,0,0,0,1.836009
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,0.1953958,0.1953958,0,0,0,0.1953958,0,0,2.775558E-17,0,0,0.2056798,0.1953958,0,0,3.019645,1.836009,0,0.2056798,-0.2056798,2.91852,48.6419,0.171094,0.2149354,0,0,1.836009
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.248178,1.630329,0,0,0,2.91852,48.6419,0.171094,0,0,0,1.630329
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,0.001715734,0.001715734,0,0,0,0.001715734,0,0,2.168404E-19,0,0,0.001806036,0.001715734,0,0,3.248178,1.630329,0,0.001806036,-0.001806036,2.916616,48.61017,0.171094,0.001887308,0,0,1.630329
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,0.1933373,0.1933373,0,0,0,0.1933373,0,0,2.775558E-17,0,0,0.2035129,0.1933373,0,0,3.250185,1.628523,0,0.2035129,-0.2035129,2.702095,45.03482,0.171094,0.212671,0,0,1.628523
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,0.04488372,0.04488372,0,0,0,0.04488372,0,0,0,0,0,0.04724602,0.04488372,0,0,3.47631,1.42501,0,0.04724602,-0.04724602,2.652293,44.2048,0.171094,0.04937209,0,0,1.42501
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.528806,1.377764,0,0,0,2.652293,44.2048,0.171094,0,0,0,1.377764
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,0.29415,0.29415,0,0,0,0.29415,0,0,5.551115E-17,0,0,0.3096316,0.29415,0,0,3.528806,1.377764,0,0.3096316,-0.3096316,2.325913,38.76513,0.171094,0.323565,0,0,1.377764
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.03409128,0.1735048,0.1735048,0,0,0,0.1735048,19.64861,0,2.775558E-17,0,0.03409128,0.1826366,0.1735048,0,0,3.872841,1.068132,0,0.1485454,-0.1485454,2.169332,36.15546,0.171094,0.1908553,0.02727302,0,1.102224
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,0.3305731,1.080774,1.080774,1.7,0,0.5202,1.080774,30.58669,0,0,0,0.3305731,0,0,0.6192257,0.5882644,4.037891,0.9195869,0.9188375,0,0.9188375,3.041018,50.68353,0.1713109,1.188852,0.2644584,1.7,1.25016
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,0.2093458,0.7136207,0.7136207,1.7,0,0.5202,0.7136207,29.33573,0,0,0,0.2093458,0,0,0.9863793,0.9370603,3.119054,1.746541,1.146406,0,1.146406,4.128594,68.80977,0.1715914,0.7849828,0.1674767,1.7,1.955886
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,0.5263057,1.894596,1.894596,1.7,0,0.5202,1.894596,27.77931,0,0,0,0.5263057,0.2048374,0.1945955,0,0,1.972648,2.778306,0.3214683,0,0.3214683,4.433566,73.89262,0.1716558,2.084055,0.4210445,1.7,3.304612
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,0.6421155,1.387551,1.387551,1.7,0,0.5202,1.387551,46.27688,0,0,0,0.6421155,0,0,0.3124487,0.2968263,1.651179,3.067628,0.9389417,0,0.9389417,5.324324,88.73856,0.1718594,1.526306,0.5136924,1.7,3.709743
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,0.7290577,0,0,0,0,0,0,0,0.01682013,0,0,0.7290577,0,0,0,0,0.7122375,3.912675,0.7122375,0,0.7122375,6.000012,100,0.1716496,0,0.5832462,0,4.641733
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,0.4092958,0.2072799,0.2072799,0,0,0,0.2072799,197.4605,0.1911065,0,0,0.4092958,0.2181893,0.2072799,0,0,0,4.553689,0,0,0,6.000012,100,0.1716496,0.2280079,0.3274367,0,4.962985
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,0.3690006,0.6808408,0.6808408,0,0,0,0.6808408,54.19778,0,1.110223E-16,0,0.3690006,0.7166746,0.6808408,0,0,0,4.553689,0,0.347674,-0.347674,5.633532,93.89201,0.1716496,0.7489249,0.2952005,0,4.922689
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,0.474012,1.554128,1.554128,1.470806,0,0.45763,1.554128,30.50019,2.220446E-16,0,0,0.474012,0.08770766,0.08332228,0,0,0.3863044,4.206015,0.3863044,0,0.3863044,6.000012,100,0.1717267,1.709541,0.3792096,1.7,4.680027
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.09963813,0.7027926,0.7027926,0,0,0,0.7027926,14.17746,0,1.110223E-16,0,0.09963813,0.7397817,0.7027926,0,0,0,4.553689,0,0.6401436,-0.6401436,5.325242,88.75385,0.1717267,0.7730719,0.07971051,0,4.653327
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,0.3191127,0.7185835,0.7185835,0,0,0,0.7185835,44.40857,0,0,0,0.3191127,0.7564037,0.7185835,0,0,0.7112706,3.913545,0,0.4372911,-0.4372911,4.864296,81.07144,0.1717267,0.7904419,0.2552901,0,4.232658
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,0.2080562,0.6405147,0.6405147,0,0,0,0.6405147,32.48267,0,0,0,0.2080562,0.674226,0.6405147,0,0,1.19715,3.476254,0,0.4661697,-0.4661697,4.37291,72.88169,0.1717267,0.7045661,0.166445,0,3.68431
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.04543379,2.329977,2.329977,1.7,0,0.5202,2.329977,1.949967,0,0,0,0.04543379,0.6631339,0.6299772,0,0,1.715116,3.010085,0,0.6177001,-0.6177001,3.721797,62.02983,0.1717267,2.562975,0.03634703,1.7,3.055518
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,0.4670534,0.4670534,1.7,0,0.5202,0.4670534,0,0,0,0,0,0,0,1.232947,1.171299,2.401449,2.392385,1.171299,0,1.171299,4.832989,80.54966,0.1720221,0.5137587,0,1.7,2.392385
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,1.563335,1.563335,1.7,0,0.5202,1.563335,0,0,0,0,0,0,0,0.1366649,0.1298316,1.23015,3.446554,0.1298316,0,0.1298316,4.956158,82.60247,0.1720548,1.719669,0,1.7,3.446554
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,0.9988392,0.9988392,0,0,0,0.9988392,0,0,0,0,0,1.05141,0.9988392,0,0,1.100318,3.563402,0,1.05141,-1.05141,3.847875,64.13113,0.1720548,1.098723,0,0,3.563402
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,0.3134634,0.3134634,0,0,0,0.3134634,0,0,0,0,0,0.3299615,0.3134634,0,0,2.268551,2.511993,0,0.3299615,-0.3299615,3.500065,58.3343,0.1720548,0.3448097,0,0,2.511993
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,0.08181768,0.08181768,0,0,0,0.08181768,0,0,1.387779E-17,0,0,0.08612388,0.08181768,0,0,2.635175,2.182031,0,0.08612388,-0.08612388,3.409283,56.82127,0.1720548,0.08999945,0,0,2.182031
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,0.1276929,0.1276929,0,0,0,0.1276929,0,0,0,0,0,0.1344136,0.1276929,0,0,2.730869,2.095907,0,0.1344136,-0.1344136,3.267598,54.45986,0.1720548,0.1404622,0,0,2.095907
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.880217,1.961494,0,0,0,3.267598,54.45986,0.1720548,0,0,0,1.961494
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,0.2788213,0.2788213,0,0,0,0.2788213,0,0,5.551115E-17,0,0,0.2934962,0.2788213,0,0,2.880217,1.961494,0,0.2934962,-0.2934962,2.958226,49.30367,0.1720548,0.3067035,0,0,1.961494
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,0.00604394,0.00604394,0,0,0,0.00604394,0,0,8.673617E-19,0,0,0.006362042,0.00604394,0,0,3.206324,1.667998,0,0.006362042,-0.006362042,2.95152,49.1919,0.1720548,0.006648334,0,0,1.667998
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.213393,1.661636,0,0,0,2.95152,49.1919,0.1720548,0,0,0,1.661636
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,0.1621385,0.1621385,0,0,0,0.1621385,0,0,2.775558E-17,0,0,0.1706721,0.1621385,0,0,3.213393,1.661636,0,0.1706721,-0.1706721,2.771616,46.1935,0.1720548,0.1783523,0,0,1.661636
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.0275645,0.03884465,0.03884465,0,0,0,0.03884465,70.96087,0,0,0,0.0275645,0.0408891,0.03884465,0,0,3.403028,1.490963,0,0.0133246,-0.0133246,2.757571,45.95942,0.1720548,0.04272911,0.0220516,0,1.518528
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,0.3663059,0.8789444,0.8789444,0,0,0,0.8789444,41.67566,0,1.110223E-16,0,0.3663059,0.9252046,0.8789444,0,0,3.417834,1.477639,0,0.5588988,-0.5588988,2.168439,36.14058,0.1720548,0.9668388,0.2930447,0,1.843945
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,0.6139372,0.5712546,0.5712546,0,0,0,0.5712546,107.4717,0,0,0,0.6139372,0.6013206,0.5712546,0,0,4.038832,0.91874,0.0126166,0,0.0126166,2.180408,36.34007,0.1720511,0.62838,0.4911498,0,1.532677
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,1.29562,0.4920612,0.4920612,0,0,0,0.4920612,263.3047,0,0,0,1.29562,0.5179591,0.4920612,0,0,4.026216,0.930095,0.7776611,0,0.7776611,2.918163,48.63595,0.1718228,0.5412673,1.036496,0,2.225715
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,1.403626,2.222692,2.222692,1.7,0,0.5202,2.222692,63.14981,0,0,0,1.403626,0.5502026,0.5226924,0,0,3.248554,1.62999,0.8534236,0,0.8534236,3.727791,62.12973,0.171992,2.444962,1.122901,1.7,3.033616
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,1.546476,0.8495606,0.8495606,1.655782,0,0.5081285,0.8495606,182.0325,0,0,0,1.546476,0,0,0.8062216,0.7659105,2.395131,2.398071,2.312387,0,2.312387,5.921515,98.69171,0.1719506,0.9345166,1.237181,1.7,3.944548
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,1.384135,0.3827224,0.3827224,0,0,0,0.3827224,361.6552,0.8985258,0,0,1.384135,0.4028657,0.3827224,0,0,0.08274379,4.479219,0.08274379,0,0.08274379,6.000012,100,0.1719265,0.4209946,1.107308,0,5.863355
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,1.049956,0,0,0,0,0,0,0,1.049956,0,0,1.049956,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1719265,0,0.8399645,0,5.603644
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,1.030909,0,0,0,0,0,0,0,1.030909,0,0,1.030909,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1719265,0,0.8247269,0,5.584598
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,0.8348409,0,0,0,0,0,0,0,0.8348409,0,0,0.8348409,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1719265,0,0.6678727,0,5.38853
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,0.7818639,0.6682941,0.6682941,0,0,0,0.6682941,116.994,0.07839638,0,0,0.7818639,0.7034675,0.6682941,0,0,0,4.553689,0,0,0,6.000012,100,0.1719265,0.7351235,0.6254911,0,5.335553
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,0.3456848,0.6649711,0.6649711,0,0,0,0.6649711,51.98494,0,1.110223E-16,0,0.3456848,0.6999695,0.6649711,0,0,0,4.553689,0,0.3542848,-0.3542848,5.626563,93.77586,0.1719265,0.7314682,0.2765478,0,4.899374
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.04275056,0,0,0,0,0,0,0,0,0,0,0.04275056,0,0,0,0,0.3936497,4.199404,0.04275056,0,0.04275056,5.66712,94.45181,0.171914,0,0.03420044,0,4.242155
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,0.3632171,0.3632171,0,0,0,0.3632171,0,0,5.551115E-17,0,0,0.3823338,0.3632171,0,0,0.3508992,4.23788,0,0.3823338,-0.3823338,5.264105,87.7349,0.171914,0.3995388,0,0,4.23788
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7757145,3.855546,0,0,0,5.264105,87.7349,0.171914,0,0,0,3.855546
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,0.5094001,0.5094001,0,0,0,0.5094001,0,0,0,0,0,0.5362107,0.5094001,0,0,0.7757145,3.855546,0,0.5362107,-0.5362107,4.698889,78.31466,0.171914,0.5603402,0,0,3.855546
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,0.04752753,0.04752753,0,0,0,0.04752753,0,0,6.938894E-18,0,0,0.05002898,0.04752753,0,0,1.371504,3.319335,0,0.05002898,-0.05002898,4.646154,77.43575,0.171914,0.05228028,0,0,3.319335
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,0.1645998,0.1645998,0,0,0,0.1645998,0,0,2.775558E-17,0,0,0.1732629,0.1645998,0,0,1.427092,3.269306,0,0.1732629,-0.1732629,4.463519,74.39183,0.171914,0.1810597,0,0,3.269306
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,0.2595837,0.2595837,0,0,0,0.2595837,0,0,0,0,0,0.2732459,0.2595837,0,0,1.619606,3.096043,0,0.2732459,-0.2732459,4.175492,69.59139,0.171914,0.285542,0,0,3.096043
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,0.2461334,0.2461334,0,0,0,0.2461334,0,0,5.551115E-17,0,0,0.2590878,0.2461334,0,0,1.923213,2.822797,0,0.2590878,-0.2590878,3.90239,65.0397,0.171914,0.2707468,0,0,2.822797
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,0.2073281,0.2073281,0,0,0,0.2073281,0,0,0,0,0,0.2182401,0.2073281,0,0,2.211088,2.563709,0,0.2182401,-0.2182401,3.672344,61.20562,0.171914,0.2280609,0,0,2.563709
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,0.3437444,0.3437444,0,0,0,0.3437444,0,0,5.551115E-17,0,0,0.3618362,0.3437444,0,0,2.453577,2.345469,0,0.3618362,-0.3618362,3.290936,54.84882,0.171914,0.3781188,0,0,2.345469
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,0.1590334,0.1590334,0,0,0,0.1590334,0,0,2.775558E-17,0,0,0.1674035,0.1590334,0,0,2.855617,1.983633,0,0.1674035,-0.1674035,3.114477,51.90784,0.171914,0.1749367,0,0,1.983633
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,0.3378243,0.3378243,0,0,0,0.3378243,0,0,5.551115E-17,0,0,0.3556045,0.3378243,0,0,3.041621,1.81623,0,0.3556045,-0.3556045,2.739637,45.66052,0.171914,0.3716067,0,0,1.81623
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.01578045,0.2744095,0.2744095,0,0,0,0.2744095,5.750695,0,0,0,0.01578045,0.2888521,0.2744095,0,0,3.436737,1.460625,0,0.2730717,-0.2730717,2.451794,40.86315,0.171914,0.3018505,0.01262436,0,1.476406
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,0.4066241,0.03717422,0.03717422,0,0,0,0.03717422,1093.833,0,0,0,0.4066241,0.03913076,0.03717422,0,0,3.74015,1.187554,0.3674933,0,0.3674933,2.800429,46.67372,0.1718068,0.04089164,0.3252993,0,1.594178
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,0.7585462,1.206244,1.206244,0,0,0,1.206244,62.88496,0,0,0,0.7585462,1.269731,1.206244,0,0,3.372657,1.518298,0,0.5111846,-0.5111846,2.261593,37.69314,0.1718068,1.326869,0.606837,0,2.276844
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,1.189013,0.7473559,0.7473559,0,0,0,0.7473559,159.0959,0,0,0,1.189013,0.7866905,0.7473559,0,0,3.94064,1.007113,0.4023222,0,0.4023222,2.643269,44.0544,0.1716897,0.8220915,0.9512101,0,2.196126
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,1.140233,0.2102653,0.2102653,0,0,0,0.2102653,542.2828,0,0,0,1.140233,0.2213319,0.2102653,0,0,3.538318,1.369203,0.9189008,0,0.9189008,3.515015,58.58347,0.1714227,0.2312918,0.9121861,0,2.509436
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,1.528517,1.378116,1.378116,1.7,0,0.5202,1.378116,110.9135,0,0,0,1.528517,0,0,0.321884,0.3057898,2.619417,2.196214,1.834307,0,1.834307,5.255191,87.58634,0.1715447,1.515928,1.222814,1.7,3.724731
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,1.620446,2.030655,2.030655,1.237086,0,0.3938245,2.030655,79.79917,0,0,0,1.620446,0.8353361,0.7935693,0,0,0.78511,3.84709,0.78511,0,0.78511,6.000012,100,0.1716175,2.233721,1.296357,1.7,5.467536
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,1.489109,0,0,0,0,0,0,0,1.489109,0,0,1.489109,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1716175,0,1.191287,0,6.042798
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,1.547277,0.242833,0.242833,0,0,0,0.242833,637.1774,1.291664,0,0,1.547277,0.2556137,0.242833,0,0,0,4.553689,0,0,0,6.000012,100,0.1716175,0.2671163,1.237822,0,6.100966
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,1.14135,0.5769379,0.5769379,0,0,0,0.5769379,197.8289,0.5340467,0,0,1.14135,0.607303,0.5769379,0,0,0,4.553689,0,0,0,6.000012,100,0.1716175,0.6346316,0.9130797,0,5.695039
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,0.8233926,0.2167027,0.2167027,0,0,0,0.2167027,379.9641,0.5952844,0,0,0.8233926,0.2281082,0.2167027,0,0,0,4.553689,0,0,0,6.000012,100,0.1716175,0.238373,0.6587141,0,5.377081
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,0.3915513,0.4225096,0.4225096,0,0,0,0.4225096,92.67278,0,0,0,0.3915513,0.4447469,0.4225096,0,0,0,4.553689,0,0.05319557,-0.05319557,5.943939,99.06545,0.1716175,0.4647605,0.3132411,0,4.94524
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.0478828,0.4783683,0.4783683,0,0,0,0.4783683,10.00961,0,0,0,0.0478828,0.5035455,0.4783683,0,0,0.05910619,4.500494,0,0.4556627,-0.4556627,5.463628,91.06029,0.1716175,0.5262051,0.03830624,0,4.548376
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,2.804018,2.804018,1.7,0,0.5202,2.804018,0,0,0,0.004419332,0,1.162124,1.104018,0,0,0.5653981,4.044831,0,1.162124,-1.162124,4.238642,70.6439,0.1716175,3.084419,0,1.7,4.044831
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.856647,2.882707,1.38,0,1.38,5.547825,92.46357,0.1717433,0,0,1.7,2.882707
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,0.5931027,0.5931027,0,0,0,0.5931027,0,0,0,0,0,0.6243186,0.5931027,0,0,0.4766468,4.124707,0,0.6243186,-0.6243186,4.889736,81.49543,0.1717433,0.652413,0,0,4.124707
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,0.2982194,0.2982194,0,0,0,0.2982194,0,0,0,0,0,0.3139151,0.2982194,0,0,1.170334,3.500388,0,0.3139151,-0.3139151,4.55884,75.98051,0.1717433,0.3280413,0,0,3.500388
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,0.2641436,0.2641436,0,0,0,0.2641436,0,0,5.551115E-17,0,0,0.2780459,0.2641436,0,0,1.519129,3.186473,0,0.2780459,-0.2780459,4.265754,71.09576,0.1717433,0.290558,0,0,3.186473
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,0.1795031,0.1795031,0,0,0,0.1795031,0,0,2.775558E-17,0,0,0.1889506,0.1795031,0,0,1.828069,2.908427,0,0.1889506,-0.1889506,4.066582,67.77624,0.1717433,0.1974534,0,0,2.908427
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.038014,2.719476,0,0,0,4.066582,67.77624,0.1717433,0,0,0,2.719476
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,0.05362962,0.05362962,0,0,0,0.05362962,0,0,6.938894E-18,0,0,0.05645223,0.05362962,0,0,2.038014,2.719476,0,0.05645223,-0.05645223,4.007077,66.78448,0.1717433,0.05899258,0,0,2.719476
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,0.3251255,0.3251255,0,0,0,0.3251255,0,0,0,0,0,0.3422374,0.3251255,0,0,2.100739,2.663024,0,0.3422374,-0.3422374,3.646327,60.77199,0.1717433,0.357638,0,0,2.663024
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.481002,2.320787,0,0,0,3.646327,60.77199,0.1717433,0,0,0,2.320787
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.481002,2.320787,0,0,0,3.646327,60.77199,0.1717433,0,0,0,2.320787
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.03503744,0.2434042,0.2434042,0,0,0,0.2434042,14.39476,0,2.775558E-17,0,0.03503744,0.2562149,0.2434042,0,0,2.481002,2.320787,0,0.2211775,-0.2211775,3.413185,56.88631,0.1717433,0.2677446,0.02802995,0,2.355824
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,0.3038415,0.0252772,0.0252772,0,0,0,0.0252772,1202.038,0,0,0,0.3038415,0.02660758,0.0252772,0,0,2.726755,2.09961,0.2772339,0,0.2772339,3.676192,61.26975,0.1716634,0.02780492,0.2430732,0,2.403451
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,0.6685781,0,0,0,0,0,0,0,0,0,0,0.6685781,0,0,0,0,2.449521,2.34912,0.6685781,0,0.6685781,4.310462,71.84088,0.1714707,0,0.5348625,0,3.017698
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,0.9787723,0.5974821,0.5974821,0,0,0,0.5974821,163.8162,0,0,0,0.9787723,0.6289285,0.5974821,0,0,1.780943,2.95084,0.3498437,0,0.3498437,4.642352,77.37238,0.1713701,0.6572303,0.7830178,0,3.929613
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,1.130863,0,0,0,0,0,0,0,0,0,0,1.130863,0,0,0,0,1.431099,3.2657,1.130863,0,1.130863,5.715183,95.25286,0.1710457,0,0.9046905,0,4.396563
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,1.176216,0,0,0,0,0,0,0,0.8759798,0,0,1.176216,0,0,0,0,0.3002359,4.283477,0.3002359,0,0.3002359,6.000012,100,0.1709598,0,0.9409726,0,5.459692
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,1.172933,0,0,0,0,0,0,0,1.172933,0,0,1.172933,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1709598,0,0.9383462,0,5.726622
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,1.172425,0.4731031,0.4731031,0,0,0,0.4731031,247.8159,0.6744213,0,0,1.172425,0.4980032,0.4731031,0,0,0,4.553689,0,0,0,6.000012,100,0.1709598,0.5204134,0.9379396,0,5.726113
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,1.23521,0.04379292,0.04379292,0,0,0,0.04379292,2820.57,1.189112,0,0,1.23521,0.04609782,0.04379292,0,0,0,4.553689,0,0,0,6.000012,100,0.1709598,0.04817222,0.9881681,0,5.788899
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,1.081633,1.672128,1.672128,0.6445763,0,0.2320693,1.672128,64.68604,0,0,0,1.081633,1.081633,1.027552,0,0,0,4.553689,0,0,0,6.000012,100,0.1709598,1.839341,0.8653067,1.7,5.635323
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,0.7939048,1.456906,1.456906,0.7026962,0,0.2479361,1.456906,54.49253,0,0,0,0.7939048,0.7939048,0.7542096,0,0,0,4.553689,0,0,0,6.000012,100,0.1709598,1.602596,0.6351239,1.7,5.347594
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,0.3721599,1.294786,1.294786,0.9412345,0,0.313057,1.294786,28.74296,0,0,0,0.3721599,0.3721599,0.3535519,0,0,0,4.553689,0,0,0,6.000012,100,0.1709598,1.424265,0.2977279,1.7,4.925849
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.04449115,1.519014,1.519014,1.476748,0,0.4592521,1.519014,2.928949,4.857226E-17,0,0,0.04449115,0.04449115,0.04226659,0,0,0,4.553689,0,0,0,6.000012,100,0.1709598,1.670916,0.03559292,1.7,4.59818
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1709598,0,0,0,4.553689
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,0.233158,0.233158,0,0,0,0.233158,0,0,2.775558E-17,0,0,0.2454295,0.233158,0,0,0,4.553689,0,0.2454295,-0.2454295,5.741307,95.68826,0.1709598,0.2564738,0,0,4.553689
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,0.06402092,0.06402092,0,0,0,0.06402092,0,0,1.387779E-17,0,0,0.06739043,0.06402092,0,0,0.2726994,4.308259,0,0.06739043,-0.06739043,5.670271,94.50433,0.1709598,0.07042301,0,0,4.308259
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,0.09813225,0.09813225,0,0,0,0.09813225,0,0,1.387779E-17,0,0,0.1032971,0.09813225,0,0,0.3475777,4.240869,0,0.1032971,-0.1032971,5.561386,92.68958,0.1709598,0.1079455,0,0,4.240869
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4623523,4.137572,0,0,0,5.561386,92.68958,0.1709598,0,0,0,4.137572
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,0.04033728,0.04033728,0,0,0,0.04033728,0,0,6.938894E-18,0,0,0.04246029,0.04033728,0,0,0.4623523,4.137572,0,0.04246029,-0.04246029,5.516629,91.94363,0.1709598,0.044371,0,0,4.137572
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,0.134019,0.134019,0,0,0,0.134019,0,0,2.775558E-17,0,0,0.1410727,0.134019,0,0,0.5095304,4.095111,0,0.1410727,-0.1410727,5.367925,89.46524,0.1709598,0.147421,0,0,4.095111
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,0.157917,0.157917,0,0,0,0.157917,0,0,0,0,0,0.1662284,0.157917,0,0,0.6662778,3.954039,0,0.1662284,-0.1662284,5.192705,86.54491,0.1709598,0.1737087,0,0,3.954039
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,0.14939,0.14939,0,0,0,0.14939,0,0,2.775558E-17,0,0,0.1572526,0.14939,0,0,0.850976,3.787811,0,0.1572526,-0.1572526,5.026947,83.78227,0.1709598,0.164329,0,0,3.787811
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,0.0866961,0.0866961,0,0,0,0.0866961,0,0,0,0,0,0.09125905,0.0866961,0,0,1.025701,3.630558,0,0.09125905,-0.09125905,4.930751,82.17902,0.1709598,0.09536571,0,0,3.630558
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,0.3828562,0.3828562,0,0,0,0.3828562,0,0,5.551115E-17,0,0,0.4030065,0.3828562,0,0,1.1271,3.539299,0,0.4030065,-0.4030065,4.505945,75.09893,0.1709598,0.4211418,0,0,3.539299
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.01544811,0.1146983,0.1146983,0,0,0,0.1146983,13.46848,0,1.387779E-17,0,0.01544811,0.120735,0.1146983,0,0,1.574885,3.136292,0,0.1052869,-0.1052869,4.394963,73.24923,0.1709598,0.1261681,0.01235849,0,3.15174
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,0.2291618,0,0,0,0,0,0,0,0,0,0,0.2291618,0,0,0,0,1.691871,3.031005,0.2291618,0,0.2291618,4.612365,76.87259,0.1708943,0,0.1833295,0,3.260167
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,0.3216591,0,0,0,0,0,0,0,0,0,0,0.3216591,0,0,0,0,1.462709,3.237251,0.3216591,0,0.3216591,4.917517,81.95846,0.1708024,0,0.2573273,0,3.55891
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,0.70977,0,0,0,0,0,0,0,0,0,0,0.70977,0,0,0,0,1.14105,3.526744,0.70977,0,0.70977,5.590864,93.18089,0.1706,0,0.567816,0,4.236514
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,0.9153247,0,0,0,0,0,0,0,0.484045,0,0,0.9153247,0,0,0,0,0.4312797,4.165537,0.4312797,0,0.4312797,6.000012,100,0.1704772,0,0.7322598,0,5.080862
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,1.188337,0.9318298,0.9318298,0,0,0,0.9318298,127.5273,0.2074638,0,0,1.188337,0.9808735,0.9318298,0,0,0,4.553689,0,0,0,6.000012,100,0.1704772,1.025013,0.9506698,0,5.742026
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,1.223507,1.070027,1.070027,0,0,0,1.070027,114.3435,0.09716264,0,0,1.223507,1.126344,1.070027,0,0,0,4.553689,0,0,0,6.000012,100,0.1704772,1.17703,0.9788057,0,5.777196
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,1.122457,0.5518298,0.5518298,0,0,0,0.5518298,203.4064,0.5415838,0,0,1.122457,0.5808734,0.5518298,0,0,0,4.553689,0,0,0,6.000012,100,0.1704772,0.6070127,0.8979658,0,5.676146
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,1.198829,0,0,0,0,0,0,0,1.198829,0,0,1.198829,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1704772,0,0.9590629,0,5.752518
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,0.8478158,0.3270593,0.3270593,0,0,0,0.3270593,259.2239,0.5035429,0,0,0.8478158,0.3442729,0.3270593,0,0,0,4.553689,0,0,0,6.000012,100,0.1704772,0.3597652,0.6782526,0,5.401505
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,0.4489877,1.136991,1.136991,0,0,0,1.136991,39.48912,0,2.220446E-16,0,0.4489877,1.196833,1.136991,0,0,0,4.553689,0,0.7478448,-0.7478448,5.211714,86.86173,0.1704772,1.25069,0.3591902,0,5.002676
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.1458498,0.9096053,0.9096053,0,0,0,0.9096053,16.0344,0,1.110223E-16,0,0.1458498,0.9574792,0.9096053,0,0,0.8309387,3.805844,0,0.8116294,-0.8116294,4.356182,72.60288,0.1704772,1.000566,0.1166798,0,3.951694
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.04305158,1.076974,1.076974,0,0,0,1.076974,3.997459,0,2.220446E-16,0,0.04305158,1.133657,1.076974,0,0,1.732749,2.994215,0,1.090605,-1.090605,3.206583,53.44295,0.1704772,1.184671,0.03444126,0,3.037266
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,1.679244,1.679244,1.7,0,0.5202,1.679244,0,0,0,0,0,0,0,0.02075596,0.01971816,2.944532,1.90361,0.01971816,0,0.01971816,3.22529,53.75472,0.1704821,1.847168,0,1.7,1.90361
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.924814,1.921356,1.38,0,1.38,4.534472,75.57439,0.1706094,0,0,1.7,1.921356
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,2.111058,2.111058,1.7,0,0.5202,2.111058,0,0,0,0,0,0.432693,0.4110583,0,0,1.544814,3.163356,0,0.432693,-0.432693,4.078374,67.97276,0.1706094,2.322164,0,1.7,3.163356
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,0.1482956,0.1482956,1.600927,0,0.4931531,0.1482956,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.025584,2.730663,1.38,0,1.38,5.387557,89.79243,0.1708108,0.1631252,0,1.7,2.730663
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,0.4730886,0.4730886,0,0,0,0.4730886,0,0,5.551115E-17,0,0,0.497988,0.4730886,0,0,0.6455842,3.972663,0,0.497988,-0.497988,4.862632,81.0437,0.1708108,0.5203974,0,0,3.972663
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,0.08685838,0.08685838,0,0,0,0.08685838,0,0,1.387779E-17,0,0,0.09142987,0.08685838,0,0,1.198904,3.474675,0,0.09142987,-0.09142987,4.766256,79.43744,0.1708108,0.09554422,0,0,3.474675
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,0.166319,0.166319,0,0,0,0.166319,0,0,0,0,0,0.1750726,0.166319,0,0,1.300493,3.383245,0,0.1750726,-0.1750726,4.581713,76.36174,0.1708108,0.1829509,0,0,3.383245
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,0.04449913,0.04449913,0,0,0,0.04449913,0,0,6.938894E-18,0,0,0.04684119,0.04449913,0,0,1.495018,3.208173,0,0.04684119,-0.04684119,4.532339,75.53883,0.1708108,0.04894904,0,0,3.208173
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,0.1968632,0.1968632,0,0,0,0.1968632,0,0,0,0,0,0.2072244,0.1968632,0,0,1.547064,3.161331,0,0.2072244,-0.2072244,4.313905,71.89827,0.1708108,0.2165495,0,0,3.161331
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,0.003744993,0.003744993,0,0,0,0.003744993,0,0,4.336809E-19,0,0,0.003942098,0.003744993,0,0,1.777313,2.954107,0,0.003942098,-0.003942098,4.309749,71.82901,0.1708108,0.004119493,0,0,2.954107
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,0.3685886,0.3685886,0,0,0,0.3685886,0,0,0,0,0,0.387988,0.3685886,0,0,1.781693,2.950165,0,0.387988,-0.387988,3.900774,65.01277,0.1708108,0.4054474,0,0,2.950165
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.04608788,0,0,0,0,0,0,0,0,0,0,0.04608788,0,0,0,0,2.212791,2.562177,0.04608788,0,0.04608788,3.944497,65.74149,0.1707977,0,0.0368703,0,2.608265
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,0.3110075,1.17525,1.17525,0,0,0,1.17525,26.46309,0,0,0,0.3110075,1.237105,1.17525,0,0,2.166703,2.603656,0,0.9260978,-0.9260978,2.968304,49.47164,0.1707977,1.292775,0.248806,0,2.914664
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,0.7688291,0.9773561,0.9773561,0,0,0,0.9773561,78.66418,0,0,0,0.7688291,1.028796,0.9773561,0,0,3.195701,1.677558,0,0.2599668,-0.2599668,2.694275,44.9045,0.1707977,1.075092,0.6150633,0,2.446387
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,0.7923841,0,0,0,0,0,0,0,0,0,0,0.7923841,0,0,0,0,3.484553,1.417592,0.7923841,0,0.7923841,3.445997,57.43316,0.1705732,0,0.6339073,0,2.209976
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,0.9683239,2.208675,2.208675,1.7,0,0.5202,2.208675,43.84184,0,0,0,0.9683239,0.5354478,0.5086755,0,0,2.692168,2.130737,0.4328761,0,0.4328761,3.856659,64.27752,0.1706576,2.429543,0.7746592,1.7,3.099061
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,0.9067897,0.5612224,0.5612224,1.7,0,0.5202,0.5612224,161.5741,0,0,0,0.9067897,0,0,1.138778,1.081839,2.259292,2.520326,1.988629,0,1.988629,5.743237,95.72044,0.1707359,0.6173446,0.7254318,1.7,3.427115
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,1.474696,0,0,0,0,0,0,0,1.204032,0,0,1.474696,0,0,0,0,0.2706639,4.310091,0.2706639,0,0.2706639,6.000012,100,0.1706596,0,1.179757,0,5.784788
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,1.31672,0.3091736,0.3091736,0,0,0,0.3091736,425.8836,0.9912738,0,0,1.31672,0.3254459,0.3091736,0,0,0,4.553689,0,0,0,6.000012,100,0.1706596,0.340091,1.053376,0,5.870409
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,1.015822,0,0,0,0,0,0,0,1.015822,0,0,1.015822,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1706596,0,0.812658,0,5.569511
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,1.173854,0.5931464,0.5931464,0,0,0,0.5931464,197.903,0.5494899,0,0,1.173854,0.6243647,0.5931464,0,0,0,4.553689,0,0,0,6.000012,100,0.1706596,0.6524611,0.9390836,0,5.727543
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,0.7622144,0.6713591,0.6713591,0,0,0,0.6713591,113.533,0.05552057,0,0,0.7622144,0.7066938,0.6713591,0,0,0,4.553689,0,0,0,6.000012,100,0.1706596,0.7384951,0.6097715,0,5.315903
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,0.2738373,0.7401898,0.7401898,0,0,0,0.7401898,36.99555,0,1.110223E-16,0,0.2738373,0.7791471,0.7401898,0,0,0,4.553689,0,0.5053099,-0.5053099,5.467369,91.12263,0.1706596,0.8142087,0.2190698,0,4.827526
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.02436827,0,0,0,0,0,0,0,0,0,0,0.02436827,0,0,0,0,0.5614554,4.048379,0.02436827,0,0.02436827,5.490487,91.50793,0.1706527,0,0.01949462,0,4.072747
