Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,1.586942,1.586942,1.7,0,0.5202,1.586942,0,0,0,0,0,0,0,0.1130576,0.1074047,0.5370871,4.070311,0.1074047,0,0.1074047,5.59238,93.20614,0.170679,1.745637,0,1.7,4.070311
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,1.210552,1.210552,0,0,0,1.210552,0,0,2.220446E-16,0,0,1.274265,1.210552,0,0,0.4296824,4.166975,0,1.274265,-1.274265,4.249187,70.81963,0.170679,1.331607,0,0,4.166975
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,0.9070517,0.9070517,0,0,0,0.9070517,0,0,0,0,0,0.9547912,0.9070517,0,0,1.845532,2.89271,0,0.9547912,-0.9547912,3.242748,54.04569,0.170679,0.9977568,0,0,2.89271
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,0.3099892,0.3099892,0,0,0,0.3099892,0,0,5.551115E-17,0,0,0.3263044,0.3099892,0,0,2.906411,1.937919,0,0.3263044,-0.3263044,2.898793,48.31312,0.170679,0.3409882,0,0,1.937919
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,0.2940436,0.2940436,0,0,0,0.2940436,0,0,5.551115E-17,0,0,0.3095196,0.2940436,0,0,3.268972,1.611614,0,0.3095196,-0.3095196,2.572531,42.87542,0.170679,0.323448,0,0,1.611614
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,0.370139,0.370139,0,0,0,0.370139,0,0,5.551115E-17,0,0,0.38962,0.370139,0,0,3.612883,1.302095,0,0.38962,-0.38962,2.161835,36.03051,0.170679,0.407153,0,0,1.302095
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,0.3158832,0.3158832,0,0,0,0.3158832,0,0,5.551115E-17,0,0,0.3325086,0.3158832,0,0,4.045794,0.9124746,0,0.3325086,-0.3325086,1.81134,30.18894,0.170679,0.3474715,0,0,0.9124746
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,0.0916139,0.0916139,0,0,0,0.0916139,0,0,1.387779E-17,0,0,0.09643569,0.0916139,0,0,4.415248,0.579966,0,0.09643569,-0.09643569,1.709688,28.49475,0.170679,0.1007753,0,0,0.579966
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,0.1240674,0.1240674,0,0,0,0.1240674,0,0,1.387779E-17,0,0,0.1305973,0.1240674,0,0,4.522398,0.4835303,0,0.1305973,-0.1305973,1.572026,26.20039,0.170679,0.1364742,0,0,0.4835303
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,0.4002856,0.4002856,1.7,0,0.5202,0.4002856,0,2.220446E-16,0,0,0,0,0,1.299714,1.234729,4.667507,0.352933,1.234729,0,1.234729,2.743393,45.72312,0.170969,0.4403142,0,1.7,0.352933
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,0.203914,0.203914,1.656546,0,0.508337,0.203914,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.432778,1.464189,1.38,0,1.38,4.052576,67.54279,0.1711952,0.2243055,0,1.7,1.464189
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.02386578,0.2492496,0.2492496,1.7,0,0.5202,0.2492496,9.575054,0,0,0,0.02386578,0,0,1.45075,1.378213,2.052778,2.706189,1.402079,0,1.402079,5.382704,89.71156,0.1714358,0.2741745,0.01909263,1.7,2.730055
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,0.4011981,0.3449073,0.3449073,0,0,0,0.3449073,116.3205,0,0,0,0.4011981,0.3630603,0.3449073,0,0,0.6506993,3.96806,0.03813774,0,0.03813774,5.418885,90.31457,0.1714251,0.379398,0.3209585,0,4.369257
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,0.7933599,0.1631528,0.1631528,0,0,0,0.1631528,486.2681,0.009058593,0,0,0.7933599,0.1717398,0.1631528,0,0,0.6125615,4.002384,0.6125615,0,0.6125615,6.000012,100,0.1712531,0.1794681,0.6346879,0,4.795743
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,1.095833,1.314995,1.314995,0.425,0,0.172125,1.314995,83.33367,0.1589968,0,0,1.095833,0.9368367,0.8899949,0,0,0,4.553689,0,0,0,6.000012,100,0.1712531,1.446494,0.8766668,1.7,5.649522
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,1.277747,1.238931,1.238931,0,0,0,1.238931,103.133,0,0,0,1.277747,1.304138,1.238931,0,0,0,4.553689,0,0.02639099,-0.02639099,5.972193,99.53636,0.1712531,1.362825,1.022198,0,5.831436
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,1.735222,0.005059836,0.005059836,0,0,0,0.005059836,34294.02,1.700572,0,0,1.735222,0.005326143,0.005059836,0,0,0.02932333,4.527298,0.02932333,0,0.02932333,6.000012,100,0.1712448,0.00556582,1.388177,0,6.262519
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,1.516142,0,0,0,0,0,0,0,1.516142,0,0,1.516142,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1712448,0,1.212914,0,6.069831
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,1.620986,0.9673601,0.9673601,0,0,0,0.9673601,167.568,0.6027122,0,0,1.620986,1.018274,0.9673601,0,0,0,4.553689,0,0,0,6.000012,100,0.1712448,1.064096,1.296789,0,6.174675
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,1.41935,0,0,0,0,0,0,0,1.41935,0,0,1.41935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1712448,0,1.13548,0,5.973039
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,1.128778,0,0,0,0,0,0,0,1.128778,0,0,1.128778,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1712448,0,0.9030222,0,5.682467
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,0.763945,0.1644268,0.1644268,0,0,0,0.1644268,464.611,0.5908641,0,0,0.763945,0.1730809,0.1644268,0,0,0,4.553689,0,0,0,6.000012,100,0.1712448,0.1808695,0.611156,0,5.317634
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,0.364386,1.322576,1.322576,0.9764097,0,0.3226599,1.322576,27.55122,1.110223E-16,0,0,0.364386,0.364386,0.3461667,0,0,0,4.553689,0,0,0,6.000012,100,0.1712448,1.454834,0.2915088,1.7,4.918075
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.0496263,0.07728703,0.07728703,0,0,0,0.07728703,64.21038,0,0,0,0.0496263,0.08135477,0.07728703,0,0,0,4.553689,0,0.03172847,-0.03172847,5.966567,99.44259,0.1712448,0.08501574,0.03970104,0,4.603315
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.03525386,4.52196,0,0,0,5.966567,99.44259,0.1712448,0,0,0,4.52196
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,0.7442499,0.7442499,0,0,0,0.7442499,0,0,1.110223E-16,0,0,0.7834209,0.7442499,0,0,0.03525386,4.52196,0,0.7834209,-0.7834209,5.140769,85.67931,0.1712448,0.8186749,0,0,4.52196
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,0.9195092,0.9195092,0,0,0,0.9195092,0,0,1.110223E-16,0,0,0.9679044,0.9195092,0,0,0.9057215,3.738539,0,0.9679044,-0.9679044,4.120508,68.675,0.1712448,1.01146,0,0,3.738539
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,0.2104756,0.2104756,0,0,0,0.2104756,0,0,2.775558E-17,0,0,0.2215533,0.2104756,0,0,1.981171,2.770635,0,0.2215533,-0.2215533,3.886971,64.78271,0.1712448,0.2315232,0,0,2.770635
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,0.1727694,0.1727694,0,0,0,0.1727694,0,0,2.775558E-17,0,0,0.1818626,0.1727694,0,0,2.227341,2.549082,0,0.1818626,-0.1818626,3.695271,61.58772,0.1712448,0.1900464,0,0,2.549082
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,0.176664,0.176664,0,0,0,0.176664,0,0,2.775558E-17,0,0,0.1859621,0.176664,0,0,2.429411,2.367219,0,0.1859621,-0.1859621,3.499249,58.32071,0.1712448,0.1943304,0,0,2.367219
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,0.200257,0.200257,0,0,0,0.200257,0,0,2.775558E-17,0,0,0.2107968,0.200257,0,0,2.636035,2.181257,0,0.2107968,-0.2107968,3.27705,54.61739,0.1712448,0.2202827,0,0,2.181257
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,0.2015735,0.2015735,0,0,0,0.2015735,0,0,2.775558E-17,0,0,0.2121827,0.2015735,0,0,2.870254,1.97046,0,0.2121827,-0.2121827,3.05339,50.88973,0.1712448,0.2217309,0,0,1.97046
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,0.02599485,0.02599485,0,0,0,0.02599485,0,0,3.469447E-18,0,0,0.027363,0.02599485,0,0,3.106013,1.758278,0,0.027363,-0.027363,3.024547,50.40901,0.1712448,0.02859433,0,0,1.758278
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136416,1.730915,0,0,0,3.024547,50.40901,0.1712448,0,0,0,1.730915
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.136416,1.730915,0,0,0,3.024547,50.40901,0.1712448,0,0,0,1.730915
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.04309428,0.1890822,0.1890822,0,0,0,0.1890822,22.79129,0,2.775558E-17,0,0.04309428,0.1990339,0.1890822,0,0,3.136416,1.730915,0,0.1559397,-0.1559397,2.860172,47.66943,0.1712448,0.2079905,0.03447542,0,1.774009
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,0.4250211,0.7344299,0.7344299,0,0,0,0.7344299,57.87089,0,1.110223E-16,0,0.4250211,0.7730841,0.7344299,0,0,3.309682,1.574975,0,0.348063,-0.348063,2.493281,41.5546,0.1712448,0.8078729,0.3400169,0,1.999996
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,0.6546786,1.117635,1.117635,0,0,0,1.117635,58.57714,0,0,0,0.6546786,1.176458,1.117635,0,0,3.696419,1.226912,0,0.5217792,-0.5217792,1.943278,32.3879,0.1712448,1.229398,0.5237429,0,1.881591
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,1.058469,1.773169,1.773169,1.7,0,0.5202,1.773169,59.69362,0,0,0,1.058469,0.07701965,0.07316867,0,0,4.276174,0.7051328,0.9814489,0,0.9814489,2.874362,47.90593,0.1714325,1.950486,0.8467748,1.7,1.763601
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,1.277979,1.342911,1.342911,1.7,0,0.5202,1.342911,95.16483,0,0,0,1.277979,0,0,0.3570886,0.3392342,3.294724,1.588437,1.617214,0,1.617214,4.408586,73.47627,0.1716111,1.477203,1.022383,1.7,2.866416
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,1.240239,0,0,0.4602866,0,0.1817582,0,0,0,0,0,1.240239,0,0,0.4602866,0.4372722,1.677511,3.043929,1.677511,0,1.677511,6.000012,100,0.1711603,0,0.992191,1.7,4.284168
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,1.313733,1.392198,1.392198,0.425,0,0.172125,1.392198,94.36396,0.2956299,0,0,1.313733,1.018103,0.9671983,0,0,0,4.553689,0,0,0,6.000012,100,0.1711603,1.531418,1.050987,1.7,5.867422
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,1.338038,0.04816813,0.04816813,0,0,0,0.04816813,2777.85,1.287335,0,0,1.338038,0.05070329,0.04816813,0,0,0,4.553689,0,0,0,6.000012,100,0.1711603,0.05298494,1.070431,0,5.891727
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,1.341895,1.075941,1.075941,0,0,0,1.075941,124.7183,0.2093257,0,0,1.341895,1.13257,1.075941,0,0,0,4.553689,0,0,0,6.000012,100,0.1711603,1.183535,1.073516,0,5.895585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,1.067853,0.149391,0.149391,0,0,0,0.149391,714.8042,0.9105996,0,0,1.067853,0.1572537,0.149391,0,0,0,4.553689,0,0,0,6.000012,100,0.1711603,0.1643301,0.8542827,0,5.621542
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,0.4926798,0.6364331,0.6364331,0,0,0,0.6364331,77.41267,0,0,0,0.4926798,0.6699296,0.6364331,0,0,0,4.553689,0,0.1772498,-0.1772498,5.813174,96.88605,0.1711603,0.7000764,0.3941438,0,5.046369
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,0.2627884,1.086551,1.086551,0,0,0,1.086551,24.18555,0,0,0,0.2627884,1.143738,1.086551,0,0,0.1969442,4.376439,0,0.8809494,-0.8809494,4.884572,81.40937,0.1711603,1.195206,0.2102307,0,4.639227
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.04760165,0.7193377,0.7193377,0,0,0,0.7193377,6.617427,0,1.110223E-16,0,0.04760165,0.7571976,0.7193377,0,0,1.175777,3.49549,0,0.709596,-0.709596,4.136592,68.94307,0.1711603,0.7912715,0.03808132,0,3.543091
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,0.6899365,0.6899365,0,0,0,0.6899365,0,0,1.110223E-16,0,0,0.726249,0.6899365,0,0,1.964217,2.785894,0,0.726249,-0.726249,3.371059,56.1842,0.1711603,0.7589302,0,0,2.785894
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.77116,2.059645,0,0,0,3.371059,56.1842,0.1711603,0,0,0,2.059645
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,0.7186834,0.7186834,0,0,0,0.7186834,0,0,1.110223E-16,0,0,0.7565088,0.7186834,0,0,2.77116,2.059645,0,0.7565088,-0.7565088,2.573628,42.89372,0.1711603,0.7905517,0,0,2.059645
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,0.07582917,0.07582917,0,0,0,0.07582917,0,0,0,0,0,0.07982018,0.07582917,0,0,3.611726,1.303136,0,0.07982018,-0.07982018,2.489491,41.49142,0.1711603,0.08341209,0,0,1.303136
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,0.1747867,0.1747867,0,0,0,0.1747867,0,0,0,0,0,0.183986,0.1747867,0,0,3.700415,1.223316,0,0.183986,-0.183986,2.295552,38.25912,0.1711603,0.1922654,0,0,1.223316
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.904844,1.03933,0,0,0,2.295552,38.25912,0.1711603,0,0,0,1.03933
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,0.2047222,0.2047222,0,0,0,0.2047222,0,0,2.775558E-17,0,0,0.215497,0.2047222,0,0,3.904844,1.03933,0,0.215497,-0.215497,2.068398,34.47324,0.1711603,0.2251944,0,0,1.03933
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.144285,0.8238328,0,0,0,2.068398,34.47324,0.1711603,0,0,0,0.8238328
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.144285,0.8238328,0,0,0,2.068398,34.47324,0.1711603,0,0,0,0.8238328
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,0.462918,0.462918,0,0,0,0.462918,0,0,5.551115E-17,0,0,0.4872821,0.462918,0,0,4.144285,0.8238328,0,0.4872821,-0.4872821,1.554758,25.91258,0.1711603,0.5092098,0,0,0.8238328
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.685709,0.3365507,0,0,0,1.554758,25.91258,0.1711603,0,0,0,0.3365507
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.02288036,0.06749165,0.06749165,0,0,0,0.06749165,33.90103,0,0,0,0.02288036,0.07104384,0.06749165,0,0,4.685709,0.3365507,0,0.04816348,-0.04816348,1.503989,25.06644,0.1711603,0.07424082,0.01830429,0,0.359431
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,0.237597,0.6708957,0.6708957,1.7,0,0.5202,0.6708957,35.41489,0,0,0,0.237597,0,0,1.029104,0.977649,4.739224,0.2883872,1.215246,0,1.215246,2.656873,44.28112,0.1714405,0.7379853,0.1900776,1.7,0.5259842
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,0.6224394,1.928882,1.928882,1.7,0,0.5202,1.928882,32.26944,0,0,0,0.6224394,0.240928,0.2288816,0,0,3.523978,1.382109,0.3815114,0,0.3815114,3.018806,50.31334,0.1715127,2.12177,0.4979515,1.7,2.004548
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,0.5541241,0.9623419,0.9623419,1.7,0,0.5202,0.9623419,57.58079,0,0,0,0.5541241,0,0,0.7376581,0.7007752,3.142467,1.725469,1.254899,0,1.254899,4.209308,70.155,0.1717851,1.058576,0.4432993,1.7,2.279593
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,1.002917,0.1812242,0.1812242,1.112435,0,0.3597947,0.1812242,553.4125,0,0,0,1.002917,0,0,0.9312106,0.8846501,1.887567,2.854878,1.887567,0,1.887567,6.000012,100,0.1715983,0.1993466,0.8023339,1.7,3.857796
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,1.250492,0,0,0,0,0,0,0,1.250492,0,0,1.250492,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715983,0,1.000394,0,5.804182
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,1.155697,0,0,0,0,0,0,0,1.155697,0,0,1.155697,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715983,0,0.9245578,0,5.709386
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,1.03208,0,0,0,0,0,0,0,1.03208,0,0,1.03208,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715983,0,0.825664,0,5.585769
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,0.8473324,1.003808,1.003808,0,0,0,1.003808,84.41176,0,0,0,0.8473324,1.056641,1.003808,0,0,0,4.553689,0,0.2093081,-0.2093081,5.779382,96.32284,0.1715983,1.104189,0.6778659,0,5.401021
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,0.7751222,0.3526666,0.3526666,0,0,0,0.3526666,219.7889,0.1713296,0,0,0.7751222,0.371228,0.3526666,0,0,0.2325646,4.344381,0.2325646,0,0.2325646,6.000012,100,0.1715339,0.3879333,0.6200978,0,5.119503
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,0.3932564,1.323023,1.323023,0.9494293,0,0.3152942,1.323023,29.72408,5.551115E-17,0,0,0.3932564,0.3932564,0.3735936,0,0,0,4.553689,0,0,0,6.000012,100,0.1715339,1.455325,0.3146051,1.7,4.946945
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,0.3035713,1.17751,1.17751,0,0,0,1.17751,25.78078,0,2.220446E-16,0,0.3035713,1.239484,1.17751,0,0,0,4.553689,0,0.9359128,-0.9359128,5.013474,83.55772,0.1715339,1.295261,0.242857,0,4.85726
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.04625031,0.3715263,0.3715263,0,0,0,0.3715263,12.44873,0,5.551115E-17,0,0.04625031,0.3910803,0.3715263,0,0,1.039903,3.617776,0,0.34483,-0.34483,4.649991,77.49969,0.1715339,0.4086789,0.03700025,0,3.664026
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.423048,3.272946,0,0,0,4.649991,77.49969,0.1715339,0,0,0,3.272946
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,0.6898568,0.6898568,0,0,0,0.6898568,0,0,0,0,0,0.7261651,0.6898568,0,0,1.423048,3.272946,0,0.7261651,-0.7261651,3.884545,64.74229,0.1715339,0.7588425,0,0,3.272946
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229897,2.546781,0,0,0,3.884545,64.74229,0.1715339,0,0,0,2.546781
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,0.1270754,0.1270754,0,0,0,0.1270754,0,0,2.775558E-17,0,0,0.1337636,0.1270754,0,0,2.229897,2.546781,0,0.1337636,-0.1337636,3.743546,62.39231,0.1715339,0.139783,0,0,2.546781
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.378524,2.413018,0,0,0,3.743546,62.39231,0.1715339,0,0,0,2.413018
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.378524,2.413018,0,0,0,3.743546,62.39231,0.1715339,0,0,0,2.413018
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,0.2035642,0.2035642,0,0,0,0.2035642,0,0,2.775558E-17,0,0,0.2142781,0.2035642,0,0,2.378524,2.413018,0,0.2142781,-0.2142781,3.517677,58.62783,0.1715339,0.2239206,0,0,2.413018
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,0.4854643,0.4854643,0,0,0,0.4854643,0,0,5.551115E-17,0,0,0.5110151,0.4854643,0,0,2.616611,2.198739,0,0.5110151,-0.5110151,2.97902,49.65023,0.1715339,0.5340108,0,0,2.198739
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,0.1821005,0.1821005,0,0,0,0.1821005,0,0,2.775558E-17,0,0,0.1916847,0.1821005,0,0,3.184405,1.687724,0,0.1916847,-0.1916847,2.776967,46.28268,0.1715339,0.2003105,0,0,1.687724
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.397388,1.49604,0,0,0,2.776967,46.28268,0.1715339,0,0,0,1.49604
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,0.02701986,0.02701986,0,0,0,0.02701986,0,0,3.469447E-18,0,0,0.02844196,0.02701986,0,0,3.397388,1.49604,0,0.02844196,-0.02844196,2.746986,45.78301,0.1715339,0.02972184,0,0,1.49604
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.03085156,0.2372547,0.2372547,0,0,0,0.2372547,13.00356,0,0,0,0.03085156,0.2497418,0.2372547,0,0,3.42899,1.467598,0,0.2188902,-0.2188902,2.516256,41.93751,0.1715339,0.2609802,0.02468125,0,1.498449
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,0.3580585,0,0,0,0,0,0,0,0,0,0,0.3580585,0,0,0,0,3.672202,1.248707,0.3580585,0,0.3580585,2.85594,47.5989,0.1714348,0,0.2864468,0,1.606766
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,0.7083112,1.205628,1.205628,0,0,0,1.205628,58.75039,0,2.220446E-16,0,0.7083112,1.269082,1.205628,0,0,3.314143,1.57096,0,0.560771,-0.560771,2.264835,37.74718,0.1714348,1.326191,0.566649,0,2.279271
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,1.092374,1.885242,1.885242,1.7,0,0.5202,1.885242,57.94342,0,0,0,1.092374,0.1949917,0.1852421,0,0,3.937222,1.010189,0.897382,0,0.897382,3.116166,51.936,0.1716035,2.073766,0.873899,1.7,2.102563
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,1.409478,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.409478,0,0,1.452632,1.38,3.03984,1.817833,2.789478,0,2.789478,5.762497,96.04143,0.1713358,0,1.127582,1.7,3.22731
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,1.593644,0.5839447,0.5839447,0,0,0,0.5839447,272.91,0.7286026,0,0,1.593644,0.6146787,0.5839447,0,0,0.2503624,4.328363,0.2503624,0,0.2503624,6.000012,100,0.1712671,0.6423392,1.274915,0,5.922007
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,1.815453,0.4344147,0.4344147,0,0,0,0.4344147,417.9077,1.358174,0,0,1.815453,0.4572786,0.4344147,0,0,0,4.553689,0,0,0,6.000012,100,0.1712671,0.4778562,1.452362,0,6.369142
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,1.799434,1.68451,1.68451,0.425,0,0.172125,1.68451,106.8224,0.4736335,0,0,1.799434,1.3258,1.25951,0,0,0,4.553689,0,0,0,6.000012,100,0.1712671,1.852961,1.439547,1.7,6.353123
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,1.536894,0.4492412,0.4492412,0,0,0,0.4492412,342.1088,1.064008,0,0,1.536894,0.4728855,0.4492412,0,0,0,4.553689,0,0,0,6.000012,100,0.1712671,0.4941654,1.229515,0,6.090583
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,1.175161,0,0,0,0,0,0,0,1.175161,0,0,1.175161,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1712671,0,0.9401284,0,5.728849
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,0.7437046,0.784185,0.784185,0,0,0,0.784185,94.83789,1.110223E-16,0,0,0.7437046,0.8254579,0.784185,0,0,0,4.553689,0,0.08175337,-0.08175337,5.913836,98.56374,0.1712671,0.8626035,0.5949636,0,5.297393
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,0.3574052,0.403059,0.403059,0,0,0,0.403059,88.67315,0,0,0,0.3574052,0.4242727,0.403059,0,0,0.09083708,4.471936,0,0.06686753,-0.06686753,5.843352,97.389,0.1712671,0.4433649,0.2859241,0,4.829341
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.03551604,0,0,0,0,0,0,0,0,0,0,0.03551604,0,0,0,0,0.1651343,4.405068,0.03551604,0,0.03551604,5.877045,97.95056,0.1712574,0,0.02841283,0,4.440584
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,0.805468,0.805468,0,0,0,0.805468,0,0,0,0,0,0.8478611,0.805468,0,0,0.1296183,4.437033,0,0.8478611,-0.8478611,4.983321,83.05519,0.1712574,0.8860148,0,0,4.437033
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,1.130029,1.130029,0,0,0,1.130029,0,0,2.220446E-16,0,0,1.189505,1.130029,0,0,1.071686,3.589171,0,1.189505,-1.189505,3.729473,62.15776,0.1712574,1.243032,0,0,3.589171
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.393358,2.399667,0,0,0,3.729473,62.15776,0.1712574,0,0,0,2.399667
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,0.1562233,0.1562233,0,0,0,0.1562233,0,0,2.775558E-17,0,0,0.1644456,0.1562233,0,0,2.393358,2.399667,0,0.1644456,-0.1644456,3.556132,59.26876,0.1712574,0.1718456,0,0,2.399667
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.576075,2.235221,0,0,0,3.556132,59.26876,0.1712574,0,0,0,2.235221
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,0.01248656,0.01248656,0,0,0,0.01248656,0,0,1.734723E-18,0,0,0.01314375,0.01248656,0,0,2.576075,2.235221,0,0.01314375,-0.01314375,3.542278,59.03784,0.1712574,0.01373522,0,0,2.235221
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,0.09936313,0.09936313,0,0,0,0.09936313,0,0,1.387779E-17,0,0,0.1045928,0.09936313,0,0,2.590679,2.222077,0,0.1045928,-0.1045928,3.432027,57.20034,0.1712574,0.1092994,0,0,2.222077
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,0.3091771,0.3091771,0,0,0,0.3091771,0,0,0,0,0,0.3254496,0.3091771,0,0,2.706894,2.117485,0,0.3254496,-0.3254496,3.088973,51.48278,0.1712574,0.3400949,0,0,2.117485
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,0.272072,0.272072,0,0,0,0.272072,0,0,0,0,0,0.2863916,0.272072,0,0,3.068504,1.792035,0,0.2863916,-0.2863916,2.78709,46.45141,0.1712574,0.2992792,0,0,1.792035
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.386717,1.505643,0,0,0,2.78709,46.45141,0.1712574,0,0,0,1.505643
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,0.1109187,0.1109187,0,0,0,0.1109187,0,0,0,0,0,0.1167565,0.1109187,0,0,3.386717,1.505643,0,0.1167565,-0.1167565,2.664018,44.40021,0.1712574,0.1220105,0,0,1.505643
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.04578852,0.2426604,0.2426604,0,0,0,0.2426604,18.86938,0,0,0,0.04578852,0.255432,0.2426604,0,0,3.516447,1.388887,0,0.2096435,-0.2096435,2.443034,40.71716,0.1712574,0.2669264,0.03663081,0,1.434676
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,0.284334,1.034168,1.034168,0,0,0,1.034168,27.494,0,0,0,0.284334,1.088597,1.034168,0,0,3.749384,1.179244,0,0.8042635,-0.8042635,1.595266,26.58772,0.1712574,1.137584,0.2274672,0,1.463578
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,0.3450175,0,0,0,0,0,0,0,0,0,0,0.3450175,0,0,0,0,4.64301,0.3749801,0.3450175,0,0.3450175,1.922578,32.04291,0.1711627,0,0.276014,0,0.7199976
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,0.7956424,0.6109746,0.6109746,0,0,0,0.6109746,130.2251,0,0,0,0.7956424,0.6431311,0.6109746,0,0,4.297992,0.6854959,0.1525112,0,0.1525112,2.067263,34.45432,0.1711209,0.6720721,0.6365139,0,1.481138
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,1.300389,0.2826147,0.2826147,0,0,0,0.2826147,460.1278,0,0,0,1.300389,0.2974892,0.2826147,0,0,4.145481,0.8227559,1.0029,0,1.0029,3.018698,50.31152,0.1708466,0.3108762,1.040311,0,2.123145
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,0.8216466,0.1037358,0.1037358,0,0,0,0.1037358,792.0565,0,0,0,0.8216466,0.1091956,0.1037358,0,0,3.142581,1.725366,0.7124509,0,0.7124509,3.694588,61.57634,0.1706523,0.1141094,0.6573172,0,2.547012
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,0.8616101,1.173702,1.173702,0,0,0,1.173702,73.40958,0,2.220446E-16,0,0.8616101,1.235476,1.173702,0,0,2.43013,2.366571,0,0.3738661,-0.3738661,3.300498,55.00819,0.1706523,1.291073,0.6892881,0,3.228182
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,1.271328,1.208321,1.208321,0,0,0,1.208321,105.2144,0,2.220446E-16,0,1.271328,1.271917,1.208321,0,0,2.845537,1.992705,0,0.0005885382,-0.0005885382,3.299878,54.99786,0.1706523,1.329153,1.017063,0,3.264034
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,1.132641,1.057376,1.057376,0,0,0,1.057376,107.1181,0,0,0,1.132641,1.113027,1.057376,0,0,2.846191,1.992117,0.01961345,0,0.01961345,3.318485,55.30797,0.1706469,1.163114,0.9061126,0,3.124758
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,0.888085,0.7358258,0.7358258,0,0,0,0.7358258,120.6923,0,0,0,0.888085,0.7745535,0.7358258,0,0,2.826578,2.009769,0.1135315,0,0.1135315,3.42619,57.10306,0.170616,0.8094084,0.710468,0,2.897854
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,0.5347308,0,0,0,0,0,0,0,0,0,0,0.5347308,0,0,0,0,2.713046,2.111947,0.5347308,0,0.5347308,3.933481,65.55788,0.1704705,0,0.4277846,0,2.646678
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,0.2071502,0,0,0,0,0,0,0,0,0,0,0.2071502,0,0,0,0,2.178315,2.593205,0.2071502,0,0.2071502,4.130001,68.83321,0.1704142,0,0.1657202,0,2.800355
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.05141469,0.7007119,0.7007119,0,0,0,0.7007119,7.337493,0,0,0,0.05141469,0.7375915,0.7007119,0,0,1.971165,2.77964,0,0.6861768,-0.6861768,3.406707,56.77833,0.1704142,0.7707831,0.04113175,0,2.831055
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,0.9014181,0.9014181,0,0,0,0.9014181,0,0,1.110223E-16,0,0,0.9488612,0.9014181,0,0,2.733584,2.093463,0,0.9488612,-0.9488612,2.406519,40.10857,0.1704142,0.99156,0,0,2.093463
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,0.4648417,0.4648417,0,0,0,0.4648417,0,0,0,0,0,0.4893071,0.4648417,0,0,3.787874,1.144602,0,0.4893071,-0.4893071,1.890744,31.51234,0.1704142,0.5113259,0,0,1.144602
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,1.330531,1.330531,1.7,0,0.5202,1.330531,0,0,0,0,0,0,0,0.3694694,0.3509959,4.331549,0.6552951,0.3509959,0,0.3509959,2.223728,37.06206,0.1704974,1.463584,0,1.7,0.6552951
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,0.2712762,0.2712762,1.7,0,0.5202,0.2712762,0,0,0,0,0,0,0,1.428724,1.357288,3.980553,0.9711914,1.357288,0,1.357288,3.511364,58.52262,0.1707444,0.2984038,0,1.7,0.9711914
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,0.04910981,0.04910981,1.501741,0,0.4660754,0.04910981,0,0,0,0,0,0,0,1.452632,1.38,2.623265,2.19275,1.38,0,1.38,4.820547,80.34229,0.1708888,0.05402078,0,1.7,2.19275
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243265,3.43475,0,0,0,4.820547,80.34229,0.1708888,0,0,0,3.43475
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.243265,3.43475,0,0,0,4.820547,80.34229,0.1708888,0,0,0,3.43475
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,0.1875158,0.1875158,0,0,0,0.1875158,0,0,0,0,0,0.1973851,0.1875158,0,0,1.243265,3.43475,0,0.1973851,-0.1973851,4.612485,76.8746,0.1708888,0.2062674,0,0,3.43475
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.462582,3.237365,0,0,0,4.612485,76.8746,0.1708888,0,0,0,3.237365
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,0.1172045,0.1172045,0,0,0,0.1172045,0,0,1.387779E-17,0,0,0.1233732,0.1172045,0,0,1.462582,3.237365,0,0.1233732,-0.1233732,4.482438,74.70715,0.1708888,0.128925,0,0,3.237365
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.599663,3.113992,0,0,0,4.482438,74.70715,0.1708888,0,0,0,3.113992
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.0369601,0,0,0,0,0,0,0,0,0,0,0.0369601,0,0,0,0,1.599663,3.113992,0.0369601,0,0.0369601,4.517501,75.29154,0.1708788,0,0.02956808,0,3.150952
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,0.4333311,1.01693,1.01693,0,0,0,1.01693,42.61167,0,2.220446E-16,0,0.4333311,1.070453,1.01693,0,0,1.562703,3.147256,0,0.637122,-0.637122,3.845916,64.09847,0.1708788,1.118623,0.3466648,0,3.580587
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,0.5752995,2.389114,2.389114,1.7,0,0.5202,2.389114,24.08004,0,0,0,0.5752995,0.7253827,0.6891136,0,0,2.270617,2.510134,0,0.1500832,-0.1500832,3.687714,61.46178,0.1708788,2.628025,0.4602396,1.7,3.085433
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,1.103272,0.4308901,0.4308901,1.698289,0,0.5197328,0.4308901,256.0449,0,0,0,1.103272,0,0,1.267398,1.204028,2.437376,2.360051,2.307301,0,2.307301,5.876612,97.94334,0.1708661,0.4739791,0.8826177,1.7,3.463323
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,1.392177,1.290175,1.290175,0.425,0,0.172125,1.290175,107.9061,0.3513916,0,0,1.392177,0.9107108,0.8651752,0,0,0.1300751,4.436621,0.1300751,0,0.1300751,6.000012,100,0.170831,1.419193,1.113742,1.7,5.828799
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,1.408754,0.2234255,0.2234255,0,0,0,0.2234255,630.525,1.173569,0,0,1.408754,0.2351847,0.2234255,0,0,0,4.553689,0,0,0,6.000012,100,0.170831,0.245768,1.127003,0,5.962442
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,1.530418,1.60915,1.60915,0.425,0,0.172125,1.60915,95.10722,0.2839442,0,0,1.530418,1.246474,1.18415,0,0,0,4.553689,0,0,0,6.000012,100,0.170831,1.770065,1.224334,1.7,6.084107
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,1.084093,1.574998,1.574998,0.5451099,0,0.204915,1.574998,68.83137,0,0,0,1.084093,1.084093,1.029888,0,0,0,4.553689,0,0,0,6.000012,100,0.170831,1.732498,0.8672742,1.7,5.637782
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,0.9261787,1.021608,1.021608,0,0,0,1.021608,90.65893,0,0,0,0.9261787,1.075377,1.021608,0,0,0,4.553689,0,0.1491979,-0.1491979,5.842743,97.37887,0.170831,1.123769,0.740943,0,5.479867
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,1.0167,1.067604,1.067604,0,0,0,1.067604,95.23186,0,0,0,1.0167,1.123794,1.067604,0,0,0.1657755,4.404491,0,0.1070945,-0.1070945,5.729856,95.49741,0.170831,1.174365,0.8133597,0,5.421191
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,0.4147052,2.178655,2.178655,1.7,0,0.5202,2.178655,19.03492,1.110223E-16,0,0,0.4147052,0.503847,0.4786547,0,0,0.2847694,4.297397,0,0.08914182,-0.08914182,5.635892,93.93135,0.170831,2.39652,0.3317642,1.7,4.712102
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,0.2753752,0.8618926,0.8618926,0,0,0,0.8618926,31.95006,0,0,0,0.2753752,0.9072554,0.8618926,0,0,0.3838158,4.208255,0,0.6318802,-0.6318802,4.969832,82.83037,0.170831,0.9480819,0.2203002,0,4.48363
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.05088245,0.3036593,0.3036593,0,0,0,0.3036593,16.75643,0,0,0,0.05088245,0.3196414,0.3036593,0,0,1.085905,3.576375,0,0.2687589,-0.2687589,4.686535,78.10876,0.170831,0.3340252,0.04070596,0,3.627257
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,0.345318,0.345318,0,0,0,0.345318,0,0,0,0,0,0.3634927,0.345318,0,0,1.384526,3.307616,0,0.3634927,-0.3634927,4.30338,71.72286,0.170831,0.3798499,0,0,3.307616
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,1.774047,1.774047,1.7,0,0.5202,1.774047,0,0,0,0,0,0.07794409,0.07404689,0,0,1.788407,2.944123,0,0.07794409,-0.07794409,4.22122,70.35353,0.170831,1.951452,0,1.7,2.944123
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,0.06679102,0.06679102,1.519423,0,0.4709024,0.06679102,0,0,0,0,0,0,0,1.452632,1.38,1.875011,2.866179,1.38,0,1.38,5.530403,92.1732,0.1709827,0.07347012,0,1.7,2.866179
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,0.0171681,0.0171681,0,0,0,0.0171681,0,0,3.469447E-18,0,0,0.01807168,0.0171681,0,0,0.4950112,4.108179,0,0.01807168,-0.01807168,5.511354,91.85571,0.1709827,0.01888491,0,0,4.108179
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,0.1114924,0.1114924,0,0,0,0.1114924,0,0,1.387779E-17,0,0,0.1173604,0.1114924,0,0,0.5150909,4.090107,0,0.1173604,-0.1173604,5.387645,89.79391,0.1709827,0.1226416,0,0,4.090107
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,0.05087576,0.05087576,0,0,0,0.05087576,0,0,6.938894E-18,0,0,0.05355343,0.05087576,0,0,0.6454913,3.972747,0,0.05355343,-0.05355343,5.331195,88.85307,0.1709827,0.05596333,0,0,3.972747
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,0.1446656,0.1446656,0,0,0,0.1446656,0,0,2.775558E-17,0,0,0.1522796,0.1446656,0,0,0.7049951,3.919193,0,0.1522796,-0.1522796,5.170678,86.1778,0.1709827,0.1591322,0,0,3.919193
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8741947,3.766914,0,0,0,5.170678,86.1778,0.1709827,0,0,0,3.766914
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,0.1747543,0.1747543,0,0,0,0.1747543,0,0,2.775558E-17,0,0,0.1839519,0.1747543,0,0,0.8741947,3.766914,0,0.1839519,-0.1839519,4.976776,82.9461,0.1709827,0.1922297,0,0,3.766914
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.078586,3.582962,0,0,0,4.976776,82.9461,0.1709827,0,0,0,3.582962
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,0.1796208,0.1796208,0,0,0,0.1796208,0,0,2.775558E-17,0,0,0.1890746,0.1796208,0,0,1.078586,3.582962,0,0.1890746,-0.1890746,4.777474,79.6244,0.1709827,0.1975829,0,0,3.582962
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.03223499,0,0,0,0,0,0,0,0,0,0,0.03223499,0,0,0,0,1.288669,3.393887,0.03223499,0,0.03223499,4.808054,80.13408,0.170974,0,0.02578799,0,3.426122
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,0.4535539,0,0,0,0,0,0,0,0,0,0,0.4535539,0,0,0,0,1.256433,3.422899,0.4535539,0,0.4535539,5.238334,87.30538,0.1708518,0,0.3628431,0,3.876453
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,0.8906759,1.617239,1.617239,1.533832,0,0.4748362,1.617239,55.07386,0,0,0,0.8906759,0.08779629,0.08340648,0,0,0.8028796,3.831097,0.8028796,0,0.8028796,6.000012,100,0.171,1.778963,0.7125407,1.7,4.721773
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,1.297943,0.9617113,0.9617113,0,0,0,0.9617113,134.9618,0.2856155,0,0,1.297943,1.012328,0.9617113,0,0,0,4.553689,0,0,0,6.000012,100,0.171,1.057882,1.038355,0,5.851632
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,1.597517,0.4356664,0.4356664,0,0,0,0.4356664,366.6837,1.138921,0,0,1.597517,0.4585962,0.4356664,0,0,0,4.553689,0,0,0,6.000012,100,0.171,0.479233,1.278014,0,6.151206
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,1.755254,1.007028,1.007028,0,0,0,1.007028,174.3004,0.6952243,0,0,1.755254,1.06003,1.007028,0,0,0,4.553689,0,0,0,6.000012,100,0.171,1.107731,1.404203,0,6.308943
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,1.786923,0,0,0,0,0,0,0,1.786923,0,0,1.786923,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.171,0,1.429538,0,6.340612
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,1.63377,0,0,0,0,0,0,0,1.63377,0,0,1.63377,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.171,0,1.307016,0,6.187459
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,1.523654,0.6262662,0.6262662,0,0,0,0.6262662,243.2918,0.8644269,0,0,1.523654,0.6592276,0.6262662,0,0,0,4.553689,0,0,0,6.000012,100,0.171,0.6888928,1.218924,0,6.077343
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,1.089941,0.5766723,0.5766723,0,0,0,0.5766723,189.0052,0.4829174,0,0,1.089941,0.6070235,0.5766723,0,0,0,4.553689,0,0,0,6.000012,100,0.171,0.6343395,0.8719527,0,5.64363
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,0.659394,1.714079,1.714079,1.087654,0,0.3530296,1.714079,38.4693,1.110223E-16,0,0,0.659394,0.659394,0.6264243,0,0,0,4.553689,0,0,0,6.000012,100,0.171,1.885486,0.5275152,1.7,5.213083
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,0.3747239,0.9125218,0.9125218,0,0,0,0.9125218,41.06466,0,1.110223E-16,0,0.3747239,0.9605493,0.9125218,0,0,0,4.553689,0,0.5858253,-0.5858253,5.382498,89.70812,0.171,1.003774,0.2997791,0,4.928413
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.05112441,0,0,0,0,0,0,0,0,0,0,0.05112441,0,0,0,0,0.6509171,3.967864,0.05112441,0,0.05112441,5.430999,90.51646,0.1709863,0,0.04089953,0,4.018988
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5997926,4.013875,0,0,0,5.430999,90.51646,0.1709863,0,0,0,4.013875
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,0.9672939,0.9672939,0,0,0,0.9672939,0,0,1.110223E-16,0,0,1.018204,0.9672939,0,0,0.5997926,4.013875,0,1.018204,-1.018204,4.357718,72.62848,0.1709863,1.064023,0,0,4.013875
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,1.34816,1.34816,1.7,0,0.5202,1.34816,0,0,0,0,0,0,0,0.3518403,0.3342483,1.731131,2.995672,0.3342483,0,0.3342483,4.674813,77.9134,0.1710643,1.482976,0,1.7,2.995672
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,0.0188842,0.0188842,1.471516,0,0.4578238,0.0188842,0,0,0,0,0,0,0,1.452632,1.38,1.396882,3.296495,1.38,0,1.38,5.983996,99.73307,0.171192,0.02077262,0,1.7,3.296495
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,0.2971826,0.2971826,0,0,0,0.2971826,0,0,0,0,0,0.3128238,0.2971826,0,0,0.01688223,4.538495,0,0.3128238,-0.3128238,5.654251,94.23733,0.171192,0.3269009,0,0,4.538495
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,0.05959158,0.05959158,0,0,0,0.05959158,0,0,6.938894E-18,0,0,0.06272798,0.05959158,0,0,0.3644642,4.225671,0,0.06272798,-0.06272798,5.58813,93.13531,0.171192,0.06555074,0,0,4.225671
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,0.1348903,0.1348903,0,0,0,0.1348903,0,0,2.775558E-17,0,0,0.1419898,0.1348903,0,0,0.434162,4.162943,0,0.1419898,-0.1419898,5.438459,90.64081,0.171192,0.1483793,0,0,4.162943
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,0.06845621,0.06845621,0,0,0,0.06845621,0,0,1.387779E-17,0,0,0.07205917,0.06845621,0,0,0.5919284,4.020953,0,0.07205917,-0.07205917,5.362503,89.37486,0.171192,0.07530183,0,0,4.020953
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6719941,3.948894,0,0,0,5.362503,89.37486,0.171192,0,0,0,3.948894
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,0.2955405,0.2955405,0,0,0,0.2955405,0,0,5.551115E-17,0,0,0.3110952,0.2955405,0,0,0.6719941,3.948894,0,0.3110952,-0.3110952,5.034579,83.90948,0.171192,0.3250945,0,0,3.948894
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,0.02539415,0.02539415,0,0,0,0.02539415,0,0,3.469447E-18,0,0,0.02673068,0.02539415,0,0,1.017655,3.637799,0,0.02673068,-0.02673068,5.006402,83.43988,0.171192,0.02793356,0,0,3.637799
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.04585656,0,0,0,0,0,0,0,0,0,0,0.04585656,0,0,0,0,1.047356,3.611068,0.04585656,0,0.04585656,5.049906,84.16493,0.1711797,0,0.03668525,0,3.656925
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,0.2290787,0.2108531,0.2108531,0,0,0,0.2108531,108.6437,0,0,0,0.2290787,0.2219507,0.2108531,0,0,1.0015,3.652339,0.007127963,0,0.007127963,5.056668,84.27763,0.1711777,0.2319385,0.1832629,0,3.881418
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,0.5852953,0,0,0,0,0,0,0,0,0,0,0.5852953,0,0,0,0,0.9943717,3.658754,0.5852953,0,0.5852953,5.611928,93.53194,0.1710207,0,0.4682362,0,4.24405
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,0.7289648,0.592787,0.592787,0,0,0,0.592787,122.9725,0,0,0,0.7289648,0.6239863,0.592787,0,0,0.4090764,4.18552,0.1049785,0,0.1049785,5.711519,95.1918,0.1709925,0.6520657,0.5831718,0,4.914485
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,0.8979896,0,0,0,0,0,0,0,0.5938916,0,0,0.8979896,0,0,0,0,0.304098,4.280001,0.304098,0,0.304098,6.000012,100,0.170911,0,0.7183917,0,5.17799
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,1.346964,1.016045,1.016045,0,0,0,1.016045,132.5693,0.2774425,0,0,1.346964,1.069521,1.016045,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,1.11765,1.077571,0,5.900652
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,1.410853,0.8785971,0.8785971,0,0,0,0.8785971,160.5802,0.4860138,0,0,1.410853,0.924839,0.8785971,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,0.9664568,1.128682,0,5.964542
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,1.057153,0,0,0,0,0,0,0,1.057153,0,0,1.057153,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,0,0.845722,0,5.610841
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,1.093164,0.5116863,0.5116863,0,0,0,0.5116863,213.6395,0.554547,0,0,1.093164,0.5386171,0.5116863,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,0.5628549,0.8745312,0,5.646853
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,0.9545965,1.545592,1.545592,0.6387254,0,0.230472,1.545592,61.76251,1.110223E-16,0,0,0.9545965,0.9545965,0.9068667,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,1.700151,0.7636772,1.7,5.508286
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,0.265733,0.08533388,0.08533388,0,0,0,0.08533388,311.4039,0.1759079,0,0,0.265733,0.08982513,0.08533388,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,0.09386726,0.2125864,0,4.819422
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.09140436,1.457373,1.457373,1.370539,0,0.4302571,1.457373,6.271857,9.714451E-17,0,0,0.09140436,0.09140436,0.08683414,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,1.60311,0.07312349,1.7,4.645093
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.0534094,0,0,0,0,0,0,0,0.0534094,0,0,0.0534094,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,0,0.04272752,0,4.607098
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,0,0,0,4.553689
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,0,0,0,4.553689
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.170911,0,0,0,4.553689
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,0.2140303,0.2140303,0,0,0,0.2140303,0,0,2.775558E-17,0,0,0.2252951,0.2140303,0,0,0,4.553689,0,0.2252951,-0.2252951,5.76253,96.04198,0.170911,0.2354334,0,0,4.553689
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,0.2306181,0.2306181,0,0,0,0.2306181,0,0,0,0,0,0.2427559,0.2306181,0,0,0.2503279,4.328394,0,0.2427559,-0.2427559,5.506643,91.7772,0.170911,0.25368,0,0,4.328394
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,0.009039341,0.009039341,0,0,0,0.009039341,0,0,0,0,0,0.009515096,0.009039341,0,0,0.5200567,4.085638,0,0.009515096,-0.009515096,5.496613,91.61003,0.170911,0.009943276,0,0,4.085638
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,0.4742533,0.4742533,0,0,0,0.4742533,0,0,5.551115E-17,0,0,0.499214,0.4742533,0,0,0.530629,4.076123,0,0.499214,-0.499214,4.970396,82.83976,0.170911,0.5216786,0,0,4.076123
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,0.3186485,0.3186485,0,0,0,0.3186485,0,0,0,0,0,0.3354195,0.3186485,0,0,1.085311,3.576909,0,0.3354195,-0.3354195,4.616832,76.94705,0.170911,0.3505134,0,0,3.576909
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,0.3295614,0.3295614,0,0,0,0.3295614,0,0,5.551115E-17,0,0,0.3469068,0.3295614,0,0,1.458,3.241489,0,0.3469068,-0.3469068,4.25116,70.85253,0.170911,0.3625176,0,0,3.241489
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,0.3197401,0.3197401,0,0,0,0.3197401,0,0,0,0,0,0.3365686,0.3197401,0,0,1.843452,2.894583,0,0.3365686,-0.3365686,3.896386,64.93964,0.170911,0.3517141,0,0,2.894583
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,0.1908034,0.1908034,0,0,0,0.1908034,0,0,2.775558E-17,0,0,0.2008457,0.1908034,0,0,2.217417,2.558014,0,0.2008457,-0.2008457,3.684676,61.41114,0.170911,0.2098837,0,0,2.558014
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.02467702,0.0442397,0.0442397,0,0,0,0.0442397,55.78027,0,0,0,0.02467702,0.0465681,0.0442397,0,0,2.440578,2.357168,0,0.02189108,-0.02189108,3.661601,61.02656,0.170911,0.04866366,0.01974162,0,2.381845
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,0.3779483,1.247556,1.247556,0,0,0,1.247556,30.29509,0,0,0,0.3779483,1.313217,1.247556,0,0,2.464902,2.335277,0,0.9352688,-0.9352688,2.675741,44.59559,0.170911,1.372312,0.3023587,0,2.713226
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,0.7700571,0.8795972,0.8795972,0,0,0,0.8795972,87.54656,0,0,0,0.7700571,0.9258918,0.8795972,0,0,3.504089,1.400008,0,0.1558347,-0.1558347,2.511477,41.85786,0.170911,0.9675569,0.6160457,0,2.170066
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,1.236224,0.9667614,0.9667614,0,0,0,0.9667614,127.8727,0,0,0,1.236224,1.017644,0.9667614,0,0,3.677239,1.244174,0.2185806,0,0.2185806,2.718841,45.31392,0.1708525,1.063438,0.9889793,0,2.480398
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,1.525367,0.3964728,0.3964728,0,0,0,0.3964728,384.7344,0,0,0,1.525367,0.4173397,0.3964728,0,0,3.458658,1.440896,1.108027,0,1.108027,3.770008,62.83333,0.1705565,0.43612,1.220294,0,2.966263
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,1.590738,2.005477,2.005477,1.7,0,0.5202,2.005477,79.31966,0,0,0,1.590738,0.3215552,0.3054774,0,0,2.350631,2.438121,1.269183,0,1.269183,4.97406,82.90083,0.1707274,2.206025,1.27259,1.7,4.028859
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,1.40328,0.8849162,0.8849162,0,0,0,0.8849162,158.5777,0,0,0,1.40328,0.9314907,0.8849162,0,0,1.081448,3.580385,0.4717893,0,0.4717893,5.421639,90.36047,0.1706018,0.9734078,1.122624,0,4.983665
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,1.645822,0,0,0,0,0,0,0,1.036163,0,0,1.645822,0,0,0,0,0.609659,4.004996,0.609659,0,0.609659,6.000012,100,0.1704397,0,1.316658,0,5.650818
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,1.482764,1.292734,1.292734,0.425,0,0.172125,1.292734,114.6999,0.5693598,0,0,1.482764,0.913404,0.8677338,0,0,0,4.553689,0,0,0,6.000012,100,0.1704397,1.422007,1.186211,1.7,6.036453
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,1.204037,0.1982388,0.1982388,0,0,0,0.1982388,607.367,0.9953646,0,0,1.204037,0.2086724,0.1982388,0,0,0,4.553689,0,0,0,6.000012,100,0.1704397,0.2180627,0.9632297,0,5.757726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,0.6942249,0.08586955,0.08586955,0,0,0,0.08586955,808.4645,0.6038359,0,0,0.6942249,0.090389,0.08586955,0,0,0,4.553689,0,0,0,6.000012,100,0.1704397,0.09445651,0.5553799,0,5.247914
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,0.3460225,0,0,0,0,0,0,0,0.3460225,0,0,0.3460225,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1704397,0,0.276818,0,4.899712
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.05392858,0.9787184,0.9787184,0,0,0,0.9787184,5.510122,0,1.110223E-16,0,0.05392858,1.03023,0.9787184,0,0,0,4.553689,0,0.9763013,-0.9763013,4.9709,82.84817,0.1704397,1.07659,0.04314287,0,4.607617
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,0.3430282,0.3430282,0,0,0,0.3430282,0,0,0,0,0,0.3610823,0.3430282,0,0,1.084779,3.577388,0,0.3610823,-0.3610823,4.590286,76.50462,0.1704397,0.377331,0,0,3.577388
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,0.08810345,0.08810345,0,0,0,0.08810345,0,0,0,0,0,0.09274048,0.08810345,0,0,1.485982,3.216305,0,0.09274048,-0.09274048,4.492529,74.87533,0.1704397,0.0969138,0,0,3.216305
