Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,1.737231,1.737231,1.7,0,0.5202,1.737231,0,0,0,0,0,0.03919001,0.03723051,0,0,1.589027,3.123565,0,0.03919001,-0.03919001,4.451219,74.18684,0.1704397,1.910954,0,1.7,3.123565
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,0.4259036,0.4259036,1.7,0,0.5202,0.4259036,0,0,0,0,0,0,0,1.274096,1.210392,1.632571,3.084375,1.210392,0,1.210392,5.599497,93.32477,0.1707199,0.468494,0,1.7,3.084375
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,0.04014777,0.04014777,0,0,0,0.04014777,0,0,0,0,0,0.04226081,0.04014777,0,0,0.4221797,4.173727,0,0.04226081,-0.04226081,5.55495,92.58232,0.1707199,0.04416255,0,0,4.173727
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,0.1901335,0.1901335,0,0,0,0.1901335,0,0,2.775558E-17,0,0,0.2001406,0.1901335,0,0,0.4691361,4.131466,0,0.2001406,-0.2001406,5.343984,89.06622,0.1707199,0.2091469,0,0,4.131466
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,0.1534103,0.1534103,0,0,0,0.1534103,0,0,2.775558E-17,0,0,0.1614845,0.1534103,0,0,0.6915145,3.931326,0,0.1614845,-0.1614845,5.173764,86.22923,0.1707199,0.1687513,0,0,3.931326
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,0.183014,0.183014,0,0,0,0.183014,0,0,2.775558E-17,0,0,0.1926464,0.183014,0,0,0.8709418,3.769841,0,0.1926464,-0.1926464,4.970697,82.84479,0.1707199,0.2013154,0,0,3.769841
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.084993,3.577195,0,0,0,4.970697,82.84479,0.1707199,0,0,0,3.577195
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,0.122227,0.122227,0,0,0,0.122227,0,0,1.387779E-17,0,0,0.12866,0.122227,0,0,1.084993,3.577195,0,0.12866,-0.12866,4.835077,80.58447,0.1707199,0.1344497,0,0,3.577195
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,0.187237,0.187237,0,0,0,0.187237,0,0,2.775558E-17,0,0,0.1970916,0.187237,0,0,1.227949,3.448535,0,0.1970916,-0.1970916,4.627325,77.12193,0.1707199,0.2059607,0,0,3.448535
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.04562269,0.03278725,0.03278725,0,0,0,0.03278725,139.1477,0,0,0,0.04562269,0.0345129,0.03278725,0,0,1.446939,3.251443,0.01110979,0,0.01110979,4.637865,77.29758,0.1707169,0.03606597,0.03649815,0,3.297066
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,0.3619675,0.8818182,0.8818182,0,0,0,0.8818182,41.04786,0,0,0,0.3619675,0.9282296,0.8818182,0,0,1.43583,3.261442,0,0.5662621,-0.5662621,4.040972,67.3494,0.1707169,0.97,0.289574,0,3.62341
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,0.7815881,2.805695,2.805695,1.7,0,0.5202,2.805695,27.8572,0,0,0.00626476,0.7815881,1.16389,1.105695,0,0,2.06501,2.69518,0,0.3823016,-0.3823016,3.63799,60.63305,0.1707169,3.086265,0.6252705,1.7,3.476768
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,0.9884501,0.7686394,0.7686394,1.7,0,0.5202,0.7686394,128.5974,0,0,0,0.9884501,0,0,0.9313605,0.8847925,2.489789,2.312879,1.873243,0,1.873243,5.415104,90.25156,0.1708207,0.8455034,0.79076,1.7,3.301329
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,1.552216,0.3621287,0.3621287,0,0,0,0.3621287,428.6364,0.5544808,0,0,1.552216,0.3811881,0.3621287,0,0,0.6165468,3.998797,0.6165468,0,0.6165468,6.000012,100,0.1706576,0.3983416,1.241773,0,5.551013
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,1.769531,1.281914,1.281914,0.425,0,0.172125,1.281914,138.0382,0.8675167,0,0,1.769531,0.9020143,0.8569135,0,0,0,4.553689,0,0,0,6.000012,100,0.1706576,1.410105,1.415625,1.7,6.32322
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,1.807996,1.007698,1.007698,0,0,0,1.007698,179.4184,0.7472612,0,0,1.807996,1.060735,1.007698,0,0,0,4.553689,0,0,0,6.000012,100,0.1706576,1.108468,1.446397,0,6.361685
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,1.464375,0.6527505,0.6527505,0,0,0,0.6527505,224.3392,0.7772694,0,0,1.464375,0.6871058,0.6527505,0,0,0,4.553689,0,0,0,6.000012,100,0.1706576,0.7180256,1.1715,0,6.018064
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,1.191018,0,0,0,0,0,0,0,1.191018,0,0,1.191018,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1706576,0,0.9528142,0,5.744707
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,0.7557384,0.410054,0.410054,0,0,0,0.410054,184.3022,0.3241026,0,0,0.7557384,0.4316358,0.410054,0,0,0,4.553689,0,0,0,6.000012,100,0.1706576,0.4510594,0.6045908,0,5.309427
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,0.3897074,0,0,0,0,0,0,0,0.3897074,0,0,0.3897074,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1706576,0,0.311766,0,4.943397
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,0.3379113,1.204301,1.204301,0,0,0,1.204301,28.05871,0,0,0,0.3379113,1.267685,1.204301,0,0,0,4.553689,0,0.929774,-0.929774,5.019944,83.66557,0.1706576,1.324731,0.2703291,0,4.8916
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.05428476,0.855903,0.855903,0,0,0,0.855903,6.342396,0,1.110223E-16,0,0.05428476,0.9009506,0.855903,0,0,1.033082,3.623915,0,0.8466658,-0.8466658,4.12748,68.7912,0.1706576,0.9414933,0.04342781,0,3.6782
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,0.5666828,0.5666828,0,0,0,0.5666828,0,0,0,0,0,0.5965082,0.5666828,0,0,1.973822,2.777249,0,0.5965082,-0.5965082,3.498705,58.31163,0.1706576,0.623351,0,0,2.777249
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,0.687776,0.687776,0,0,0,0.687776,0,0,1.110223E-16,0,0,0.7239748,0.687776,0,0,2.636609,2.180741,0,0.7239748,-0.7239748,2.735569,45.59272,0.1706576,0.7565536,0,0,2.180741
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.441025,1.456766,0,0,0,2.735569,45.59272,0.1706576,0,0,0,1.456766
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,0.08292987,0.08292987,0,0,0,0.08292987,0,0,0,0,0,0.0872946,0.08292987,0,0,3.441025,1.456766,0,0.0872946,-0.0872946,2.643552,44.05911,0.1706576,0.09122285,0,0,1.456766
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,0.2239195,0.2239195,0,0,0,0.2239195,0,0,2.775558E-17,0,0,0.2357048,0.2239195,0,0,3.538019,1.369472,0,0.2357048,-0.2357048,2.395097,39.91821,0.1706576,0.2463115,0,0,1.369472
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,0.03198246,0.03198246,0,0,0,0.03198246,0,0,0,0,0,0.03366574,0.03198246,0,0,3.799914,1.133767,0,0.03366574,-0.03366574,2.359611,39.32677,0.1706576,0.0351807,0,0,1.133767
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,0.01117653,0.01117653,0,0,0,0.01117653,0,0,1.734723E-18,0,0,0.01176476,0.01117653,0,0,3.83732,1.100101,0,0.01176476,-0.01176476,2.347209,39.12008,0.1706576,0.01229418,0,0,1.100101
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.850392,1.088336,0,0,0,2.347209,39.12008,0.1706576,0,0,0,1.088336
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,0.03296214,0.03296214,0,0,0,0.03296214,0,0,6.938894E-18,0,0,0.03469699,0.03296214,0,0,3.850392,1.088336,0,0.03469699,-0.03469699,2.310636,38.51052,0.1706576,0.03625835,0,0,1.088336
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,0.3610824,0.3610824,0,0,0,0.3610824,0,0,5.551115E-17,0,0,0.3800867,0.3610824,0,0,3.888944,1.053639,0,0.3800867,-0.3800867,1.909989,31.83309,0.1706576,0.3971906,0,0,1.053639
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,0.3197198,0.3197198,0,0,0,0.3197198,0,0,5.551115E-17,0,0,0.3365471,0.3197198,0,0,4.311263,0.6735525,0,0.3365471,-0.3365471,1.555237,25.92057,0.1706576,0.3516918,0,0,0.6735525
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.04485101,0,0,0,0,0,0,0,0,0,0,0.04485101,0,0,0,0,4.685204,0.3370054,0.04485101,0,0.04485101,1.597787,26.62972,0.1706458,0,0.03588081,0,0.3818564
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,0.3290429,0.05714859,0.05714859,0,0,0,0.05714859,575.7673,0,0,0,0.3290429,0.06015641,0.05714859,0,0,4.640353,0.3773713,0.2688865,0,0.2688865,1.852875,30.88119,0.1705747,0.06286345,0.2632343,0,0.7064142
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,0.558292,0.7839898,0.7839898,1.7,0,0.5202,0.7839898,71.21164,0,0,0,0.558292,0,0,0.9160101,0.8702096,4.371467,0.6193691,1.428502,0,1.428502,3.208071,53.46774,0.1707958,0.8623888,0.4466336,1.7,1.177661
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,0.4021737,0.2411393,0.2411393,1.693771,0,0.5184994,0.2411393,166.7806,0,0,0,0.4021737,0,0,1.452632,1.38,2.942965,1.905021,1.782174,0,1.782174,4.898789,81.64632,0.1709197,0.2652532,0.321739,1.7,2.307194
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,0.7792699,1.110995,1.110995,0,0,0,1.110995,70.14165,0,2.220446E-16,0,0.7792699,1.169468,1.110995,0,0,1.160791,3.508977,0,0.3901981,-0.3901981,4.487484,74.79125,0.1709197,1.222094,0.6234159,0,4.288247
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,0.6112989,1.128898,1.128898,0,0,0,1.128898,54.15005,0,0,0,0.6112989,1.188314,1.128898,0,0,1.594344,3.118779,0,0.5770149,-0.5770149,3.879257,64.65415,0.1709197,1.241788,0.4890392,0,3.730078
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,1.026996,0.3556042,0.3556042,0,0,0,0.3556042,288.8033,0,0,0,1.026996,0.3743202,0.3556042,0,0,2.235472,2.541764,0.6526763,0,0.6526763,4.49844,74.97385,0.170748,0.3911647,0.8215972,0,3.56876
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,1.112731,0.7914114,0.7914114,0,0,0,0.7914114,140.6009,0,0,0,1.112731,0.8330646,0.7914114,0,0,1.582796,3.129173,0.2796667,0,0.2796667,4.763755,79.39576,0.1706746,0.8705525,0.8901851,0,4.241904
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,0.8091369,2.206931,2.206931,1.7,0,0.5202,2.206931,36.66344,0,0,0,0.8091369,0.5336117,0.5069311,0,0,1.303129,3.380873,0.2755252,0,0.2755252,5.025141,83.75219,0.1707244,2.427624,0.6473095,1.7,4.19001
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,0.2482946,0.78455,0.78455,0,0,0,0.78455,31.64803,0,1.110223E-16,0,0.2482946,0.8258421,0.78455,0,0,1.027604,3.628845,0,0.5775475,-0.5775475,4.416353,73.60574,0.1707244,0.8630049,0.1986357,0,3.87714
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,0.39149,0,0,0,0,0,0,0,0,0,0,0.39149,0,0,0,0,1.669323,3.051298,0.39149,0,0.39149,4.787753,79.79572,0.1706216,0,0.313192,0,3.442788
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,0.263238,0.8279911,0.8279911,0,0,0,0.8279911,31.79237,0,0,0,0.263238,0.8715696,0.8279911,0,0,1.277833,3.403639,0,0.6083316,-0.6083316,4.146515,69.10844,0.1706216,0.9107902,0.2105904,0,3.666877
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.02196537,0,0,0,0,0,0,0,0,0,0,0.02196537,0,0,0,0,1.953757,2.795307,0.02196537,0,0.02196537,4.167353,69.45575,0.1706159,0,0.01757229,0,2.817273
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,1.936353,1.936353,1.7,0,0.5202,1.936353,0,0,0,0,0,0.2487925,0.2363529,0,0,1.931792,2.815076,0,0.2487925,-0.2487925,3.905103,65.08492,0.1706159,2.129988,0,1.7,2.815076
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,0.3822536,0.3822536,1.7,0,0.5202,0.3822536,0,2.220446E-16,0,0,0,0,0,1.317746,1.251859,2.208228,2.566284,1.251859,0,1.251859,5.092721,84.87851,0.1708815,0.420479,0,1.7,2.566284
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,2.260819,2.260819,1.7,0,0.5202,2.260819,0,0,0,0,0,0.5903354,0.5608187,0,0,0.9563691,3.692957,0,0.5903354,-0.5903354,4.470452,74.50739,0.1708815,2.486901,0,1.7,3.692957
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,0.3126637,0.3126637,1.7,0,0.5202,0.3126637,0,0,0,0,0,0,0,1.387336,1.317969,1.612297,3.102621,1.317969,0,1.317969,5.720788,95.34628,0.1711287,0.3439301,0,1.7,3.102621
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,0.4851478,0.4851478,0,0,0,0.4851478,0,0,0,0,0,0.5106819,0.4851478,0,0,0.2943279,4.288794,0,0.5106819,-0.5106819,5.182482,86.37453,0.1711287,0.5336626,0,0,4.288794
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,0.1395579,0.1395579,0,0,0,0.1395579,0,0,0,0,0,0.1469031,0.1395579,0,0,0.8617522,3.778112,0,0.1469031,-0.1469031,5.027633,83.79371,0.1711287,0.1535137,0,0,3.778112
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,0.3016528,0.3016528,0,0,0,0.3016528,0,0,0,0,0,0.3175293,0.3016528,0,0,1.024978,3.631209,0,0.3175293,-0.3175293,4.692927,78.2153,0.1711287,0.3318181,0,0,3.631209
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,0.3196882,0.3196882,0,0,0,0.3196882,0,0,5.551115E-17,0,0,0.3365139,0.3196882,0,0,1.377788,3.313679,0,0.3365139,-0.3365139,4.338211,72.30337,0.1711287,0.351657,0,0,3.313679
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,0.153596,0.153596,0,0,0,0.153596,0,0,2.775558E-17,0,0,0.16168,0.153596,0,0,1.751693,2.977166,0,0.16168,-0.16168,4.167785,69.46294,0.1711287,0.1689556,0,0,2.977166
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,0.4061127,0.4061127,0,0,0,0.4061127,0,0,0,0,0,0.427487,0.4061127,0,0,1.931337,2.815486,0,0.427487,-0.427487,3.717174,61.95278,0.1711287,0.446724,0,0,2.815486
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,0.1005097,0.1005097,0,0,0,0.1005097,0,0,1.387779E-17,0,0,0.1057996,0.1005097,0,0,2.406322,2.387999,0,0.1057996,-0.1057996,3.605651,60.09407,0.1711287,0.1105606,0,0,2.387999
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.01413037,0.2662708,0.2662708,0,0,0,0.2662708,5.306766,0,0,0,0.01413037,0.2802851,0.2662708,0,0,2.523878,2.282199,0,0.2661547,-0.2661547,3.3251,55.41822,0.1711287,0.2928979,0.01130429,0,2.296329
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,0.4108207,1.296187,1.296187,1.7,0,0.5202,1.296187,31.69456,0,0,0,0.4108207,0,0,0.403813,0.3836224,2.819605,2.016044,0.7944431,0,0.7944431,4.078774,67.97944,0.1712891,1.425806,0.3286566,1.7,2.426865
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,0.722954,0.1663624,0.1663624,1.537108,0,0.4757304,0.1663624,434.5656,2.220446E-16,0,0,0.722954,0,0,1.370745,1.302208,2.025162,2.731043,2.025162,0,2.025162,6.000012,100,0.1712746,0.1829987,0.5783632,1.7,3.453997
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,1.229859,1.385227,1.385227,0.425,0,0.172125,1.385227,88.78393,0.2190937,0,0,1.229859,1.010765,0.9602272,0,0,0,4.553689,0,0,0,6.000012,100,0.1712746,1.52375,0.9838873,1.7,5.783548
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,1.352482,0,0,0,0,0,0,0,1.352482,0,0,1.352482,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1712746,0,1.081986,0,5.906171
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,1.682324,0.6073276,0.6073276,0,0,0,0.6073276,277.0043,1.043032,0,0,1.682324,0.6392923,0.6073276,0,0,0,4.553689,0,0,0,6.000012,100,0.1712746,0.6680604,1.345859,0,6.236013
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,1.615056,1.455478,1.455478,0.425,0,0.172125,1.455478,110.964,0.5303426,0,0,1.615056,1.084713,1.030478,0,0,0,4.553689,0,0,0,6.000012,100,0.1712746,1.601025,1.292045,1.7,6.168745
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,1.353666,0.9243423,0.9243423,0,0,0,0.9243423,146.4464,0.3806743,0,0,1.353666,0.9729919,0.9243423,0,0,0,4.553689,0,0,0,6.000012,100,0.1712746,1.016777,1.082933,0,5.907355
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,1.121135,0.6193902,0.6193902,0,0,0,0.6193902,181.0062,0.4691449,0,0,1.121135,0.6519896,0.6193902,0,0,0,4.553689,0,0,0,6.000012,100,0.1712746,0.6813292,0.8969076,0,5.674823
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,0.8810076,0.3736484,0.3736484,0,0,0,0.3736484,235.7852,0.4876935,0,0,0.8810076,0.3933141,0.3736484,0,0,0,4.553689,0,0,0,6.000012,100,0.1712746,0.4110132,0.7048061,0,5.434697
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,0.7985724,0,0,0,0,0,0,0,0.7985724,0,0,0.7985724,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1712746,0,0.6388579,0,5.352261
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,0.3750132,1.008968,1.008968,0,0,0,1.008968,37.16798,0,0,0,0.3750132,1.062072,1.008968,0,0,0,4.553689,0,0.6870589,-0.6870589,5.275788,87.92963,0.1712746,1.109865,0.3000106,0,4.928702
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.05536784,0.7387774,0.7387774,0,0,0,0.7387774,7.494523,0,1.110223E-16,0,0.05536784,0.7776604,0.7387774,0,0,0.7633987,3.86663,0,0.7222926,-0.7222926,4.514425,75.24027,0.1712746,0.8126552,0.04429427,0,3.921998
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,0.3708224,0.3708224,0,0,0,0.3708224,0,0,5.551115E-17,0,0,0.3903394,0.3708224,0,0,1.565946,3.144337,0,0.3903394,-0.3903394,4.102971,68.38272,0.1712746,0.4079047,0,0,3.144337
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,1.303117,1.303117,1.7,0,0.5202,1.303117,0,5.551115E-17,0,0,0,0,0,0.3968832,0.377039,1.999656,2.753998,0.377039,0,0.377039,4.460662,74.34422,0.1713596,1.433429,0,1.7,2.753998
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,0.6037315,0.6037315,1.7,0,0.5202,0.6037315,0,0,0,0,0,0,0,1.096268,1.041455,1.622617,3.093333,1.041455,0,1.041455,5.448673,90.81104,0.1715939,0.6641047,0,1.7,3.093333
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,0.1785352,0.1785352,0,0,0,0.1785352,0,0,0,0,0,0.1879318,0.1785352,0,0,0.5811624,4.030643,0,0.1879318,-0.1879318,5.250576,87.50941,0.1715939,0.1963888,0,0,4.030643
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7899755,3.842711,0,0,0,5.250576,87.50941,0.1715939,0,0,0,3.842711
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7899755,3.842711,0,0,0,5.250576,87.50941,0.1715939,0,0,0,3.842711
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,0.05344239,0.05344239,0,0,0,0.05344239,0,0,6.938894E-18,0,0,0.05625514,0.05344239,0,0,0.7899755,3.842711,0,0.05625514,-0.05625514,5.191278,86.52112,0.1715939,0.05878662,0,0,3.842711
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,0.0777143,0.0777143,0,0,0,0.0777143,0,0,1.387779E-17,0,0,0.08180453,0.0777143,0,0,0.8524812,3.786456,0,0.08180453,-0.08180453,5.105048,85.08396,0.1715939,0.08548573,0,0,3.786456
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,0.01958481,0.01958481,0,0,0,0.01958481,0,0,0,0,0,0.02061559,0.01958481,0,0,0.9433752,3.704651,0,0.02061559,-0.02061559,5.083317,84.72178,0.1715939,0.02154329,0,0,3.704651
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,0.1795743,0.1795743,0,0,0,0.1795743,0,0,2.775558E-17,0,0,0.1890256,0.1795743,0,0,0.9662814,3.684036,0,0.1890256,-0.1890256,4.884067,81.40095,0.1715939,0.1975317,0,0,3.684036
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,0.151274,0.151274,0,0,0,0.151274,0,0,0,0,0,0.1592358,0.151274,0,0,1.17631,3.49501,0,0.1592358,-0.1592358,4.716217,78.60346,0.1715939,0.1664014,0,0,3.49501
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.04392283,0,0,0,0,0,0,0,0,0,0,0.04392283,0,0,0,0,1.353238,3.335774,0.04392283,0,0.04392283,4.757886,79.29794,0.1715824,0,0.03513826,0,3.379697
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,0.1687472,1.532673,1.532673,1.7,0,0.5202,1.532673,11.00999,0,0,0,0.1687472,0,0,0.167327,0.1589607,1.309316,3.375305,0.3277078,0,0.3277078,5.068777,84.47945,0.171648,1.68594,0.1349977,1.7,3.544052
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,0.4138937,1.304617,1.304617,1.7,0,0.5202,1.304617,31.72531,0,0,0,0.4138937,0,0,0.3953831,0.375614,0.9816079,3.670242,0.7895077,0,0.7895077,5.81777,96.96264,0.1718054,1.435079,0.331115,1.7,4.084136
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,0.5835234,1.132318,1.132318,0,0,0,1.132318,51.53354,0,0,0,0.5835234,1.191913,1.132318,0,0,0.1921002,4.380799,0,0.60839,-0.60839,5.17647,86.27433,0.1718054,1.24555,0.4668187,0,4.964322
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,0.7808722,0.4009992,0.4009992,0,0,0,0.4009992,194.7316,0,0,0,0.7808722,0.4221044,0.4009992,0,0,0.8680891,3.772409,0.3587678,0,0.3587678,5.516828,91.94694,0.1717119,0.4410992,0.6246978,0,4.553281
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,0.9137673,0.5470881,0.5470881,0,0,0,0.5470881,167.0238,0,0,0,0.9137673,0.5758823,0.5470881,0,0,0.5093213,4.0953,0.337885,0,0.337885,5.837373,97.28936,0.1716239,0.601797,0.7310138,0,5.009067
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,0.9566206,0.8772689,0.8772689,0,0,0,0.8772689,109.0453,0,0,0,0.9566206,0.9234409,0.8772689,0,0,0.1714363,4.399396,0.03317969,0,0.03317969,5.86885,97.81397,0.1716153,0.9649957,0.7652965,0,5.356017
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,1.031954,1.011092,1.011092,0,0,0,1.011092,102.0633,0,0,0,1.031954,1.064308,1.011092,0,0,0.1382566,4.429258,0,0.0323534,-0.0323534,5.834747,97.24558,0.1716153,1.112202,0.8255635,0,5.461212
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,0.7463239,0.7422208,0.7422208,0,0,0,0.7422208,100.5528,0,0,0,0.7463239,0.7812851,0.7422208,0,0,0.1742049,4.396904,0,0.03496116,-0.03496116,5.797894,96.63138,0.1716153,0.8164429,0.5970591,0,5.143229
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,0.2986103,0.3121863,0.3121863,0,0,0,0.3121863,95.65131,0,0,0,0.2986103,0.3286172,0.3121863,0,0,0.2130506,4.361943,0,0.03000687,-0.03000687,5.766264,96.10422,0.1716153,0.3434049,0.2388882,0,4.660554
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,0.3363195,0.7188752,0.7188752,0,0,0,0.7188752,46.78414,0,1.110223E-16,0,0.3363195,0.7567107,0.7188752,0,0,0.2463916,4.331936,0,0.4203911,-0.4203911,5.323133,88.71871,0.1716153,0.7907627,0.2690556,0,4.668256
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,0.2321328,0,0,0,0,0,0,0,0,0,0,0.2321328,0,0,0,0,0.7134928,3.911545,0.2321328,0,0.2321328,5.543354,92.38905,0.1715549,0,0.1857062,0,4.143678
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.04357546,0.7323645,0.7323645,0,0,0,0.7323645,5.949969,0,1.110223E-16,0,0.04357546,0.77091,0.7323645,0,0,0.4813601,4.120465,0,0.7273345,-0.7273345,4.776676,79.61111,0.1715549,0.8056009,0.03486037,0,4.164041
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,0.8578568,0.8578568,0,0,0,0.8578568,0,0,1.110223E-16,0,0,0.9030071,0.8578568,0,0,1.28951,3.39313,0,0.9030071,-0.9030071,3.824823,63.74692,0.1715549,0.9436424,0,0,3.39313
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.292851,2.490123,0,0,0,3.824823,63.74692,0.1715549,0,0,0,2.490123
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,0.2362032,0.2362032,0,0,0,0.2362032,0,0,2.775558E-17,0,0,0.2486349,0.2362032,0,0,2.292851,2.490123,0,0.2486349,-0.2486349,3.562739,59.37886,0.1715549,0.2598235,0,0,2.490123
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,0.1867976,0.1867976,0,0,0,0.1867976,0,0,0,0,0,0.1966291,0.1867976,0,0,2.569112,2.241488,0,0.1966291,-0.1966291,3.355473,55.92444,0.1715549,0.2054774,0,0,2.241488
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,0.3369883,0.3369883,0,0,0,0.3369883,0,0,5.551115E-17,0,0,0.3547245,0.3369883,0,0,2.787589,2.044859,0,0.3547245,-0.3547245,2.981561,49.69258,0.1715549,0.3706872,0,0,2.044859
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,0.2695813,0.2695813,0,0,0,0.2695813,0,0,0,0,0,0.2837698,0.2695813,0,0,3.181727,1.690135,0,0.2837698,-0.2837698,2.682441,44.70726,0.1715549,0.2965394,0,0,1.690135
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,0.1289851,0.1289851,0,0,0,0.1289851,0,0,2.775558E-17,0,0,0.1357738,0.1289851,0,0,3.497027,1.406365,0,0.1357738,-0.1357738,2.539323,42.32197,0.1715549,0.1418836,0,0,1.406365
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,0.09026662,0.09026662,0,0,0,0.09026662,0,0,1.387779E-17,0,0,0.09501749,0.09026662,0,0,3.647887,1.270591,0,0.09501749,-0.09501749,2.439166,40.65268,0.1715549,0.09929328,0,0,1.270591
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,0.08982939,0.08982939,0,0,0,0.08982939,0,0,1.387779E-17,0,0,0.09455725,0.08982939,0,0,3.753461,1.175574,0,0.09455725,-0.09455725,2.339494,38.99149,0.1715549,0.09881232,0,0,1.175574
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.858525,1.081016,0,0,0,2.339494,38.99149,0.1715549,0,0,0,1.081016
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,0.1175713,0.1175713,0,0,0,0.1175713,0,0,1.387779E-17,0,0,0.1237593,0.1175713,0,0,3.858525,1.081016,0,0.1237593,-0.1237593,2.20904,36.81726,0.1715549,0.1293284,0,0,1.081016
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.02981886,0,0,0,0,0,0,0,0,0,0,0.02981886,0,0,0,0,3.996035,0.9572572,0.02981886,0,0.02981886,2.237329,37.28874,0.1715471,0,0.02385509,0,0.987076
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,0.380408,0.444997,0.444997,0,0,0,0.444997,85.48552,0,0,0,0.380408,0.4684179,0.444997,0,0,3.966217,0.9840941,0,0.08800989,-0.08800989,2.144558,35.74257,0.1715471,0.4894967,0.3043264,0,1.364502
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,0.7282801,0,0,0,0,0,0,0,0,0,0,0.7282801,0,0,0,0,4.064005,0.8960842,0.7282801,0,0.7282801,2.835465,47.25766,0.171358,0,0.5826241,0,1.624364
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,0.9003117,0.6539766,0.6539766,0,0,0,0.6539766,137.6673,0,0,0,0.9003117,0.6883965,0.6539766,0,0,3.335725,1.551536,0.2119153,0,0.2119153,3.036506,50.60833,0.171303,0.7193742,0.7202494,0,2.451848
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,1.303181,0.3446467,0.3446467,0,0,0,0.3446467,378.1209,0,0,0,1.303181,0.362786,0.3446467,0,0,3.12381,1.74226,0.9403952,0,0.9403952,3.928643,65.47726,0.1710595,0.3791114,1.042545,0,3.045441
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,1.582222,1.063746,1.063746,0,0,0,1.063746,148.7405,0,0,0,1.582222,1.119733,1.063746,0,0,2.183415,2.588616,0.4624885,0,0.4624885,4.367398,72.78983,0.17094,1.170121,1.265777,0,4.170837
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,1.305058,1.528334,1.528334,1.7,0,0.5202,1.528334,85.39091,0,0,0,1.305058,0,0,0.1716659,0.1630826,1.720926,3.004855,1.468141,0,1.468141,5.760199,96.00313,0.1711447,1.681167,1.044047,1.7,4.309914
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,1.558671,2.01445,2.01445,0.7738588,0,0.2673635,2.01445,77.3745,0,0,0,1.558671,1.305886,1.240591,0,0,0.2527851,4.326182,0.2527851,0,0.2527851,6.000012,100,0.1711432,2.215895,1.246937,1.7,5.884853
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,1.175779,0.5434181,0.5434181,0,0,0,0.5434181,216.3674,0.6037604,0,0,1.175779,0.572019,0.5434181,0,0,0,4.553689,0,0,0,6.000012,100,0.1711432,0.5977599,0.9406236,0,5.729468
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,0.8701287,1.062213,1.062213,0,0,0,1.062213,81.9166,0,0,0,0.8701287,1.118119,1.062213,0,0,0,4.553689,0,0.2479902,-0.2479902,5.738607,95.64326,0.1711432,1.168434,0.696103,0,5.423818
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,0.4673817,0.05201858,0.05201858,0,0,0,0.05201858,898.4899,0.1370806,0,0,0.4673817,0.0547564,0.05201858,0,0,0.2755447,4.305699,0.2755447,0,0.2755447,6.000012,100,0.1710722,0.05722044,0.3739053,0,4.77308
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,0.2723693,0.8632745,0.8632745,0,0,0,0.8632745,31.55072,0,2.220446E-16,0,0.2723693,0.90871,0.8632745,0,0,0,4.553689,0,0.6363407,-0.6363407,5.32925,88.82066,0.1710722,0.9496019,0.2178954,0,4.826058
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.05525457,0.9633737,0.9633737,0,0,0,0.9633737,5.735528,0,0,0,0.05525457,1.014078,0.9633737,0,0,0.7070452,3.917348,0,0.958823,-0.958823,4.318562,71.97588,0.1710722,1.059711,0.04420365,0,3.972603
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,0.320226,0.320226,0,0,0,0.320226,0,0,5.551115E-17,0,0,0.3370801,0.320226,0,0,1.772404,2.958525,0,0.3370801,-0.3370801,3.963248,66.05401,0.1710722,0.3522487,0,0,2.958525
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.146937,2.621445,0,0,0,3.963248,66.05401,0.1710722,0,0,0,2.621445
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,0.1292375,0.1292375,0,0,0,0.1292375,0,0,0,0,0,0.1360395,0.1292375,0,0,2.146937,2.621445,0,0.1360395,-0.1360395,3.81985,63.66404,0.1710722,0.1421613,0,0,2.621445
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,0.06594414,0.06594414,0,0,0,0.06594414,0,0,1.387779E-17,0,0,0.06941488,0.06594414,0,0,2.298092,2.485406,0,0.06941488,-0.06941488,3.74668,62.44455,0.1710722,0.07253855,0,0,2.485406
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,0.09261633,0.09261633,0,0,0,0.09261633,0,0,1.387779E-17,0,0,0.09749088,0.09261633,0,0,2.37522,2.415991,0,0.09749088,-0.09749088,3.643916,60.73181,0.1710722,0.101878,0,0,2.415991
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,0.2228514,0.2228514,0,0,0,0.2228514,0,0,2.775558E-17,0,0,0.2345805,0.2228514,0,0,2.483543,2.3185,0,0.2345805,-0.2345805,3.396646,56.61066,0.1710722,0.2451366,0,0,2.3185
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,0.2479935,0.2479935,0,0,0,0.2479935,0,0,2.775558E-17,0,0,0.2610458,0.2479935,0,0,2.744188,2.08392,0,0.2610458,-0.2610458,3.12148,52.02456,0.1710722,0.2727928,0,0,2.08392
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,0.1330829,0.1330829,0,0,0,0.1330829,0,0,0,0,0,0.1400872,0.1330829,0,0,3.034239,1.822874,0,0.1400872,-0.1400872,2.973815,49.56349,0.1710722,0.1463911,0,0,1.822874
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,0.1995026,0.1995026,0,0,0,0.1995026,0,0,2.775558E-17,0,0,0.2100028,0.1995026,0,0,3.189892,1.682786,0,0.2100028,-0.2100028,2.752453,45.87412,0.1710722,0.2194529,0,0,1.682786
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,0.08101981,0.08101981,0,0,0,0.08101981,0,0,1.387779E-17,0,0,0.08528402,0.08101981,0,0,3.423228,1.472784,0,0.08528402,-0.08528402,2.662555,44.37584,0.1710722,0.0891218,0,0,1.472784
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,0.3356597,0.3356597,0,0,0,0.3356597,0,0,5.551115E-17,0,0,0.3533261,0.3356597,0,0,3.517988,1.3875,0,0.3533261,-0.3533261,2.290117,38.16854,0.1710722,0.3692257,0,0,1.3875
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.03255934,0.233001,0.233001,0,0,0,0.233001,13.97391,0,2.775558E-17,0,0.03255934,0.2452642,0.233001,0,0,3.910573,1.034174,0,0.2127049,-0.2127049,2.065907,34.43171,0.1710722,0.2563011,0.02604747,0,1.066733
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.1239502,0.4015779,0.4015779,0,0,0,0.4015779,30.8658,0,5.551115E-17,0,0.1239502,0.4227136,0.4015779,0,0,4.146911,0.8214688,0,0.2987633,-0.2987633,1.750982,29.18298,0.1710722,0.4417357,0.09916018,0,0.9454191
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,0.2994292,2.43411,2.43411,1.7,0,0.5202,2.43411,12.30138,0,0,0.4240593,0.2994292,0.7727474,0.7341101,0,0,4.47887,0.5227055,0,0.4733182,-0.4733182,1.252061,20.86764,0.1710722,2.677521,0.2395433,1.7,0.8221347
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,0.6064472,1.554032,1.554032,1.7,0,0.5202,1.554032,39.02412,0,0,0,0.6064472,0,0,0.1459683,0.1386698,5.00478,0.04938725,0.7451171,0,0.7451171,1.958941,32.64896,0.1712099,1.709435,0.4851578,1.7,0.6558345
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,0.7453446,1.795083,1.795083,1.7,0,0.5202,1.795083,41.52146,0,0,0,0.7453446,0.1000872,0.09508281,0,0,4.259663,0.7199926,0.6452574,0,0.6452574,2.571086,42.85135,0.1713233,1.974591,0.5962757,1.7,1.465337
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,0.6044311,0.5632954,0.5632954,1.7,0,0.5202,0.5632954,107.3027,-2.220446E-16,0,0,0.6044311,0,0,1.136705,1.079869,3.614405,1.300724,1.6843,0,1.6843,4.168954,69.48243,0.1714705,0.6196249,0.4835449,1.7,1.905155
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,1.257777,1.526563,1.526563,1.7,0,0.5202,1.526563,82.39276,0,0,0,1.257777,0,0,0.1734372,0.1647654,1.930105,2.816595,1.422543,0,1.422543,5.518496,91.97475,0.1716841,1.679219,1.006222,1.7,4.074372
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,1.043605,0.5130333,0.5130333,0,0,0,0.5130333,203.4187,0,0,0,1.043605,0.540035,0.5130333,0,0,0.5075622,4.096883,0.5035704,0,0.5035704,5.996225,99.93688,0.1715549,0.5643366,0.8348843,0,5.140489
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,1.151923,1.741933,1.741933,0.6513981,0,0.2339317,1.741933,66.12901,0,0,0,1.151923,1.147931,1.090535,0,0,0.003991778,4.550097,0.003991778,0,0.003991778,6.000012,100,0.1715556,1.916126,0.9215384,1.7,5.702019
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,0.4640287,1.075846,1.075846,0,0,0,1.075846,43.13151,0,0,0,0.4640287,1.13247,1.075846,0,0,0,4.553689,0,0.6684409,-0.6684409,5.295413,88.25671,0.1715556,1.183431,0.3712229,0,5.017717
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,0.3760023,0.9434916,0.9434916,0,0,0,0.9434916,39.85222,0,1.110223E-16,0,0.3760023,0.993149,0.9434916,0,0,0.7427121,3.885248,0,0.6171467,-0.6171467,4.644884,77.41457,0.1715556,1.037841,0.3008019,0,4.26125
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,0.2329335,1.505695,1.505695,1.7,0,0.5202,1.505695,15.47017,2.775558E-17,0,0,0.2329335,0,0,0.1943051,0.1845898,1.428431,3.268101,0.4175234,0,0.4175234,5.040981,84.01618,0.1716369,1.656264,0.1863468,1.7,3.501035
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.05801883,1.213857,1.213857,0,0,0,1.213857,4.779708,0,0,0,0.05801883,1.277744,1.213857,0,0,1.010907,3.643872,0,1.219725,-1.219725,3.755278,62.58783,0.1716369,1.335243,0.04641506,0,3.701891
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,2.52334,2.52334,1.7,0,0.5202,2.52334,0,0,0,0,0,0.8666733,0.8233396,0,0,2.366158,2.424147,0,0.8666733,-0.8666733,2.841724,47.36197,0.1716369,2.775674,0,1.7,2.424147
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,2.101135,2.101135,1.7,0,0.5202,2.101135,0,0,0,0,0,0.4222476,0.4011353,0,0,3.329128,1.557474,0,0.4222476,-0.4222476,2.396636,39.94385,0.1716369,2.311249,0,1.7,1.557474
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,1.775721,1.775721,1.7,0,0.5202,1.775721,0,0,0,0,0,0.07970605,0.07572075,0,0,3.798292,1.135226,0,0.07970605,-0.07970605,2.312618,38.54356,0.1716369,1.953293,0,1.7,1.135226
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.886854,1.05552,1.38,0,1.38,3.621801,60.36323,0.1717485,0,0,1.7,1.05552
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,0.09567575,0.09567575,1.548307,0,0.4787879,0.09567575,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.506855,2.29752,1.38,0,1.38,4.930984,82.1829,0.1719028,0.1052433,0,1.7,2.29752
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,0.4563094,0.4563094,0,0,0,0.4563094,0,0,5.551115E-17,0,0,0.4803257,0.4563094,0,0,1.126855,3.53952,0,0.4803257,-0.4803257,4.424676,73.74445,0.1719028,0.5019403,0,0,3.53952
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,0.126899,0.126899,0,0,0,0.126899,0,0,2.775558E-17,0,0,0.1335779,0.126899,0,0,1.66055,3.059194,0,0.1335779,-0.1335779,4.283873,71.39774,0.1719028,0.1395889,0,0,3.059194
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,0.1588411,0.1588411,0,0,0,0.1588411,0,0,2.775558E-17,0,0,0.1672011,0.1588411,0,0,1.808969,2.925616,0,0.1672011,-0.1672011,4.107627,68.46032,0.1719028,0.1747252,0,0,2.925616
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,0.1719504,0.1719504,0,0,0,0.1719504,0,0,2.775558E-17,0,0,0.1810004,0.1719504,0,0,1.994749,2.758415,0,0.1810004,-0.1810004,3.916836,65.28047,0.1719028,0.1891454,0,0,2.758415
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.03011769,0.03011769,0,0,0,0.03011769,0,0,3.469447E-18,0,0,0.03170283,0.03011769,0,0,2.19586,2.577415,0,0.03170283,-0.03170283,3.883419,64.72351,0.1719028,0.03312946,0,0,2.577415
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,0.1175804,0.1175804,0,0,0,0.1175804,0,0,1.387779E-17,0,0,0.1237688,0.1175804,0,0,2.231086,2.545712,0,0.1237688,-0.1237688,3.752955,62.54912,0.1719028,0.1293384,0,0,2.545712
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.03821193,0.1705172,0.1705172,0,0,0,0.1705172,22.40943,0,2.775558E-17,0,0.03821193,0.1794918,0.1705172,0,0,2.368606,2.421943,0,0.1412798,-0.1412798,3.604033,60.06709,0.1719028,0.1875689,0.03056954,0,2.460155
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,0.3114255,0.001363432,0.001363432,0,0,0,0.001363432,22841.29,0,0,0,0.3114255,0.001435192,0.001363432,0,0,2.525584,2.280663,0.3099903,0,0.3099903,3.898115,64.96846,0.1718236,0.001499775,0.2491404,0,2.592089
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,0.5820435,0.8990455,0.8990455,0,0,0,0.8990455,64.74017,0,1.110223E-16,0,0.5820435,0.9463636,0.8990455,0,0,2.215594,2.559654,0,0.3643201,-0.3643201,3.514088,58.56802,0.1718236,0.98895,0.4656348,0,3.141698
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,1.163033,0.04125223,0.04125223,0,0,0,0.04125223,2819.322,0,0,0,1.163033,0.0434234,0.04125223,0,0,2.620394,2.195334,1.119609,0,1.119609,4.576243,76.27056,0.171538,0.04537745,0.9304263,0,3.358367
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,1.395531,1.229524,1.229524,0,0,0,1.229524,113.5017,0,0,0,1.395531,1.294236,1.229524,0,0,1.500784,3.202983,0.1012945,0,0.1012945,4.672339,77.87216,0.1715122,1.352477,1.116425,0,4.598514
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,1.417627,0.6889224,0.6889224,0,0,0,0.6889224,205.7745,0,0,0,1.417627,0.7251815,0.6889224,0,0,1.39949,3.294148,0.6924454,0,0.6924454,5.329251,88.82066,0.1713361,0.7578146,1.134102,0,4.711775
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,1.27449,0,0,0,0,0,0,0,0.5674451,0,0,1.27449,0,0,0,0,0.7070445,3.917349,0.7070445,0,0.7070445,6.000012,100,0.1711567,0,1.019592,0,5.191839
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,1.291597,0.9550919,0.9550919,0,0,0,0.9550919,135.2327,0.2862366,0,0,1.291597,1.00536,0.9550919,0,0,0,4.553689,0,0,0,6.000012,100,0.1711567,1.050601,1.033277,0,5.845285
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,1.011591,2.467021,2.467021,1.506009,0,0.4672404,2.467021,41.00457,0,0,0,1.011591,1.011591,0.9610118,0,0,0,4.553689,0,0,0,6.000012,100,0.1711567,2.713723,0.8092731,1.7,5.56528
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,0.9575432,0.2262798,0.2262798,0,0,0,0.2262798,423.1679,0.719354,0,0,0.9575432,0.2381892,0.2262798,0,0,0,4.553689,0,0,0,6.000012,100,0.1711567,0.2489077,0.7660345,0,5.511232
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,0.4659106,0.3770502,0.3770502,0,0,0,0.3770502,123.5673,0.06901567,0,0,0.4659106,0.3968949,0.3770502,0,0,0,4.553689,0,0,0,6.000012,100,0.1711567,0.4147552,0.3727285,0,5.019599
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,0.3478925,1.80698,1.80698,1.476482,0,0.4591795,1.80698,19.25271,5.551115E-17,0,0,0.3478925,0.3478925,0.3304979,0,0,0,4.553689,0,0,0,6.000012,100,0.1711567,1.987678,0.278314,1.7,4.901581
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.05620221,0.5677927,0.5677927,0,0,0,0.5677927,9.898367,0,1.110223E-16,0,0.05620221,0.5976766,0.5677927,0,0,0,4.553689,0,0.5414743,-0.5414743,5.429248,90.48728,0.1711567,0.624572,0.04496177,0,4.609891
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6016382,4.012215,0,0,0,5.429248,90.48728,0.1711567,0,0,0,4.012215
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,1.619928,1.619928,1.7,0,0.5202,1.619928,0,0,0,0,0,0,0,0.08007196,0.07606836,0.6016382,4.012215,0.07606836,0,0.07606836,5.501413,91.69003,0.1711734,1.781921,0,1.7,4.012215
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,1.478976,1.478976,1.7,0,0.5202,1.478976,0,0,0,0,0,0,0,0.2210239,0.2099727,0.5255698,4.080676,0.2099727,0,0.2099727,5.70061,95.00998,0.1712194,1.626874,0,1.7,4.080676
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,0.1439731,0.1439731,0,0,0,0.1439731,0,0,2.775558E-17,0,0,0.1515507,0.1439731,0,0,0.3155971,4.269651,0,0.1515507,-0.1515507,5.540862,92.34751,0.1712194,0.1583705,0,0,4.269651
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4839867,4.118101,0,0,0,5.540862,92.34751,0.1712194,0,0,0,4.118101
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,0.3205201,0.3205201,0,0,0,0.3205201,0,0,0,0,0,0.3373896,0.3205201,0,0,0.4839867,4.118101,0,0.3373896,-0.3373896,5.185222,86.4202,0.1712194,0.3525721,0,0,4.118101
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,0.06260203,0.06260203,0,0,0,0.06260203,0,0,0,0,0,0.06589688,0.06260203,0,0,0.8588641,3.780711,0,0.06589688,-0.06589688,5.115761,85.2625,0.1712194,0.06886223,0,0,3.780711
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,0.2463506,0.2463506,0,0,0,0.2463506,0,0,2.775558E-17,0,0,0.2593164,0.2463506,0,0,0.9320828,3.714814,0,0.2593164,-0.2593164,4.842417,80.70679,0.1712194,0.2709856,0,0,3.714814
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,0.1807589,0.1807589,0,0,0,0.1807589,0,0,2.775558E-17,0,0,0.1902725,0.1807589,0,0,1.220212,3.455498,0,0.1902725,-0.1902725,4.641852,77.36405,0.1712194,0.1988348,0,0,3.455498
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,0.2058399,0.2058399,0,0,0,0.2058399,0,0,2.775558E-17,0,0,0.2166736,0.2058399,0,0,1.431626,3.265225,0,0.2166736,-0.2166736,4.413458,73.55749,0.1712194,0.2264239,0,0,3.265225
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,0.1760558,0.1760558,0,0,0,0.1760558,0,0,2.775558E-17,0,0,0.1853219,0.1760558,0,0,1.672374,3.048552,0,0.1853219,-0.1853219,4.218112,70.30173,0.1712194,0.1936613,0,0,3.048552
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.04270874,0.3725281,0.3725281,0,0,0,0.3725281,11.46457,0,5.551115E-17,0,0.04270874,0.3921348,0.3725281,0,0,1.878288,2.86323,0,0.3494261,-0.3494261,3.849784,64.16295,0.1712194,0.4097809,0.034167,0,2.905939
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,0.2494158,1.509339,1.509339,1.7,0,0.5202,1.509339,16.52483,0,0,0,0.2494158,0,0,0.1906607,0.1811277,2.266539,2.513804,0.4305435,0,0.4305435,4.258234,70.97042,0.1713023,1.660273,0.1995326,1.7,2.76322
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,0.5282642,1.113634,1.113634,1.7,0,0.5202,1.113634,47.43606,0,0,0,0.5282642,0,0,0.5863658,0.5570475,1.835995,2.901293,1.085312,0,1.085312,5.287851,88.13067,0.1715153,1.224998,0.4226114,1.7,3.429557
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,0.9124736,0.577473,0.577473,0,0,0,0.577473,158.0114,0,0,0,0.9124736,0.6078664,0.577473,0,0,0.7506837,3.878073,0.3046072,0,0.3046072,5.576827,92.94692,0.1714381,0.6352203,0.7299789,0,4.790547
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,1.419558,0.126892,0.126892,0,0,0,0.126892,1118.714,0.8399113,0,0,1.419558,0.1335706,0.126892,0,0,0.4460766,4.15222,0.4460766,0,0.4460766,6.000012,100,0.1713253,0.1395812,1.135647,0,5.571778
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,1.462044,2.111904,2.111904,0.7319044,0,0.2559099,2.111904,69.22868,0.009411978,0,0,1.462044,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1713253,2.323095,1.169635,1.7,6.015732
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,1.464918,0.2245284,0.2245284,0,0,0,0.2245284,652.442,1.228572,0,0,1.464918,0.2363457,0.2245284,0,0,0,4.553689,0,0,0,6.000012,100,0.1713253,0.2469813,1.171934,0,6.018607
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,1.452023,0.600784,0.600784,0,0,0,0.600784,241.688,0.8196185,0,0,1.452023,0.6324042,0.600784,0,0,0,4.553689,0,0,0,6.000012,100,0.1713253,0.6608624,1.161618,0,6.005712
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,1.030338,1.469917,1.469917,0.4910959,0,0.1901692,1.469917,70.09498,0,0,0,1.030338,1.030338,0.9788212,0,0,0,4.553689,0,0,0,6.000012,100,0.1713253,1.616909,0.8242705,1.7,5.584027
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,1.166247,0,0,0,0,0,0,0,1.166247,0,0,1.166247,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1713253,0,0.9329976,0,5.719936
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,0.6647855,0,0,0,0,0,0,0,0.6647855,0,0,0.6647855,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1713253,0,0.5318284,0,5.218474
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,0.2080627,1.734611,1.734611,1.536952,0,0.4756878,1.734611,11.99477,0,0,0,0.2080627,0.2080627,0.1976596,0,0,0,4.553689,0,0,0,6.000012,100,0.1713253,1.908072,0.1664501,1.7,4.761752
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.05447527,0.4628475,0.4628475,0,0,0,0.4628475,11.76959,0,5.551115E-17,0,0.05447527,0.4872079,0.4628475,0,0,0,4.553689,0,0.4327326,-0.4327326,5.543872,92.39767,0.1713253,0.5091323,0.04358021,0,4.608164
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,2.121087,2.121087,1.7,0,0.5202,2.121087,0,0,0,0,0,0.4432496,0.4210872,0,0,0.480814,4.120956,0,0.4432496,-0.4432496,5.076645,84.61059,0.1713253,2.333196,0,1.7,4.120956
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,1.518428,1.518428,1.7,0,0.5202,1.518428,0,0,0,0,0,0,0,0.1815721,0.1724935,0.9733136,3.677707,0.1724935,0,0.1724935,5.240287,87.33794,0.1713629,1.670271,0,1.7,3.677707
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,0.8407415,0.8407415,0,0,0,0.8407415,0,0,1.110223E-16,0,0,0.884991,0.8407415,0,0,0.8008202,3.832951,0,0.884991,-0.884991,4.307425,71.79027,0.1713629,0.9248156,0,0,3.832951
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,0.2196904,0.2196904,0,0,0,0.2196904,0,0,2.775558E-17,0,0,0.2312531,0.2196904,0,0,1.784144,2.94796,0,0.2312531,-0.2312531,4.063663,67.72758,0.1713629,0.2416595,0,0,2.94796
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,0.3457842,0.3457842,0,0,0,0.3457842,0,0,5.551115E-17,0,0,0.3639834,0.3457842,0,0,2.041091,2.716707,0,0.3639834,-0.3639834,3.679991,61.33305,0.1713629,0.3803627,0,0,2.716707
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,0.2009663,0.2009663,0,0,0,0.2009663,0,0,0,0,0,0.2115435,0.2009663,0,0,2.445517,2.352723,0,0.2115435,-0.2115435,3.457004,57.61662,0.1713629,0.221063,0,0,2.352723
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,0.03016431,0.03016431,0,0,0,0.03016431,0,0,6.938894E-18,0,0,0.03175191,0.03016431,0,0,2.680566,2.14118,0,0.03175191,-0.03175191,3.423535,57.0588,0.1713629,0.03318074,0,0,2.14118
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,0.121755,0.121755,0,0,0,0.121755,0,0,1.387779E-17,0,0,0.1281632,0.121755,0,0,2.715846,2.109428,0,0.1281632,-0.1281632,3.288439,54.8072,0.1713629,0.1339305,0,0,2.109428
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,0.3105657,0.3105657,0,0,0,0.3105657,0,0,5.551115E-17,0,0,0.3269113,0.3105657,0,0,2.858249,1.981265,0,0.3269113,-0.3269113,2.943844,49.06397,0.1713629,0.3416223,0,0,1.981265
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,0.05694684,0.05694684,0,0,0,0.05694684,0,0,6.938894E-18,0,0,0.05994404,0.05694684,0,0,3.221484,1.654353,0,0.05994404,-0.05994404,2.880657,48.01086,0.1713629,0.06264152,0,0,1.654353
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.288089,1.594409,0,0,0,2.880657,48.01086,0.1713629,0,0,0,1.594409
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.03581984,0.1452212,0.1452212,0,0,0,0.1452212,24.66571,0,2.775558E-17,0,0.03581984,0.1528644,0.1452212,0,0,3.288089,1.594409,0,0.1170446,-0.1170446,2.757282,45.9546,0.1713629,0.1597433,0.02865587,0,1.630229
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,0.3485003,0.9043699,0.9043699,0,0,0,0.9043699,38.53515,0,0,0,0.3485003,0.9519683,0.9043699,0,0,3.418138,1.477365,0,0.603468,-0.603468,2.121171,35.35277,0.1713629,0.9948069,0.2788002,0,1.825865
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,0.7288126,2.150011,2.150011,1.7,0,0.5202,2.150011,33.89809,0,0,0,0.7288126,0.4736959,0.4500111,0,0,4.088658,0.8738967,0.2551167,0,0.2551167,2.363195,39.38651,0.1714069,2.365012,0.5830501,1.7,1.602709
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,1.113466,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.113466,0,0,1.452632,1.38,3.833541,1.103502,2.493466,0,2.493466,4.728704,78.81158,0.1712369,0,0.8907726,1.7,2.216968
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,1.187637,0.8303221,0.8303221,0.9751385,0,0.3223128,0.8303221,143.0333,0,0,0,1.187637,0,0,0.1448164,0.1375756,1.340076,3.347621,1.325213,0,1.325213,5.985912,99.765,0.1711489,0.9133543,0.9501098,1.7,4.535258
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,1.627335,1.462821,1.462821,0.425,0,0.172125,1.462821,111.2463,0.5200282,0,0,1.627335,1.092444,1.037821,0,0,0.01486273,4.540312,0.01486273,0,0.01486273,6.000012,100,0.1711451,1.609104,1.301868,1.7,6.167647
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,1.51823,0,0,0,0,0,0,0,1.51823,0,0,1.51823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1711451,0,1.214584,0,6.071919
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,1.053076,0,0,0,0,0,0,0,1.053076,0,0,1.053076,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1711451,0,0.8424608,0,5.606765
