Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,0.8726135,0,0,0,0,0,0,0,0.8726135,0,0,0.8726135,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1711451,0,0.6980908,0,5.426302
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,0.7859947,0.8403151,0.8403151,0,0,0,0.8403151,93.53571,0,0,0,0.7859947,0.8845422,0.8403151,0,0,0,4.553689,0,0.09854746,-0.09854746,5.896134,98.2687,0.1711451,0.9243466,0.6287958,0,5.339684
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,0.6925418,0.79527,0.79527,0,0,0,0.79527,87.0826,0,0,0,0.6925418,0.8371263,0.79527,0,0,0.1094972,4.455142,0,0.1445845,-0.1445845,5.743729,95.72861,0.1711451,0.874797,0.5540335,0,5.147683
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,0.3800622,1.116514,1.116514,0,0,0,1.116514,34.04006,0,0,0,0.3800622,1.175278,1.116514,0,0,0.2701466,4.310557,0,0.7952161,-0.7952161,4.905497,81.75812,0.1711451,1.228166,0.3040497,0,4.690619
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.05898654,0,0,0,0,0,0,0,0,0,0,0.05898654,0,0,0,0,1.15372,3.515341,0.05898654,0,0.05898654,4.961457,82.69078,0.1711303,0,0.04718924,0,3.574327
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,0.806568,0.806568,0,0,0,0.806568,0,0,1.110223E-16,0,0,0.849019,0.806568,0,0,1.094734,3.568429,0,0.849019,-0.849019,4.066512,67.77506,0.1711303,0.8872249,0,0,3.568429
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,1.713076,1.713076,1.7,0,0.5202,1.713076,0,0,0,0,0,0.01376431,0.01307609,0,0,2.038088,2.71941,0,0.01376431,-0.01376431,4.052003,67.53325,0.1711303,1.884384,0,1.7,2.71941
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,0.8081523,0.8081523,1.7,0,0.5202,0.8081523,0,0,0,0,0,0,0,0.8918477,0.8472553,2.053382,2.705645,0.8472553,0,0.8472553,4.85578,80.9295,0.1713142,0.8889675,0,1.7,2.705645
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,0.1943577,0.1943577,0,0,0,0.1943577,0,0,0,0,0,0.2045871,0.1943577,0,0,1.206126,3.468175,0,0.2045871,-0.2045871,4.640126,77.33528,0.1713142,0.2137935,0,0,3.468175
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,0.2242676,0.2242676,0,0,0,0.2242676,0,0,2.775558E-17,0,0,0.2360712,0.2242676,0,0,1.433445,3.263588,0,0.2360712,-0.2360712,4.391285,73.18794,0.1713142,0.2466944,0,0,3.263588
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,0.09915043,0.09915043,0,0,0,0.09915043,0,0,1.387779E-17,0,0,0.1043689,0.09915043,0,0,1.695747,3.027517,0,0.1043689,-0.1043689,4.281271,71.35438,0.1713142,0.1090655,0,0,3.027517
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,0.09112578,0.09112578,0,0,0,0.09112578,0,0,1.387779E-17,0,0,0.09592187,0.09112578,0,0,1.811712,2.923148,0,0.09592187,-0.09592187,4.180161,69.6692,0.1713142,0.1002384,0,0,2.923148
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,0.296801,0.296801,0,0,0,0.296801,0,0,0,0,0,0.3124222,0.296801,0,0,1.918292,2.827226,0,0.3124222,-0.3124222,3.850839,64.18052,0.1713142,0.3264811,0,0,2.827226
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,0.1206446,0.1206446,0,0,0,0.1206446,0,0,1.387779E-17,0,0,0.1269943,0.1206446,0,0,2.265428,2.514804,0,0.1269943,-0.1269943,3.716975,61.94946,0.1713142,0.132709,0,0,2.514804
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,0.2991835,0.2991835,0,0,0,0.2991835,0,0,5.551115E-17,0,0,0.31493,0.2991835,0,0,2.406532,2.38781,0,0.31493,-0.31493,3.38501,56.41671,0.1713142,0.3291019,0,0,2.38781
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,0.06780483,0.06780483,0,0,0,0.06780483,0,0,1.387779E-17,0,0,0.0713735,0.06780483,0,0,2.756454,2.07288,0,0.0713735,-0.0713735,3.309775,55.16281,0.1713142,0.07458531,0,0,2.07288
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.03878378,0.3980739,0.3980739,0,0,0,0.3980739,9.742859,5.551115E-17,0,0,0.03878378,0.4190251,0.3980739,0,0,2.835758,2.001506,0,0.3802414,-0.3802414,2.908966,48.48267,0.1713142,0.4378813,0.03102702,0,2.04029
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,0.2788465,0.8286542,0.8286542,0,0,0,0.8286542,33.65052,0,0,0,0.2788465,0.8722676,0.8286542,0,0,3.258249,1.621265,0,0.5934211,-0.5934211,2.283445,38.05734,0.1713142,0.9115196,0.2230772,0,1.900111
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,0.3175085,0.4321231,0.4321231,0,0,0,0.4321231,73.47641,0,0,0,0.3175085,0.4548664,0.4321231,0,0,3.917606,1.027844,0,0.1373579,-0.1373579,2.138657,35.64421,0.1713142,0.4753354,0.2540068,0,1.345352
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,0.5213196,0.9844806,0.9844806,1.7,0,0.5202,0.9844806,52.95377,0,0,0,0.5213196,0,0,0.7155194,0.6797434,4.070226,0.890486,1.201063,0,1.201063,3.278085,54.63465,0.1715502,1.082929,0.4170557,1.7,1.411806
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,0.6711208,0.05063886,0.05063886,1.50327,0,0.4664928,0.05063886,1325.308,0,0,0,0.6711208,0,0,1.452632,1.38,2.869163,1.971443,2.051121,0,2.051121,5.223949,87.06565,0.1715141,0.05570275,0.5368966,1.7,2.642564
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,0.6410601,1.928542,1.928542,1.7,0,0.5202,1.928542,33.24066,0,0,0,0.6410601,0.2405706,0.2285421,0,0,0.8180417,3.817451,0.4004895,0,0.4004895,5.603887,93.39793,0.1715821,2.121396,0.5128481,1.7,4.458511
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,1.255759,0.6620393,0.6620393,0,0,0,0.6620393,189.6804,0.1413233,0,0,1.255759,0.6968836,0.6620393,0,0,0.4175522,4.177892,0.4175522,0,0.4175522,6.000012,100,0.1714779,0.7282433,1.004607,0,5.433651
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,0.8793425,1.10153,1.10153,0,0,0,1.10153,79.82922,0,0,0,0.8793425,1.159505,1.10153,0,0,0,4.553689,0,0.2801623,-0.2801623,5.704695,95.07806,0.1714779,1.211682,0.703474,0,5.433032
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,0.8822418,1.455236,1.455236,0.912833,0,0.3053034,1.455236,60.62535,1.665335E-16,0,0,0.8822418,0.5709504,0.5424029,0,0,0.3112914,4.273527,0.3112914,0,0.3112914,6.000012,100,0.1715307,1.60076,0.7057935,1.7,5.155768
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,0.7318317,0,0,0,0,0,0,0,0.7318317,0,0,0.7318317,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1715307,0,0.5854654,0,5.285521
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,0.4870182,0.8615137,0.8615137,0,0,0,0.8615137,56.53052,0,1.110223E-16,0,0.4870182,0.9068565,0.8615137,0,0,0,4.553689,0,0.4198383,-0.4198383,5.557464,92.62421,0.1715307,0.947665,0.3896146,0,5.040707
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.1706223,0,0,0,0,0,0,0,0,0,0,0.1706223,0,0,0,0,0.4664871,4.133851,0.1706223,0,0.1706223,5.71933,95.32198,0.1714881,0,0.1364978,0,4.304473
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.01876353,1.517609,1.517609,1.7,0,0.5202,1.517609,1.236388,-2.775558E-17,0,0,0.01876353,0,0,0.1823913,0.1732718,0.2958647,4.287411,0.1920353,0,0.1920353,5.901511,98.35831,0.1715286,1.66937,0.01501083,1.7,4.306174
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,0.5587223,0.5587223,0,0,0,0.5587223,0,0,1.110223E-16,0,0,0.5881287,0.5587223,0,0,0.1038294,4.460242,0,0.5881287,-0.5881287,5.281569,88.02597,0.1715286,0.6145945,0,0,4.460242
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,0.5106816,0.5106816,0,0,0,0.5106816,0,0,1.110223E-16,0,0,0.5375596,0.5106816,0,0,0.7573057,3.872114,0,0.5375596,-0.5375596,4.714931,78.58203,0.1715286,0.5617497,0,0,3.872114
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.354594,3.334554,0,0,0,4.714931,78.58203,0.1715286,0,0,0,3.334554
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,0.4808913,0.4808913,0,0,0,0.4808913,0,0,0,0,0,0.5062014,0.4808913,0,0,1.354594,3.334554,0,0.5062014,-0.5062014,4.181348,69.689,0.1715286,0.5289805,0,0,3.334554
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.91704,2.828353,0,0,0,4.181348,69.689,0.1715286,0,0,0,2.828353
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,0.292742,0.292742,0,0,0,0.292742,0,0,0,0,0,0.3081495,0.292742,0,0,1.91704,2.828353,0,0.3081495,-0.3081495,3.85653,64.27537,0.1715286,0.3220162,0,0,2.828353
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,0.1061189,0.1061189,0,0,0,0.1061189,0,0,1.387779E-17,0,0,0.1117041,0.1061189,0,0,2.259429,2.520203,0,0.1117041,-0.1117041,3.738783,62.31293,0.1715286,0.1167308,0,0,2.520203
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,0.05630526,0.05630526,0,0,0,0.05630526,0,0,6.938894E-18,0,0,0.05926869,0.05630526,0,0,2.383544,2.408499,0,0.05926869,-0.05926869,3.676309,61.27169,0.1715286,0.06193579,0,0,2.408499
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,0.2176674,0.2176674,0,0,0,0.2176674,0,0,2.775558E-17,0,0,0.2291236,0.2176674,0,0,2.449398,2.349231,0,0.2291236,-0.2291236,3.434791,57.24641,0.1715286,0.2394342,0,0,2.349231
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,0.1982951,0.1982951,0,0,0,0.1982951,0,0,2.775558E-17,0,0,0.2087317,0.1982951,0,0,2.70398,2.120107,0,0.2087317,-0.2087317,3.214769,53.57937,0.1715286,0.2181246,0,0,2.120107
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,0.1112388,0.1112388,0,0,0,0.1112388,0,0,0,0,0,0.1170934,0.1112388,0,0,2.935904,1.911375,0,0.1170934,-0.1170934,3.091341,51.52225,0.1715286,0.1223626,0,0,1.911375
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.01920562,0.1515314,0.1515314,0,0,0,0.1515314,12.67435,2.775558E-17,0,0,0.01920562,0.1595068,0.1515314,0,0,3.066008,1.794282,0,0.1403011,-0.1403011,2.943451,49.05742,0.1715286,0.1666846,0.0153645,0,1.813487
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,0.3191258,0.7847183,0.7847183,0,0,0,0.7847183,40.66756,0,1.110223E-16,0,0.3191258,0.8260193,0.7847183,0,0,3.221898,1.653981,0,0.5068935,-0.5068935,2.409138,40.15223,0.1715286,0.8631902,0.2553006,0,1.973107
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,0.5692709,0.6624578,0.6624578,0,0,0,0.6624578,85.93316,0,0,0,0.5692709,0.697324,0.6624578,0,0,3.785113,1.147087,0,0.1280531,-0.1280531,2.274158,37.90257,0.1715286,0.7287036,0.4554167,0,1.716358
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,0.8416635,0.6712949,0.6712949,0,0,0,0.6712949,125.3791,0,0,0,0.8416635,0.7066262,0.6712949,0,0,3.927394,1.019034,0.1350372,0,0.1350372,2.402266,40.03769,0.1714949,0.7384244,0.6733308,0,1.860698
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,1.313444,0.5060992,0.5060992,0,0,0,0.5060992,259.523,0,0,0,1.313444,0.532736,0.5060992,0,0,3.792357,1.140568,0.7807077,0,0.7807077,3.14291,52.38174,0.1713004,0.5567091,1.050755,0,2.454011
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,1.367167,1.823682,1.823682,1.7,0,0.5202,1.823682,74.96738,0,0,0,1.367167,0.1301919,0.1236823,0,0,3.011649,1.843204,1.236975,0,1.236975,4.316408,71.93999,0.17151,2.006051,1.093733,1.7,3.210371
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,1.37682,0,0,0.425,0,0.172125,0,0,0.006206024,0,0,1.37682,0,0,0.418794,0.3978543,1.774675,2.956482,1.774675,0,1.774675,6.000012,100,0.1710699,0,1.101456,1.7,4.333302
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,0.96037,0,0,0,0,0,0,0,0.96037,0,0,0.96037,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710699,0,0.768296,0,5.514059
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,1.180127,0.6954399,0.6954399,0,0,0,0.6954399,169.695,0.4480849,0,0,1.180127,0.732042,0.6954399,0,0,0,4.553689,0,0,0,6.000012,100,0.1710699,0.7649839,0.9441015,0,5.733816
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,0.8388641,0.1565657,0.1565657,0,0,0,0.1565657,535.7905,0.6740581,0,0,0.8388641,0.164806,0.1565657,0,0,0,4.553689,0,0,0,6.000012,100,0.1710699,0.1722222,0.6710913,0,5.392553
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,0.6887388,1.525667,1.525667,0.8713647,0,0.2939825,1.525667,45.14347,0,0,0,0.6887388,0.6887388,0.6543019,0,0,0,4.553689,0,0,0,6.000012,100,0.1710699,1.678233,0.5509911,1.7,5.242428
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,0.3890004,0.06396239,0.06396239,0,0,0,0.06396239,608.1705,0.3216716,0,0,0.3890004,0.06732883,0.06396239,0,0,0,4.553689,0,0,0,6.000012,100,0.1710699,0.07035863,0.3112003,0,4.942689
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.06031493,1.723039,1.723039,1.66574,0,0.510847,1.723039,3.500497,1.040834E-16,0,0,0.06031493,0.06031493,0.05729919,0,0,0,4.553689,0,0,0,6.000012,100,0.1710699,1.895343,0.04825195,1.7,4.614004
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,1.371476,1.371476,1.371476,0,0.4305129,1.371476,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1710699,1.508623,0,1.7,4.553689
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,0.04388295,0.04388295,0,0,0,0.04388295,0,0,0,0,0,0.04619258,0.04388295,0,0,0,4.553689,0,0.04619258,-0.04619258,5.951321,99.18848,0.1710699,0.04827125,0,0,4.553689
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,0.719081,0.719081,0,0,0,0.719081,0,0,0,0,0,0.7569274,0.719081,0,0,0.05132509,4.507496,0,0.7569274,-0.7569274,5.153449,85.89065,0.1710699,0.7909891,0,0,4.507496
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,0.1490247,0.1490247,0,0,0,0.1490247,0,0,2.775558E-17,0,0,0.1568681,0.1490247,0,0,0.8923555,3.750569,0,0.1568681,-0.1568681,4.988096,83.13477,0.1710699,0.1639272,0,0,3.750569
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,0.1920326,0.1920326,0,0,0,0.1920326,0,0,2.775558E-17,0,0,0.2021396,0.1920326,0,0,1.066653,3.593701,0,0.2021396,-0.2021396,4.775022,79.58354,0.1710699,0.2112358,0,0,3.593701
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,0.0967264,0.0967264,0,0,0,0.0967264,0,0,1.387779E-17,0,0,0.1018173,0.0967264,0,0,1.291253,3.391561,0,0.1018173,-0.1018173,4.667697,77.7948,0.1710699,0.106399,0,0,3.391561
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,0.3115519,0.3115519,0,0,0,0.3115519,0,0,5.551115E-17,0,0,0.3279493,0.3115519,0,0,1.404383,3.289744,0,0.3279493,-0.3279493,4.322008,72.03333,0.1710699,0.342707,0,0,3.289744
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,0.0907433,0.0907433,0,0,0,0.0907433,0,0,0,0,0,0.09551927,0.0907433,0,0,1.768771,2.961795,0,0.09551927,-0.09551927,4.221322,70.35522,0.1710699,0.09981763,0,0,2.961795
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,0.03644095,0.03644095,0,0,0,0.03644095,0,0,0,0,0,0.03835889,0.03644095,0,0,1.874904,2.866276,0,0.03835889,-0.03835889,4.180888,69.68133,0.1710699,0.04008504,0,0,2.866276
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,0.2341385,0.2341385,0,0,0,0.2341385,0,0,2.775558E-17,0,0,0.2464616,0.2341385,0,0,1.917525,2.827917,0,0.2464616,-0.2464616,3.921095,65.35146,0.1710699,0.2575523,0,0,2.827917
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.191371,2.581455,0,0,0,3.921095,65.35146,0.1710699,0,0,0,2.581455
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.009475487,0.2079502,0.2079502,0,0,0,0.2079502,4.556613,0,2.775558E-17,0,0.009475487,0.218895,0.2079502,0,0,2.191371,2.581455,0,0.2094195,-0.2094195,3.700347,61.67233,0.1710699,0.2287452,0.00758039,0,2.59093
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,0.3497287,0.01594821,0.01594821,0,0,0,0.01594821,2192.902,0,0,0,0.3497287,0.01678759,0.01594821,0,0,2.424059,2.372036,0.3329411,0,0.3329411,4.016203,66.93658,0.1709876,0.01754303,0.279783,0,2.721764
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,0.5704176,0.9567783,0.9567783,0,0,0,0.9567783,59.61858,0,0,0,0.5704176,1.007135,0.9567783,0,0,2.091118,2.671683,0,0.4367175,-0.4367175,3.555862,59.26426,0.1709876,1.052456,0.4563341,0,3.2421
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,0.9562113,0,0,0,0,0,0,0,0,0,0,0.9562113,0,0,0,0,2.57636,2.234965,0.9562113,0,0.9562113,4.463004,74.38326,0.1707516,0,0.764969,0,3.191176
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,1.367121,0.02048185,0.02048185,0,0,0,0.02048185,6674.794,0,0,0,1.367121,0.02155984,0.02048185,0,0,1.620149,3.095555,1.345561,0,1.345561,5.739516,95.6584,0.1704206,0.02253003,1.093697,0,4.462677
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,1.32516,1.798376,1.798376,0.8003327,0,0.2745908,1.798376,73.68644,5.551115E-17,0,0,1.32516,1.050572,0.9980438,0,0,0.2745872,4.306561,0.2745872,0,0.2745872,6.000012,100,0.1704672,1.978214,1.060128,1.7,5.63172
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,1.424932,0,0,0,0,0,0,0,1.424932,0,0,1.424932,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1704672,0,1.139945,0,5.978621
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,1.291519,0,0,0,0,0,0,0,1.291519,0,0,1.291519,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1704672,0,1.033215,0,5.845207
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,1.283562,0.5291113,0.5291113,0,0,0,0.5291113,242.5884,0.7266032,0,0,1.283562,0.5569592,0.5291113,0,0,0,4.553689,0,0,0,6.000012,100,0.1704672,0.5820224,1.02685,0,5.837251
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,1.230266,1.544556,1.544556,0.425,0,0.172125,1.544556,79.65176,0.05178599,0,0,1.230266,1.17848,1.119556,0,0,0,4.553689,0,0,0,6.000012,100,0.1704672,1.699011,0.9842126,1.7,5.783955
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,0.8234001,1.002571,1.002571,0,0,0,1.002571,82.12888,0,2.220446E-16,0,0.8234001,1.055338,1.002571,0,0,0,4.553689,0,0.2319375,-0.2319375,5.755528,95.92528,0.1704672,1.102828,0.6587201,0,5.377089
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,0.3817723,0.5696136,0.5696136,0,0,0,0.5696136,67.02303,0,1.110223E-16,0,0.3817723,0.5995933,0.5696136,0,0,0.2577083,4.321752,0,0.217821,-0.217821,5.525925,92.09856,0.1704672,0.626575,0.3054178,0,4.703524
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.05996755,0,0,0,0,0,0,0,0,0,0,0.05996755,0,0,0,0,0.4997317,4.10393,0.05996755,0,0.05996755,5.582815,93.04673,0.1704525,0,0.04797404,0,4.163898
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4397641,4.157901,0,0,0,5.582815,93.04673,0.1704525,0,0,0,4.157901
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,0.4964412,0.4964412,0,0,0,0.4964412,0,0,1.110223E-16,0,0,0.5225697,0.4964412,0,0,0.4397641,4.157901,0,0.5225697,-0.5225697,5.031978,83.86613,0.1704525,0.5460853,0,0,4.157901
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.020397,3.635332,0,0,0,5.031978,83.86613,0.1704525,0,0,0,3.635332
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,0.1581154,0.1581154,0,0,0,0.1581154,0,0,2.775558E-17,0,0,0.1664372,0.1581154,0,0,1.020397,3.635332,0,0.1664372,-0.1664372,4.856538,80.94214,0.1704525,0.1739269,0,0,3.635332
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.205327,3.468894,0,0,0,4.856538,80.94214,0.1704525,0,0,0,3.468894
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,0.3377126,0.3377126,0,0,0,0.3377126,0,0,0,0,0,0.3554869,0.3377126,0,0,1.205327,3.468894,0,0.3554869,-0.3554869,4.481822,74.69688,0.1704525,0.3714838,0,0,3.468894
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,0.2319906,0.2319906,0,0,0,0.2319906,0,0,2.775558E-17,0,0,0.2442006,0.2319906,0,0,1.600313,3.113407,0,0.2442006,-0.2442006,4.224412,70.40672,0.1704525,0.2551897,0,0,3.113407
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.871647,2.869207,0,0,0,4.224412,70.40672,0.1704525,0,0,0,2.869207
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,0.275082,0.275082,0,0,0,0.275082,0,0,0,0,0,0.28956,0.275082,0,0,1.871647,2.869207,0,0.28956,-0.28956,3.919189,65.31969,0.1704525,0.3025902,0,0,2.869207
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.19338,2.579647,0,0,0,3.919189,65.31969,0.1704525,0,0,0,2.579647
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,0.2999988,0.2999988,0,0,0,0.2999988,0,0,5.551115E-17,0,0,0.3157882,0.2999988,0,0,2.19338,2.579647,0,0.3157882,-0.3157882,3.586319,59.77186,0.1704525,0.3299987,0,0,2.579647
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.006259835,0.02786217,0.02786217,0,0,0,0.02786217,22.46715,0,0,0,0.006259835,0.0293286,0.02786217,0,0,2.544256,2.263859,0,0.02306876,-0.02306876,3.562002,59.36658,0.1704525,0.03064838,0.005007868,0,2.270118
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,0.3981335,1.190457,1.190457,0,0,0,1.190457,33.44376,0,2.220446E-16,0,0.3981335,1.253113,1.190457,0,0,2.569888,2.24079,0,0.8549791,-0.8549791,2.660775,44.34616,0.1704525,1.309503,0.3185068,0,2.638923
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,0.8502184,1.398706,1.398706,1.7,0,0.5202,1.398706,60.78609,0,0,0,0.8502184,0,0,0.3012944,0.2862297,3.519865,1.385811,1.136448,0,1.136448,3.738904,62.31495,0.1706576,1.538576,0.6801747,1.7,2.236029
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,1.215563,0.4433305,0.4433305,1.552792,0,0.4800121,0.4433305,274.1888,0,0,0,1.215563,0,0,1.109461,1.053988,2.383417,2.408614,2.269551,0,2.269551,5.891989,98.19963,0.1705928,0.4876635,0.9724501,1.7,3.624177
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,1.590449,1.501596,1.501596,0.425,0,0.172125,1.501596,105.9172,0.3433241,0,0,1.590449,1.133259,1.076596,0,0,0.1138658,4.45121,0.1138658,0,0.1138658,6.000012,100,0.1705649,1.651756,1.272359,1.7,6.041659
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,1.670887,1.471304,1.471304,0.425,0,0.172125,1.471304,113.5651,0.5695153,0,0,1.670887,1.101372,1.046304,0,0,0,4.553689,0,0,0,6.000012,100,0.1705649,1.618434,1.33671,1.7,6.224576
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,1.830302,0.7094443,0.7094443,0,0,0,0.7094443,257.991,1.083519,0,0,1.830302,0.7467834,0.7094443,0,0,0,4.553689,0,0,0,6.000012,100,0.1705649,0.7803887,1.464242,0,6.383991
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,1.728251,0.3144788,0.3144788,0,0,0,0.3144788,549.5605,1.397221,0,0,1.728251,0.3310303,0.3144788,0,0,0,4.553689,0,0,0,6.000012,100,0.1705649,0.3459267,1.382601,0,6.28194
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,1.36839,1.804769,1.804769,0.5047987,0,0.19391,1.804769,75.82077,0,0,0,1.36839,1.36839,1.29997,0,0,0,4.553689,0,0,0,6.000012,100,0.1705649,1.985246,1.094712,1.7,5.922079
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,1.139135,1.11092,1.11092,0,0,0,1.11092,102.5398,0,0,0,1.139135,1.169389,1.11092,0,0,0,4.553689,0,0.03025432,-0.03025432,5.968121,99.46849,0.1705649,1.222012,0.9113078,0,5.692824
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,0.7327187,0.899266,0.899266,0,0,0,0.899266,81.47964,0,0,0,0.7327187,0.9465958,0.899266,0,0,0.03361591,4.523435,0,0.2138771,-0.2138771,5.742675,95.71106,0.1705649,0.9891926,0.586175,0,5.256153
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,0.3948352,0.09054381,0.09054381,0,0,0,0.09054381,436.0709,0.02826874,0,0,0.3948352,0.09530927,0.09054381,0,0,0.2712572,4.309557,0.2712572,0,0.2712572,6.000012,100,0.1704987,0.09959819,0.3158681,0,4.704392
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.05698761,1.44293,1.44293,1.388792,0,0.4352401,1.44293,3.949437,1.110223E-16,0,0,0.05698761,0.05698761,0.05413822,0,0,0,4.553689,0,0,0,6.000012,100,0.1704987,1.587223,0.04559008,1.7,4.610677
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,0.2423415,0.2423415,0,0,0,0.2423415,0,0,2.775558E-17,0,0,0.2550963,0.2423415,0,0,0,4.553689,0,0.2550963,-0.2550963,5.731117,95.51842,0.1704987,0.2665756,0,0,4.553689
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2834403,4.298593,0,0,0,5.731117,95.51842,0.1704987,0,0,0,4.298593
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,1.514265,1.514265,1.7,0,0.5202,1.514265,0,-2.775558E-17,0,0,0,0,0,0.1857349,0.1764482,0.2834403,4.298593,0.1764482,0,0.1764482,5.89851,98.30831,0.1705363,1.665692,0,1.7,4.298593
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,0.06217696,0.06217696,0,0,0,0.06217696,0,0,6.938894E-18,0,0,0.06544943,0.06217696,0,0,0.1069921,4.457396,0,0.06544943,-0.06544943,5.829521,97.15849,0.1705363,0.06839465,0,0,4.457396
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1797137,4.391947,0,0,0,5.829521,97.15849,0.1705363,0,0,0,4.391947
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,0.1930128,0.1930128,0,0,0,0.1930128,0,0,2.775558E-17,0,0,0.2031714,0.1930128,0,0,0.1797137,4.391947,0,0.2031714,-0.2031714,5.615359,93.58913,0.1705363,0.2123141,0,0,4.391947
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4054597,4.188775,0,0,0,5.615359,93.58913,0.1705363,0,0,0,4.188775
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,0.1285353,0.1285353,0,0,0,0.1285353,0,0,0,0,0,0.1353003,0.1285353,0,0,0.4054597,4.188775,0,0.1353003,-0.1353003,5.47274,91.21215,0.1705363,0.1413888,0,0,4.188775
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,0.1257703,0.1257703,0,0,0,0.1257703,0,0,2.775558E-17,0,0,0.1323898,0.1257703,0,0,0.5557933,4.053475,0,0.1323898,-0.1323898,5.333189,88.88631,0.1705363,0.1383473,0,0,4.053475
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,0.1576748,0.1576748,0,0,0,0.1576748,0,0,0,0,0,0.1659735,0.1576748,0,0,0.7028931,3.921085,0,0.1659735,-0.1659735,5.158238,85.97046,0.1705363,0.1734423,0,0,3.921085
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,0.2520029,0.2520029,0,0,0,0.2520029,0,0,5.551115E-17,0,0,0.2652662,0.2520029,0,0,0.887308,3.755112,0,0.2652662,-0.2652662,4.878623,81.31021,0.1705363,0.2772032,0,0,3.755112
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.006628384,0,0,0,0,0,0,0,0,0,0,0.006628384,0,0,0,0,1.182048,3.489846,0.006628384,0,0.006628384,4.884911,81.41502,0.1705347,0,0.005302708,0,3.496474
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,0.3938814,1.017172,1.017172,0,0,0,1.017172,38.72319,0,0,0,0.3938814,1.070707,1.017172,0,0,1.17542,3.495811,0,0.6768257,-0.6768257,4.171474,69.52443,0.1705347,1.118889,0.3151051,0,3.889692
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,0.6897369,0.9273708,0.9273708,0,0,0,0.9273708,74.37552,0,1.110223E-16,0,0.6897369,0.9761798,0.9273708,0,0,1.927448,2.818985,0,0.2864429,-0.2864429,3.869537,64.49215,0.1705347,1.020108,0.5517895,0,3.508722
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,1.168619,0.8021711,0.8021711,0,0,0,0.8021711,145.6821,0,0,0,1.168619,0.8443906,0.8021711,0,0,2.245718,2.532542,0.3242288,0,0.3242288,4.177127,69.61864,0.1704555,0.8823882,0.9348955,0,3.701162
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,1.406996,0.4540788,0.4540788,0,0,0,0.4540788,309.8573,0,0,0,1.406996,0.4779776,0.4540788,0,0,1.92149,2.824348,0.9290184,0,0.9290184,5.058471,84.30769,0.1702292,0.4994866,1.125597,0,4.231344
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,1.335327,0.37557,0.37557,0,0,0,0.37557,355.5468,0,0,0,1.335327,0.3953368,0.37557,0,0,0.9924712,3.660465,0.93999,0,0.93999,5.950224,99.1702,0.1700009,0.413127,1.068261,0,4.995791
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,1.714193,0.5423476,0.5423476,0,0,0,0.5423476,316.0691,1.09082,0,0,1.714193,0.5708922,0.5423476,0,0,0.05248124,4.506456,0.05248124,0,0.05248124,6.000012,100,0.1699881,0.5965823,1.371354,0,6.220649
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,1.582542,0.5127956,0.5127956,0,0,0,0.5127956,308.6108,1.042758,0,0,1.582542,0.5397848,0.5127956,0,0,0,4.553689,0,0,0,6.000012,100,0.1699881,0.5640751,1.266034,0,6.136231
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,1.49243,1.040231,1.040231,0,0,0,1.040231,143.471,0.3974502,0,0,1.49243,1.09498,1.040231,0,0,0,4.553689,0,0,0,6.000012,100,0.1699881,1.144254,1.193944,0,6.046119
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,1.009828,1.277767,1.277767,0.425,0,0.172125,1.277767,79.03065,0.1121781,0,0,1.009828,0.8976497,0.8527672,0,0,0,4.553689,0,0,0,6.000012,100,0.1699881,1.405544,0.8078622,1.7,5.563517
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,0.7059898,0.7331098,0.7331098,0,0,0,0.7331098,96.3007,0,0,0,0.7059898,0.7716945,0.7331098,0,0,0,4.553689,0,0.06570467,-0.06570467,5.930753,98.84569,0.1699881,0.8064207,0.5647919,0,5.259679
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,0.3788175,1.502648,1.502648,1.212126,0,0.3870104,1.502648,25.21,8.326673E-17,0,0,0.3788175,0.3058123,0.2905217,0,0,0.07300519,4.487984,0.07300519,0,0.07300519,6.000012,100,0.1700004,1.652912,0.303054,1.7,4.866802
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.0625347,0.04472644,0.04472644,0,0,0,0.04472644,139.816,0.01545424,0,0,0.0625347,0.04708046,0.04472644,0,0,0,4.553689,0,0,0,6.000012,100,0.1700004,0.04919908,0.05002776,0,4.616224
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,1.223777,1.223777,0,0,0,1.223777,0,0,0,0,0,1.288187,1.223777,0,0,0,4.553689,0,1.288187,-1.288187,4.642144,77.36891,0.1700004,1.346155,0,0,4.553689
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,0.2321477,0.2321477,0,0,0,0.2321477,0,0,2.775558E-17,0,0,0.244366,0.2321477,0,0,1.431319,3.265502,0,0.244366,-0.244366,4.38456,73.07584,0.1700004,0.2553625,0,0,3.265502
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,0.2814766,0.2814766,0,0,0,0.2814766,0,0,0,0,0,0.2962911,0.2814766,0,0,1.702836,3.021136,0,0.2962911,-0.2962911,4.072241,67.87055,0.1700004,0.3096242,0,0,3.021136
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,0.3795275,0.3795275,0,0,0,0.3795275,0,0,5.551115E-17,0,0,0.3995026,0.3795275,0,0,2.032049,2.724845,0,0.3995026,-0.3995026,3.651129,60.85202,0.1700004,0.4174803,0,0,2.724845
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,0.28296,0.28296,0,0,0,0.28296,0,0,5.551115E-17,0,0,0.2978527,0.28296,0,0,2.47594,2.325342,0,0.2978527,-0.2978527,3.337164,55.61929,0.1700004,0.311256,0,0,2.325342
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,0.4314086,0.4314086,0,0,0,0.4314086,0,0,5.551115E-17,0,0,0.4541144,0.4314086,0,0,2.806888,2.02749,0,0.4541144,-0.4541144,2.858486,47.64133,0.1700004,0.4745495,0,0,2.02749
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,0.4484,0.4484,0,0,0,0.4484,0,0,5.551115E-17,0,0,0.4719999,0.4484,0,0,3.31146,1.573375,0,0.4719999,-0.4719999,2.360954,39.34916,0.1700004,0.4932399,0,0,1.573375
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.835904,1.101375,0,0,0,2.360954,39.34916,0.1700004,0,0,0,1.101375
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,0.206988,0.206988,0,0,0,0.206988,0,0,0,0,0,0.2178821,0.206988,0,0,3.835904,1.101375,0,0.2178821,-0.2178821,2.131286,35.52137,0.1700004,0.2276868,0,0,1.101375
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,0.3505263,0.3505263,0,0,0,0.3505263,0,0,5.551115E-17,0,0,0.3689751,0.3505263,0,0,4.077995,0.8834933,0,0.3689751,-0.3689751,1.742352,29.03915,0.1700004,0.3855789,0,0,0.8834933
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,0.06568768,0.06568768,0,0,0,0.06568768,0,0,0,0,0,0.06914493,0.06568768,0,0,4.487967,0.5145183,0,0.06914493,-0.06914493,1.669467,27.8244,0.1700004,0.07225645,0,0,0.5145183
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.03996442,0.2519133,0.2519133,0,0,0,0.2519133,15.86435,0,0,0,0.03996442,0.2651719,0.2519133,0,0,4.564795,0.4453733,0,0.2252075,-0.2252075,1.432078,23.86791,0.1700004,0.2771047,0.03197154,0,0.4853378
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,0.2131203,0.544306,0.544306,1.7,0,0.5202,0.544306,39.15449,0,0,0,0.2131203,0,0,1.155694,1.097909,4.815026,0.2201658,1.31103,0,1.31103,2.675829,44.59707,0.1702338,0.5987366,0.1704962,1.7,0.4332861
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,0.3587986,1.145878,1.145878,1.7,0,0.5202,1.145878,31.31212,0,0,0,0.3587986,0,0,0.5541221,0.5264161,3.503996,1.400092,0.8852147,0,0.8852147,3.515618,58.59351,0.1704057,1.260466,0.2870389,1.7,1.758891
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,0.4479999,0.4342449,0.4342449,1.7,0,0.5202,0.4342449,103.1676,0,0,0,0.4479999,0,0,1.265755,1.202467,2.618782,2.196786,1.650467,0,1.650467,5.081388,84.68964,0.1705554,0.4776694,0.3583999,1.7,2.644785
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,0.5767918,0.4504773,0.4504773,0,0,0,0.4504773,128.0401,0,0,0,0.5767918,0.4741867,0.4504773,0,0,0.9683142,3.682206,0.1026051,0,0.1026051,5.178728,86.31197,0.1705305,0.4955251,0.4614335,0,4.258998
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,1.078081,0.6660774,0.6660774,0,0,0,0.6660774,161.8553,0,0,0,1.078081,0.7011341,0.6660774,0,0,0.8657091,3.774551,0.3769472,0,0.3769472,5.536332,92.27201,0.1704394,0.7326851,0.8624651,0,4.852632
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,1.322347,0,0,0,0,0,0,0,0.8335848,0,0,1.322347,0,0,0,0,0.4887618,4.113803,0.4887618,0,0.4887618,6.000012,100,0.1703213,0,1.057877,0,5.43615
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,1.235911,0.4619659,0.4619659,0,0,0,0.4619659,267.533,0.7496313,0,0,1.235911,0.4862798,0.4619659,0,0,0,4.553689,0,0,0,6.000012,100,0.1703213,0.5081624,0.9887289,0,5.7896
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,1.36672,0.5202805,0.5202805,0,0,0,0.5202805,262.689,0.8190562,0,0,1.36672,0.5476637,0.5202805,0,0,0,4.553689,0,0,0,6.000012,100,0.1703213,0.5723086,1.093376,0,5.920409
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,1.160405,0,0,0,0,0,0,0,1.160405,0,0,1.160405,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703213,0,0.9283242,0,5.714094
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,0.5379125,1.261314,1.261314,0.7502968,0,0.260931,1.261314,42.64701,0,0,0,0.5379125,0.5379125,0.5110169,0,0,0,4.553689,0,0,0,6.000012,100,0.1703213,1.387445,0.43033,1.7,5.091601
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,0.2980036,0.247948,0.247948,0,0,0,0.247948,120.1879,0.03700566,0,0,0.2980036,0.2609979,0.247948,0,0,0,4.553689,0,0,0,6.000012,100,0.1703213,0.2727428,0.2384028,0,4.851693
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.04377894,1.575324,1.575324,1.533734,0,0.4748094,1.575324,2.779043,6.938894E-17,0,0,0.04377894,0.04377894,0.04158999,0,0,0,4.553689,0,0,0,6.000012,100,0.1703213,1.732857,0.03502315,1.7,4.597468
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703213,0,0,0,4.553689
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1703213,0,0,0,4.553689
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,0.8707059,0.8707059,0,0,0,0.8707059,0,0,1.110223E-16,0,0,0.9165325,0.8707059,0,0,0,4.553689,0,0.9165325,-0.9165325,5.033902,83.8982,0.1703213,0.9577765,0,0,4.553689
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,0.08806974,0.08806974,0,0,0,0.08806974,0,0,0,0,0,0.09270499,0.08806974,0,0,1.018369,3.637156,0,0.09270499,-0.09270499,4.936182,82.26954,0.1703213,0.09687671,0,0,3.637156
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,0.07150114,0.07150114,0,0,0,0.07150114,0,0,0,0,0,0.07526435,0.07150114,0,0,1.121375,3.544451,0,0.07526435,-0.07526435,4.856847,80.94728,0.1703213,0.07865125,0,0,3.544451
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,0.04577064,0.04577064,0,0,0,0.04577064,0,0,6.938894E-18,0,0,0.04817962,0.04577064,0,0,1.205002,3.469187,0,0.04817962,-0.04817962,4.806061,80.10085,0.1703213,0.0503477,0,0,3.469187
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,0.1997827,0.1997827,0,0,0,0.1997827,0,0,2.775558E-17,0,0,0.2102976,0.1997827,0,0,1.258535,3.421007,0,0.2102976,-0.2102976,4.584388,76.40631,0.1703213,0.2197609,0,0,3.421007
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,0.1671694,0.1671694,0,0,0,0.1671694,0,0,0,0,0,0.1759678,0.1671694,0,0,1.492199,3.21071,0,0.1759678,-0.1759678,4.398901,73.31488,0.1703213,0.1838863,0,0,3.21071
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,0.2682794,0.2682794,0,0,0,0.2682794,0,0,0,0,0,0.2823994,0.2682794,0,0,1.687719,3.034742,0,0.2823994,-0.2823994,4.101226,68.35364,0.1703213,0.2951073,0,0,3.034742
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,0.284537,0.284537,0,0,0,0.284537,0,0,5.551115E-17,0,0,0.2995127,0.284537,0,0,2.001496,2.752343,0,0.2995127,-0.2995127,3.785512,63.09175,0.1703213,0.3129907,0,0,2.752343
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.334288,2.45283,0,0,0,3.785512,63.09175,0.1703213,0,0,0,2.45283
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.009356272,0.2885255,0.2885255,0,0,0,0.2885255,3.242789,0,0,0,0.009356272,0.3037111,0.2885255,0,0,2.334288,2.45283,0,0.2943548,-0.2943548,3.475235,57.92047,0.1703213,0.317378,0.007485018,0,2.462186
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.02117136,0.05850646,0.05850646,0,0,0,0.05850646,36.18637,0,0,0,0.02117136,0.06158575,0.05850646,0,0,2.661348,2.158475,0,0.04041439,-0.04041439,3.432635,57.21046,0.1703213,0.06435711,0.01693709,0,2.179647
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.07784039,1.004298,1.004298,0,0,0,1.004298,7.750729,0,0,0,0.07784039,1.057155,1.004298,0,0,2.706253,2.118061,0,0.979315,-0.979315,2.400346,40.00569,0.1703213,1.104727,0.06227231,0,2.195901
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.07100581,1.715202,1.715202,1.7,0,0.5202,1.715202,4.139794,0,0,0,0.07100581,0.01600165,0.01520157,0,0,3.794381,1.138746,0.05500416,0,0.05500416,2.452528,40.87538,0.1703305,1.886722,0.05680465,1.7,1.209752
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.1257386,1.698547,1.698547,1.7,0,0.5202,1.698547,7.402714,0,0,0,0.1257386,0,0,0.001453272,0.001380608,3.739377,1.18825,0.1271192,0,0.1271192,2.573123,42.8853,0.1703518,1.868401,0.1005908,1.7,1.313988
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,0.3278376,0.8359928,0.8359928,1.7,0,0.5202,0.8359928,39.21537,0,0,0,0.3278376,0,0,0.8640072,0.8208069,3.612258,1.302657,1.148644,0,1.148644,3.662823,61.04693,0.1705794,0.9195921,0.2622701,1.7,1.630495
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,0.374013,0.8601149,0.8601149,1.7,0,0.5202,0.8601149,43.48408,0,0,0,0.374013,0,0,0.8398851,0.7978909,2.463613,2.336437,1.171904,0,1.171904,4.774589,79.57632,0.170809,0.9461263,0.2992104,1.7,2.71045
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,0.2671744,1.653813,1.653813,1.7,0,0.5202,1.653813,16.15506,0,0,0,0.2671744,0,0,0.0461873,0.04387794,1.291709,3.39115,0.3110524,0,0.3110524,5.069679,84.49448,0.1708625,1.819194,0.2137395,1.7,3.658325
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.1243661,0.8279952,0.8279952,0,0,0,0.8279952,15.02015,0,0,0,0.1243661,0.8715739,0.8279952,0,0,0.980657,3.671098,0,0.7472078,-0.7472078,4.282053,71.36741,0.1708625,0.9107947,0.0994929,0,3.795464
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,0.1977514,0.7270536,0.7270536,0,0,0,0.7270536,27.19901,0,1.110223E-16,0,0.1977514,0.7653196,0.7270536,0,0,1.810888,2.92389,0,0.5675682,-0.5675682,3.683784,61.39627,0.1708625,0.799759,0.1582011,0,3.121641
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.03421822,0.5942596,0.5942596,0,0,0,0.5942596,5.758128,0,0,0,0.03421822,0.6255364,0.5942596,0,0,2.441519,2.356322,0,0.5913181,-0.5913181,3.060479,51.00789,0.1708625,0.6536855,0.02737458,0,2.39054
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.00463611,0,0,0,0,0,0,0,0,0,0,0.00463611,0,0,0,0,3.098539,1.765004,0.00463611,0,0.00463611,3.064878,51.08119,0.1708614,0,0.003708888,0,1.76964
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.06582029,0.6829328,0.6829328,0,0,0,0.6829328,9.637887,0,1.110223E-16,0,0.06582029,0.7188767,0.6829328,0,0,3.093903,1.769176,0,0.6530563,-0.6530563,2.376496,39.60818,0.1708614,0.7512261,0.05265624,0,1.834996
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,2.473904,2.473904,1.7,0,0.5202,2.473904,0,0,0,0,0,0.8146361,0.7739043,0,0,3.819521,1.11612,0,0.8146361,-0.8146361,1.517794,25.29652,0.1708614,2.721295,0,1.7,1.11612
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,0.8268505,0.8268505,1.7,0,0.5202,0.8268505,0,0,0,0,0,0,0,0.8731495,0.829492,4.724673,0.3014836,0.829492,0,0.829492,2.304719,38.41191,0.171035,0.9095356,0,1.7,0.3014836
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,1.770362,1.770362,1.7,0,0.5202,1.770362,0,0,0,0,0,0.07406515,0.07036189,0,0,3.895181,1.048026,0,0.07406515,-0.07406515,2.226648,37.11072,0.171035,1.947398,0,1.7,1.048026
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,0.2679229,0.2679229,1.7,0,0.5202,0.2679229,0,0,0,0,0,0,0,1.432077,1.360473,3.977475,0.9739612,1.360473,0,1.360473,3.517306,58.62165,0.1712518,0.2947152,0,1.7,0.9739612
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,0.2949285,0.2949285,1.7,0,0.5202,0.2949285,0,0,0,0,0,0,0,1.405071,1.334818,2.617002,2.198387,1.334818,0,1.334818,4.783625,79.72693,0.1714739,0.3244214,0,1.7,2.198387
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,0.2321131,0.2321131,1.581781,0,0.4879261,0.2321131,0,0,0,0,0,0,0,1.349667,1.282184,1.282184,3.399723,1.282184,0,1.282184,6.000012,100,0.1716576,0.2553244,0,1.7,3.399723
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,0.205652,0.205652,0,0,0,0.205652,0,0,0,0,0,0.2164758,0.205652,0,0,0,4.553689,0,0.2164758,-0.2164758,5.771826,96.19691,0.1716576,0.2262172,0,0,4.553689
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,0.06564769,0.06564769,0,0,0,0.06564769,0,0,1.387779E-17,0,0,0.06910283,0.06564769,0,0,0.2405287,4.337213,0,0.06910283,-0.06910283,5.698986,94.9829,0.1716576,0.07221246,0,0,4.337213
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,0.2208885,0.2208885,0,0,0,0.2208885,0,0,2.775558E-17,0,0,0.2325142,0.2208885,0,0,0.3173096,4.26811,0,0.2325142,-0.2325142,5.453894,90.89806,0.1716576,0.2429774,0,0,4.26811
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,0.1954369,0.1954369,0,0,0,0.1954369,0,0,2.775558E-17,0,0,0.205723,0.1954369,0,0,0.5756587,4.035596,0,0.205723,-0.205723,5.237043,87.28387,0.1716576,0.2149805,0,0,4.035596
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,0.4714378,0.4714378,0,0,0,0.4714378,0,0,0,0,0,0.4962503,0.4714378,0,0,0.8042399,3.829873,0,0.4962503,-0.4962503,4.713949,78.56567,0.1716576,0.5185816,0,0,3.829873
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.01533305,0.08165532,0.08165532,0,0,0,0.08165532,18.77777,0,1.387779E-17,0,0.01533305,0.08595296,0.08165532,0,0,1.355629,3.333623,0,0.07061991,-0.07061991,4.639509,77.325,0.1716576,0.08982085,0.01226644,0,3.348956
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.03564935,0.9369473,0.9369473,0,0,0,0.9369473,3.80484,0,0,0,0.03564935,0.9862604,0.9369473,0,0,1.434096,3.263003,0,0.950611,-0.950611,3.637477,60.6245,0.1716576,1.030642,0.02851948,0,3.298652
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,0.2677278,1.443734,1.443734,1.7,0,0.5202,1.443734,18.54412,0,0,0,0.2677278,0,0,0.256266,0.2434527,2.49033,2.312392,0.5111805,0,0.5111805,4.122426,68.70696,0.1717517,1.588107,0.2141823,1.7,2.58012
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,0.4238664,0.6008176,0.6008176,1.7,0,0.5202,0.6008176,70.54826,0,0,0,0.4238664,0,0,1.099182,1.044223,1.97915,2.772454,1.46809,0,1.46809,5.515178,91.91945,0.1719398,0.6608994,0.3390931,1.7,3.196321
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,0.3118191,1.198185,1.198185,0,0,0,1.198185,26.02429,0,2.220446E-16,0,0.3118191,1.261247,1.198185,0,0,0.51106,4.093735,0,0.9494283,-0.9494283,4.514392,75.23972,0.1719398,1.318004,0.2494553,0,4.405554
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,0.3887418,0.9270547,0.9270547,0,0,0,0.9270547,41.93299,0,1.110223E-16,0,0.3887418,0.9758471,0.9270547,0,0,1.56598,3.144307,0,0.5871052,-0.5871052,3.895529,64.92536,0.1719398,1.01976,0.3109934,0,3.533048
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,0.349734,0.06478611,0.06478611,0,0,0,0.06478611,539.8287,0,0,0,0.349734,0.0681959,0.06478611,0,0,2.218319,2.557201,0.2815381,0,0.2815381,4.16262,69.37686,0.1718722,0.07126472,0.2797872,0,2.906935
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,0.6126338,0.6126295,0.6126295,0,0,0,0.6126295,100.0007,0,0,0,0.6126338,0.6448732,0.6126295,0,0,1.936781,2.810586,0,0.03223937,-0.03223937,4.128636,68.81047,0.1718722,0.6738925,0.4901071,0,3.423219
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.1675168,0.1262246,0.1262246,0,0,0,0.1262246,132.7132,0,0,0,0.1675168,0.132868,0.1262246,0,0,1.972603,2.778346,0.03464872,0,0.03464872,4.161507,69.35831,0.1718639,0.1388471,0.1340134,0,2.945863
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,0.3158844,0.213607,0.213607,0,0,0,0.213607,147.8811,0,0,0,0.3158844,0.2248494,0.213607,0,0,1.937954,2.80953,0.091035,0,0.091035,4.24787,70.7977,0.171842,0.2349676,0.2527075,0,3.125415
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,0.4415509,0.7635888,0.7635888,0,0,0,0.7635888,57.82575,0,1.110223E-16,0,0.4415509,0.8037776,0.7635888,0,0,1.846919,2.891462,0,0.3622267,-0.3622267,3.86605,64.43404,0.171842,0.8399476,0.3532408,0,3.333013
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,0.1891463,1.127941,1.127941,0,0,0,1.127941,16.76916,0,2.220446E-16,0,0.1891463,1.187307,1.127941,0,0,2.249393,2.529235,0,0.9981605,-0.9981605,2.813897,46.89818,0.171842,1.240736,0.1513171,0,2.718381
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.05907137,0.7293764,0.7293764,0,0,0,0.7293764,8.098886,0,1.110223E-16,0,0.05907137,0.7677646,0.7293764,0,0,3.358461,1.531074,0,0.7086932,-0.7086932,2.066868,34.44773,0.171842,0.802314,0.04725709,0,1.590146
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,1.193764,1.193764,1.7,0,0.5202,1.193764,0,0,0,0,0,0,0,0.5062357,0.4809239,4.145897,0.8223812,0.4809239,0,0.4809239,2.523113,42.0518,0.171941,1.313141,0,1.7,0.8223812
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,0.7799239,0.7799239,1.7,0,0.5202,0.7799239,0,0,0,0,0,0,0,0.9200762,0.8740724,3.664973,1.255213,0.8740724,0,0.8740724,3.352331,55.87207,0.1721207,0.8579162,0,1.7,1.255213
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,1.050264,1.050264,1.7,0,0.5202,1.050264,0,0,0,0,0,0,0,0.6497364,0.6172495,2.790901,2.041878,0.6172495,0,0.6172495,3.937905,65.63161,0.1722473,1.15529,0,1.7,2.041878
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,0.3195342,0.3195342,1.7,0,0.5202,0.3195342,0,0,0,0,0,0,0,1.380466,1.311442,2.173652,2.597402,1.311442,0,1.311442,5.182049,86.3673,0.172471,0.3514876,0,1.7,2.597402
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,0.02470247,0.02470247,0,0,0,0.02470247,0,0,3.469447E-18,0,0,0.0260026,0.02470247,0,0,0.8622091,3.777701,0,0.0260026,-0.0260026,5.154639,85.91048,0.172471,0.02717272,0,0,3.777701
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,0.2663613,0.2663613,0,0,0,0.2663613,0,0,0,0,0,0.2803803,0.2663613,0,0,0.8911009,3.751698,0,0.2803803,-0.2803803,4.859093,80.98472,0.172471,0.2929974,0,0,3.751698
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,0.1517744,0.1517744,0,0,0,0.1517744,0,0,0,0,0,0.1597625,0.1517744,0,0,1.202635,3.471318,0,0.1597625,-0.1597625,4.690688,78.17798,0.172471,0.1669518,0,0,3.471318
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,0.2947328,0.2947328,0,0,0,0.2947328,0,0,0,0,0,0.3102451,0.2947328,0,0,1.380149,3.311555,0,0.3102451,-0.3102451,4.363661,72.72754,0.172471,0.3242061,0,0,3.311555
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,0.2301618,0.2301618,0,0,0,0.2301618,0,0,2.775558E-17,0,0,0.2422756,0.2301618,0,0,1.724865,3.00131,0,0.2422756,-0.2422756,4.10828,68.4712,0.172471,0.253178,0,0,3.00131
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,0.05222145,0.05222145,0,0,0,0.05222145,0,0,6.938894E-18,0,0,0.05496995,0.05222145,0,0,1.99406,2.759035,0,0.05496995,-0.05496995,4.050337,67.50548,0.172471,0.05744359,0,0,2.759035
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,0.1224585,0.1224585,0,0,0,0.1224585,0,0,0,0,0,0.1289037,0.1224585,0,0,2.055138,2.704065,0,0.1289037,-0.1289037,3.91446,65.24088,0.172471,0.1347044,0,0,2.704065
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.03812682,0.2138924,0.2138924,0,0,0,0.2138924,17.82523,0,2.775558E-17,0,0.03812682,0.2251499,0.2138924,0,0,2.198364,2.575161,0,0.1870231,-0.1870231,3.717321,61.95522,0.172471,0.2352816,0.03050145,0,2.613288
