Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,0.345715,1.015748,1.015748,0,0,0,1.015748,34.03552,0,2.220446E-16,0,0.345715,1.069208,1.015748,0,0,2.406168,2.388138,0,0.7234932,-0.7234932,2.954692,49.24477,0.172471,1.117323,0.276572,0,2.733853
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,0.6713771,1.500937,1.500937,1.7,0,0.5202,1.500937,44.73054,0,0,0,0.6713771,0,0,0.1990635,0.1891103,3.210049,1.664645,0.8604873,0,0.8604873,3.771022,62.85024,0.1726175,1.65103,0.5371016,1.7,2.336022
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,1.011696,0.2548279,0.2548279,1.663108,0,0.5101284,0.2548279,397.0115,0,0,0,1.011696,0,0,1.40828,1.337866,2.349562,2.439083,2.349562,0,2.349562,6.000012,100,0.1725759,0.2803107,0.8093567,1.7,3.450779
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,1.000164,0,0,0,0,0,0,0,1.000164,0,0,1.000164,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1725759,0,0.8001316,0,5.553854
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,1.08471,0.5560361,0.5560361,0,0,0,0.5560361,195.0791,0.4994088,0,0,1.08471,0.5853012,0.5560361,0,0,0,4.553689,0,0,0,6.000012,100,0.1725759,0.6116397,0.867768,0,5.638399
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,0.8253316,1.479779,1.479779,0.6957142,0,0.24603,1.479779,55.77397,1.110223E-16,0,0,0.8253316,0.8253316,0.784065,0,0,0,4.553689,0,0,0,6.000012,100,0.1725759,1.627757,0.6602653,1.7,5.379021
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,0.7491946,0.93585,0.93585,0,0,0,0.93585,80.05499,1.110223E-16,0,0,0.7491946,0.9851052,0.93585,0,0,0,4.553689,0,0.2359106,-0.2359106,5.75134,95.85548,0.1725759,1.029435,0.5993556,0,5.302884
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,0.4254181,0.3039187,0.3039187,0,0,0,0.3039187,139.9776,0,0,0,0.4254181,0.3199145,0.3039187,0,0,0.2621229,4.317778,0.1055036,0,0.1055036,5.85143,97.52364,0.1725507,0.3343106,0.3403345,0,4.743196
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,0.3693215,1.249275,1.249275,0,0,0,1.249275,29.56287,0,0,0,0.3693215,1.315026,1.249275,0,0,0.1566193,4.412732,0,0.9457046,-0.9457046,4.85457,80.90933,0.1725507,1.374202,0.2954572,0,4.782053
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.1210398,2.171265,2.171265,1.7,0,0.5202,2.171265,5.574618,5.551115E-17,0,0,0.1210398,0.4960688,0.4712654,0,0,1.207402,3.467027,0,0.3750291,-0.3750291,4.459254,74.32076,0.1725507,2.388392,0.09683181,1.7,3.588067
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.08208914,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08208914,0,0,1.452632,1.38,1.624101,3.091998,1.462089,0,1.462089,5.846314,97.43837,0.1726328,0,0.06567131,1.7,3.174087
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.05159182,0.562758,0.562758,0,0,0,0.562758,9.167673,0,0,0,0.05159182,0.5923769,0.562758,0,0,0.162012,4.407878,0,0.5407851,-0.5407851,5.276277,87.93777,0.1726328,0.6190339,0.04127346,0,4.45947
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,1.527169,1.527169,1.7,0,0.5202,1.527169,0,0,0,0,0,0,0,0.1728312,0.1641897,0.7628843,3.867093,0.1641897,0,0.1641897,5.43204,90.53383,0.1726661,1.679886,0,1.7,3.867093
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,1.913995,1.913995,1.7,0,0.5202,1.913995,0,0,0,0,0,0.2252577,0.2139948,0,0,0.5986947,4.014864,0,0.2252577,-0.2252577,5.194598,86.57646,0.1726661,2.105394,0,1.7,4.014864
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,1.1016,1.1016,0,0,0,1.1016,0,0,0,0,0,1.159579,1.1016,0,0,0.848981,3.789606,0,1.159579,-1.159579,3.972294,66.20477,0.1726661,1.21176,0,0,3.789606
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,0.1664052,0.1664052,0,0,0,0.1664052,0,0,0,0,0,0.1751633,0.1664052,0,0,2.137403,2.630027,0,0.1751633,-0.1751633,3.787656,63.12747,0.1726661,0.1830457,0,0,2.630027
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,0.35391,0.35391,0,0,0,0.35391,0,0,0,0,0,0.3725368,0.35391,0,0,2.332028,2.454863,0,0.3725368,-0.3725368,3.394967,56.58268,0.1726661,0.389301,0,0,2.454863
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.745958,2.082327,0,0,0,3.394967,56.58268,0.1726661,0,0,0,2.082327
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,0.2480058,0.2480058,0,0,0,0.2480058,0,0,2.775558E-17,0,0,0.2610587,0.2480058,0,0,2.745958,2.082327,0,0.2610587,-0.2610587,3.119787,51.99635,0.1726661,0.2728064,0,0,2.082327
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,0.2533777,0.2533777,0,0,0,0.2533777,0,0,0,0,0,0.2667134,0.2533777,0,0,3.036023,1.821268,0,0.2667134,-0.2667134,2.838647,47.31068,0.1726661,0.2787155,0,0,1.821268
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,0.05130187,0.05130187,0,0,0,0.05130187,0,0,6.938894E-18,0,0,0.05400197,0.05130187,0,0,3.332372,1.554554,0,0.05400197,-0.05400197,2.781724,46.36197,0.1726661,0.05643206,0,0,1.554554
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,0.0355261,0.0355261,0,0,0,0.0355261,0,0,0,0,0,0.0373959,0.0355261,0,0,3.392374,1.500553,0,0.0373959,-0.0373959,2.742305,45.70499,0.1726661,0.03907871,0,0,1.500553
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,0.2854345,0.2854345,0,0,0,0.2854345,0,0,5.551115E-17,0,0,0.3004574,0.2854345,0,0,3.433925,1.463157,0,0.3004574,-0.3004574,2.425595,40.4265,0.1726661,0.313978,0,0,1.463157
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.0334089,0.1677942,0.1677942,0,0,0,0.1677942,19.91063,0,0,0,0.0334089,0.1766255,0.1677942,0,0,3.767766,1.162699,0,0.1432166,-0.1432166,2.274632,37.91045,0.1726661,0.1845737,0.02672712,0,1.196108
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,0.3264358,1.058299,1.058299,1.7,0,0.5202,1.058299,30.84533,0,0,0,0.3264358,0,0,0.641701,0.6096159,3.926896,1.019483,0.9360517,0,0.9360517,3.162648,52.7107,0.1728415,1.164129,0.2611486,1.7,1.345918
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,0.5948843,1.068972,1.068972,1.7,0,0.5202,1.068972,55.6501,0,0,0,0.5948843,0,0,0.6310275,0.5994761,2.990844,1.861929,1.19436,0,1.19436,4.295718,71.59515,0.1730569,1.17587,0.4759075,1.7,2.456814
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,0.700588,0.8717299,0.8717299,1.7,0,0.5202,0.8717299,80.36756,0,0,0,0.700588,0,0,0.8282701,0.7868567,1.796484,2.936854,1.487445,0,1.487445,5.706832,95.11367,0.1732347,0.9589028,0.5604704,1.7,3.637442
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,0.9751852,1.53763,1.53763,0.9047914,0,0.303108,1.53763,63.42131,0,0,0,0.9751852,0.6661462,0.6328388,0,0,0.3090391,4.275554,0.3090391,0,0.3090391,6.000012,100,0.1732835,1.691393,0.7801482,1.7,5.250739
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,1.602075,0.7968028,0.7968028,0,0,0,0.7968028,201.0629,0.763335,0,0,1.602075,0.8387398,0.7968028,0,0,0,4.553689,0,0,0,6.000012,100,0.1732835,0.8764831,1.28166,0,6.155764
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,1.53326,0,0,0,0,0,0,0,1.53326,0,0,1.53326,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1732835,0,1.226608,0,6.086948
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,1.436642,0,0,0,0,0,0,0,1.436642,0,0,1.436642,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1732835,0,1.149313,0,5.990331
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,1.431119,0.6000397,0.6000397,0,0,0,0.6000397,238.5042,0.7994987,0,0,1.431119,0.6316207,0.6000397,0,0,0,4.553689,0,0,0,6.000012,100,0.1732835,0.6600436,1.144896,0,5.984808
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,1.117134,0,0,0,0,0,0,0,1.117134,0,0,1.117134,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1732835,0,0.8937073,0,5.670823
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,0.5542307,0.6117847,0.6117847,0,0,0,0.6117847,90.59244,0,0,0,0.5542307,0.6439839,0.6117847,0,0,0,4.553689,0,0.0897532,-0.0897532,5.905404,98.4232,0.1732835,0.6729632,0.4433846,0,5.10792
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,0.3749177,0.4037606,0.4037606,0,0,0,0.4037606,92.85644,0,0,0,0.3749177,0.4250111,0.4037606,0,0,0.09972578,4.463936,0,0.05009345,-0.05009345,5.852601,97.54315,0.1732835,0.4441366,0.2999341,0,4.838853
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.06266562,0.8997447,0.8997447,0,0,0,0.8997447,6.964823,0,1.110223E-16,0,0.06266562,0.9470996,0.8997447,0,0,0.1553852,4.413842,0,0.884434,-0.884434,4.920325,82.00526,0.1732835,0.9897192,0.0501325,0,4.476508
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,1.714015,1.714015,1.7,0,0.5202,1.714015,0,0,0,0,0,0.0147522,0.01401459,0,0,1.13809,3.529408,0,0.0147522,-0.0147522,4.904775,81.74609,0.1732835,1.885416,0,1.7,3.529408
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,0.5628958,0.5628958,0,0,0,0.5628958,0,0,0,0,0,0.5925219,0.5628958,0,0,1.154481,3.514656,0,0.5925219,-0.5925219,4.280202,71.33656,0.1732835,0.6191854,0,0,3.514656
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,1.24437,1.24437,0,0,0,1.24437,0,0,2.220446E-16,0,0,1.309863,1.24437,0,0,1.812839,2.922134,0,1.309863,-1.309863,2.899485,48.32466,0.1732835,1.368807,0,0,2.922134
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,0.06186425,0.06186425,0,0,0,0.06186425,0,0,6.938894E-18,0,0,0.06512026,0.06186425,0,0,3.268242,1.612271,0,0.06512026,-0.06512026,2.830842,47.18061,0.1732835,0.06805068,0,0,1.612271
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,0.1942486,0.1942486,0,0,0,0.1942486,0,0,2.775558E-17,0,0,0.2044723,0.1942486,0,0,3.340598,1.547151,0,0.2044723,-0.2044723,2.61531,43.58841,0.1732835,0.2136735,0,0,1.547151
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,0.2166698,0.2166698,0,0,0,0.2166698,0,0,2.775558E-17,0,0,0.2280734,0.2166698,0,0,3.56779,1.342678,0,0.2280734,-0.2280734,2.374899,39.58157,0.1732835,0.2383367,0,0,1.342678
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,0.1939922,0.1939922,0,0,0,0.1939922,0,0,2.775558E-17,0,0,0.2042023,0.1939922,0,0,3.821204,1.114605,0,0.2042023,-0.2042023,2.159651,35.99411,0.1732835,0.2133914,0,0,1.114605
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,0.2033343,0.2033343,0,0,0,0.2033343,0,0,2.775558E-17,0,0,0.2140361,0.2033343,0,0,4.048096,0.9104027,0,0.2140361,-0.2140361,1.934037,32.23389,0.1732835,0.2236677,0,0,0.9104027
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,0.3143051,0.3143051,0,0,0,0.3143051,0,0,5.551115E-17,0,0,0.3308475,0.3143051,0,0,4.285914,0.6963666,0,0.3308475,-0.3308475,1.585293,26.4215,0.1732835,0.3457356,0,0,0.6963666
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.653522,0.3655191,0,0,0,1.585293,26.4215,0.1732835,0,0,0,0.3655191
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,0.1511975,0.1511975,0,0,0,0.1511975,0,0,0,0,0,0.1591552,0.1511975,0,0,4.653522,0.3655191,0,0.1591552,-0.1591552,1.417529,23.62544,0.1732835,0.1663172,0,0,0.3655191
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.03542831,0.2693424,0.2693424,1.7,0,0.5202,0.2693424,13.15363,0,0,0,0.03542831,0,0,1.430658,1.359125,4.830361,0.2063639,1.394553,0,1.394553,2.740518,45.67521,0.1734825,0.2962767,0.02834265,1.7,0.2417922
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,0.278052,0.4601503,0.4601503,1.7,0,0.5202,0.4601503,60.42636,0,0,0,0.278052,0,0,1.23985,1.177857,3.435808,1.461462,1.455909,0,1.455909,4.121715,68.69511,0.1736661,0.5061653,0.2224416,1.7,1.739514
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,0.3694055,0.7619597,0.7619597,1.7,0,0.5202,0.7619597,48.48098,0,0,0,0.3694055,0,0,0.9380403,0.8911383,1.979899,2.77178,1.260544,0,1.260544,5.317572,88.62602,0.1738954,0.8381557,0.2955244,1.7,3.141186
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,0.6365181,0.576261,0.576261,0,0,0,0.576261,110.4566,0,0,0,0.6365181,0.6065906,0.576261,0,0,0.7193551,3.906269,0.02992756,0,0.02992756,5.345963,89.09921,0.1738883,0.6338871,0.5092145,0,4.542788
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,0.7342588,0.5878019,0.5878019,0,0,0,0.5878019,124.916,0,0,0,0.7342588,0.6187389,0.5878019,0,0,0.6894276,3.933204,0.11552,0,0.11552,5.455555,90.92574,0.1738609,0.6465821,0.5874071,0,4.667463
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,0.6190437,1.912052,1.912052,1.7,0,0.5202,1.912052,32.37589,0,0,0,0.6190437,0.2232122,0.2120516,0,0,0.5739076,4.037172,0.3958315,0,0.3958315,5.831074,97.18437,0.1739226,2.103257,0.495235,1.7,4.656216
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,1.240215,1.521804,1.521804,0.5127723,0,0.1960868,1.521804,81.49635,0,0,0,1.240215,1.062138,1.009032,0,0,0.1780761,4.39342,0.1780761,0,0.1780761,6.000012,100,0.1739167,1.673984,0.9921717,1.7,5.633635
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,1.430592,0.3244966,0.3244966,0,0,0,0.3244966,440.865,1.089017,0,0,1.430592,0.3415754,0.3244966,0,0,0,4.553689,0,0,0,6.000012,100,0.1739167,0.3569463,1.144474,0,5.984281
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,1.032881,1.678844,1.678844,0.6976065,0,0.2465466,1.678844,61.52338,0,0,0,1.032881,1.032881,0.9812374,0,0,0,4.553689,0,0,0,6.000012,100,0.1739167,1.846728,0.8263052,1.7,5.58657
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,0.8536576,0,0,0,0,0,0,0,0.8536576,0,0,0.8536576,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1739167,0,0.6829261,0,5.407347
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,0.7090587,1.002283,1.002283,0,0,0,1.002283,70.74436,0,2.220446E-16,0,0.7090587,1.055035,1.002283,0,0,0,4.553689,0,0.345976,-0.345976,5.635321,93.92183,0.1739167,1.102511,0.567247,0,5.262748
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,0.3276916,0.9218705,0.9218705,0,0,0,0.9218705,35.54638,0,0,0,0.3276916,0.97039,0.9218705,0,0,0.3844178,4.207713,0,0.6426983,-0.6426983,4.957858,82.6308,0.1739167,1.014058,0.2621533,0,4.535405
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.06595384,0.08682442,0.08682442,0,0,0,0.08682442,75.96233,0,0,0,0.06595384,0.09139412,0.08682442,0,0,1.098527,3.565015,0,0.02544027,-0.02544027,4.931041,82.18385,0.1739167,0.09550685,0.05276308,0,3.630968
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,1.034557,1.034557,0,0,0,1.034557,0,0,2.220446E-16,0,0,1.089007,1.034557,0,0,1.126794,3.539574,0,1.089007,-1.089007,3.783127,63.05199,0.1739167,1.138013,0,0,3.539574
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,2.599267,2.599267,1.7,0,0.5202,2.599267,0,0,0,0,0,0.9465963,0.8992664,0,0,2.336802,2.450567,0,0.9465963,-0.9465963,2.785327,46.42202,0.1739167,2.859193,0,1.7,2.450567
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,0.9874151,0.9874151,1.7,0,0.5202,0.9874151,0,0,0,0,0,0,0,0.7125849,0.6769556,3.388576,1.503971,0.6769556,0,0.6769556,3.427543,57.12561,0.1740509,1.086157,0,1.7,1.503971
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,0.5321949,0.5321949,1.7,0,0.5202,0.5321949,0,0,0,0,0,0,0,1.167805,1.109415,2.71162,2.113231,1.109415,0,1.109415,4.480027,74.66696,0.1742703,0.5854144,0,1.7,2.113231
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,0.2452809,0.2452809,1.697912,0,0.5196301,0.2452809,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.602205,3.111704,1.38,0,1.38,5.78921,96.48663,0.1744682,0.269809,0,1.7,3.111704
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,0.1534378,0.1534378,0,0,0,0.1534378,0,0,2.775558E-17,0,0,0.1615134,0.1534378,0,0,0.2222052,4.353704,0,0.1615134,-0.1615134,5.618959,93.64914,0.1744682,0.1687815,0,0,4.353704
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,0.06356164,0.06356164,0,0,0,0.06356164,0,0,0,0,0,0.06690699,0.06356164,0,0,0.4016646,4.192191,0,0.06690699,-0.06690699,5.548433,92.4737,0.1744682,0.06991781,0,0,4.192191
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4760057,4.125284,0,0,0,5.548433,92.4737,0.1744682,0,0,0,4.125284
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,0.1064096,0.1064096,0,0,0,0.1064096,0,0,1.387779E-17,0,0,0.1120102,0.1064096,0,0,0.4760057,4.125284,0,0.1120102,-0.1120102,5.430364,90.50589,0.1744682,0.1170506,0,0,4.125284
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,0.2101321,0.2101321,0,0,0,0.2101321,0,0,2.775558E-17,0,0,0.2211917,0.2101321,0,0,0.6004614,4.013274,0,0.2211917,-0.2211917,5.197208,86.61996,0.1744682,0.2311453,0,0,4.013274
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,0.09621508,0.09621508,0,0,0,0.09621508,0,0,1.387779E-17,0,0,0.101279,0.09621508,0,0,0.8462299,3.792082,0,0.101279,-0.101279,5.09045,84.84067,0.1744682,0.1058366,0,0,3.792082
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.03739789,0.2639599,0.2639599,0,0,0,0.2639599,14.16802,0,5.551115E-17,0,0.03739789,0.2778525,0.2639599,0,0,0.9587622,3.690803,0,0.2404546,-0.2404546,4.836989,80.61632,0.1744682,0.2903558,0.02991831,0,3.728201
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,0.2421355,0.9131632,0.9131632,0,0,0,0.9131632,26.51613,0,1.110223E-16,0,0.2421355,0.9612244,0.9131632,0,0,1.225934,3.450348,0,0.7190889,-0.7190889,4.079003,67.98325,0.1744682,1.00448,0.1937084,0,3.692484
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,0.4996544,1.807616,1.807616,1.7,0,0.5202,1.807616,27.64163,0,0,0,0.4996544,0.1132794,0.1076155,0,0,2.024922,2.73126,0.386375,0,0.386375,4.44555,74.09235,0.1745279,1.988377,0.3997235,1.7,3.230914
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,0.8846073,1.587917,1.587917,1.7,0,0.5202,1.587917,55.70865,0,0,0,0.8846073,0,0,0.1120826,0.1064785,1.638547,3.078997,0.9910858,0,0.9910858,5.385777,89.76276,0.1746852,1.746709,0.7076858,1.7,3.963604
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,1.005159,0.8447864,0.8447864,0,0,0,0.8447864,118.9837,0,0,0,1.005159,0.8892488,0.8447864,0,0,0.6474608,3.970974,0.1159097,0,0.1159097,5.495739,91.59546,0.1746577,0.929265,0.8041268,0,4.976133
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,1.459247,1.867397,1.867397,0.986086,0,0.3253015,1.867397,78.14337,0,0,0,1.459247,0.9276963,0.8813114,0,0,0.5315511,4.075293,0.5315511,0,0.5315511,6.000012,100,0.1747369,2.054137,1.167398,1.7,5.53454
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,1.015427,0.8199447,0.8199447,0,0,0,0.8199447,123.8409,0.152327,0,0,1.015427,0.8630997,0.8199447,0,0,0,4.553689,0,0,0,6.000012,100,0.1747369,0.9019392,0.8123413,0,5.569116
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,0.9049857,0.4526723,0.4526723,0,0,0,0.4526723,199.9207,0.4284885,0,0,0.9049857,0.4764971,0.4526723,0,0,0,4.553689,0,0,0,6.000012,100,0.1747369,0.4979395,0.7239885,0,5.458674
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,1.492997,1.69965,1.69965,0.425,0,0.172125,1.69965,87.84147,0.1512607,0,0,1.492997,1.341737,1.27465,0,0,0,4.553689,0,0,0,6.000012,100,0.1747369,1.869615,1.194398,1.7,6.046686
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,1.16587,0.8039687,0.8039687,0,0,0,0.8039687,145.0144,0.3195874,0,0,1.16587,0.8462828,0.8039687,0,0,0,4.553689,0,0,0,6.000012,100,0.1747369,0.8843656,0.9326962,0,5.719559
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,0.8600028,0.5274769,0.5274769,0,0,0,0.5274769,163.0408,0.3047639,0,0,0.8600028,0.5552388,0.5274769,0,0,0,4.553689,0,0,0,6.000012,100,0.1747369,0.5802246,0.6880022,0,5.413692
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,0.3774725,0,0,0,0,0,0,0,0.3774725,0,0,0.3774725,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1747369,0,0.301978,0,4.931161
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.0503985,1.776364,1.776364,1.7,0,0.5202,1.776364,2.837172,1.804112E-16,0,0,0.0503985,0.08038318,0.07636402,0,0,0,4.553689,0,0.02998468,-0.02998468,5.968405,99.47322,0.1747369,1.954,0.0403188,1.7,4.604087
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,1.623697,1.623697,1.658767,0,0.5089433,1.623697,0,0,0,0,0,0,0,0.0350698,0.03331631,0.03331631,4.523704,0.03331631,0,0.03331631,6.000012,100,0.1747434,1.786067,0,1.7,4.523704
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,1.314081,1.314081,1.314081,0,0.414844,1.314081,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1747434,1.445489,0,1.7,4.553689
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,1.118547,1.118547,0,0,0,1.118547,0,0,2.220446E-16,0,0,1.177418,1.118547,0,0,0,4.553689,0,1.177418,-1.177418,4.758905,79.31493,0.1747434,1.230401,0,0,4.553689
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,0.02346099,0.02346099,0,0,0,0.02346099,0,0,3.469447E-18,0,0,0.02469578,0.02346099,0,0,1.308242,3.376271,0,0.02469578,-0.02469578,4.732873,78.88107,0.1747434,0.02580709,0,0,3.376271
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.335682,3.351576,0,0,0,4.732873,78.88107,0.1747434,0,0,0,3.351576
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.335682,3.351576,0,0,0,4.732873,78.88107,0.1747434,0,0,0,3.351576
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,0.4541737,0.4541737,0,0,0,0.4541737,0,0,5.551115E-17,0,0,0.4780776,0.4541737,0,0,1.335682,3.351576,0,0.4780776,-0.4780776,4.228935,70.48211,0.1747434,0.4995911,0,0,3.351576
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,0.3028811,0.3028811,0,0,0,0.3028811,0,0,5.551115E-17,0,0,0.3188222,0.3028811,0,0,1.866879,2.873498,0,0.3188222,-0.3188222,3.892867,64.88099,0.1747434,0.3331692,0,0,2.873498
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,0.1976806,0.1976806,0,0,0,0.1976806,0,0,0,0,0,0.2080848,0.1976806,0,0,2.221126,2.554676,0,0.2080848,-0.2080848,3.673527,61.22532,0.1747434,0.2174486,0,0,2.554676
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.452331,2.346591,0,0,0,3.673527,61.22532,0.1747434,0,0,0,2.346591
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,0.3431477,0.3431477,0,0,0,0.3431477,0,0,0,0,0,0.3612081,0.3431477,0,0,2.452331,2.346591,0,0.3612081,-0.3612081,3.29278,54.87955,0.1747434,0.3774625,0,0,2.346591
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.01494931,0,0,0,0,0,0,0,0,0,0,0.01494931,0,0,0,0,2.853673,1.985383,0.01494931,0,0.01494931,3.306962,55.11592,0.1747399,0,0.01195945,0,2.000332
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.1289392,0,0,0,0,0,0,0,0,0,0,0.1289392,0,0,0,0,2.838724,1.998837,0.1289392,0,0.1289392,3.429284,57.15462,0.1747094,0,0.1031514,0,2.127776
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,0.4734741,1.41125,1.41125,1.7,0,0.5202,1.41125,33.54997,0,0,0,0.4734741,0,0,0.2887496,0.2743121,2.709785,2.114882,0.7477862,0,0.7477862,4.138697,68.97813,0.1748358,1.552375,0.3787793,1.7,2.588356
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,0.7793099,0.7701685,0.7701685,1.7,0,0.5202,0.7701685,101.1869,0,0,0,0.7793099,0,0,0.9298315,0.8833399,1.961999,2.78789,1.66265,0,1.66265,5.716025,95.26689,0.1749655,0.8471853,0.623448,1.7,3.5672
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,0.8526507,0.3656798,0.3656798,0,0,0,0.3656798,233.1687,0.1683757,0,0,0.8526507,0.3849261,0.3656798,0,0,0.2993489,4.284275,0.2993489,0,0.2993489,6.000012,100,0.1748948,0.4022478,0.6821206,0,5.136926
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,0.972385,0.7280876,0.7280876,0,0,0,0.7280876,133.5533,0.2059769,0,0,0.972385,0.766408,0.7280876,0,0,0,4.553689,0,0,0,6.000012,100,0.1748948,0.8008964,0.777908,0,5.526074
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,1.49254,0.478275,0.478275,0,0,0,0.478275,312.0673,0.9890927,0,0,1.49254,0.5034474,0.478275,0,0,0,4.553689,0,0,0,6.000012,100,0.1748948,0.5261025,1.194032,0,6.046229
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,1.127049,0,0,0,0,0,0,0,1.127049,0,0,1.127049,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1748948,0,0.901639,0,5.680738
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,0.9983752,1.252103,1.252103,0,0,0,1.252103,79.73588,0,2.220446E-16,0,0.9983752,1.318003,1.252103,0,0,0,4.553689,0,0.3196278,-0.3196278,5.663095,94.38472,0.1748948,1.377313,0.7987002,0,5.552064
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,0.8988861,0.1566427,0.1566427,0,0,0,0.1566427,573.8447,0.378857,0,0,0.8988861,0.1648871,0.1566427,0,0,0.355142,4.234061,0.355142,0,0.355142,6.000012,100,0.174811,0.172307,0.7191089,0,5.132947
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,0.581744,0.2691596,0.2691596,0,0,0,0.2691596,216.1335,0.2984181,0,0,0.581744,0.2833259,0.2691596,0,0,0,4.553689,0,0,0,6.000012,100,0.174811,0.2960756,0.4653952,0,5.135433
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,0.3524877,0.05488275,0.05488275,0,0,0,0.05488275,642.2558,0.2947163,0,0,0.3524877,0.05777132,0.05488275,0,0,0,4.553689,0,0,0,6.000012,100,0.174811,0.06037103,0.2819901,0,4.906177
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.07021099,1.065192,1.065192,0,0,0,1.065192,6.591393,0,4.440892E-16,0,0.07021099,1.121255,1.065192,0,0,0,4.553689,0,1.051044,-1.051044,4.892115,81.53508,0.174811,1.171711,0.05616879,0,4.6239
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,0.5951319,0.5951319,0,0,0,0.5951319,0,0,1.110223E-16,0,0,0.6264547,0.5951319,0,0,1.167826,3.502645,0,0.6264547,-0.6264547,4.231773,70.52942,0.174811,0.6546451,0,0,3.502645
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,0.106743,0.106743,0,0,0,0.106743,0,0,1.387779E-17,0,0,0.1123611,0.106743,0,0,1.863887,2.876191,0,0.1123611,-0.1123611,4.113335,68.55544,0.174811,0.1174173,0,0,2.876191
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,0.4130148,0.4130148,0,0,0,0.4130148,0,0,5.551115E-17,0,0,0.4347524,0.4130148,0,0,1.988733,2.76383,0,0.4347524,-0.4347524,3.655065,60.91763,0.174811,0.4543163,0,0,2.76383
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,0.3929876,0.3929876,0,0,0,0.3929876,0,0,0,0,0,0.4136711,0.3929876,0,0,2.471791,2.329077,0,0.4136711,-0.4136711,3.219018,53.65019,0.174811,0.4322863,0,0,2.329077
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,0.1840445,0.1840445,0,0,0,0.1840445,0,0,2.775558E-17,0,0,0.1937311,0.1840445,0,0,2.931425,1.915406,0,0.1937311,-0.1937311,3.014807,50.24669,0.174811,0.2024489,0,0,1.915406
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,0.2806659,0.2806659,0,0,0,0.2806659,0,0,5.551115E-17,0,0,0.2954378,0.2806659,0,0,3.146682,1.721675,0,0.2954378,-0.2954378,2.703388,45.05639,0.174811,0.3087325,0,0,1.721675
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,0.2189002,0.2189002,0,0,0,0.2189002,0,0,2.775558E-17,0,0,0.2304213,0.2189002,0,0,3.474946,1.426237,0,0.2304213,-0.2304213,2.460503,41.0083,0.174811,0.2407902,0,0,1.426237
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,0.1514437,0.1514437,0,0,0,0.1514437,0,0,0,0,0,0.1594145,0.1514437,0,0,3.73097,1.195816,0,0.1594145,-0.1594145,2.292465,38.20768,0.174811,0.1665881,0,0,1.195816
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,0.1612026,0.1612026,0,0,0,0.1612026,0,0,0,0,0,0.1696869,0.1612026,0,0,3.908097,1.036401,0,0.1696869,-0.1696869,2.1136,35.22659,0.174811,0.1773229,0,0,1.036401
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.096638,0.8667145,0,0,0,2.1136,35.22659,0.174811,0,0,0,0.8667145
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,0.3420697,0.3420697,0,0,0,0.3420697,0,0,0,0,0,0.3600734,0.3420697,0,0,4.096638,0.8667145,0,0.3600734,-0.3600734,1.734049,28.90076,0.174811,0.3762767,0,0,0.8667145
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.01517467,0.2918737,0.2918737,0,0,0,0.2918737,5.199055,0,5.551115E-17,0,0.01517467,0.3072354,0.2918737,0,0,4.49672,0.5066411,0,0.2920608,-0.2920608,1.42619,23.76978,0.174811,0.321061,0.01213974,0,0.5218158
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,0.335607,0.03558606,0.03558606,0,0,0,0.03558606,943.0853,0,0,0,0.335607,0.03745902,0.03558606,0,0,4.821232,0.2145803,0.2981479,0,0.2981479,1.709038,28.48391,0.1747407,0.03914467,0.2684855,0,0.5501873
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,0.6145192,0,0,0,0,0,0,0,0,0,0,0.6145192,0,0,0,0,4.523084,0.4829135,0.6145192,0,0.6145192,2.292022,38.20029,0.174596,0,0.4916154,0,1.097433
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,1.016251,2.183145,2.183145,1.7,0,0.5202,2.183145,46.54988,0,0,0,1.016251,0.5085733,0.4831446,0,0,3.908565,1.035981,0.507678,0,0.507678,2.773648,46.22737,0.1746736,2.401459,0.813001,1.7,2.052232
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,1.448012,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.448012,0,0,1.452632,1.38,3.400887,1.492891,2.828012,0,2.828012,5.456536,90.94208,0.1744291,0,1.15841,1.7,2.940903
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,1.649226,1.208214,1.208214,0,0,0,1.208214,136.5012,0,0,0,1.649226,1.271804,1.208214,0,0,0.5728744,4.038102,0.3774225,0,0.3774225,5.81459,96.90964,0.1743408,1.329035,1.319381,0,5.687328
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,1.567833,0.544393,0.544393,0,0,0,0.544393,287.9966,0.7993361,0,0,1.567833,0.5730453,0.544393,0,0,0.1954519,4.377782,0.1954519,0,0.1954519,6.000012,100,0.1742951,0.5988323,1.254267,0,5.945616
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,1.29368,0,0,0,0,0,0,0,1.29368,0,0,1.29368,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1742951,0,1.034944,0,5.847369
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,0.8275986,0,0,0,0,0,0,0,0.8275986,0,0,0.8275986,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1742951,0,0.6620789,0,5.381288
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,1.05718,0.1355267,0.1355267,0,0,0,0.1355267,780.0527,0.9145202,0,0,1.05718,0.1426597,0.1355267,0,0,0,4.553689,0,0,0,6.000012,100,0.1742951,0.1490794,0.845744,0,5.610869
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,0.5489408,0,0,0,0,0,0,0,0.5489408,0,0,0.5489408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1742951,0,0.4391526,0,5.10263
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,0.3597784,0.8570456,0.8570456,0,0,0,0.8570456,41.97891,0,1.110223E-16,0,0.3597784,0.9021533,0.8570456,0,0,0,4.553689,0,0.5423748,-0.5423748,5.428298,90.47147,0.1742951,0.9427502,0.2878227,0,4.913467
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.05270362,0,0,0,0,0,0,0,0,0,0,0.05270362,0,0,0,0,0.6026387,4.011314,0.05270362,0,0.05270362,5.478298,91.30478,0.1742828,0,0.0421629,0,4.064018
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,1.285153,1.285153,1.7,0,0.5202,1.285153,0,0,0,0,0,0,0,0.4148466,0.3941043,0.5499351,4.058747,0.3941043,0,0.3941043,5.852178,97.5361,0.1743594,1.413669,0,1.7,4.058747
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,0.03533587,0.03533587,0,0,0,0.03533587,0,0,0,0,0,0.03719566,0.03533587,0,0,0.1558308,4.413441,0,0.03719566,-0.03719566,5.81297,96.88264,0.1743594,0.03886946,0,0,4.413441
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1971593,4.376245,0,0,0,5.81297,96.88264,0.1743594,0,0,0,4.376245
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,0.06022551,0.06022551,0,0,0,0.06022551,0,0,6.938894E-18,0,0,0.06339528,0.06022551,0,0,0.1971593,4.376245,0,0.06339528,-0.06339528,5.746146,95.76891,0.1743594,0.06624806,0,0,4.376245
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,0.1320324,0.1320324,0,0,0,0.1320324,0,0,2.775558E-17,0,0,0.1389814,0.1320324,0,0,0.2675985,4.31285,0,0.1389814,-0.1389814,5.599647,93.32726,0.1743594,0.1452356,0,0,4.31285
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4220223,4.173869,0,0,0,5.599647,93.32726,0.1743594,0,0,0,4.173869
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,0.2196596,0.2196596,0,0,0,0.2196596,0,0,2.775558E-17,0,0,0.2312206,0.2196596,0,0,0.4220223,4.173869,0,0.2312206,-0.2312206,5.355918,89.26513,0.1743594,0.2416256,0,0,4.173869
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,0.03198867,0.03198867,0,0,0,0.03198867,0,0,0,0,0,0.03367229,0.03198867,0,0,0.6789342,3.942648,0,0.03367229,-0.03367229,5.320425,88.67357,0.1743594,0.03518754,0,0,3.942648
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,0.0359634,0.0359634,0,0,0,0.0359634,0,0,0,0,0,0.03785621,0.0359634,0,0,0.7163478,3.908976,0,0.03785621,-0.03785621,5.280521,88.00851,0.1743594,0.03955974,0,0,3.908976
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7584103,3.87112,0,0,0,5.280521,88.00851,0.1743594,0,0,0,3.87112
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,0.1788885,0.1788885,0,0,0,0.1788885,0,0,0,0,0,0.1883037,0.1788885,0,0,0.7584103,3.87112,0,0.1883037,-0.1883037,5.082031,84.70036,0.1743594,0.1967773,0,0,3.87112
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.01736238,0,0,0,0,0,0,0,0,0,0,0.01736238,0,0,0,0,0.9676366,3.682816,0.01736238,0,0.01736238,5.098503,84.97488,0.1743553,0,0.01388991,0,3.700178
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.1305381,0.2624657,0.2624657,0,0,0,0.2624657,49.73529,0,0,0,0.1305381,0.2762796,0.2624657,0,0,0.9502742,3.698442,0,0.1457416,-0.1457416,4.944878,82.41446,0.1743553,0.2887122,0.1044305,0,3.82898
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.1118139,0.4488217,0.4488217,0,0,0,0.4488217,24.91276,0,0,0,0.1118139,0.4724439,0.4488217,0,0,1.112209,3.552701,0,0.36063,-0.36063,4.56474,76.07885,0.1743553,0.4937038,0.08945108,0,3.664515
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,0.194819,0.3261559,0.3261559,0,0,0,0.3261559,59.73185,0,5.551115E-17,0,0.194819,0.343322,0.3261559,0,0,1.512909,3.19207,0,0.148503,-0.148503,4.408205,73.46992,0.1743553,0.3587715,0.1558552,0,3.386889
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,0.1889099,1.179608,1.179608,0,0,0,1.179608,16.01463,0,2.220446E-16,0,0.1889099,1.241693,1.179608,0,0,1.677913,3.043568,0,1.052783,-1.052783,3.298473,54.97445,0.1743553,1.297569,0.1511279,0,3.232477
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,0.1929787,2.36596,2.36596,1.7,0,0.5202,2.36596,8.156465,1.110223E-16,0,0,0.1929787,0.7010108,0.6659603,0,0,2.847672,1.990784,0,0.5080321,-0.5080321,2.76296,46.04925,0.1743553,2.602556,0.154383,1.7,2.183763
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,0.5346111,0.2064003,0.2064003,1.659032,0,0.5090157,0.2064003,259.0166,2.220446E-16,0,0,0.5346111,0,0,1.452632,1.38,3.412152,1.482752,1.914611,0,1.914611,4.57932,76.32185,0.1744094,0.2270404,0.4276889,1.7,2.017363
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,0.4733974,1.179657,1.179657,1.7,0,0.5202,1.179657,40.13008,0,0,0,0.4733974,0,0,0.5203428,0.4943257,1.497541,3.205902,0.967723,0,0.967723,5.497383,91.62286,0.1745769,1.297623,0.3787179,1.7,3.6793
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,0.3014051,0.8674881,0.8674881,0,0,0,0.8674881,34.74458,0,1.110223E-16,0,0.3014051,0.9131454,0.8674881,0,0,0.5298177,4.076853,0,0.6117402,-0.6117402,4.852552,80.8757,0.1745769,0.9542369,0.2411241,0,4.378258
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,0.2092405,1.046279,1.046279,0,0,0,1.046279,19.99853,0,0,0,0.2092405,1.101347,1.046279,0,0,1.209529,3.465113,0,0.8921061,-0.8921061,3.912189,65.20303,0.1745769,1.150907,0.1673924,0,3.674353
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.01433885,1.056313,1.056313,0,0,0,1.056313,1.357443,0,2.220446E-16,0,0.01433885,1.111908,1.056313,0,0,2.200758,2.573007,0,1.097569,-1.097569,2.75525,45.92074,0.1745769,1.161944,0.01147108,0,2.587346
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.06969205,0.3075231,0.3075231,0,0,0,0.3075231,22.66238,0,0,0,0.06969205,0.3237086,0.3075231,0,0,3.42028,1.475437,0,0.2540165,-0.2540165,2.487493,41.45813,0.1745769,0.3382754,0.05575364,0,1.545129
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.03333412,0.5744182,0.5744182,0,0,0,0.5744182,5.80311,0,0,0,0.03333412,0.6046507,0.5744182,0,0,3.70252,1.221421,0,0.5713166,-0.5713166,1.885272,31.42114,0.1745769,0.63186,0.0266673,0,1.254755
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.337317,0.6501042,0,0,0,1.885272,31.42114,0.1745769,0,0,0,0.6501042
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,1.591384,1.591384,1.7,0,0.5202,1.591384,0,0,0,0,0,0,0,0.1086163,0.1031855,4.337317,0.6501042,0.1031855,0,0.1031855,1.983163,33.05264,0.1745968,1.750522,0,1.7,0.6501042
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,0.7401314,0.7401314,1.7,0,0.5202,0.7401314,0,0,0,0,0,0,0,0.9598686,0.9118751,4.234131,0.7429711,0.9118751,0,0.9118751,2.848243,47.47063,0.1747727,0.8141446,0,1.7,0.7429711
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,0.1772875,0.1772875,1.629919,0,0.5010679,0.1772875,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.322256,1.563659,1.38,0,1.38,4.157426,69.2903,0.1749381,0.1950162,0,1.7,1.563659
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,0.02801004,0.02801004,1.480642,0,0.4603152,0.02801004,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.942256,2.805659,1.38,0,1.38,5.466609,91.10997,0.1750427,0.03081105,0,1.7,2.805659
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,0.2527142,0.2527142,0,0,0,0.2527142,0,0,0,0,0,0.2660149,0.2527142,0,0,0.5622559,4.047658,0,0.2660149,-0.2660149,5.186205,86.43658,0.1750427,0.2779856,0,0,4.047658
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,0.1236942,0.1236942,0,0,0,0.1236942,0,0,2.775558E-17,0,0,0.1302044,0.1236942,0,0,0.857828,3.781644,0,0.1302044,-0.1302044,5.048957,84.14912,0.1750427,0.1360636,0,0,3.781644
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,0.2451575,0.2451575,0,0,0,0.2451575,0,0,5.551115E-17,0,0,0.2580605,0.2451575,0,0,1.0025,3.651439,0,0.2580605,-0.2580605,4.776937,79.61547,0.1750427,0.2696733,0,0,3.651439
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,0.0375744,0.0375744,0,0,0,0.0375744,0,0,6.938894E-18,0,0,0.039552,0.0375744,0,0,1.289234,3.393379,0,0.039552,-0.039552,4.735246,78.92062,0.1750427,0.04133184,0,0,3.393379
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,0.1778274,0.1778274,0,0,0,0.1778274,0,0,2.775558E-17,0,0,0.1871867,0.1778274,0,0,1.33318,3.353827,0,0.1871867,-0.1871867,4.537934,75.63209,0.1750427,0.1956101,0,0,3.353827
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,0.3662895,0.3662895,0,0,0,0.3662895,0,0,5.551115E-17,0,0,0.3855679,0.3662895,0,0,1.541165,3.16664,0,0.3855679,-0.3855679,4.13151,68.85836,0.1750427,0.4029184,0,0,3.16664
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.03690746,0.2928062,0.2928062,0,0,0,0.2928062,12.60474,0,0,0,0.03690746,0.3082171,0.2928062,0,0,1.969574,2.781072,0,0.2713096,-0.2713096,3.845525,64.09195,0.1750427,0.3220868,0.02952597,0,2.81798
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.08096479,1.635955,1.635955,1.7,0,0.5202,1.635955,4.949084,0,0,0,0.08096479,0,0,0.06404516,0.06084291,2.271029,2.509763,0.1418077,0,0.1418077,3.980055,66.33411,0.1750665,1.79955,0.06477183,1.7,2.590727
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.1110494,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1110494,0,0,1.452632,1.38,2.129222,2.637389,1.491049,0,1.491049,5.394588,89.90963,0.1751337,0,0.0888395,1.7,2.748439
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,0.2272358,1.714785,1.714785,1.7,0,0.5202,1.714785,13.25156,0,0,0,0.2272358,0.01556266,0.01478453,0,0,0.6381722,3.979334,0.2116731,0,0.2116731,5.595399,93.25647,0.1751654,1.886263,0.1817886,1.7,4.20657
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,0.4782698,0.952052,0.952052,0,0,0,0.952052,50.23568,0,1.110223E-16,0,0.4782698,1.00216,0.952052,0,0,0.4264991,4.16984,0,0.5238901,-0.5238901,5.043171,84.05267,0.1751654,1.047257,0.3826159,0,4.648109
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,0.5670786,0.4532912,0.4532912,0,0,0,0.4532912,125.1025,0,0,0,0.5670786,0.4771487,0.4532912,0,0,1.008599,3.64595,0.08992993,0,0.08992993,5.128486,85.47459,0.1751445,0.4986203,0.4536629,0,4.213028
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,0.3468097,1.082546,1.082546,0,0,0,1.082546,32.03647,0,2.220446E-16,0,0.3468097,1.139523,1.082546,0,0,0.9186693,3.726887,0,0.7927129,-0.7927129,4.292893,71.54807,0.1751445,1.190801,0.2774478,0,4.073696
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,0.1952039,1.369029,1.369029,1.7,0,0.5202,1.369029,14.25857,0,0,0,0.1952039,0,0,0.3309714,0.3144228,1.799461,2.934174,0.5096267,0,0.5096267,4.776367,79.60596,0.1752337,1.505931,0.1561631,1.7,3.129378
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,0.463572,0.6709543,0.6709543,1.455904,0,0.4535618,0.6709543,69.09144,0,0,0,0.463572,0,0,0.7849496,0.7457021,1.289835,3.392838,1.209274,0,1.209274,5.923585,98.72623,0.175367,0.7380497,0.3708576,1.7,3.85641
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,0.4801403,2.136274,2.136274,1.7,0,0.5202,2.136274,22.47559,0,0,0,0.4801403,0.4592359,0.4362741,0,0,0.08056062,4.481184,0.02090435,0,0.02090435,5.943417,99.05676,0.1753701,2.349901,0.3841122,1.7,4.961325
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,0.5332652,1.229338,1.229338,0,0,0,1.229338,43.37825,0,0,0,0.5332652,1.29404,1.229338,0,0,0.05965627,4.499998,0,0.7607744,-0.7607744,5.14149,85.69134,0.1753701,1.352271,0.4266121,0,5.033264
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,0.2331778,0.5584195,0.5584195,0,0,0,0.5584195,41.75675,0,0,0,0.2331778,0.58781,0.5584195,0,0,0.9049612,3.739224,0,0.3546321,-0.3546321,4.767675,79.4611,0.1753701,0.6142614,0.1865423,0,3.972402
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.06170429,0,0,0,0,0,0,0,0,0,0,0.06170429,0,0,0,0,1.298997,3.384592,0.06170429,0,0.06170429,4.826213,80.43672,0.1753558,0,0.04936343,0,3.446296
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,1.299043,1.299043,1.7,0,0.5202,1.299043,0,0,0,0,0,0,0,0.4009575,0.3809096,1.237293,3.440125,0.3809096,0,0.3809096,5.187576,86.45942,0.1754282,1.428947,0,1.7,3.440125
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,1.423905,1.423905,1.7,0,0.5202,1.423905,0,0,0,0,0,0,0,0.2760948,0.26229,0.8563831,3.782944,0.26229,0,0.26229,5.436406,90.60658,0.175478,1.566296,0,1.7,3.782944
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.594093,4.019005,0,0,0,5.436406,90.60658,0.175478,0,0,0,4.019005
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,0.1989261,0.1989261,0,0,0,0.1989261,0,0,2.775558E-17,0,0,0.2093959,0.1989261,0,0,0.594093,4.019005,0,0.2093959,-0.2093959,5.215683,86.92788,0.175478,0.2188187,0,0,4.019005
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,0.3602217,0.3602217,0,0,0,0.3602217,0,0,0,0,0,0.3791807,0.3602217,0,0,0.8267552,3.809609,0,0.3791807,-0.3791807,4.815991,80.26637,0.175478,0.3962438,0,0,3.809609
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,0.1674102,0.1674102,0,0,0,0.1674102,0,0,2.775558E-17,0,0,0.1762213,0.1674102,0,0,1.248067,3.430429,0,0.1762213,-0.1762213,4.630238,77.17048,0.175478,0.1841512,0,0,3.430429
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,0.1906486,0.1906486,0,0,0,0.1906486,0,0,2.775558E-17,0,0,0.2006828,0.1906486,0,0,1.443869,3.254207,0,0.2006828,-0.2006828,4.4187,73.64485,0.175478,0.2097135,0,0,3.254207
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1913945,0.1913945,0,0,0,0.1913945,0,0,2.775558E-17,0,0,0.2014679,0.1913945,0,0,1.666849,3.053524,0,0.2014679,-0.2014679,4.206334,70.10543,0.175478,0.210534,0,0,3.053524
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,0.2734013,0.2734013,0,0,0,0.2734013,0,0,0,0,0,0.2877909,0.2734013,0,0,1.890703,2.852057,0,0.2877909,-0.2877909,3.902976,65.04947,0.175478,0.3007415,0,0,2.852057
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,0.1094197,0.1094197,0,0,0,0.1094197,0,0,1.387779E-17,0,0,0.1151786,0.1094197,0,0,2.21047,2.564266,0,0.1151786,-0.1151786,3.781567,63.02599,0.175478,0.1203616,0,0,2.564266
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,0.2416135,0.2416135,0,0,0,0.2416135,0,0,0,0,0,0.25433,0.2416135,0,0,2.338446,2.449087,0,0.25433,-0.25433,3.513479,58.55788,0.175478,0.2657748,0,0,2.449087
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.03133091,0.1428532,0.1428532,0,0,0,0.1428532,21.93225,0,0,0,0.03133091,0.1503718,0.1428532,0,0,2.621035,2.194757,0,0.1190409,-0.1190409,3.388,56.46655,0.175478,0.1571385,0.02506473,0,2.226088
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,0.2977332,0.4772409,0.4772409,0,0,0,0.4772409,62.38634,0,5.551115E-17,0,0.2977332,0.5023589,0.4772409,0,0,2.753303,2.075716,0,0.2046258,-0.2046258,3.172305,52.87164,0.175478,0.524965,0.2381865,0,2.373449
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,0.7769002,0.719727,0.719727,0,0,0,0.719727,107.9437,0,0,0,0.7769002,0.7576073,0.719727,0,0,2.980665,1.871091,0.01929289,0,0.01929289,3.190608,53.17669,0.1754735,0.7916997,0.6215202,0,2.647991
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,0.9193769,0.6069347,0.6069347,0,0,0,0.6069347,151.4787,0,0,0,0.9193769,0.6388787,0.6069347,0,0,2.961372,1.888454,0.2804981,0,0.2804981,3.456712,57.61175,0.1754086,0.6676282,0.7355015,0,2.807831
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,1.309013,1.043355,1.043355,0,0,0,1.043355,125.462,0,0,0,1.309013,1.098268,1.043355,0,0,2.680874,2.140903,0.2107451,0,0.2107451,3.656642,60.94391,0.1753598,1.14769,1.04721,0,3.449916
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,1.261863,0.6497023,0.6497023,0,0,0,0.6497023,194.2217,0,0,0,1.261863,0.6838971,0.6497023,0,0,2.470129,2.330573,0.5779658,0,0.5779658,4.204948,70.08234,0.1752262,0.7146725,1.00949,0,3.592436
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,1.026969,0,0,0,0,0,0,0,0,0,0,1.026969,0,0,0,0,1.892163,2.850742,1.026969,0,1.026969,5.179217,86.32011,0.1749893,0,0.8215749,0,3.877711
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,0.9903065,0.4748451,0.4748451,0,0,0,0.4748451,208.5536,0,0,0,0.9903065,0.4998369,0.4748451,0,0,0.8651943,3.775014,0.4904696,0,0.4904696,5.644517,94.0751,0.1748763,0.5223296,0.7922452,0,4.765321
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,1.154656,0.7102222,0.7102222,0,0,0,0.7102222,162.5767,0.03232881,0,0,1.154656,0.7476023,0.7102222,0,0,0.3747247,4.216437,0.3747247,0,0.3747247,6.000012,100,0.1747901,0.7812444,0.9237246,0,5.371092
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,0.757199,0,0,0,0,0,0,0,0.757199,0,0,0.757199,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1747901,0,0.6057592,0,5.310888
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,0.7058743,0.5512831,0.5512831,0,0,0,0.5512831,128.0421,0.1255763,0,0,0.7058743,0.5802979,0.5512831,0,0,0,4.553689,0,0,0,6.000012,100,0.1747901,0.6064114,0.5646994,0,5.259563
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,0.3359846,0.161604,0.161604,0,0,0,0.161604,207.9061,0.1658751,0,0,0.3359846,0.1701095,0.161604,0,0,0,4.553689,0,0,0,6.000012,100,0.1747901,0.1777644,0.2687877,0,4.889674
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.07197428,0.5161876,0.5161876,0,0,0,0.5161876,13.94343,0,0,0,0.07197428,0.5433554,0.5161876,0,0,0,4.553689,0,0.4713811,-0.4713811,5.503133,91.7187,0.1747901,0.5678064,0.05757943,0,4.625663
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,0.8068622,0.8068622,0,0,0,0.8068622,0,0,0,0,0,0.8493286,0.8068622,0,0,0.5237568,4.082308,0,0.8493286,-0.8493286,4.607862,76.79754,0.1747901,0.8875484,0,0,4.082308
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,1.096225,1.096225,0,0,0,1.096225,0,0,2.220446E-16,0,0,1.153921,1.096225,0,0,1.467455,3.232979,0,1.153921,-1.153921,3.391522,56.52525,0.1747901,1.205848,0,0,3.232979
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.74959,2.079058,0,0,0,3.391522,56.52525,0.1747901,0,0,0,2.079058
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,0.2479167,0.2479167,0,0,0,0.2479167,0,0,2.775558E-17,0,0,0.260965,0.2479167,0,0,2.74959,2.079058,0,0.260965,-0.260965,3.116441,51.94057,0.1747901,0.2727084,0,0,2.079058
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,0.02133905,0.02133905,0,0,0,0.02133905,0,0,3.469447E-18,0,0,0.02246216,0.02133905,0,0,3.039551,1.818093,0,0.02246216,-0.02246216,3.092764,51.54596,0.1747901,0.02347296,0,0,1.818093
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,0.02941897,0.02941897,0,0,0,0.02941897,0,0,3.469447E-18,0,0,0.03096734,0.02941897,0,0,3.064509,1.795631,0,0.03096734,-0.03096734,3.060121,51.00192,0.1747901,0.03236087,0,0,1.795631
