Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,0.2712113,0.2712113,0,0,0,0.2712113,0,0,0,0,0,0.2854856,0.2712113,0,0,3.098917,1.764664,0,0.2854856,-0.2854856,2.759193,45.98646,0.1747901,0.2983325,0,0,1.764664
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,0.1239829,0.1239829,0,0,0,0.1239829,0,0,1.387779E-17,0,0,0.1305083,0.1239829,0,0,3.416123,1.479178,0,0.1305083,-0.1305083,2.621625,43.69366,0.1747901,0.1363812,0,0,1.479178
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,0.2494366,0.2494366,0,0,0,0.2494366,0,0,0,0,0,0.2625648,0.2494366,0,0,3.561133,1.34867,0,0.2625648,-0.2625648,2.344857,39.08088,0.1747901,0.2743802,0,0,1.34867
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,0.03787323,0.03787323,0,0,0,0.03787323,0,0,0,0,0,0.03986656,0.03787323,0,0,3.852871,1.086105,0,0.03986656,-0.03986656,2.302834,38.3805,0.1747901,0.04166055,0,0,1.086105
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,0.1933791,0.1933791,0,0,0,0.1933791,0,0,0,0,0,0.2035569,0.1933791,0,0,3.897167,1.046238,0,0.2035569,-0.2035569,2.088267,34.80437,0.1747901,0.212717,0,0,1.046238
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.03576599,0.3646986,0.3646986,0,0,0,0.3646986,9.807001,0,0,0,0.03576599,0.3838933,0.3646986,0,0,4.123342,0.8426813,0,0.3481272,-0.3481272,1.721308,28.68841,0.1747901,0.4011684,0.02861279,0,0.8784474
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,0.2136712,1.183683,1.183683,1.7,0,0.5202,1.183683,18.0514,0,0,0,0.2136712,0,0,0.5163174,0.4905016,4.51015,0.4945541,0.7041728,0,0.7041728,2.389345,39.82234,0.1749151,1.302051,0.170937,1.7,0.7082254
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,0.5021752,1.129828,1.129828,1.7,0,0.5202,1.129828,44.44706,0,0,0,0.5021752,0,0,0.5701723,0.5416636,3.805977,1.12831,1.043839,0,1.043839,3.379618,56.32685,0.1750923,1.24281,0.4017402,1.7,1.630485
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,1.078187,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.078187,0,0,1.452632,1.38,2.762138,2.067765,2.458187,0,2.458187,5.711658,95.19411,0.1749371,0,0.8625492,1.7,3.145951
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,1.27354,0,0,0,0,0,0,0,0.9695885,0,0,1.27354,0,0,0,0,0.3039516,4.280132,0.3039516,0,0.3039516,6.000012,100,0.1748676,0,1.018832,0,5.553673
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,1.318463,1.393522,1.393522,0.425,0,0.172125,1.393522,94.61367,0.2989655,0,0,1.318463,1.019497,0.9685222,0,0,0,4.553689,0,0,0,6.000012,100,0.1748676,1.532874,1.05477,1.7,5.872151
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,1.356001,0.6615429,0.6615429,0,0,0,0.6615429,204.9756,0.6596405,0,0,1.356001,0.6963609,0.6615429,0,0,0,4.553689,0,0,0,6.000012,100,0.1748676,0.7276972,1.084801,0,5.90969
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,0.7854074,1.505875,1.505875,0.759738,0,0.2635085,1.505875,52.15621,1.110223E-16,0,0,0.7854074,0.7854074,0.746137,0,0,0,4.553689,0,0,0,6.000012,100,0.1748676,1.656463,0.6283259,1.7,5.339097
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,0.8781177,0.4943906,0.4943906,0,0,0,0.4943906,177.6162,0.3577065,0,0,0.8781177,0.5204111,0.4943906,0,0,0,4.553689,0,0,0,6.000012,100,0.1748676,0.5438296,0.7024941,0,5.431807
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,0.6711054,0,0,0,0,0,0,0,0.6711054,0,0,0.6711054,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1748676,0,0.5368844,0,5.224794
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,0.4702667,1.510206,1.510206,1.063452,0,0.3464225,1.510206,31.13924,0,0,0,0.4702667,0.4702667,0.4467534,0,0,0,4.553689,0,0,0,6.000012,100,0.1748676,1.661226,0.3762133,1.7,5.023956
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.1540663,1.116866,1.116866,0,0,0,1.116866,13.79451,0,2.220446E-16,0,0.1540663,1.175649,1.116866,0,0,0,4.553689,0,1.021582,-1.021582,4.92317,82.05266,0.1748676,1.228553,0.123253,0,4.707755
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.05081761,0.7074689,0.7074689,0,0,0,0.7074689,7.183017,0,0,0,0.05081761,0.7447041,0.7074689,0,0,1.135092,3.532106,0,0.6938865,-0.6938865,4.191749,69.86234,0.1748676,0.7782158,0.04065409,0,3.582924
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.906077,2.83822,0,0,0,4.191749,69.86234,0.1748676,0,0,0,2.83822
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,0.4974184,0.4974184,0,0,0,0.4974184,0,0,0,0,0,0.5235983,0.4974184,0,0,1.906077,2.83822,0,0.5235983,-0.5235983,3.639828,60.66368,0.1748676,0.5471603,0,0,2.83822
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.487853,2.314622,0,0,0,3.639828,60.66368,0.1748676,0,0,0,2.314622
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,0.2978668,0.2978668,0,0,0,0.2978668,0,0,0,0,0,0.3135439,0.2978668,0,0,2.487853,2.314622,0,0.3135439,-0.3135439,3.309324,55.15528,0.1748676,0.3276534,0,0,2.314622
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.836235,2.001078,0,0,0,3.309324,55.15528,0.1748676,0,0,0,2.001078
6/29/2007 12:00:00 AM,0,0,176.9489,90,0,0,0.1359925,0.1359925,0,0,0,0.1359925,0,0,2.775558E-17,0,0,0.14315,0.1359925,0,0,2.836235,2.001078,0,0.14315,-0.14315,3.15843,52.6404,0.1748676,0.1495918,0,0,2.001078
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,0.1443468,0.1443468,0,0,0,0.1443468,0,0,2.775558E-17,0,0,0.151944,0.1443468,0,0,2.99529,1.857928,0,0.151944,-0.151944,2.998267,49.97102,0.1748676,0.1587815,0,0,1.857928
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,0.2295515,0.2295515,0,0,0,0.2295515,0,0,2.775558E-17,0,0,0.2416332,0.2295515,0,0,3.164117,1.705984,0,0.2416332,-0.2416332,2.743563,45.72596,0.1748676,0.2525067,0,0,1.705984
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,0.369555,0.369555,0,0,0,0.369555,0,0,5.551115E-17,0,0,0.3890052,0.369555,0,0,3.432598,1.46435,0,0.3890052,-0.3890052,2.333516,38.89185,0.1748676,0.4065104,0,0,1.46435
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,0.05533626,0.05533626,0,0,0,0.05533626,0,0,6.938894E-18,0,0,0.05824869,0.05533626,0,0,3.864826,1.075345,0,0.05824869,-0.05824869,2.272116,37.86853,0.1748676,0.06086988,0,0,1.075345
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,0.1167295,0.1167295,0,0,0,0.1167295,0,0,1.387779E-17,0,0,0.1228732,0.1167295,0,0,3.929547,1.017097,0,0.1228732,-0.1228732,2.142597,35.70987,0.1748676,0.1284025,0,0,1.017097
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.0171021,0,0,0,0,0,0,0,0,0,0,0.0171021,0,0,0,0,4.066073,0.8942234,0.0171021,0,0.0171021,2.158821,35.98028,0.1748637,0,0.01368168,0,0.9113255
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,0.3960994,1.162579,1.162579,1.7,0,0.5202,1.162579,34.07076,0,0,0,0.3960994,0,0,0.5374211,0.5105501,4.048971,0.9096153,0.9066495,0,0.9066495,3.018944,50.31564,0.1750186,1.278837,0.3168795,1.7,1.305715
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,0.8437409,0.62529,0.62529,1.7,0,0.5202,0.62529,134.9359,0,0,0,0.8437409,0,0,1.07471,1.020974,3.142321,1.7256,1.864715,0,1.864715,4.787969,79.79932,0.1750972,0.6878191,0.6749927,1.7,2.569341
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,0.8678332,0.6835974,0.6835974,1.072881,0,0.3489966,0.6835974,126.9509,5.551115E-17,0,0,0.8678332,0,0,0.3892841,0.3698199,1.277606,3.403844,1.237653,0,1.237653,5.96211,99.36829,0.175071,0.7519572,0.6942666,1.7,4.271677
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,0.943996,0,0,0,0,0,0,0,0.9040431,0,0,0.943996,0,0,0,0,0.03995284,4.517731,0.03995284,0,0.03995284,6.000012,100,0.1750619,0,0.7551968,0,5.461727
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,1.365227,0.8075119,0.8075119,0,0,0,0.8075119,169.0659,0.515215,0,0,1.365227,0.8500125,0.8075119,0,0,0,4.553689,0,0,0,6.000012,100,0.1750619,0.888263,1.092182,0,5.918916
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,1.472957,0,0,0,0,0,0,0,1.472957,0,0,1.472957,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1750619,0,1.178366,0,6.026646
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,1.196644,2.200729,2.200729,1.063917,0,0.3465494,2.200729,54.3749,0,0,0,1.196644,1.196644,1.136812,0,0,0,4.553689,0,0,0,6.000012,100,0.1750619,2.420802,0.9573155,1.7,5.750333
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,0.8457094,1.566428,1.566428,0.7630038,0,0.2644,1.566428,53.98969,1.110223E-16,0,0,0.8457094,0.8457094,0.803424,0,0,0,4.553689,0,0,0,6.000012,100,0.1750619,1.723071,0.6765676,1.7,5.399398
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,0.8119528,0.8563322,0.8563322,0,0,0,0.8563322,94.8175,0,0,0,0.8119528,0.9014024,0.8563322,0,0,0,4.553689,0,0.08944959,-0.08944959,5.905724,98.42854,0.1750619,0.9419655,0.6495622,0,5.365642
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,0.6095434,0,0,0,0,0,0,0,0.510155,0,0,0.6095434,0,0,0,0,0.09938844,4.464239,0.09938844,0,0.09938844,6.000012,100,0.1750393,0,0.4876347,0,5.073783
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,0.3377925,0.7564749,0.7564749,0,0,0,0.7564749,44.6535,0,0,0,0.3377925,0.7962893,0.7564749,0,0,0,4.553689,0,0.4584968,-0.4584968,5.516714,91.94505,0.1750393,0.8321223,0.270234,0,4.891481
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.07413655,1.074769,1.074769,0,0,0,1.074769,6.897906,0,2.220446E-16,0,0.07413655,1.131336,1.074769,0,0,0.5094409,4.095192,0,1.057199,-1.057199,4.402328,73.37199,0.1750393,1.182246,0.05930924,0,4.169329
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,0.4947328,0.4947328,0,0,0,0.4947328,0,0,5.551115E-17,0,0,0.5207714,0.4947328,0,0,1.684107,3.037993,0,0.5207714,-0.5207714,3.853387,64.22299,0.1750393,0.5442061,0,0,3.037993
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.262741,2.517222,0,0,0,3.853387,64.22299,0.1750393,0,0,0,2.517222
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,0.3683594,0.3683594,0,0,0,0.3683594,0,0,0,0,0,0.3877468,0.3683594,0,0,2.262741,2.517222,0,0.3877468,-0.3877468,3.444666,57.41098,0.1750393,0.4051954,0,0,2.517222
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,0.210625,0.210625,0,0,0,0.210625,0,0,2.775558E-17,0,0,0.2217105,0.210625,0,0,2.693571,2.129475,0,0.2217105,-0.2217105,3.210963,53.51594,0.1750393,0.2316875,0,0,2.129475
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,0.159769,0.159769,0,0,0,0.159769,0,0,2.775558E-17,0,0,0.1681779,0.159769,0,0,2.939916,1.907764,0,0.1681779,-0.1681779,3.033688,50.56136,0.1750393,0.1757459,0,0,1.907764
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,0.09806838,0.09806838,0,0,0,0.09806838,0,0,1.387779E-17,0,0,0.1032299,0.09806838,0,0,3.126781,1.739586,0,0.1032299,-0.1032299,2.924874,48.7478,0.1750393,0.1078752,0,0,1.739586
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,0.2359044,0.2359044,0,0,0,0.2359044,0,0,2.775558E-17,0,0,0.2483204,0.2359044,0,0,3.24148,1.636357,0,0.2483204,-0.2483204,2.663121,44.38526,0.1750393,0.2594948,0,0,1.636357
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,0.006724048,0.006724048,0,0,0,0.006724048,0,0,8.673617E-19,0,0,0.007077945,0.006724048,0,0,3.517392,1.388036,0,0.007077945,-0.007077945,2.65566,44.26091,0.1750393,0.007396453,0,0,1.388036
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,0.01894946,0.01894946,0,0,0,0.01894946,0,0,3.469447E-18,0,0,0.0199468,0.01894946,0,0,3.525256,1.380958,0,0.0199468,-0.0199468,2.634634,43.91048,0.1750393,0.0208444,0,0,1.380958
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,0.4271103,0.4271103,0,0,0,0.4271103,0,0,0,0,0,0.4495898,0.4271103,0,0,3.54742,1.361011,0,0.4495898,-0.4495898,2.160725,36.01201,0.1750393,0.4698213,0,0,1.361011
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,0.06954353,0.06954353,0,0,0,0.06954353,0,0,0,0,0,0.07320372,0.06954353,0,0,4.046964,0.9114217,0,0.07320372,-0.07320372,2.083562,34.72596,0.1750393,0.07649789,0,0,0.9114217
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.03573062,0.252136,0.252136,0,0,0,0.252136,14.17117,0,0,0,0.03573062,0.2654063,0.252136,0,0,4.128301,0.8382179,0,0.2296757,-0.2296757,1.841462,30.69098,0.1750393,0.2773497,0.02858449,0,0.8739486
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.158685,1.123512,1.123512,1.7,0,0.5202,1.123512,14.12402,0,0,0,0.158685,0,0,0.5764884,0.547664,4.383496,0.6085422,0.706349,0,0.706349,2.511564,41.85931,0.1751652,1.235863,0.126948,1.7,0.7672272
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,0.3065246,0.892108,0.892108,1.7,0,0.5202,0.892108,34.35959,0,0,0,0.3065246,0,0,0.807892,0.7674974,3.677147,1.244256,1.074022,0,1.074022,3.530471,58.84106,0.1753537,0.9813188,0.2452197,1.7,1.550781
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,0.4994109,1.009915,1.009915,1.7,0,0.5202,1.009915,49.45077,0,0,0,0.4994109,0,0,0.6900847,0.6555805,2.603125,2.210876,1.154991,0,1.154991,4.626192,77.10303,0.1755489,1.110907,0.3995287,1.7,2.710287
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,0.8695146,2.411313,2.411313,1.7,0,0.5202,2.411313,36.0598,0,0,0,0.8695146,0.7487509,0.7113134,0,0,1.448134,3.250368,0.1207638,0,0.1207638,4.740758,79.01247,0.1755665,2.652445,0.6956117,1.7,4.119883
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,1.147722,0.03884558,0.03884558,0.425,0,0.172125,0.03884558,2954.576,0.1970514,0,0,1.147722,0,0,0.189103,0.1796479,1.32737,3.359056,1.32737,0,1.32737,6.000012,100,0.1752652,0.04273013,0.9181778,1.7,4.506778
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,1.163912,0.9670466,0.9670466,0,0,0,0.9670466,120.3574,0.145968,0,0,1.163912,1.017944,0.9670466,0,0,0,4.553689,0,0,0,6.000012,100,0.1752652,1.063751,0.9311295,0,5.717601
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,0.9590904,0.07283558,0.07283558,0,0,0,0.07283558,1316.788,0.8824213,0,0,0.9590904,0.07666903,0.07283558,0,0,0,4.553689,0,0,0,6.000012,100,0.1752652,0.08011913,0.7672723,0,5.512779
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,0.8128225,1.013207,1.013207,0,0,0,1.013207,80.22274,0,0,0,0.8128225,1.066534,1.013207,0,0,0,4.553689,0,0.2537113,-0.2537113,5.732577,95.54276,0.1752652,1.114528,0.650258,0,5.366511
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,0.9827195,0.9905475,0.9905475,0,0,0,0.9905475,99.20973,0,0,0,0.9827195,1.042682,0.9905475,0,0,0.2819015,4.299978,0,0.05996206,-0.05996206,5.669371,94.48933,0.1752652,1.089602,0.7861756,0,5.282697
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,0.5351213,1.557048,1.557048,1.379783,0,0.4327807,1.557048,34.36768,1.665335E-16,0,0,0.5351213,0.1865954,0.1772656,0,0,0.348526,4.240016,0.348526,0,0.348526,6.000012,100,0.1753161,1.712753,0.4280971,1.7,4.775137
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,0.1998962,1.073659,1.073659,0,0,0,1.073659,18.61821,0,0,0,0.1998962,1.130168,1.073659,0,0,0,4.553689,0,0.9302716,-0.9302716,5.01942,83.65683,0.1753161,1.181025,0.159917,0,4.753585
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.06651683,0.2460256,0.2460256,0,0,0,0.2460256,27.03655,0,0,0,0.06651683,0.2589743,0.2460256,0,0,1.033635,3.623417,0,0.1924575,-0.1924575,4.816552,80.2757,0.1753161,0.2706281,0.05321347,0,3.689934
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,0.1293645,0.1293645,0,0,0,0.1293645,0,0,0,0,0,0.1361731,0.1293645,0,0,1.247477,3.43096,0,0.1361731,-0.1361731,4.673013,77.88338,0.1753161,0.1423009,0,0,3.43096
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,0.9091702,0.9091702,0,0,0,0.9091702,0,0,1.110223E-16,0,0,0.9570212,0.9091702,0,0,1.39878,3.294787,0,0.9570212,-0.9570212,3.664224,61.07027,0.1753161,1.000087,0,0,3.294787
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,0.9655645,0.9655645,0,0,0,0.9655645,0,0,2.220446E-16,0,0,1.016384,0.9655645,0,0,2.462137,2.337765,0,1.016384,-1.016384,2.592861,43.21427,0.1753161,1.062121,0,0,2.337765
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,0.5416687,0.5416687,0,0,0,0.5416687,0,0,1.110223E-16,0,0,0.5701775,0.5416687,0,0,3.591452,1.321382,0,0.5701775,-0.5701775,1.991841,33.19729,0.1753161,0.5958355,0,0,1.321382
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224983,0.7512044,0,0,0,1.991841,33.19729,0.1753161,0,0,0,0.7512044
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224983,0.7512044,0,0,0,1.991841,33.19729,0.1753161,0,0,0,0.7512044
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224983,0.7512044,0,0,0,1.991841,33.19729,0.1753161,0,0,0,0.7512044
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.224983,0.7512044,0,0,0,1.991841,33.19729,0.1753161,0,0,0,0.7512044
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,0.1433844,0.1433844,0,0,0,0.1433844,0,0,0,0,0,0.150931,0.1433844,0,0,4.224983,0.7512044,0,0.150931,-0.150931,1.832746,30.54571,0.1753161,0.1577229,0,0,0.7512044
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,0.001560123,0.001560123,0,0,0,0.001560123,0,0,2.168404E-19,0,0,0.001642235,0.001560123,0,0,4.392684,0.6002734,0,0.001642235,-0.001642235,1.831015,30.51686,0.1753161,0.001716135,0,0,0.6002734
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,0.1940286,0.1940286,0,0,0,0.1940286,0,0,2.775558E-17,0,0,0.2042406,0.1940286,0,0,4.394509,0.5986311,0,0.2042406,-0.2042406,1.615726,26.92872,0.1753161,0.2134315,0,0,0.5986311
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.02710302,0,0,0,0,0,0,0,0,0,0,0.02710302,0,0,0,0,4.621443,0.3943905,0.02710302,0,0.02710302,1.641439,27.35726,0.1753099,0,0.02168242,0,0.4214935
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,0.2622637,0,0,0,0,0,0,0,0,0,0,0.2622637,0,0,0,0,4.59434,0.4187832,0.2622637,0,0.2622637,1.890244,31.504,0.1752505,0,0.209811,0,0.681047
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,0.2793772,0.4647525,0.4647525,0,0,0,0.4647525,60.11311,0,0,0,0.2793772,0.4892131,0.4647525,0,0,4.332076,0.6548206,0,0.209836,-0.209836,1.669057,27.81757,0.1752505,0.5112277,0.2235017,0,0.9341977
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,0.8379118,0.9199271,0.9199271,1.7,0,0.5202,0.9199271,91.08459,0,0,0,0.8379118,0,0,0.7800729,0.7410693,4.565227,0.4449846,1.578981,0,1.578981,3.16701,52.7834,0.1753924,1.01192,0.6703295,1.7,1.282896
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,1.175605,0.4636045,0.4636045,1.7,0,0.5202,0.4636045,253.5793,0,0,0,1.175605,0,0,1.236395,1.174576,2.986246,1.866068,2.350181,0,2.350181,5.396587,89.94295,0.1753597,0.5099649,0.9404839,1.7,3.041672
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,0.9796582,2.354228,2.354228,1.7,0,0.5202,2.354228,41.61271,0,0,0,0.9796582,0.6886613,0.6542283,0,0,0.6360653,3.98123,0.2909969,0,0.2909969,5.672651,94.544,0.1754018,2.589651,0.7837266,1.7,4.960888
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,1.092611,0,0,0,0,0,0,0,0.7475427,0,0,1.092611,0,0,0,0,0.3450683,4.243127,0.3450683,0,0.3450683,6.000012,100,0.1753241,0,0.8740889,0,5.335739
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,1.475865,0.4139254,0.4139254,0,0,0,0.4139254,356.5534,1.040154,0,0,1.475865,0.4357109,0.4139254,0,0,0,4.553689,0,0,0,6.000012,100,0.1753241,0.4553179,1.180692,0,6.029554
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,0.9714406,0.1440827,0.1440827,0,0,0,0.1440827,674.2245,0.8197746,0,0,0.9714406,0.151666,0.1440827,0,0,0,4.553689,0,0,0,6.000012,100,0.1753241,0.1584909,0.7771524,0,5.525129
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,0.7023113,0.007276319,0.007276319,0,0,0,0.007276319,9652.014,0.6946521,0,0,0.7023113,0.007659283,0.007276319,0,0,0,4.553689,0,0,0,6.000012,100,0.1753241,0.008003951,0.5618491,0,5.256001
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,0.4144689,0.1296224,0.1296224,0,0,0,0.1296224,319.7509,0.2780242,0,0,0.4144689,0.1364447,0.1296224,0,0,0,4.553689,0,0,0,6.000012,100,0.1753241,0.1425847,0.3315751,0,4.968158
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,0.3440852,0,0,0,0,0,0,0,0.3440852,0,0,0.3440852,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1753241,0,0.2752682,0,4.897774
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.0768398,0.08035687,0.08035687,0,0,0,0.08035687,95.62319,0,0,0,0.0768398,0.08458618,0.08035687,0,0,0,4.553689,0,0.007746373,-0.007746373,5.991847,99.86391,0.1753241,0.08839256,0.06147185,0,4.630529
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,2.181966,2.181966,1.7,0,0.5202,2.181966,0,0,0,0,0,0.5073327,0.4819661,0,0,0.008607081,4.545943,0,0.5073327,-0.5073327,5.457071,90.951,0.1753241,2.400163,0,1.7,4.545943
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,1.603495,1.603495,1.7,0,0.5202,1.603495,0,0,0,0,0,0,0,0.09650454,0.09167931,0.5723101,4.03861,0.09167931,0,0.09167931,5.544045,92.40057,0.175341,1.763845,0,1.7,4.03861
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,1.250059,1.250059,0,0,0,1.250059,0,0,0,0,0,1.315851,1.250059,0,0,0.4806308,4.121121,0,1.315851,-1.315851,4.157016,69.28347,0.175341,1.375065,0,0,4.121121
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.942688,2.80527,0,0,0,4.157016,69.28347,0.175341,0,0,0,2.80527
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,0.07309637,0.07309637,0,0,0,0.07309637,0,0,1.387779E-17,0,0,0.07694355,0.07309637,0,0,1.942688,2.80527,0,0.07694355,-0.07694355,4.075911,67.93171,0.175341,0.08040601,0,0,2.80527
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,0.09888709,0.09888709,0,0,0,0.09888709,0,0,1.387779E-17,0,0,0.1040917,0.09888709,0,0,2.028181,2.728326,0,0.1040917,-0.1040917,3.966189,66.10301,0.175341,0.1087758,0,0,2.728326
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,0.124091,0.124091,0,0,0,0.124091,0,0,1.387779E-17,0,0,0.1306221,0.124091,0,0,2.143838,2.624235,0,0.1306221,-0.1306221,3.828501,63.80822,0.175341,0.1365001,0,0,2.624235
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,0.1090414,0.1090414,0,0,0,0.1090414,0,0,1.387779E-17,0,0,0.1147804,0.1090414,0,0,2.288974,2.493613,0,0.1147804,-0.1147804,3.707512,61.79174,0.175341,0.1199455,0,0,2.493613
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,0.1651354,0.1651354,0,0,0,0.1651354,0,0,2.775558E-17,0,0,0.1738267,0.1651354,0,0,2.416507,2.378832,0,0.1738267,-0.1738267,3.524282,58.73792,0.175341,0.1816489,0,0,2.378832
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,0.1466049,0.1466049,0,0,0,0.1466049,0,0,0,0,0,0.1543209,0.1466049,0,0,2.609648,2.205005,0,0.1543209,-0.1543209,3.361614,56.02678,0.175341,0.1612654,0,0,2.205005
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,0.201032,0.201032,0,0,0,0.201032,0,0,2.775558E-17,0,0,0.2116127,0.201032,0,0,2.781116,2.050684,0,0.2116127,-0.2116127,3.138554,52.30914,0.175341,0.2211352,0,0,2.050684
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.02490513,0,0,0,0,0,0,0,0,0,0,0.02490513,0,0,0,0,3.016241,1.839072,0.02490513,0,0.02490513,3.162181,52.70292,0.1753354,0,0.01992411,0,1.863977
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.1598593,0.2257772,0.2257772,0,0,0,0.2257772,70.80404,2.775558E-17,0,0,0.1598593,0.2376602,0.2257772,0,0,2.991336,1.861486,0,0.07780083,-0.07780083,3.080172,51.3361,0.1753354,0.2483549,0.1278875,0,2.021346
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,0.1863884,0,0,0,0,0,0,0,0,0,0,0.1863884,0,0,0,0,3.077781,1.783686,0.1863884,0,0.1863884,3.256996,54.28315,0.1752935,0,0.1491107,0,1.970074
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,0.2496833,0.8051671,0.8051671,0,0,0,0.8051671,31.01012,0,1.110223E-16,0,0.2496833,0.8475444,0.8051671,0,0,2.891393,1.951435,0,0.5978611,-0.5978611,2.626795,43.77983,0.1752935,0.8856839,0.1997467,0,2.201118
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,0.4628635,0,0,0,0,0,0,0,0,0,0,0.4628635,0,0,0,0,3.555683,1.353574,0.4628635,0,0.4628635,3.065906,51.09833,0.1751894,0,0.3702908,0,1.816438
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,0.6081985,0,0,0,0,0,0,0,0,0,0,0.6081985,0,0,0,0,3.09282,1.770151,0.6081985,0,0.6081985,3.642894,60.71477,0.1750528,0,0.4865589,0,2.37835
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,0.664636,0.4321725,0.4321725,0,0,0,0.4321725,153.7895,0,0,0,0.664636,0.4549184,0.4321725,0,0,2.484621,2.31753,0.2097176,0,0.2097176,3.841849,64.03069,0.1750057,0.4753897,0.5317088,0,2.982166
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,0.3167124,0.9335513,0.9335513,0,0,0,0.9335513,33.92556,0,1.110223E-16,0,0.3167124,0.9826855,0.9335513,0,0,2.274904,2.506276,0,0.6659731,-0.6659731,3.139852,52.33076,0.1750057,1.026906,0.25337,0,2.822988
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,0.6898251,0,0,0,0,0,0,0,0,0,0,0.6898251,0,0,0,0,3.014874,1.840303,0.6898251,0,0.6898251,3.794277,63.23783,0.1748511,0,0.55186,0,2.530128
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,0.2597172,0.1275772,0.1275772,0,0,0,0.1275772,203.5765,0,0,0,0.2597172,0.1342918,0.1275772,0,0,2.325048,2.461145,0.1254254,0,0.1254254,3.913266,65.22098,0.174823,0.1403349,0.2077737,0,2.720862
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.07878038,0.6405376,0.6405376,0,0,0,0.6405376,12.2991,0,0,0,0.07878038,0.6742501,0.6405376,0,0,2.199623,2.574028,0,0.5954697,-0.5954697,3.285586,54.75966,0.174823,0.7045913,0.0630243,0,2.652808
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.03297131,0.9335207,0.9335207,0,0,0,0.9335207,3.531931,0,1.110223E-16,0,0.03297131,0.9826534,0.9335207,0,0,2.861256,1.978558,0,0.9496821,-0.9496821,2.284533,38.07548,0.174823,1.026873,0.02637705,0,2.01153
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.03000016,0,0,0,0,0,0,0,0,0,0,0.03000016,0,0,0,0,3.916458,1.028876,0.03000016,0,0.03000016,2.312994,38.54982,0.1748163,0,0.02400013,0,1.058877
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,0.4484933,0.4484933,0,0,0,0.4484933,0,0,5.551115E-17,0,0,0.4720982,0.4484933,0,0,3.886458,1.055876,0,0.4720982,-0.4720982,1.815359,30.25592,0.1748163,0.4933426,0,0,1.055876
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.411012,0.5837783,0,0,0,1.815359,30.25592,0.1748163,0,0,0,0.5837783
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,0.7526906,0.7526906,1.7,0,0.5202,0.7526906,0,0,0,0,0,0,0,0.9473094,0.8999439,4.411012,0.5837783,0.8999439,0,0.8999439,2.669121,44.48525,0.1749826,0.8279597,0,1.7,0.5837783
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.511068,1.393728,1.38,0,1.38,3.978303,66.30492,0.1750723,0,0,1.7,1.393728
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.131068,2.635728,1.38,0,1.38,5.287487,88.1246,0.1751616,0,0,1.7,2.635728
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,0.01339114,0.01339114,0,0,0,0.01339114,0,0,1.734723E-18,0,0,0.01409594,0.01339114,0,0,0.751068,3.877728,0,0.01409594,-0.01409594,5.272628,87.87695,0.1751616,0.01473025,0,0,3.877728
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7667301,3.863632,0,0,0,5.272628,87.87695,0.1751616,0,0,0,3.863632
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,0.2081442,0.2081442,0,0,0,0.2081442,0,0,2.775558E-17,0,0,0.2190992,0.2081442,0,0,0.7667301,3.863632,0,0.2190992,-0.2190992,5.041677,84.02779,0.1751616,0.2289586,0,0,3.863632
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.010174,3.644533,0,0,0,5.041677,84.02779,0.1751616,0,0,0,3.644533
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,0.3797926,0.3797926,0,0,0,0.3797926,0,0,0,0,0,0.3997816,0.3797926,0,0,1.010174,3.644533,0,0.3997816,-0.3997816,4.62027,77.00435,0.1751616,0.4177718,0,0,3.644533
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,0.1810492,0.1810492,0,0,0,0.1810492,0,0,2.775558E-17,0,0,0.1905781,0.1810492,0,0,1.454376,3.244751,0,0.1905781,-0.1905781,4.419384,73.65624,0.1751616,0.1991541,0,0,3.244751
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.02460252,0.2206547,0.2206547,0,0,0,0.2206547,11.14979,0,0,0,0.02460252,0.2322681,0.2206547,0,0,1.666129,3.054173,0,0.2076655,-0.2076655,4.200485,70.00793,0.1751616,0.2427201,0.01968201,0,3.078775
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.1011297,0.7425721,0.7425721,0,0,0,0.7425721,13.61884,0,1.110223E-16,0,0.1011297,0.7816548,0.7425721,0,0,1.896868,2.846507,0,0.6805251,-0.6805251,3.483148,58.05235,0.1751616,0.8168293,0.08090379,0,2.947637
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,0.1851521,1.732556,1.732556,1.7,0,0.5202,1.732556,10.68664,0,0,0,0.1851521,0.03426938,0.03255592,0,0,2.653007,2.165982,0.1508827,0,0.1508827,3.626288,60.43801,0.1751834,1.905812,0.1481216,1.7,2.351134
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,0.2436326,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2436326,0,0,1.452632,1.38,2.502125,2.301777,1.623633,0,1.623633,5.166601,86.10985,0.175218,0,0.1949061,1.7,2.545409
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,1.036295,0.5298278,0.5298278,0,0,0,0.5298278,195.591,0,0,0,1.036295,0.5577134,0.5298278,0,0,0.8784921,3.763046,0.4785819,0,0.4785819,5.620624,93.67688,0.1751115,0.5828106,0.8290363,0,4.799342
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,1.443903,0,0,0,0,0,0,0,1.043993,0,0,1.443903,0,0,0,0,0.3999102,4.19377,0.3999102,0,0.3999102,6.000012,100,0.1750226,0,1.155122,0,5.637672
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,1.449948,0.7864175,0.7864175,0,0,0,0.7864175,184.3739,0.6221405,0,0,1.449948,0.827808,0.7864175,0,0,0,4.553689,0,0,0,6.000012,100,0.1750226,0.8650593,1.159959,0,6.003637
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,0.9411186,0.8887514,0.8887514,0,0,0,0.8887514,105.8922,0.005590863,0,0,0.9411186,0.9355277,0.8887514,0,0,0,4.553689,0,0,0,6.000012,100,0.1750226,0.9776265,0.7528949,0,5.494808
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,0.9673854,1.74687,1.74687,0.8278537,0,0.2821041,1.74687,55.37822,1.110223E-16,0,0,0.9673854,0.9673854,0.9190162,0,0,0,4.553689,0,0,0,6.000012,100,0.1750226,1.921557,0.7739083,1.7,5.521074
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,0.8741708,0,0,0,0,0,0,0,0.8741708,0,0,0.8741708,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1750226,0,0.6993367,0,5.42786
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,0.4548031,0.2184938,0.2184938,0,0,0,0.2184938,208.1538,0.2248097,0,0,0.4548031,0.2299935,0.2184938,0,0,0,4.553689,0,0,0,6.000012,100,0.1750226,0.2403432,0.3638425,0,5.008492
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.1287127,0.7459536,0.7459536,0,0,0,0.7459536,17.25479,0,0,0,0.1287127,0.7852142,0.7459536,0,0,0,4.553689,0,0.6565016,-0.6565016,5.307999,88.46647,0.1750226,0.8205489,0.1029701,0,4.682402
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.07829994,0,0,0,0,0,0,0,0,0,0,0.07829994,0,0,0,0,0.7294462,3.897187,0.07829994,0,0.07829994,5.38228,89.70449,0.1750052,0,0.06263995,0,3.975487
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6511462,3.967657,0,0,0,5.38228,89.70449,0.1750052,0,0,0,3.967657
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,1.007921,1.007921,0,0,0,1.007921,0,0,0,0,0,1.060969,1.007921,0,0,0.6511462,3.967657,0,1.060969,-1.060969,4.26392,71.0652,0.1750052,1.108713,0,0,3.967657
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.830001,2.906688,0,0,0,4.26392,71.0652,0.1750052,0,0,0,2.906688
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.830001,2.906688,0,0,0,4.26392,71.0652,0.1750052,0,0,0,2.906688
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,0.4260123,0.4260123,0,0,0,0.4260123,0,0,5.551115E-17,0,0,0.448434,0.4260123,0,0,1.830001,2.906688,0,0.448434,-0.448434,3.791229,63.18703,0.1750052,0.4686135,0,0,2.906688
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.328261,2.458254,0,0,0,3.791229,63.18703,0.1750052,0,0,0,2.458254
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,0.1301952,0.1301952,0,0,0,0.1301952,0,0,0,0,0,0.1370476,0.1301952,0,0,2.328261,2.458254,0,0.1370476,-0.1370476,3.646769,60.77936,0.1750052,0.1432147,0,0,2.458254
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,0.1237841,0.1237841,0,0,0,0.1237841,0,0,1.387779E-17,0,0,0.1302991,0.1237841,0,0,2.480536,2.321206,0,0.1302991,-0.1302991,3.509421,58.49024,0.1750052,0.1361625,0,0,2.321206
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,0.1764176,0.1764176,0,0,0,0.1764176,0,0,2.775558E-17,0,0,0.1857027,0.1764176,0,0,2.625313,2.190907,0,0.1857027,-0.1857027,3.313673,55.22778,0.1750052,0.1940593,0,0,2.190907
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.831649,2.005205,0,0,0,3.313673,55.22778,0.1750052,0,0,0,2.005205
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,0.02952942,0.02952942,0,0,0,0.02952942,0,0,3.469447E-18,0,0,0.0310836,0.02952942,0,0,2.831649,2.005205,0,0.0310836,-0.0310836,3.280909,54.6817,0.1750052,0.03248236,0,0,2.005205
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.00322555,0.09424051,0.09424051,0,0,0,0.09424051,3.422679,0,0,0,0.00322555,0.09920053,0.09424051,0,0,2.866187,1.974121,0,0.09597498,-0.09597498,3.179742,52.99559,0.1750052,0.1036646,0.00258044,0,1.977347
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.01536203,0.6209227,0.6209227,0,0,0,0.6209227,2.474065,0,1.110223E-16,0,0.01536203,0.6536028,0.6209227,0,0,2.972826,1.878146,0,0.6382408,-0.6382408,2.506977,41.78287,0.1750052,0.683015,0.01228962,0,1.893508
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.1146723,2.023153,2.023153,1.7,0,0.5202,2.023153,5.667998,1.110223E-16,0,0,0.1146723,0.3401607,0.3231527,0,0,3.681982,1.239905,0,0.2254884,-0.2254884,2.269291,37.82145,0.1750052,2.225468,0.09173781,1.7,1.354577
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,0.261903,1.540571,1.540571,1.7,0,0.5202,1.540571,17.00039,0,0,0,0.261903,0,0,0.1594293,0.1514578,3.932525,1.014417,0.4133608,0,0.4133608,2.66144,44.35725,0.1750705,1.694628,0.2095224,1.7,1.27632
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.08416171,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.08416171,0,0,1.452632,1.38,3.519164,1.386441,1.464162,0,1.464162,4.050466,67.50763,0.1751407,0,0.06732937,1.7,1.470603
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,0.6018076,0.3426869,0.3426869,1.7,0,0.5202,0.3426869,175.6144,0,0,0,0.6018076,0,0,1.357313,1.289447,2.055002,2.704187,1.891255,0,1.891255,5.844668,97.41093,0.1752108,0.3769556,0.4814461,1.7,3.305995
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,0.9271119,0.3770195,0.3770195,0,0,0,0.3770195,245.9055,0.3665022,0,0,0.9271119,0.3968627,0.3770195,0,0,0.163747,4.406317,0.163747,0,0.163747,6.000012,100,0.1751746,0.4147215,0.7416896,0,5.333428
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,0.6244037,0.08512236,0.08512236,0,0,0,0.08512236,733.5366,0.5348011,0,0,0.6244037,0.08960249,0.08512236,0,0,0,4.553689,0,0,0,6.000012,100,0.1751746,0.0936346,0.4995229,0,5.178092
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,0.567055,0.8950903,0.8950903,0,0,0,0.8950903,63.35171,0,1.110223E-16,0,0.567055,0.9422004,0.8950903,0,0,0,4.553689,0,0.3751453,-0.3751453,5.604574,93.40939,0.1751746,0.9845994,0.453644,0,5.120744
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,0.4018163,2.181014,2.181014,1.7,0,0.5202,2.181014,18.42337,0,0,0,0.4018163,0.5063308,0.4810143,0,0,0.4168281,4.178544,0,0.1045146,-0.1045146,5.494406,91.57325,0.1751746,2.399116,0.321453,1.7,4.58036
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.1623574,0.3359412,0.3359412,0,0,0,0.3359412,48.3291,0,0,0,0.1623574,0.3536223,0.3359412,0,0,0.5329554,4.074029,0,0.1912649,-0.1912649,5.292795,88.21307,0.1751746,0.3695353,0.1298859,0,4.236386
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.07018783,0,0,0,0,0,0,0,0,0,0,0.07018783,0,0,0,0,0.745472,3.882764,0.07018783,0,0.07018783,5.359381,89.32284,0.175159,0,0.05615027,0,3.952952
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.07899899,1.798584,1.798584,1.7,0,0.5202,1.798584,4.392288,2.081668E-16,0,0,0.07899899,0.1037726,0.09858396,0,0,0.6752841,3.945933,0,0.0247736,-0.0247736,5.333268,88.88761,0.175159,1.978442,0.06319919,1.7,4.024932
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,0.363594,0.363594,0,0,0,0.363594,0,0,5.551115E-17,0,0,0.3827305,0.363594,0,0,0.7028104,3.92116,0,0.3827305,-0.3827305,4.929834,82.16373,0.175159,0.3999534,0,0,3.92116
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,0.9161178,0.9161178,0,0,0,0.9161178,0,0,1.110223E-16,0,0,0.9643346,0.9161178,0,0,1.128067,3.538429,0,0.9643346,-0.9643346,3.913336,65.22214,0.175159,1.00773,0,0,3.538429
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,2.426703,2.426703,1.7,0,0.5202,2.426703,0,0,0,0,0,0.7649504,0.7267029,0,0,2.199549,2.574095,0,0.7649504,-0.7649504,3.107008,51.78336,0.175159,2.669373,0,1.7,2.574095
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,0.3728116,0.3728116,1.7,0,0.5202,0.3728116,0,0,0,0,0,0,0,1.327188,1.260829,3.049494,1.809144,1.260829,0,1.260829,4.303135,71.71877,0.1753683,0.4100928,0,1.7,1.809144
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,0.1924764,0.1924764,1.645108,0,0.5052145,0.1924764,0,0,0,0,0,0,0,1.452632,1.38,1.788665,2.94389,1.38,0,1.38,5.612318,93.53844,0.1755296,0.211724,0,1.7,2.94389
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,0.01075836,0.01075836,0,0,0,0.01075836,0,0,0,0,0,0.01132459,0.01075836,0,0,0.4086653,4.18589,0,0.01132459,-0.01132459,5.600381,93.33949,0.1755296,0.01183419,0,0,4.18589
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,0.3116296,0.3116296,0,0,0,0.3116296,0,0,0,0,0,0.3280312,0.3116296,0,0,0.4212482,4.174566,0,0.3280312,-0.3280312,5.254606,87.57658,0.1755296,0.3427926,0,0,4.174566
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,0.3702421,0.3702421,0,0,0,0.3702421,0,0,0,0,0,0.3897286,0.3702421,0,0,0.7857273,3.846534,0,0.3897286,-0.3897286,4.843796,80.72977,0.1755296,0.4072663,0,0,3.846534
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,0.003401918,0.003401918,0,0,0,0.003401918,0,0,4.336809E-19,0,0,0.003580967,0.003401918,0,0,1.218759,3.456806,0,0.003580967,-0.003580967,4.840021,80.66685,0.1755296,0.00374211,0,0,3.456806
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,0.05690371,0.05690371,0,0,0,0.05690371,0,0,6.938894E-18,0,0,0.05989864,0.05690371,0,0,1.222738,3.453225,0,0.05989864,-0.05989864,4.776882,79.61455,0.1755296,0.06259408,0,0,3.453225
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,0.1058142,0.1058142,0,0,0,0.1058142,0,0,1.387779E-17,0,0,0.1113834,0.1058142,0,0,1.289292,3.393326,0,0.1113834,-0.1113834,4.659474,77.65775,0.1755296,0.1163956,0,0,3.393326
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.01777422,0.2142746,0.2142746,0,0,0,0.2142746,8.295067,0,0,0,0.01777422,0.2255522,0.2142746,0,0,1.413051,3.281943,0,0.2077779,-0.2077779,4.440457,74.00746,0.1755296,0.235702,0.01421937,0,3.299717
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,0.2195765,1.80797,1.80797,1.7,0,0.5202,1.80797,12.14492,0,0,0,0.2195765,0.1136527,0.1079701,0,0,1.643916,3.074165,0.1059238,0,0.1059238,4.540945,75.68227,0.1755447,1.988767,0.1756612,1.7,3.293741
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,0.7149945,0.4932728,0.4932728,1.27512,0,0.4042079,0.4932728,144.9491,0,0,0,0.7149945,0,0,0.7818475,0.7427551,1.537992,3.169496,1.45775,0,1.45775,5.923888,98.73126,0.1755471,0.5426002,0.5719956,1.7,3.884491
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,0.7408758,0.6786223,0.6786223,0,0,0,0.6786223,109.1735,0,0,0,0.7408758,0.7143393,0.6786223,0,0,0.08024224,4.481471,0.02653658,0,0.02653658,5.949062,99.15084,0.1755413,0.7464845,0.5927007,0,5.222347
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,0.5240575,0.6475993,0.6475993,0,0,0,0.6475993,80.92311,0,0,0,0.5240575,0.6816835,0.6475993,0,0,0.05370566,4.505354,0,0.1576259,-0.1576259,5.78291,96.38164,0.1755413,0.7123592,0.419246,0,5.029411
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,0.7395884,2.388404,2.388404,1.7,0,0.5202,2.388404,30.9658,0,0,0,0.7395884,0.7246359,0.6884041,0,0,0.2288456,4.347728,0.01495248,0,0.01495248,5.797095,96.61806,0.1755434,2.627244,0.5916707,1.7,5.087316
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,0.7623999,1.184158,1.184158,0,0,0,1.184158,64.38331,0,0,0,0.7623999,1.246482,1.184158,0,0,0.2138931,4.361185,0,0.4840819,-0.4840819,5.286828,88.11362,0.1755434,1.302573,0.6099198,0,5.123585
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,1.049037,1.219735,1.219735,0,0,0,1.219735,86.0053,0,0,0,1.049037,1.283931,1.219735,0,0,0.7517619,3.877103,0,0.2348948,-0.2348948,5.039227,83.98695,0.1755434,1.341708,0.8392292,0,4.92614
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,0.9453269,0.8930753,0.8930753,0,0,0,0.8930753,105.8508,0,0,0,0.9453269,0.9400792,0.8930753,0,0,1.012756,3.642209,0.005247664,0,0.005247664,5.044206,84.06992,0.1755422,0.9823828,0.7562615,0,4.587535
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,0.799756,0.657606,0.657606,0,0,0,0.657606,121.6163,0,0,0,0.799756,0.6922169,0.657606,0,0,1.007508,3.646931,0.1075391,0,0.1075391,5.146226,85.77026,0.1755185,0.7233666,0.6398048,0,4.446687
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,0.5577951,1.095646,1.095646,0,0,0,1.095646,50.91018,0,2.220446E-16,0,0.5577951,1.153311,1.095646,0,0,0.8999693,3.743717,0,0.595516,-0.595516,4.518497,75.30814,0.1755185,1.20521,0.4462361,0,4.301512
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,0.342733,0,0,0,0,0,0,0,0,0,0,0.342733,0,0,0,0,1.561654,3.148201,0.342733,0,0.342733,4.843642,80.72721,0.175443,0,0.2741864,0,3.490933
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.07301369,2.48894,2.48894,1.7,0,0.5202,2.48894,2.933525,0,0,0,0.07301369,0.8304636,0.7889404,0,0,1.218921,3.45666,0,0.7574499,-0.7574499,4.04522,67.4202,0.175443,2.737834,0.05841095,1.7,3.529674
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,0.8466708,0.8466708,1.7,0,0.5202,0.8466708,0,0,0,0,0,0,0,0.8533292,0.8106627,2.060532,2.69921,0.8106627,0,0.8106627,4.814282,80.23788,0.1755893,0.9313379,0,1.7,2.69921
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,0.8123376,0.8123376,0,0,0,0.8123376,0,0,1.110223E-16,0,0,0.8550923,0.8123376,0,0,1.249869,3.428807,0,0.8550923,-0.8550923,3.912936,65.21546,0.1755893,0.8935714,0,0,3.428807
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,1.005927,1.005927,0,0,0,1.005927,0,0,2.220446E-16,0,0,1.058871,1.005927,0,0,2.199972,2.573714,0,1.058871,-1.058871,2.796788,46.61304,0.1755893,1.10652,0,0,2.573714
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,0.246779,0.246779,0,0,0,0.246779,0,0,2.775558E-17,0,0,0.2597674,0.246779,0,0,3.376494,1.514844,0,0.2597674,-0.2597674,2.522969,42.0494,0.1755893,0.2714569,0,0,1.514844
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,0.1116617,0.1116617,0,0,0,0.1116617,0,0,1.387779E-17,0,0,0.1175387,0.1116617,0,0,3.665125,1.255077,0,0.1175387,-0.1175387,2.399073,39.98446,0.1755893,0.1228279,0,0,1.255077
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,0.2407908,0.2407908,0,0,0,0.2407908,0,0,2.775558E-17,0,0,0.253464,0.2407908,0,0,3.795723,1.137538,0,0.253464,-0.253464,2.131898,35.53156,0.1755893,0.2648699,0,0,1.137538
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,0.2369253,0.2369253,0,0,0,0.2369253,0,0,2.775558E-17,0,0,0.2493951,0.2369253,0,0,4.07735,0.8840739,0,0.2493951,-0.2493951,1.869013,31.15015,0.1755893,0.2606179,0,0,0.8840739
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,0.1787831,0.1787831,0,0,0,0.1787831,0,0,2.775558E-17,0,0,0.1881927,0.1787831,0,0,4.354456,0.6346788,0,0.1881927,-0.1881927,1.67064,27.84395,0.1755893,0.1966614,0,0,0.6346788
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,0.245001,0.245001,0,0,0,0.245001,0,0,5.551115E-17,0,0,0.2578958,0.245001,0,0,4.563559,0.4464861,0,0.2578958,-0.2578958,1.398794,23.31319,0.1755893,0.2695011,0,0,0.4464861
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,0.316403,0.316403,1.7,0,0.5202,0.316403,0,0,0,0,0,0,0,1.383597,1.314417,4.85011,0.1885903,1.314417,0,1.314417,2.64576,44.09591,0.1757846,0.3480433,0,1.7,0.1885903
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,0.06217643,0.06217643,1.514808,0,0.4696426,0.06217643,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.535692,1.371566,1.38,0,1.38,3.954943,65.91558,0.1758947,0.06839408,0,1.7,1.371566
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.03305149,0.2057915,0.2057915,1.658423,0,0.5088495,0.2057915,16.06067,0,0,0,0.03305149,0,0,1.452632,1.38,2.155692,2.613566,1.413051,0,1.413051,5.295481,88.25784,0.1760515,0.2263707,0.02644119,1.7,2.646617
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,0.3517724,0.5707983,0.5707983,0,0,0,0.5707983,61.62814,0,0,0,0.3517724,0.6008404,0.5707983,0,0,0.7426409,3.885312,0,0.2490679,-0.2490679,5.03294,83.88217,0.1760515,0.6278782,0.2814179,0,4.237084
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,0.8103835,0.487563,0.487563,0,0,0,0.487563,166.211,0,0,0,0.8103835,0.5132242,0.487563,0,0,1.019383,3.636244,0.2971593,0,0.2971593,5.31485,88.58067,0.1759862,0.5363193,0.6483068,0,4.446628
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,1.176939,1.800503,1.800503,1.368524,0,0.4297071,1.800503,65.3672,0,0,0,1.176939,0.4547149,0.4319791,0,0,0.7222238,3.903687,0.7222238,0,0.7222238,6.000012,100,0.1760872,1.980554,0.9415509,1.7,5.080626
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,0.981109,1.25163,1.25163,0,0,0,1.25163,78.38652,0,0,0,0.981109,1.317505,1.25163,0,0,0,4.553689,0,0.336396,-0.336396,5.64542,94.09013,0.1760872,1.376793,0.7848873,0,5.534798
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,1.518269,0.6213945,0.6213945,0,0,0,0.6213945,244.3326,0.4903966,0,0,1.518269,0.6540995,0.6213945,0,0,0.3737733,4.217293,0.3737733,0,0.3737733,6.000012,100,0.1760052,0.6835339,1.214615,0,5.735562
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,1.241805,1.05324,1.05324,0,0,0,1.05324,117.9033,0.133131,0,0,1.241805,1.108674,1.05324,0,0,0,4.553689,0,0,0,6.000012,100,0.1760052,1.158564,0.9934437,0,5.795494
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,1.600569,0.8122906,0.8122906,0,0,0,0.8122906,197.0439,0.7455263,0,0,1.600569,0.8550428,0.8122906,0,0,0,4.553689,0,0,0,6.000012,100,0.1760052,0.8935197,1.280455,0,6.154258
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,1.312479,0.1223727,0.1223727,0,0,0,0.1223727,1072.526,1.183666,0,0,1.312479,0.1288134,0.1223727,0,0,0,4.553689,0,0,0,6.000012,100,0.1760052,0.13461,1.049983,0,5.866168
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,1.187961,0.8763695,0.8763695,0,0,0,0.8763695,135.5548,0.2654664,0,0,1.187961,0.9224942,0.8763695,0,0,0,4.553689,0,0,0,6.000012,100,0.1760052,0.9640064,0.9503684,0,5.74165
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,0.8049281,2.285998,2.285998,1.521316,0,0.4714193,2.285998,35.21124,1.110223E-16,0,0,0.8049281,0.8049281,0.7646817,0,0,0,4.553689,0,0,0,6.000012,100,0.1760052,2.514597,0.6439425,1.7,5.358617
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,0.4376542,1.091605,1.091605,0,0,0,1.091605,40.09272,0,0,0,0.4376542,1.149058,1.091605,0,0,0,4.553689,0,0.7114039,-0.7114039,5.250126,87.50193,0.1760052,1.200766,0.3501234,0,4.991343
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.07147364,1.06081,1.06081,0,0,0,1.06081,6.737649,0,2.220446E-16,0,0.07147364,1.116642,1.06081,0,0,0.7904488,3.842285,0,1.045168,-1.045168,4.148423,69.14024,0.1760052,1.166891,0.05717891,0,3.913759
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,0.6331818,0.6331818,0,0,0,0.6331818,0,0,0,0,0,0.6665071,0.6331818,0,0,1.951747,2.797117,0,0.6665071,-0.6665071,3.445863,57.43093,0.1760052,0.6964999,0,0,2.797117
