Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,1.694095,1.694095,1.7,0,0.5202,1.694095,0,0,0,0,0,0,0,0.005904725,0.005609489,2.69231,2.13061,0.005609489,0,0.005609489,3.451184,57.51962,0.1760062,1.863505,0,1.7,2.13061
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,0.5305248,0.5305248,1.7,0,0.5202,0.5305248,0,0,0,0,0,0,0,1.169475,1.111001,2.686701,2.135659,1.111001,0,1.111001,4.505173,75.08606,0.1762043,0.5835773,0,1.7,2.135659
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.575699,3.13556,1.38,0,1.38,5.814355,96.90573,0.1762894,0,0,1.7,3.13556
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,0.1594509,0.1594509,0,0,0,0.1594509,0,0,2.775558E-17,0,0,0.167843,0.1594509,0,0,0.1956991,4.37756,0,0.167843,-0.167843,5.637434,93.95704,0.1762894,0.175396,0,0,4.37756
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3821914,4.209717,0,0,0,5.637434,93.95704,0.1762894,0,0,0,4.209717
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,0.1909988,0.1909988,0,0,0,0.1909988,0,0,0,0,0,0.2010514,0.1909988,0,0,0.3821914,4.209717,0,0.2010514,-0.2010514,5.425507,90.42493,0.1762894,0.2100987,0,0,4.209717
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,0.254483,0.254483,0,0,0,0.254483,0,0,0,0,0,0.2678769,0.254483,0,0,0.6055818,4.008666,0,0.2678769,-0.2678769,5.14314,85.71883,0.1762894,0.2799313,0,0,4.008666
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,0.2151999,0.2151999,0,0,0,0.2151999,0,0,2.775558E-17,0,0,0.2265263,0.2151999,0,0,0.9032227,3.740788,0,0.2265263,-0.2265263,4.90436,81.73917,0.1762894,0.2367199,0,0,3.740788
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,0.1970003,0.1970003,0,0,0,0.1970003,0,0,2.775558E-17,0,0,0.2073688,0.1970003,0,0,1.154919,3.514262,0,0.2073688,-0.2073688,4.685774,78.09608,0.1762894,0.2167004,0,0,3.514262
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,0.1034763,0.1034763,0,0,0,0.1034763,0,0,0,0,0,0.1089224,0.1034763,0,0,1.385328,3.306893,0,0.1089224,-0.1089224,4.57096,76.18251,0.1762894,0.1138239,0,0,3.306893
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.0309883,0.1608588,0.1608588,0,0,0,0.1608588,19.26428,2.775558E-17,0,0,0.0309883,0.1693251,0.1608588,0,0,1.506353,3.197971,0,0.1383368,-0.1383368,4.42514,73.75219,0.1762894,0.1769447,0.02479064,0,3.228959
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.1540309,0,0,0,0,0,0,0,0,0,0,0.1540309,0,0,0,0,1.660061,3.059634,0.1540309,0,0.1540309,4.571267,76.18762,0.1762557,0,0.1232247,0,3.213665
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,0.4948384,1.236296,1.236296,0,0,0,1.236296,40.0259,0,0,0,0.4948384,1.301364,1.236296,0,0,1.50603,3.198262,0,0.8065254,-0.8065254,3.721114,62.01845,0.1762557,1.359925,0.3958707,0,3.6931
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,0.5161175,0.8416721,0.8416721,0,0,0,0.8416721,61.3205,0,0,0,0.5161175,0.8859706,0.8416721,0,0,2.402169,2.391737,0,0.3698531,-0.3698531,3.331255,55.5208,0.1762557,0.9258393,0.412894,0,2.907854
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,0.7846754,0.8468148,0.8468148,0,0,0,0.8468148,92.66198,0,0,0,0.7846754,0.8913839,0.8468148,0,0,2.813117,2.021883,0,0.1067086,-0.1067086,3.218774,53.64613,0.1762557,0.9314962,0.6277403,0,2.806559
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,0.5359836,1.105229,1.105229,0,0,0,1.105229,48.49526,0,0,0,0.5359836,1.163399,1.105229,0,0,2.931682,1.915175,0,0.6274151,-0.6274151,2.55742,42.62359,0.1762557,1.215752,0.4287868,0,2.451159
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,0.5871529,0.7296496,0.7296496,0,0,0,0.7296496,80.47053,0,1.110223E-16,0,0.5871529,0.7680522,0.7296496,0,0,3.62881,1.28776,0,0.1808993,-0.1808993,2.366736,39.44552,0.1762557,0.8026146,0.4697223,0,1.874913
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,0.2936819,0,0,0,0,0,0,0,0,0,0,0.2936819,0,0,0,0,3.829809,1.106861,0.2936819,0,0.2936819,2.645347,44.08903,0.1761914,0,0.2349455,0,1.400542
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.09174715,0,0,0,0,0,0,0,0,0,0,0.09174715,0,0,0,0,3.536128,1.371174,0.09174715,0,0.09174715,2.732386,45.53967,0.1761714,0,0.07339772,0,1.462921
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,0.3119398,1.10467,1.10467,0,0,0,1.10467,28.23827,0,2.220446E-16,0,0.3119398,1.162811,1.10467,0,0,3.44438,1.453747,0,0.850871,-0.850871,1.835489,30.59142,0.1761714,1.215137,0.2495518,0,1.765686
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.1410761,1.765338,1.765338,1.7,0,0.5202,1.765338,7.991446,0,0,0,0.1410761,0.06877699,0.06533814,0,0,4.389792,0.6028757,0.07229906,0,0.07229906,1.904078,31.73457,0.1761814,1.941872,0.1128608,1.7,0.7439517
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.0499222,0.8217549,0.8217549,1.7,0,0.5202,0.8217549,6.075072,0,0,0,0.0499222,0,0,0.8782451,0.8343328,4.317493,0.6679448,0.884255,0,0.884255,2.742956,45.71584,0.1763364,0.9039304,0.03993776,1.7,0.717867
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.06921753,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06921753,0,0,1.452632,1.38,3.433239,1.463774,1.449218,0,1.449218,4.117805,68.62994,0.176406,0,0.05537402,1.7,1.532992
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,1.766843,1.766843,1.7,0,0.5202,1.766843,0,0,0,0,0,0.07036156,0.06684348,0,0,1.984021,2.76807,0,0.07036156,-0.07036156,4.043637,67.39381,0.176406,1.943528,0,1.7,2.76807
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,1.439139,1.439139,1.7,0,0.5202,1.439139,0,0,0,0,0,0,0,0.2608612,0.2478181,2.0622,2.697709,0.2478181,0,0.2478181,4.278738,71.31216,0.1764498,1.583053,0,1.7,2.697709
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,0.8409744,0.8409744,1.7,0,0.5202,0.8409744,0,0,0,0,0,0,0,0.8590256,0.8160743,1.814382,2.920745,0.8160743,0,0.8160743,5.052934,84.21539,0.1765939,0.9250718,0,1.7,2.920745
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,0.1551099,0.1551099,0,0,0,0.1551099,0,0,0,0,0,0.1632736,0.1551099,0,0,0.998308,3.655212,0,0.1632736,-0.1632736,4.880828,81.34698,0.1765939,0.1706209,0,0,3.655212
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,0.06365941,0.06365941,0,0,0,0.06365941,0,0,1.387779E-17,0,0,0.0670099,0.06365941,0,0,1.179723,3.491938,0,0.0670099,-0.0670099,4.810194,80.16974,0.1765939,0.07002535,0,0,3.491938
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.254179,3.424928,0,0,0,4.810194,80.16974,0.1765939,0,0,0,3.424928
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,0.122039,0.122039,0,0,0,0.122039,0,0,1.387779E-17,0,0,0.1284621,0.122039,0,0,1.254179,3.424928,0,0.1284621,-0.1284621,4.674783,77.9129,0.1765939,0.1342429,0,0,3.424928
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,0.1624846,0.1624846,0,0,0,0.1624846,0,0,2.775558E-17,0,0,0.1710365,0.1624846,0,0,1.396914,3.296466,0,0.1710365,-0.1710365,4.494494,74.9081,0.1765939,0.1787331,0,0,3.296466
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,0.09152962,0.09152962,0,0,0,0.09152962,0,0,1.387779E-17,0,0,0.09634697,0.09152962,0,0,1.586955,3.12543,0,0.09634697,-0.09634697,4.392936,73.21545,0.1765939,0.1006826,0,0,3.12543
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,0.03880278,0.03880278,0,0,0,0.03880278,0,0,0,0,0,0.04084504,0.03880278,0,0,1.694007,3.029083,0,0.04084504,-0.04084504,4.349882,72.49788,0.1765939,0.04268306,0,0,3.029083
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,0.208279,0.208279,0,0,0,0.208279,0,0,0,0,0,0.219241,0.208279,0,0,1.73939,2.988238,0,0.219241,-0.219241,4.118781,68.64622,0.1765939,0.2291068,0,0,2.988238
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.02173074,0.1621672,0.1621672,0,0,0,0.1621672,13.4002,0,2.775558E-17,0,0.02173074,0.1707023,0.1621672,0,0,1.982991,2.768997,0,0.1489716,-0.1489716,3.961751,66.02906,0.1765939,0.1783839,0.01738459,0,2.790727
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,0.2860729,1.336846,1.336846,1.7,0,0.5202,1.336846,21.39909,0,0,0,0.2860729,0,0,0.3631541,0.3449965,2.148515,2.620025,0.6310693,0,0.6310693,4.560436,76.00712,0.1766941,1.47053,0.2288583,1.7,2.906098
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,0.4799258,1.440684,1.440684,1.7,0,0.5202,1.440684,33.31236,0,0,0,0.4799258,0,0,0.2593161,0.2463503,1.517446,3.187988,0.726276,0,0.726276,5.249442,87.49053,0.1768035,1.584752,0.3839406,1.7,3.667913
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,0.6216337,1.037139,1.037139,0,0,0,1.037139,59.93737,0,0,0,0.6216337,1.091725,1.037139,0,0,0.79117,3.841636,0,0.4700914,-0.4700914,4.753922,79.23188,0.1768035,1.140853,0.497307,0,4.46327
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,0.7166961,0.5477917,0.5477917,0,0,0,0.5477917,130.8337,0,0,0,0.7166961,0.5766228,0.5477917,0,0,1.313494,3.371545,0.1400733,0,0.1400733,4.886807,81.44663,0.1767729,0.6025709,0.5733569,0,4.088241
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,0.609095,0.2720398,0.2720398,0,0,0,0.2720398,223.8992,0,0,0,0.609095,0.2863577,0.2720398,0,0,1.173421,3.497611,0.3227374,0,0.3227374,5.192983,86.54955,0.1767026,0.2992438,0.487276,0,4.106706
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,0.9468635,0.2540434,0.2540434,0,0,0,0.2540434,372.7173,0,0,0,0.9468635,0.2674141,0.2540434,0,0,0.8506832,3.788074,0.6794494,0,0.6794494,5.837565,97.29256,0.1765546,0.2794477,0.7574908,0,4.734938
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,0.8974946,0.3799657,0.3799657,0,0,0,0.3799657,236.2041,0.326297,0,0,0.8974946,0.3999639,0.3799657,0,0,0.1712337,4.399579,0.1712337,0,0.1712337,6.000012,100,0.1765174,0.4179623,0.7179957,0,5.297073
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,1.196268,0.915857,0.915857,0,0,0,0.915857,130.6174,0.2322083,0,0,1.196268,0.9640599,0.915857,0,0,0,4.553689,0,0,0,6.000012,100,0.1765174,1.007443,0.9570146,0,5.749957
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,0.6312187,0.06137466,0.06137466,0,0,0,0.06137466,1028.468,0.5666138,0,0,0.6312187,0.06460491,0.06137466,0,0,0,4.553689,0,0,0,6.000012,100,0.1765174,0.06751212,0.504975,0,5.184907
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,0.7010176,0.6904774,0.6904774,0,0,0,0.6904774,101.5265,0,1.110223E-16,0,0.7010176,0.7268183,0.6904774,0,0,0,4.553689,0,0.02580073,-0.02580073,5.972816,99.54673,0.1765174,0.7595252,0.5608141,0,5.254706
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,0.3751259,1.904253,1.904253,1.575118,0,0.4861071,1.904253,19.69937,1.387779E-17,0,0,0.3751259,0.3464584,0.3291354,0,0,0.02866748,4.527888,0.02866748,0,0.02866748,6.000012,100,0.1765213,2.094679,0.3001007,1.7,4.903014
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.04828646,1.302354,1.302354,1.256482,0,0.3991196,1.302354,3.707629,0,0,0,0.04828646,0.04828646,0.04587213,0,0,0,4.553689,0,0,0,6.000012,100,0.1765213,1.43259,0.03862916,1.7,4.601975
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,1.43882,1.43882,1.43882,0,0.4488978,1.43882,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1765213,1.582702,0,1.7,4.553689
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,1.133673,1.133673,0,0,0,1.133673,0,0,0,0,0,1.19334,1.133673,0,0,0,4.553689,0,1.19334,-1.19334,4.742121,79.03519,0.1765213,1.24704,0,0,4.553689
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,0.3389129,0.3389129,0,0,0,0.3389129,0,0,5.551115E-17,0,0,0.3567505,0.3389129,0,0,1.325933,3.360349,0,0.3567505,-0.3567505,4.366073,72.76774,0.1765213,0.3728042,0,0,3.360349
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.722323,3.003598,0,0,0,4.366073,72.76774,0.1765213,0,0,0,3.003598
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,0.01199333,0.01199333,0,0,0,0.01199333,0,0,1.734723E-18,0,0,0.01262456,0.01199333,0,0,1.722323,3.003598,0,0.01262456,-0.01262456,4.352766,72.54595,0.1765213,0.01319266,0,0,3.003598
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,0.3593895,0.3593895,0,0,0,0.3593895,0,0,5.551115E-17,0,0,0.3783047,0.3593895,0,0,1.73635,2.990974,0,0.3783047,-0.3783047,3.953998,65.89983,0.1765213,0.3953285,0,0,2.990974
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,0.01951252,0.01951252,0,0,0,0.01951252,0,0,3.469447E-18,0,0,0.0205395,0.01951252,0,0,2.156689,2.612669,0,0.0205395,-0.0205395,3.932347,65.53899,0.1765213,0.02146377,0,0,2.612669
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.17951,2.59213,0,0,0,3.932347,65.53899,0.1765213,0,0,0,2.59213
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,0.248724,0.248724,0,0,0,0.248724,0,0,0,0,0,0.2618147,0.248724,0,0,2.17951,2.59213,0,0.2618147,-0.2618147,3.65637,60.93938,0.1765213,0.2735963,0,0,2.59213
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,0.01246426,0.01246426,0,0,0,0.01246426,0,0,0,0,0,0.01312028,0.01246426,0,0,2.470416,2.330315,0,0.01312028,-0.01312028,3.64254,60.70888,0.1765213,0.01371069,0,0,2.330315
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,0.1794927,0.1794927,0,0,0,0.1794927,0,0,2.775558E-17,0,0,0.1889397,0.1794927,0,0,2.484994,2.317195,0,0.1889397,-0.1889397,3.44338,57.38955,0.1765213,0.197442,0,0,2.317195
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.02044555,0,0,0,0,0,0,0,0,0,0,0.02044555,0,0,0,0,2.694927,2.128255,0.02044555,0,0.02044555,3.462776,57.71283,0.1765168,0,0.01635644,0,2.1487
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,0.3036972,0.1246668,0.1246668,0,0,0,0.1246668,243.6071,0,0,0,0.3036972,0.1312282,0.1246668,0,0,2.674481,2.146656,0.172469,0,0.172469,3.626395,60.4398,0.1764794,0.1371335,0.2429578,0,2.450353
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,0.7652088,0.2277298,0.2277298,0,0,0,0.2277298,336.0161,0,0,0,0.7652088,0.2397156,0.2277298,0,0,2.502012,2.301878,0.5254932,0,0.5254932,4.124922,68.74856,0.1763652,0.2505028,0.612167,0,3.067087
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,1.213339,0.4780789,0.4780789,0,0,0,0.4780789,253.7948,0,0,0,1.213339,0.503241,0.4780789,0,0,1.976519,2.774822,0.7100985,0,0.7100985,4.79858,79.97617,0.1762112,0.5258868,0.9706716,0,3.988162
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,1.464698,0.2928628,0.2928628,0,0,0,0.2928628,500.1312,0,0,0,1.464698,0.3082767,0.2928628,0,0,1.26642,3.413911,1.156422,0,1.156422,5.895658,98.26077,0.1759609,0.3221491,1.171759,0,4.878609
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,1.76993,1.467992,1.467992,0.425,0,0.172125,1.467992,120.5681,0.5620449,0,0,1.76993,1.097886,1.042992,0,0,0.1099985,4.45469,0.1099985,0,0.1099985,6.000012,100,0.1759371,1.614791,1.415944,1.7,6.22462
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,1.754186,0.3837093,0.3837093,0,0,0,0.3837093,457.1655,1.350282,0,0,1.754186,0.4039045,0.3837093,0,0,0,4.553689,0,0,0,6.000012,100,0.1759371,0.4220802,1.403349,0,6.307875
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,1.764617,0.009229994,0.009229994,0,0,0,0.009229994,19118.29,1.754901,0,0,1.764617,0.009715783,0.009229994,0,0,0,4.553689,0,0,0,6.000012,100,0.1759371,0.01015299,1.411694,0,6.318306
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,1.708416,0.8890855,0.8890855,0,0,0,0.8890855,192.1543,0.7725363,0,0,1.708416,0.9358795,0.8890855,0,0,0,4.553689,0,0,0,6.000012,100,0.1759371,0.9779941,1.366733,0,6.262105
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,1.301438,0.4240826,0.4240826,0,0,0,0.4240826,306.8832,0.8550354,0,0,1.301438,0.4464027,0.4240826,0,0,0,4.553689,0,0,0,6.000012,100,0.1759371,0.4664908,1.041151,0,5.855127
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,0.8119525,0,0,0,0,0,0,0,0.8119525,0,0,0.8119525,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759371,0,0.6495619,0,5.365642
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,0.4206521,0.7943159,0.7943159,0,0,0,0.7943159,52.95778,0,0,0,0.4206521,0.836122,0.7943159,0,0,0,4.553689,0,0.41547,-0.41547,5.562068,92.70095,0.1759371,0.8737475,0.3365217,0,4.974341
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.07744773,0,0,0,0,0,0,0,0,0,0,0.07744773,0,0,0,0,0.4616333,4.138219,0.07744773,0,0.07744773,5.635541,93.92551,0.1759204,0,0.06195818,0,4.215667
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3841856,4.207922,0,0,0,5.635541,93.92551,0.1759204,0,0,0,4.207922
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,1.095887,1.095887,0,0,0,1.095887,0,0,0,0,0,1.153565,1.095887,0,0,0.3841856,4.207922,0,1.153565,-1.153565,4.419577,73.65947,0.1759204,1.205475,0,0,4.207922
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,1.417303,1.417303,1.7,0,0.5202,1.417303,0,0,0,0,0,0,0,0.2826967,0.2685619,1.665925,3.054357,0.2685619,0,0.2685619,4.674357,77.9058,0.1759677,1.559034,0,1.7,3.054357
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,0.3768947,0.3768947,1.7,0,0.5202,0.3768947,0,0,0,0,0,0,0,1.323105,1.25695,1.397363,3.296062,1.25695,0,1.25695,5.866805,97.77988,0.1761706,0.4145841,0,1.7,3.296062
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,0.1235398,0.1235398,0,0,0,0.1235398,0,0,2.775558E-17,0,0,0.1300419,0.1235398,0,0,0.1404126,4.427318,0,0.1300419,-0.1300419,5.729729,95.49529,0.1761706,0.1358938,0,0,4.427318
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,0.2145395,0.2145395,0,0,0,0.2145395,0,0,2.775558E-17,0,0,0.2258311,0.2145395,0,0,0.2849036,4.297276,0,0.2258311,-0.2258311,5.491682,91.52785,0.1761706,0.2359935,0,0,4.297276
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,0.3742735,0.3742735,0,0,0,0.3742735,0,0,5.551115E-17,0,0,0.3939721,0.3742735,0,0,0.535827,4.071445,0,0.3939721,-0.3939721,5.076399,84.60648,0.1761706,0.4117008,0,0,4.071445
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,0.2131398,0.2131398,0,0,0,0.2131398,0,0,0,0,0,0.2243576,0.2131398,0,0,0.9735738,3.677473,0,0.2243576,-0.2243576,4.839905,80.66492,0.1761706,0.2344538,0,0,3.677473
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,0.4519329,0.4519329,0,0,0,0.4519329,0,0,5.551115E-17,0,0,0.4757189,0.4519329,0,0,1.22286,3.453115,0,0.4757189,-0.4757189,4.338453,72.30741,0.1761706,0.4971262,0,0,3.453115
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.751437,2.977396,0,0,0,4.338453,72.30741,0.1761706,0,0,0,2.977396
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,0.05745364,0.05745364,0,0,0,0.05745364,0,0,6.938894E-18,0,0,0.06047752,0.05745364,0,0,1.751437,2.977396,0,0.06047752,-0.06047752,4.274704,71.24493,0.1761706,0.06319901,0,0,2.977396
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.01357936,0.3778015,0.3778015,0,0,0,0.3778015,3.594311,0,0,0,0.01357936,0.3976858,0.3778015,0,0,1.818634,2.916919,0,0.3841064,-0.3841064,3.869821,64.49689,0.1761706,0.4155816,0.01086349,0,2.930498
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,0.2472446,2.777738,2.777738,1.7,0,0.5202,2.777738,8.900931,0,0,0,0.2472446,1.134461,1.077738,0,0,2.245419,2.532812,0,0.8872169,-0.8872169,2.934612,48.9101,0.1761706,3.055512,0.1977957,1.7,2.780057
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,0.4909842,0.5502616,0.5502616,1.7,0,0.5202,0.5502616,89.22742,0,0,0,0.4909842,0,0,1.149738,1.092252,3.231215,1.645595,1.583236,0,1.583236,4.436601,73.94321,0.1763025,0.6052877,0.3927874,1.7,2.13658
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,0.6412938,0.5149983,0.5149983,1.47135,0,0.4577785,0.5149983,124.5235,0,0,0,0.6412938,0,0,0.9563514,0.9085339,1.647979,3.070507,1.549828,0,1.549828,5.906897,98.44809,0.1763564,0.5664982,0.5130351,1.7,3.711801
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,1.09238,0.5685754,0.5685754,0,0,0,0.5685754,192.1258,0.3957276,0,0,1.09238,0.5985004,0.5685754,0,0,0.09815186,4.465352,0.09815186,0,0.09815186,6.000012,100,0.1763353,0.625433,0.8739039,0,5.557732
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,0.8212568,1.157909,1.157909,0,0,0,1.157909,70.92586,0,0,0,0.8212568,1.218851,1.157909,0,0,0,4.553689,0,0.3975946,-0.3975946,5.580911,93.01499,0.1763353,1.2737,0.6570054,0,5.374946
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,1.50007,0,0,0,0,0,0,0,1.058298,0,0,1.50007,0,0,0,0,0.4417718,4.156095,0.4417718,0,0.4417718,6.000012,100,0.1762402,0,1.200056,0,5.656164
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,1.185036,0.6781775,0.6781775,0,0,0,0.6781775,174.7383,0.4711647,0,0,1.185036,0.713871,0.6781775,0,0,0,4.553689,0,0,0,6.000012,100,0.1762402,0.7459952,0.9480286,0,5.738725
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,1.046077,0.5079731,0.5079731,0,0,0,0.5079731,205.9317,0.5113689,0,0,1.046077,0.5347084,0.5079731,0,0,0,4.553689,0,0,0,6.000012,100,0.1762402,0.5587704,0.8368619,0,5.599766
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,0.7854082,0.3443573,0.3443573,0,0,0,0.3443573,228.0794,0.4229268,0,0,0.7854082,0.3624814,0.3443573,0,0,0,4.553689,0,0,0,6.000012,100,0.1762402,0.378793,0.6283265,0,5.339097
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,0.5972633,1.220723,1.220723,0,0,0,1.220723,48.92703,0,0,0,0.5972633,1.284971,1.220723,0,0,0,4.553689,0,0.6877078,-0.6877078,5.275105,87.91823,0.1762402,1.342795,0.4778106,0,5.150952
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,0.3879595,0,0,0,0,0,0,0,0,0,0,0.3879595,0,0,0,0,0.7641198,3.865981,0.3879595,0,0.3879595,5.643155,94.0524,0.1761568,0,0.3103676,0,4.253941
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.08073191,0.731339,0.731339,0,0,0,0.731339,11.03892,0,1.110223E-16,0,0.08073191,0.7698305,0.731339,0,0,0.3761603,4.215145,0,0.6890986,-0.6890986,4.916781,81.94619,0.1761568,0.8044729,0.06458552,0,4.295877
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,1.34946,1.34946,1.7,0,0.5202,1.34946,0,0,0,0,0,0,0,0.3505397,0.3330127,1.141825,3.526046,0.3330127,0,0.3330127,5.232705,87.21157,0.1762149,1.484406,0,1.7,3.526046
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8088127,3.825758,0,0,0,5.232705,87.21157,0.1762149,0,0,0,3.825758
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,1.674582,1.674582,1.7,0,0.5202,1.674582,0,0,0,0,0,0,0,0.02541766,0.02414678,0.8088127,3.825758,0.02414678,0,0.02414678,5.255612,87.59337,0.1762192,1.842041,0,1.7,3.825758
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7846659,3.84749,0,0,0,5.255612,87.59337,0.1762192,0,0,0,3.84749
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7846659,3.84749,0,0,0,5.255612,87.59337,0.1762192,0,0,0,3.84749
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,0.3296658,0.3296658,0,0,0,0.3296658,0,0,0,0,0,0.3470166,0.3296658,0,0,0.7846659,3.84749,0,0.3470166,-0.3470166,4.889825,81.49692,0.1762192,0.3626324,0,0,3.84749
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.17024,3.500473,0,0,0,4.889825,81.49692,0.1762192,0,0,0,3.500473
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.17024,3.500473,0,0,0,4.889825,81.49692,0.1762192,0,0,0,3.500473
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,0.1220466,0.1220466,0,0,0,0.1220466,0,0,0,0,0,0.1284701,0.1220466,0,0,1.17024,3.500473,0,0.1284701,-0.1284701,4.754405,79.23994,0.1762192,0.1342513,0,0,3.500473
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,0.1698622,0.1698622,0,0,0,0.1698622,0,0,2.775558E-17,0,0,0.1788023,0.1698622,0,0,1.312984,3.372003,0,0.1788023,-0.1788023,4.565931,76.0987,0.1762192,0.1868484,0,0,3.372003
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,0.1164278,0.1164278,0,0,0,0.1164278,0,0,1.387779E-17,0,0,0.1225555,0.1164278,0,0,1.511654,3.193201,0,0.1225555,-0.1225555,4.436747,73.94563,0.1762192,0.1280705,0,0,3.193201
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.01893971,0.1649085,0.1649085,0,0,0,0.1649085,11.48498,0,2.775558E-17,0,0.01893971,0.1735879,0.1649085,0,0,1.647827,3.070645,0,0.1546482,-0.1546482,4.273733,71.22874,0.1762192,0.1813994,0.01515177,0,3.089585
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,0.2914779,0.06829351,0.06829351,0,0,0,0.06829351,426.8018,0,0,0,0.2914779,0.07188791,0.06829351,0,0,1.819658,2.915997,0.21959,0,0.21959,4.482054,74.70076,0.176172,0.07512286,0.2331823,0,3.207475
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,0.8101115,0,0,0,0,0,0,0,0,0,0,0.8101115,0,0,0,0,1.600068,3.113628,0.8101115,0,0.8101115,5.250594,87.50972,0.1759983,0,0.6480892,0,3.923739
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,1.318026,0.8073443,0.8073443,0,0,0,0.8073443,163.2545,0,0,0,1.318026,0.8498361,0.8073443,0,0,0.7899563,3.842728,0.4681898,0,0.4681898,5.694757,94.91244,0.175898,0.8880787,1.054421,0,5.160754
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,1.496702,0.02363871,0.02363871,0,0,0,0.02363871,6331.573,1.150053,0,0,1.496702,0.02488286,0.02363871,0,0,0.3217665,4.264099,0.3217665,0,0.3217665,6.000012,100,0.1758292,0.02600259,1.197362,0,5.760801
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,1.57352,0,0,0,0,0,0,0,1.57352,0,0,1.57352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1758292,0,1.258816,0,6.127209
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,1.659256,0.2453108,0.2453108,0,0,0,0.2453108,676.3896,1.401035,0,0,1.659256,0.2582219,0.2453108,0,0,0,4.553689,0,0,0,6.000012,100,0.1758292,0.2698418,1.327405,0,6.212945
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,1.57631,1.27124,1.27124,0.425,0,0.172125,1.27124,123.9978,0.6855311,0,0,1.57631,0.8907786,0.8462396,0,0,0,4.553689,0,0,0,6.000012,100,0.1758292,1.398364,1.261048,1.7,6.129999
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,1.428445,0.7665399,0.7665399,0,0,0,0.7665399,186.3497,0.6215609,0,0,1.428445,0.8068841,0.7665399,0,0,0,4.553689,0,0,0,6.000012,100,0.1758292,0.8431939,1.142756,0,5.982134
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,1.001044,0.1024169,0.1024169,0,0,0,0.1024169,977.4202,0.8932366,0,0,1.001044,0.1078073,0.1024169,0,0,0,4.553689,0,0,0,6.000012,100,0.1758292,0.1126586,0.8008351,0,5.554733
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,0.8546788,1.890612,1.890612,1.078667,0,0.3505762,1.890612,45.20646,0,0,0,0.8546788,0.8546788,0.8119448,0,0,0,4.553689,0,0,0,6.000012,100,0.1758292,2.079673,0.683743,1.7,5.408368
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,0.5190094,0.9288818,0.9288818,0,0,0,0.9288818,55.87464,0,0,0,0.5190094,0.9777703,0.9288818,0,0,0,4.553689,0,0.458761,-0.458761,5.516436,91.94041,0.1758292,1.02177,0.4152075,0,5.072698
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.07517027,1.675137,1.675137,1.7,0,0.5202,1.675137,4.48741,0,0,0,0.07517027,0,0,0.02486285,0.02361971,0.5097345,4.094928,0.09878998,0,0.09878998,5.610156,93.50241,0.1758436,1.842651,0.06013621,1.7,4.170098
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,1.567983,1.567983,1.7,0,0.5202,1.567983,0,0,0,0,0,0,0,0.1320167,0.1254158,0.4109445,4.183839,0.1254158,0,0.1254158,5.729136,95.4854,0.1758654,1.724782,0,1.7,4.183839
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,0.8466482,0.8466482,0,0,0,0.8466482,0,0,1.110223E-16,0,0,0.8912086,0.8466482,0,0,0.2855286,4.296713,0,0.8912086,-0.8912086,4.78972,79.8285,0.1758654,0.931313,0,0,4.296713
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27576,3.405504,0,0,0,4.78972,79.8285,0.1758654,0,0,0,3.405504
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27576,3.405504,0,0,0,4.78972,79.8285,0.1758654,0,0,0,3.405504
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.27576,3.405504,0,0,0,4.78972,79.8285,0.1758654,0,0,0,3.405504
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,0.05202997,0.05202997,0,0,0,0.05202997,0,0,6.938894E-18,0,0,0.05476839,0.05202997,0,0,1.27576,3.405504,0,0.05476839,-0.05476839,4.731988,78.86632,0.1758654,0.05723297,0,0,3.405504
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,0.175391,0.175391,0,0,0,0.175391,0,0,2.775558E-17,0,0,0.1846221,0.175391,0,0,1.336614,3.350736,0,0.1846221,-0.1846221,4.53738,75.62284,0.1758654,0.1929301,0,0,3.350736
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,0.5351359,0.5351359,0,0,0,0.5351359,0,0,1.110223E-16,0,0,0.5633009,0.5351359,0,0,1.54175,3.166114,0,0.5633009,-0.5633009,3.943608,65.72668,0.1758654,0.5886495,0,0,3.166114
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,0.2848507,0.2848507,0,0,0,0.2848507,0,0,0,0,0,0.2998428,0.2848507,0,0,2.16764,2.602813,0,0.2998428,-0.2998428,3.627546,60.45898,0.1758654,0.3133358,0,0,2.602813
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,0.0707632,0.0707632,0,0,0,0.0707632,0,0,1.387779E-17,0,0,0.07448757,0.0707632,0,0,2.500798,2.30297,0,0.07448757,-0.07448757,3.549029,59.15037,0.1758654,0.07783952,0,0,2.30297
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,0.1672511,0.1672511,0,0,0,0.1672511,0,0,0,0,0,0.1760538,0.1672511,0,0,2.583562,2.228483,0,0.1760538,-0.1760538,3.363452,56.05743,0.1758654,0.1839762,0,0,2.228483
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.01451826,0.2322653,0.2322653,0,0,0,0.2322653,6.250724,0,0,0,0.01451826,0.2444897,0.2322653,0,0,2.779178,2.052429,0,0.2299715,-0.2299715,3.121041,52.01725,0.1758654,0.2554918,0.01161461,0,2.066947
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,0.3797113,0.3250801,0.3250801,0,0,0,0.3250801,116.8055,0,0,0,0.3797113,0.3421896,0.3250801,0,0,3.034702,1.822457,0.03752175,0,0.03752175,3.156637,52.61052,0.1758574,0.3575881,0.303769,0,2.202169
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,0.8652831,1.686934,1.686934,1.7,0,0.5202,1.686934,51.29323,0,0,0,0.8652831,0,0,0.01306552,0.01241224,2.99718,1.856227,0.8776954,0,0.8776954,3.989292,66.48808,0.1759776,1.855628,0.6922265,1.7,2.72151
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,1.11962,1.140864,1.140864,1.7,0,0.5202,1.140864,98.13786,0,0,0,1.11962,0,0,0.5591359,0.5311791,2.119484,2.646153,1.650799,0,1.650799,5.555377,92.58944,0.1760942,1.254951,0.8956957,1.7,3.765773
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,1.37249,0.4265594,0.4265594,0,0,0,0.4265594,321.7582,0.454794,0,0,1.37249,0.4490099,0.4265594,0,0,0.4686858,4.131872,0.4686858,0,0.4686858,6.000012,100,0.1759943,0.4692153,1.097992,0,5.504361
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,1.647415,1.091957,1.091957,0,0,0,1.091957,150.8681,0.4979863,0,0,1.647415,1.149429,1.091957,0,0,0,4.553689,0,0,0,6.000012,100,0.1759943,1.201153,1.317932,0,6.201104
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,1.889724,1.032784,1.032784,0,0,0,1.032784,182.9738,0.8025833,0,0,1.889724,1.087141,1.032784,0,0,0,4.553689,0,0,0,6.000012,100,0.1759943,1.136062,1.51178,0,6.443413
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,1.58884,0.6613972,0.6613972,0,0,0,0.6613972,240.2249,0.8926329,0,0,1.58884,0.6962075,0.6613972,0,0,0,4.553689,0,0,0,6.000012,100,0.1759943,0.7275369,1.271072,0,6.142529
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,1.533715,0,0,0,0,0,0,0,1.533715,0,0,1.533715,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759943,0,1.226972,0,6.087404
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,1.288529,0.8889098,0.8889098,0,0,0,0.8889098,144.9561,0.3528346,0,0,1.288529,0.9356946,0.8889098,0,0,0,4.553689,0,0,0,6.000012,100,0.1759943,0.9778008,1.030823,0,5.842218
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,0.6814592,0,0,0,0,0,0,0,0.6814592,0,0,0.6814592,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759943,0,0.5451674,0,5.235148
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,0.344781,0.4968124,0.4968124,0,0,0,0.4968124,69.39863,0,5.551115E-17,0,0.344781,0.5229604,0.4968124,0,0,0,4.553689,0,0.1781794,-0.1781794,5.812194,96.86971,0.1759943,0.5464936,0.2758248,0,4.89847
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.08292456,1.24637,1.24637,0,0,0,1.24637,6.653287,0,2.220446E-16,0,0.08292456,1.311968,1.24637,0,0,0.1979771,4.37551,0,1.229044,-1.229044,4.516669,75.27766,0.1759943,1.371007,0.06633965,0,4.458434
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,0.5690461,0.5690461,0,0,0,0.5690461,0,0,1.110223E-16,0,0,0.5989959,0.5690461,0,0,1.563581,3.146466,0,0.5989959,-0.5989959,3.885272,64.75439,0.1759943,0.6259508,0,0,3.146466
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.229132,2.54747,0,0,0,3.885272,64.75439,0.1759943,0,0,0,2.54747
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,0.6654423,0.6654423,0,0,0,0.6654423,0,0,1.110223E-16,0,0,0.7004656,0.6654423,0,0,2.229132,2.54747,0,0.7004656,-0.7004656,3.146916,52.44849,0.1759943,0.7319865,0,0,2.54747
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,0.1448563,0.1448563,0,0,0,0.1448563,0,0,2.775558E-17,0,0,0.1524803,0.1448563,0,0,3.007427,1.847004,0,0.1524803,-0.1524803,2.986188,49.7697,0.1759943,0.1593419,0,0,1.847004
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,0.1698385,0.1698385,0,0,0,0.1698385,0,0,0,0,0,0.1787774,0.1698385,0,0,3.17685,1.694524,0,0.1787774,-0.1787774,2.79774,46.6289,0.1759943,0.1868224,0,0,1.694524
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,0.1422085,0.1422085,0,0,0,0.1422085,0,0,0,0,0,0.1496931,0.1422085,0,0,3.375491,1.515747,0,0.1496931,-0.1496931,2.639949,43.99907,0.1759943,0.1564293,0,0,1.515747
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.541817,1.366054,0,0,0,2.639949,43.99907,0.1759943,0,0,0,1.366054
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,0.1816739,0.1816739,0,0,0,0.1816739,0,0,2.775558E-17,0,0,0.1912356,0.1816739,0,0,3.541817,1.366054,0,0.1912356,-0.1912356,2.438369,40.63941,0.1759943,0.1998412,0,0,1.366054
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,0.1682997,0.1682997,0,0,0,0.1682997,0,0,2.775558E-17,0,0,0.1771576,0.1682997,0,0,3.754301,1.174818,0,0.1771576,-0.1771576,2.251629,37.52707,0.1759943,0.1851297,0,0,1.174818
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,0.3965327,0.3965327,0,0,0,0.3965327,0,0,5.551115E-17,0,0,0.4174028,0.3965327,0,0,3.951143,0.9976604,0,0.4174028,-0.4174028,1.811648,30.19407,0.1759943,0.4361859,0,0,0.9976604
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,0.1986132,0.1986132,0,0,0,0.1986132,0,0,2.775558E-17,0,0,0.2090666,0.1986132,0,0,4.414924,0.5802576,0,0.2090666,-0.2090666,1.591272,26.52115,0.1759943,0.2184746,0,0,0.5802576
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.01131534,0.01045309,0.01045309,0,0,0,0.01045309,108.2488,0,0,0,0.01131534,0.01100325,0.01045309,0,0,4.64722,0.371191,0.0003120912,0,0.0003120912,1.591568,26.52608,0.1759942,0.0114984,0.009052276,0,0.3825064
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.09611662,0.8873436,0.8873436,1.7,0,0.5202,0.8873436,10.83195,0,0,0,0.09611662,0,0,0.8126564,0.7720236,4.646908,0.3714719,0.8681402,0,0.8681402,2.415158,40.25256,0.1761411,0.976078,0.07689329,1.7,0.4675885
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,0.2091662,0.7964182,0.7964182,1.7,0,0.5202,0.7964182,26.26336,0,0,0,0.2091662,0,0,0.9035818,0.8584027,3.778768,1.152798,1.067569,0,1.067569,3.427943,57.13227,0.176318,0.87606,0.1673329,1.7,1.361964
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,0.2074139,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2074139,0,0,1.452632,1.38,2.711199,2.11361,1.587414,0,1.587414,4.933896,82.23144,0.1763564,0,0.1659311,1.7,2.321024
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,0.5090888,0.6556613,0.6556613,0,0,0,0.6556613,77.64508,0,0,0,0.5090888,0.6901698,0.6556613,0,0,1.123785,3.542283,0,0.181081,-0.181081,4.74302,79.05017,0.1763564,0.7212274,0.407271,0,4.051371
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,0.6849874,0,0,0,0,0,0,0,0,0,0,0.6849874,0,0,0,0,1.324986,3.361202,0.6849874,0,0.6849874,5.392856,89.88075,0.1762108,0,0.5479899,0,4.046189
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,0.4569921,0.04617655,0.04617655,0,0,0,0.04617655,989.6627,0,0,0,0.4569921,0.0486069,0.04617655,0,0,0.6399986,3.97769,0.4083852,0,0.4083852,5.780284,96.33788,0.1761241,0.05079421,0.3655937,0,4.434682
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,0.2104198,0.4791025,0.4791025,0,0,0,0.4791025,43.91958,0,1.110223E-16,0,0.2104198,0.5043184,0.4791025,0,0,0.2316134,4.345237,0,0.2938986,-0.2938986,5.470488,91.17461,0.1761241,0.5270127,0.1683358,0,4.555656
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,0.4499338,1.122804,1.122804,0,0,0,1.122804,40.07232,0,0,0,0.4499338,1.181899,1.122804,0,0,0.5581674,4.051338,0,0.7319655,-0.7319655,4.698928,78.31532,0.1761241,1.235085,0.359947,0,4.501272
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,0.3287201,0,0,0,0,0,0,0,0,0,0,0.3287201,0,0,0,0,1.371462,3.319373,0.3287201,0,0.3287201,5.01078,83.51283,0.1760544,0,0.2629761,0,3.648093
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,0.2640954,0,0,0,0,0,0,0,0,0,0,0.2640954,0,0,0,0,1.042742,3.615221,0.2640954,0,0.2640954,5.261322,87.68854,0.1759984,0,0.2112763,0,3.879316
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.09891331,1.320985,1.320985,1.7,0,0.5202,1.320985,7.487847,0,0,0,0.09891331,0,0,0.3790153,0.3600646,0.7786469,3.852907,0.4589779,0,0.4589779,5.696747,94.94559,0.1760738,1.453083,0.07913065,1.7,3.95182
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.08183342,0.5072432,0.5072432,0,0,0,0.5072432,16.13297,0,1.110223E-16,0,0.08183342,0.5339403,0.5072432,0,0,0.3196691,4.265987,0,0.4521068,-0.4521068,5.220185,87.00291,0.1760738,0.5579675,0.06546674,0,4.34782
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,1.205454,1.205454,0,0,0,1.205454,0,0,0,0,0,1.268899,1.205454,0,0,0.82201,3.81388,0,1.268899,-1.268899,3.882648,64.71066,0.1760738,1.326,0,0,3.81388
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,0.3478592,0.3478592,0,0,0,0.3478592,0,0,5.551115E-17,0,0,0.3661676,0.3478592,0,0,2.231898,2.544981,0,0.3661676,-0.3661676,3.496673,58.27776,0.1760738,0.3826452,0,0,2.544981
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,2.040997,2.040997,1.7,0,0.5202,2.040997,0,0,0,0,0,0.358944,0.3409968,0,0,2.638751,2.178813,0,0.358944,-0.358944,3.118313,51.97178,0.1760738,2.245096,0,1.7,2.178813
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,0.1691188,0.1691188,1.62175,0,0.4988379,0.1691188,0,0,0,0,0,0,0,1.452632,1.38,3.037578,1.819869,1.38,0,1.38,4.427495,73.79145,0.176218,0.1860307,0,1.7,1.819869
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.657578,3.061869,1.38,0,1.38,5.736679,95.61112,0.1763002,0,0,1.7,3.061869
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,0.3153102,0.3153102,0,0,0,0.3153102,0,0,5.551115E-17,0,0,0.3319055,0.3153102,0,0,0.2775778,4.303869,0,0.3319055,-0.3319055,5.386819,89.78014,0.1763002,0.3468413,0,0,4.303869
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,0.3389027,0.3389027,0,0,0,0.3389027,0,0,0,0,0,0.3567396,0.3389027,0,0,0.6463616,3.971963,0,0.3567396,-0.3567396,5.010783,83.51288,0.1763002,0.3727929,0,0,3.971963
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,0.2453473,0.2453473,0,0,0,0.2453473,0,0,0,0,0,0.2582603,0.2453473,0,0,1.042739,3.615224,0,0.2582603,-0.2582603,4.738553,78.97572,0.1763002,0.2698821,0,0,3.615224
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,0.3895212,0.3895212,0,0,0,0.3895212,0,0,0,0,0,0.4100223,0.3895212,0,0,1.329695,3.356963,0,0.4100223,-0.4100223,4.306351,71.77238,0.1763002,0.4284733,0,0,3.356963
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,0.3288533,0.3288533,0,0,0,0.3288533,0,0,5.551115E-17,0,0,0.3461614,0.3288533,0,0,1.785275,2.946941,0,0.3461614,-0.3461614,3.941465,65.69095,0.1763002,0.3617386,0,0,2.946941
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,0.04875526,0.04875526,0,0,0,0.04875526,0,0,0,0,0,0.05132133,0.04875526,0,0,2.169899,2.60078,0,0.05132133,-0.05132133,3.887367,64.78933,0.1763002,0.05363079,0,0,2.60078
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.01855735,0.01550645,0.01550645,0,0,0,0.01550645,119.675,0,0,0,0.01855735,0.01632258,0.01550645,0,0,2.226923,2.549459,0.002234765,0,0.002234765,3.889488,64.82466,0.1762997,0.0170571,0.01484588,0,2.568016
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,0.2875796,0.7306803,0.7306803,0,0,0,0.7306803,39.35778,0,1.110223E-16,0,0.2875796,0.7691371,0.7306803,0,0,2.224688,2.55147,0,0.4815575,-0.4815575,3.381881,56.36458,0.1762997,0.8037483,0.2300637,0,2.839049
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,0.6647472,0.4165788,0.4165788,0,0,0,0.4165788,159.573,0,0,0,0.6647472,0.438504,0.4165788,0,0,2.759752,2.069912,0.2262431,0,0.2262431,3.596514,59.94179,0.1762519,0.4582367,0.5317977,0,2.734659
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,0.7899293,0.8714655,0.8714655,0,0,0,0.8714655,90.64378,0,0,0,0.7899293,0.9173321,0.8714655,0,0,2.533509,2.273531,0,0.1274028,-0.1274028,3.46222,57.70355,0.1762519,0.958612,0.6319434,0,3.06346
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,1.440371,1.065374,1.065374,0,0,0,1.065374,135.1987,0,0,0,1.440371,1.121446,1.065374,0,0,2.675067,2.146128,0.3189254,0,0.3189254,3.764779,62.7462,0.1761845,1.171911,1.152297,0,3.586499
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,1.350047,0,0,0,0,0,0,0,0,0,0,1.350047,0,0,0,0,2.356142,2.433161,1.350047,0,1.350047,5.045547,84.09228,0.1758999,0,1.080038,0,3.783208
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,1.49906,1.044345,1.044345,0,0,0,1.044345,143.5408,0,0,0,1.49906,1.09931,1.044345,0,0,1.006095,3.648204,0.3997504,0,0.3997504,5.424783,90.41287,0.1758159,1.148779,1.199248,0,5.147264
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,1.591615,0.6713572,0.6713572,0,0,0,0.6713572,237.0742,0.2785784,0,0,1.591615,0.7066917,0.6713572,0,0,0.6063445,4.007979,0.6063445,0,0.6063445,6.000012,100,0.1756884,0.7384928,1.273292,0,5.599594
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,1.126533,1.444662,1.444662,0.425,0,0.172125,1.444662,77.979,0.05320443,0,0,1.126533,1.073328,1.019662,0,0,0,4.553689,0,0,0,6.000012,100,0.1756884,1.589128,0.9012264,1.7,5.680222
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,0.7123916,0.7775993,0.7775993,0,0,0,0.7775993,91.61422,0,0,0,0.7123916,0.8185256,0.7775993,0,0,0,4.553689,0,0.106134,-0.106134,5.888137,98.13542,0.1756884,0.8553593,0.5699133,0,5.26608
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,0.5937977,0.3430067,0.3430067,0,0,0,0.3430067,173.1155,0.1148113,0,0,0.5937977,0.3610596,0.3430067,0,0,0.1179267,4.447555,0.1179267,0,0.1179267,6.000012,100,0.1756637,0.3773073,0.4750381,0,5.041353
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,0.3505955,0.5973544,0.5973544,0,0,0,0.5973544,58.69137,0,0,0,0.3505955,0.6287941,0.5973544,0,0,0,4.553689,0,0.2781986,-0.2781986,5.706765,95.11256,0.1756637,0.6570898,0.2804764,0,4.904284
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.08466541,1.05505,1.05505,0,0,0,1.05505,8.024776,0,0,0,0.08466541,1.110579,1.05505,0,0,0.3091096,4.27549,0,1.025914,-1.025914,4.625357,77.08913,0.1756637,1.160555,0.06773233,0,4.360156
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,2.18656,2.18656,1.7,0,0.5202,2.18656,0,0,0,0,0,0.5121689,0.4865604,0,0,1.449014,3.249577,0,0.5121689,-0.5121689,4.085484,68.09126,0.1756637,2.405216,0,1.7,3.249577
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,0.9772438,0.9772438,1.7,0,0.5202,0.9772438,0,0,0,0,0,0,0,0.7227562,0.6866184,2.01809,2.737408,0.6866184,0,0.6866184,4.736867,78.94762,0.1757814,1.074968,0,1.7,2.737408
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,0.2287409,0.2287409,1.63029,0,0.5011692,0.2287409,0,0,0,0,0,0,0,1.401549,1.331472,1.331472,3.355364,1.331472,0,1.331472,6.000012,100,0.1759382,0.2516149,0,1.7,3.355364
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1759382,0,0,0,4.553689
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,0.008118923,0.008118923,0,0,0,0.008118923,0,0,1.734723E-18,0,0,0.008546234,0.008118923,0,0,0,4.553689,0,0.008546234,-0.008546234,5.991004,99.84986,0.1759382,0.008930815,0,0,4.553689
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,0.3679298,0.3679298,0,0,0,0.3679298,0,0,5.551115E-17,0,0,0.3872945,0.3679298,0,0,0.009495816,4.545143,0,0.3872945,-0.3872945,5.582759,93.0458,0.1759382,0.4047227,0,0,4.545143
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,0.2061183,0.2061183,0,0,0,0.2061183,0,0,2.775558E-17,0,0,0.2169666,0.2061183,0,0,0.439823,4.157848,0,0.2169666,-0.2169666,5.354056,89.23409,0.1759382,0.2267301,0,0,4.157848
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,0.1263097,0.1263097,0,0,0,0.1263097,0,0,2.775558E-17,0,0,0.1329576,0.1263097,0,0,0.680897,3.940882,0,0.1329576,-0.1329576,5.213907,86.89827,0.1759382,0.1389407,0,0,3.940882
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,0.03180131,0.03180131,0,0,0,0.03180131,0,0,0,0,0,0.03347506,0.03180131,0,0,0.8286276,3.807924,0,0.03347506,-0.03347506,5.178621,86.31017,0.1759382,0.03498144,0,0,3.807924
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,0.2337153,0.2337153,0,0,0,0.2337153,0,0,2.775558E-17,0,0,0.2460161,0.2337153,0,0,0.8658222,3.774449,0,0.2460161,-0.2460161,4.919297,81.98812,0.1759382,0.2570868,0,0,3.774449
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,0.2070041,0.2070041,0,0,0,0.2070041,0,0,2.775558E-17,0,0,0.217899,0.2070041,0,0,1.139173,3.528433,0,0.217899,-0.217899,4.689611,78.16003,0.1759382,0.2277045,0,0,3.528433
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.0225759,0.08382606,0.08382606,0,0,0,0.08382606,26.93184,0,1.387779E-17,0,0.0225759,0.08823796,0.08382606,0,0,1.381283,3.310534,0,0.06566206,-0.06566206,4.620398,77.00647,0.1759382,0.09220866,0.01806072,0,3.33311
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,0.168788,0,0,0,0,0,0,0,0,0,0,0.168788,0,0,0,0,1.454241,3.244872,0.168788,0,0.168788,4.780524,79.67524,0.1759029,0,0.1350304,0,3.41366
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,0.5419936,0,0,0,0,0,0,0,0,0,0,0.5419936,0,0,0,0,1.285453,3.396781,0.5419936,0,0.5419936,5.294704,88.2449,0.1757893,0,0.4335949,0,3.938775
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,0.9637971,0.9053122,0.9053122,0,0,0,0.9053122,106.4602,0,0,0,0.9637971,0.9529603,0.9053122,0,0,0.7434596,3.884575,0.01083686,0,0.01083686,5.304985,88.41624,0.175787,0.9958434,0.7710377,0,4.848372
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,1.399956,0.9675869,0.9675869,0,0,0,0.9675869,144.6853,0,0,0,1.399956,1.018512,0.9675869,0,0,0.7326227,3.894329,0.3814432,0,0.3814432,5.666854,94.44737,0.1757072,1.064346,1.119965,0,5.294284
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,1.430984,0.9072341,0.9072341,0,0,0,0.9072341,157.7304,0.1248214,0,0,1.430984,0.9549832,0.9072341,0,0,0.3511795,4.237628,0.3511795,0,0.3511795,6.000012,100,0.1756338,0.9979575,1.144787,0,5.668612
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,0.8994275,0.6287195,0.6287195,0,0,0,0.6287195,143.057,0.2376175,0,0,0.8994275,0.66181,0.6287195,0,0,0,4.553689,0,0,0,6.000012,100,0.1756338,0.6915914,0.719542,0,5.453116
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,1.123495,0.8532099,0.8532099,0,0,0,0.8532099,131.6786,0.2253795,0,0,1.123495,0.8981157,0.8532099,0,0,0,4.553689,0,0,0,6.000012,100,0.1756338,0.9385309,0.8987961,0,5.677184
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,1.347538,0.3769282,0.3769282,0,0,0,0.3769282,357.5052,0.9507717,0,0,1.347538,0.3967666,0.3769282,0,0,0,4.553689,0,0,0,6.000012,100,0.1756338,0.4146211,1.078031,0,5.901227
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,0.955314,0,0,0,0,0,0,0,0.955314,0,0,0.955314,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756338,0,0.7642512,0,5.509003
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,0.7370539,0,0,0,0,0,0,0,0.7370539,0,0,0.7370539,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756338,0,0.5896431,0,5.290743
