Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,0.3654344,0,0,0,0,0,0,0,0.3654344,0,0,0.3654344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756338,0,0.2923476,0,4.919123
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.08396405,0.1243879,0.1243879,0,0,0,0.1243879,67.50179,0,1.387779E-17,0,0.08396405,0.1309346,0.1243879,0,0,0,4.553689,0,0.04697057,-0.04697057,5.9505,99.17481,0.1756338,0.1368267,0.06717124,0,4.637653
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,1.451721,1.451721,1.506657,0,0.4674174,1.451721,0,8.326673E-17,0,0,0,0,0,0.05493634,0.05218952,0.05218952,4.506718,0.05218952,0,0.05218952,6.000012,100,0.1756427,1.596893,0,1.7,4.506718
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,1.437329,1.437329,1.437329,0,0.4484907,1.437329,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1756427,1.581062,0,1.7,4.553689
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,0.5352663,0.5352663,0,0,0,0.5352663,0,0,0,0,0,0.5634382,0.5352663,0,0,0,4.553689,0,0.5634382,-0.5634382,5.406096,90.10142,0.1756427,0.5887929,0,0,4.553689
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,0.06388137,0.06388137,0,0,0,0.06388137,0,0,1.387779E-17,0,0,0.06724355,0.06388137,0,0,0.6260424,3.990251,0,0.06724355,-0.06724355,5.335215,88.92007,0.1756427,0.07026951,0,0,3.990251
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,0.1057857,0.1057857,0,0,0,0.1057857,0,0,0,0,0,0.1113534,0.1057857,0,0,0.7007575,3.923007,0,0.1113534,-0.1113534,5.217838,86.9638,0.1756427,0.1163643,0,0,3.923007
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,0.009998946,0.009998946,0,0,0,0.009998946,0,0,1.734723E-18,0,0,0.01052521,0.009998946,0,0,0.8244835,3.811654,0,0.01052521,-0.01052521,5.206744,86.77889,0.1756427,0.01099884,0,0,3.811654
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,0.1907237,0.1907237,0,0,0,0.1907237,0,0,2.775558E-17,0,0,0.2007618,0.1907237,0,0,0.8361781,3.801129,0,0.2007618,-0.2007618,4.995122,83.25187,0.1756427,0.2097961,0,0,3.801129
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,0.0889528,0.0889528,0,0,0,0.0889528,0,0,0,0,0,0.09363453,0.0889528,0,0,1.059247,3.600367,0,0.09363453,-0.09363453,4.896423,81.60688,0.1756427,0.09784808,0,0,3.600367
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,0.07697734,0.07697734,0,0,0,0.07697734,0,0,0,0,0,0.08102877,0.07697734,0,0,1.163285,3.506732,0,0.08102877,-0.08102877,4.811011,80.18336,0.1756427,0.08467507,0,0,3.506732
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,0.1572156,0.1572156,0,0,0,0.1572156,0,0,0,0,0,0.1654901,0.1572156,0,0,1.253317,3.425704,0,0.1654901,-0.1654901,4.636569,77.276,0.1756427,0.1729371,0,0,3.425704
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,0.08830913,0.08830913,0,0,0,0.08830913,0,0,0,0,0,0.09295698,0.08830913,0,0,1.437195,3.260213,0,0.09295698,-0.09295698,4.538584,75.64291,0.1756427,0.09714004,0,0,3.260213
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.01101459,0.478037,0.478037,0,0,0,0.478037,2.304129,0,0,0,0.01101459,0.5031968,0.478037,0,0,1.54048,3.167257,0,0.4921822,-0.4921822,4.019778,66.99617,0.1756427,0.5258406,0.008811671,0,3.178271
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.1253637,0.6264614,0.6264614,0,0,0,0.6264614,20.01141,0,1.110223E-16,0,0.1253637,0.659433,0.6264614,0,0,2.08735,2.675074,0,0.5340693,-0.5340693,3.45682,57.61355,0.1756427,0.6891075,0.100291,0,2.800438
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,0.2271592,1.137438,1.137438,0,0,0,1.137438,19.97113,0,2.220446E-16,0,0.2271592,1.197303,1.137438,0,0,2.68076,2.141005,0,0.9701439,-0.9701439,2.434198,40.56989,0.1756427,1.251182,0.1817273,0,2.368164
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,0.2466631,0.387938,0.387938,0,0,0,0.387938,63.58313,0,0,0,0.2466631,0.4083558,0.387938,0,0,3.758698,1.170861,0,0.1616927,-0.1616927,2.263759,37.72925,0.1756427,0.4267318,0.1973305,0,1.417524
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,0.3336049,1.168496,1.168496,1.7,0,0.5202,1.168496,28.54995,0,0,0,0.3336049,0,0,0.5315044,0.5049292,3.938356,1.009168,0.8385341,0,0.8385341,3.059263,50.98761,0.1757736,1.285345,0.2668839,1.7,1.342773
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,0.8082365,1.08279,1.08279,1.7,0,0.5202,1.08279,74.64391,0,0,0,0.8082365,0,0,0.6172104,0.5863498,3.099822,1.763849,1.394586,0,1.394586,4.382283,73.03791,0.1759416,1.191069,0.6465892,1.7,2.572086
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,0.7223547,0.07336188,0.07336188,1.107973,0,0.3585767,0.07336188,984.6458,0,0,0,0.7223547,0,0,1.034612,0.982881,1.705236,3.018977,1.705236,0,1.705236,6.000012,100,0.1758317,0.08069807,0.5778837,1.7,3.741332
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,0.9751961,0.09722827,0.09722827,0,0,0,0.09722827,1002.996,0.8728505,0,0,0.9751961,0.1023455,0.09722827,0,0,0,4.553689,0,0,0,6.000012,100,0.1758317,0.1069511,0.7801569,0,5.528885
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,0.8730557,0,0,0,0,0,0,0,0.8730557,0,0,0.8730557,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1758317,0,0.6984445,0,5.426744
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,0.5291167,0.3092433,0.3092433,0,0,0,0.3092433,171.1004,0.2035974,0,0,0.5291167,0.3255193,0.3092433,0,0,0,4.553689,0,0,0,6.000012,100,0.1758317,0.3401676,0.4232933,0,5.082806
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,0.5246882,0.3370412,0.3370412,0,0,0,0.3370412,155.6748,0.169908,0,0,0.5246882,0.3547802,0.3370412,0,0,0,4.553689,0,0,0,6.000012,100,0.1758317,0.3707453,0.4197506,0,5.078377
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,0.2020745,1.242342,1.242342,0,0,0,1.242342,16.26561,0,0,0,0.2020745,1.307728,1.242342,0,0,0,4.553689,0,1.105654,-1.105654,4.83455,80.57568,0.1758317,1.366576,0.1616596,0,4.755764
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.07203526,0,0,0,0,0,0,0,0,0,0,0.07203526,0,0,0,0,1.228504,3.448035,0.07203526,0,0.07203526,4.902889,81.71466,0.1758167,0,0.05762821,0,3.520071
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,0.03950962,0.03950962,0,0,0,0.03950962,0,0,0,0,0,0.04158907,0.03950962,0,0,1.156469,3.512867,0,0.04158907,-0.04158907,4.859051,80.98402,0.1758167,0.04346058,0,0,3.512867
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,0.5637403,0.5637403,0,0,0,0.5637403,0,0,0,0,0,0.5934108,0.5637403,0,0,1.202679,3.471278,0,0.5934108,-0.5934108,4.233541,70.55887,0.1758167,0.6201143,0,0,3.471278
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,0.1081588,0.1081588,0,0,0,0.1081588,0,0,1.387779E-17,0,0,0.1138513,0.1081588,0,0,1.862024,2.877867,0,0.1138513,-0.1138513,4.113531,68.55871,0.1758167,0.1189746,0,0,2.877867
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,0.1106372,0.1106372,0,0,0,0.1106372,0,0,1.387779E-17,0,0,0.1164602,0.1106372,0,0,1.988526,2.764016,0,0.1164602,-0.1164602,3.990771,66.51272,0.1758167,0.1217009,0,0,2.764016
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,0.3987461,0.3987461,0,0,0,0.3987461,0,0,5.551115E-17,0,0,0.4197327,0.3987461,0,0,2.117926,2.647556,0,0.4197327,-0.4197327,3.548334,59.13878,0.1758167,0.4386207,0,0,2.647556
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,0.4029964,0.4029964,0,0,0,0.4029964,0,0,5.551115E-17,0,0,0.4242067,0.4029964,0,0,2.584296,2.227823,0,0.4242067,-0.4242067,3.101181,51.68624,0.1758167,0.443296,0,0,2.227823
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.055637,1.803616,0,0,0,3.101181,51.68624,0.1758167,0,0,0,1.803616
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,0.06732336,0.06732336,0,0,0,0.06732336,0,0,0,0,0,0.0708667,0.06732336,0,0,3.055637,1.803616,0,0.0708667,-0.0708667,3.026481,50.44124,0.1758167,0.07405569,0,0,1.803616
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,0.02368439,0.02368439,0,0,0,0.02368439,0,0,3.469447E-18,0,0,0.02493093,0.02368439,0,0,3.134377,1.732749,0,0.02493093,-0.02493093,3.000201,50.00325,0.1758167,0.02605282,0,0,1.732749
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.162078,1.707818,0,0,0,3.000201,50.00325,0.1758167,0,0,0,1.707818
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,0.2394081,0.2394081,0,0,0,0.2394081,0,0,5.551115E-17,0,0,0.2520085,0.2394081,0,0,3.162078,1.707818,0,0.2520085,-0.2520085,2.734561,45.57592,0.1758167,0.2633489,0,0,1.707818
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.028497,0.2808063,0.2808063,0,0,0,0.2808063,10.14828,0,5.551115E-17,0,0.028497,0.2955855,0.2808063,0,0,3.442088,1.45581,0,0.2670885,-0.2670885,2.453025,40.88366,0.1758167,0.3088869,0.0227976,0,1.484307
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,0.3227471,0.9454629,0.9454629,0,0,0,0.9454629,34.13642,0,1.110223E-16,0,0.3227471,0.9952241,0.9454629,0,0,3.738853,1.188721,0,0.6724769,-0.6724769,1.744172,29.06947,0.1758167,1.040009,0.2581977,0,1.511469
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,0.4392595,1.770181,1.770181,1.7,0,0.5202,1.770181,24.81438,0,0,0,0.4392595,0.0738751,0.07018135,0,0,4.48605,0.5162444,0.3653844,0,0.3653844,2.090806,34.84669,0.1758652,1.947199,0.3514076,1.7,0.9555039
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,0.9169656,0.1256732,0.1256732,1.578305,0,0.4869772,0.1256732,729.6426,2.220446E-16,0,0,0.9169656,0,0,1.452632,1.38,4.120665,0.8450903,2.296966,0,2.296966,4.269899,71.16483,0.1758014,0.1382406,0.7335725,1.7,1.762056
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,1.613681,0,0,0.425,0,0.172125,0,0,0.2039281,0,0,1.613681,0,0,0.2210719,0.2100183,1.823699,2.912359,1.823699,0,1.823699,6.000012,100,0.1754237,0,1.290945,1.7,4.526041
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,1.855775,1.366549,1.366549,0.425,0,0.172125,1.366549,135.8001,0.864671,0,0,1.855775,0.9911045,0.9415493,0,0,0,4.553689,0,0,0,6.000012,100,0.1754237,1.503204,1.48462,1.7,6.409464
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,1.657233,0.1520329,0.1520329,0,0,0,0.1520329,1090.049,1.497198,0,0,1.657233,0.1600347,0.1520329,0,0,0,4.553689,0,0,0,6.000012,100,0.1754237,0.1672362,1.325786,0,6.210922
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,1.363259,1.113407,1.113407,0,0,0,1.113407,122.4403,0.1912518,0,0,1.363259,1.172007,1.113407,0,0,0,4.553689,0,0,0,6.000012,100,0.1754237,1.224747,1.090607,0,5.916948
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,1.19549,1.194305,1.194305,0,0,0,1.194305,100.0992,0,2.220446E-16,0,1.19549,1.257163,1.194305,0,0,0,4.553689,0,0.06167343,-0.06167343,5.935002,98.91651,0.1754237,1.313735,0.9563916,0,5.749178
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,1.179727,1.339752,1.339752,0.425,0,0.172125,1.339752,88.05561,0.1483039,0,0,1.179727,0.9628969,0.914752,0,0,0.06852603,4.492015,0.06852603,0,0.06852603,6.000012,100,0.1754095,1.473727,0.9437814,1.7,5.671742
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,0.6648585,0.9158272,0.9158272,0,0,0,0.9158272,72.5965,0,0,0,0.6648585,0.9640286,0.9158272,0,0,0,4.553689,0,0.2991702,-0.2991702,5.684659,94.74413,0.1754095,1.00741,0.5318868,0,5.218547
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,0.3995166,0.1471766,0.1471766,0,0,0,0.1471766,271.4538,0,0,0,0.3995166,0.1549228,0.1471766,0,0,0.3324113,4.254519,0.2445939,0,0.2445939,5.916701,98.61149,0.175359,0.1618943,0.3196133,0,4.654036
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.0851455,1.815081,1.815081,1.7,0,0.5202,1.815081,4.691003,0,0,0,0.0851455,0.1211377,0.1150808,0,0,0.08781744,4.474653,0,0.03599217,-0.03599217,5.878762,97.97917,0.175359,1.996589,0.0681164,1.7,4.559799
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1278087,4.438661,0,0,0,5.878762,97.97917,0.175359,0,0,0,4.438661
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,0.946817,0.946817,0,0,0,0.946817,0,0,1.110223E-16,0,0,0.9966494,0.946817,0,0,0.1278087,4.438661,0,0.9966494,-0.9966494,4.828201,80.46986,0.175359,1.041499,0,0,4.438661
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,0.7040061,0.7040061,0,0,0,0.7040061,0,0,0,0,0,0.741059,0.7040061,0,0,1.235197,3.442012,0,0.741059,-0.741059,4.047057,67.45081,0.175359,0.7744067,0,0,3.442012
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,0.2541413,0.2541413,0,0,0,0.2541413,0,0,0,0,0,0.2675172,0.2541413,0,0,2.058596,2.700953,0,0.2675172,-0.2675172,3.765069,62.75102,0.175359,0.2795555,0,0,2.700953
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,0.1337234,0.1337234,0,0,0,0.1337234,0,0,2.775558E-17,0,0,0.1407615,0.1337234,0,0,2.355837,2.433435,0,0.1407615,-0.1407615,3.616693,60.2781,0.175359,0.1470957,0,0,2.433435
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,0.1855186,0.1855186,0,0,0,0.1855186,0,0,2.775558E-17,0,0,0.1952827,0.1855186,0,0,2.512239,2.292674,0,0.1952827,-0.1952827,3.410847,56.84734,0.175359,0.2040704,0,0,2.292674
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.72922,2.097391,0,0,0,3.410847,56.84734,0.175359,0,0,0,2.097391
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,0.03308704,0.03308704,0,0,0,0.03308704,0,0,6.938894E-18,0,0,0.03482847,0.03308704,0,0,2.72922,2.097391,0,0.03482847,-0.03482847,3.374135,56.23546,0.175359,0.03639575,0,0,2.097391
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,0.1601575,0.1601575,0,0,0,0.1601575,0,0,0,0,0,0.1685868,0.1601575,0,0,2.767918,2.062563,0,0.1685868,-0.1685868,3.196428,53.2737,0.175359,0.1761732,0,0,2.062563
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,0.3021557,0.3021557,0,0,0,0.3021557,0,0,5.551115E-17,0,0,0.3180586,0.3021557,0,0,2.955237,1.893976,0,0.3180586,-0.3180586,2.861165,47.68599,0.175359,0.3323712,0,0,1.893976
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,0.1825087,0.1825087,0,0,0,0.1825087,0,0,0,0,0,0.1921145,0.1825087,0,0,3.308635,1.575917,0,0.1921145,-0.1921145,2.658659,44.31089,0.175359,0.2007596,0,0,1.575917
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.02597407,0.01214121,0.01214121,0,0,0,0.01214121,213.9331,0,0,0,0.02597407,0.01278022,0.01214121,0,0,3.522096,1.383803,0.01319385,0,0.01319385,2.671175,44.5195,0.1753563,0.01335533,0.02077926,0,1.409777
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.1542963,0.4814974,0.4814974,0,0,0,0.4814974,32.0451,0,5.551115E-17,0,0.1542963,0.5068394,0.4814974,0,0,3.508902,1.395677,0,0.3525431,-0.3525431,2.299562,38.32597,0.1753563,0.5296472,0.1234371,0,1.549974
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,0.4609146,0,0,0,0,0,0,0,0,0,0,0.4609146,0,0,0,0,3.900616,1.043134,0.4609146,0,0.4609146,2.736825,45.61365,0.1752612,0,0.3687317,0,1.504049
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,0.4326757,0.8788603,0.8788603,0,0,0,0.8788603,49.23146,0,0,0,0.4326757,0.9251161,0.8788603,0,0,3.439702,1.457957,0,0.4924403,-0.4924403,2.217747,36.96237,0.1752612,0.9667463,0.3461406,0,1.890633
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,0.5935817,1.125975,1.125975,1.7,0,0.5202,1.125975,52.71712,0,0,0,0.5935817,0,0,0.5740248,0.5453236,3.986858,0.965517,1.138905,0,1.138905,3.298207,54.97001,0.1754322,1.238573,0.4748653,1.7,1.559099
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,0.630456,1.702014,1.702014,1.7,0,0.5202,1.702014,37.04176,0,0,0,0.630456,0.002120337,0.00201432,0,0,2.847952,1.990532,0.6283357,0,0.6283357,3.894299,64.90485,0.1755154,1.872216,0.5043648,1.7,2.620988
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,0.6280529,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6280529,0,0,1.452632,1.38,2.219617,2.556034,2.008053,0,2.008053,5.799305,96.65488,0.1754677,0,0.5024423,1.7,3.184087
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,0.6859232,0,0,0,0,0,0,0,0.4743593,0,0,0.6859232,0,0,0,0,0.2115639,4.363281,0.2115639,0,0.2115639,6.000012,100,0.1754242,0,0.5487385,0,5.049205
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,0.6527321,1.450059,1.450059,0.8299636,0,0.2826801,1.450059,45.01418,2.220446E-16,0,0,0.6527321,0.6527321,0.6200956,0,0,0,4.553689,0,0,0,6.000012,100,0.1754242,1.595065,0.5221857,1.7,5.206421
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,0.2943648,0.9844846,0.9844846,0,0,0,0.9844846,29.9004,0,2.220446E-16,0,0.2943648,1.0363,0.9844846,0,0,0,4.553689,0,0.7419348,-0.7419348,5.217944,86.96556,0.1754242,1.082933,0.2354919,0,4.848054
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,0.2773592,0.5219451,0.5219451,0,0,0,0.5219451,53.13955,0,0,0,0.2773592,0.5494158,0.5219451,0,0,0.8243719,3.811754,0,0.2720566,-0.2720566,4.931171,82.18602,0.1754242,0.5741395,0.2218874,0,4.089113
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,0.2714089,0.8926124,0.8926124,0,0,0,0.8926124,30.40613,0,0,0,0.2714089,0.939592,0.8926124,0,0,1.126657,3.539698,0,0.6681831,-0.6681831,4.226844,70.44727,0.1754242,0.9818736,0.2171271,0,3.811106
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.08561877,0,0,0,0,0,0,0,0,0,0,0.08561877,0,0,0,0,1.869083,2.871515,0.08561877,0,0.08561877,4.30807,71.80102,0.1754066,0,0.06849501,0,2.957133
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,1.301762,1.301762,1.7,0,0.5202,1.301762,0,0,0,0,0,0,0,0.398238,0.3783261,1.783464,2.948571,0.3783261,0,0.3783261,4.666981,77.78287,0.1754704,1.431938,0,1.7,2.948571
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,0.7578786,0.7578786,1.7,0,0.5202,0.7578786,0,0,0,0,0,0,0,0.9421214,0.8950154,1.405138,3.289065,0.8950154,0,0.8950154,5.516068,91.93427,0.1756209,0.8336664,0,1.7,3.289065
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,0.6425943,0.6425943,0,0,0,0.6425943,0,0,0,0,0,0.6764151,0.6425943,0,0,0.5101225,4.094579,0,0.6764151,-0.6764151,4.803063,80.0509,0.1756209,0.7068537,0,0,4.094579
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,0.03705739,0.03705739,0,0,0,0.03705739,0,0,6.938894E-18,0,0,0.03900778,0.03705739,0,0,1.261695,3.418164,0,0.03900778,-0.03900778,4.761945,79.3656,0.1756209,0.04076313,0,0,3.418164
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,0.05944339,0.05944339,0,0,0,0.05944339,0,0,0,0,0,0.06257199,0.05944339,0,0,1.305037,3.379156,0,0.06257199,-0.06257199,4.695989,78.26632,0.1756209,0.06538773,0,0,3.379156
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.374561,3.316584,0,0,0,4.695989,78.26632,0.1756209,0,0,0,3.316584
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,0.1253858,0.1253858,0,0,0,0.1253858,0,0,2.775558E-17,0,0,0.131985,0.1253858,0,0,1.374561,3.316584,0,0.131985,-0.131985,4.556864,75.94759,0.1756209,0.1379244,0,0,3.316584
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,0.1714011,0.1714011,0,0,0,0.1714011,0,0,2.775558E-17,0,0,0.1804222,0.1714011,0,0,1.521211,3.184599,0,0.1804222,-0.1804222,4.366683,72.7779,0.1756209,0.1885412,0,0,3.184599
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.72168,3.004177,0,0,0,4.366683,72.7779,0.1756209,0,0,0,3.004177
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,0.07043321,0.07043321,0,0,0,0.07043321,0,0,1.387779E-17,0,0,0.07414022,0.07043321,0,0,1.72168,3.004177,0,0.07414022,-0.07414022,4.288532,71.47539,0.1756209,0.07747653,0,0,3.004177
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,0.0198717,0.0198717,0,0,0,0.0198717,0,0,3.469447E-18,0,0,0.02091758,0.0198717,0,0,1.804058,2.930036,0,0.02091758,-0.02091758,4.266483,71.1079,0.1756209,0.02185887,0,0,2.930036
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.01792953,0.2269163,0.2269163,0,0,0,0.2269163,7.901383,0,2.775558E-17,0,0.01792953,0.2388593,0.2269163,0,0,1.8273,2.909119,0,0.2209298,-0.2209298,4.033602,67.22657,0.1756209,0.249608,0.01434362,0,2.927048
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,0.3755167,0.3454914,0.3454914,0,0,0,0.3454914,108.6906,0,0,0,0.3755167,0.3636752,0.3454914,0,0,2.072778,2.688189,0.0118415,0,0.0118415,4.044836,67.4138,0.1756185,0.3800406,0.3004134,0,3.063706
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,0.5627313,0,0,0,0,0,0,0,0,0,0,0.5627313,0,0,0,0,2.060936,2.698846,0.5627313,0,0.5627313,4.57869,76.31135,0.175503,0,0.4501851,0,3.261578
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,0.4560967,0.6118613,0.6118613,0,0,0,0.6118613,74.54251,0,1.110223E-16,0,0.4560967,0.6440645,0.6118613,0,0,1.498205,3.205305,0,0.1879678,-0.1879678,4.380555,73.00909,0.175503,0.6730474,0.3648774,0,3.661401
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,1.272075,0.2726074,0.2726074,0,0,0,0.2726074,466.6326,0,0,0,1.272075,0.2869551,0.2726074,0,0,1.707058,3.017337,0.9851197,0,0.9851197,5.315121,88.58517,0.1753012,0.2998681,1.01766,0,4.289412
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,1.771621,1.941179,1.941179,0.9439809,0,0.3138068,1.941179,91.26518,0,0,0,1.771621,1.049682,0.9971982,0,0,0.7219383,3.903944,0.7219383,0,0.7219383,6.000012,100,0.175289,2.135297,1.417296,1.7,5.675565
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,1.692538,0.158943,0.158943,0,0,0,0.158943,1064.871,1.52523,0,0,1.692538,0.1673085,0.158943,0,0,0,4.553689,0,0,0,6.000012,100,0.175289,0.1748374,1.354031,0,6.246227
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,1.1419,0,0,0,0,0,0,0,1.1419,0,0,1.1419,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.175289,0,0.9135199,0,5.695589
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,0.5137188,0.616475,0.616475,0,0,0,0.616475,83.33165,0,1.110223E-16,0,0.5137188,0.6489211,0.616475,0,0,0,4.553689,0,0.1352023,-0.1352023,5.857496,97.62474,0.175289,0.6781225,0.410975,0,5.067408
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,0.6648822,0.6310865,0.6310865,0,0,0,0.6310865,105.3552,0,0,0,0.6648822,0.6643015,0.6310865,0,0,0.1502248,4.418487,0.0005807299,0,0.0005807299,5.858047,97.63393,0.1752889,0.6941951,0.5319058,0,5.083369
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,0.58581,0.7362827,0.7362827,0,0,0,0.7362827,79.56319,0,0,0,0.58581,0.7750344,0.7362827,0,0,0.149644,4.419009,0,0.1892244,-0.1892244,5.658587,94.3096,0.1752889,0.809911,0.468648,0,5.004819
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,0.3764905,0.730984,0.730984,0,0,0,0.730984,51.50461,0,1.110223E-16,0,0.3764905,0.7694569,0.730984,0,0,0.3598934,4.229785,0,0.3929664,-0.3929664,5.244364,87.4059,0.1752889,0.8040824,0.3011924,0,4.606276
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.08381234,0.959901,0.959901,0,0,0,0.959901,8.731353,0,1.110223E-16,0,0.08381234,1.010422,0.959901,0,0,0.7965227,3.836818,0,0.9266098,-0.9266098,4.267632,71.12705,0.1752889,1.055891,0.06704988,0,3.920631
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.826089,2.910209,0,0,0,4.267632,71.12705,0.1752889,0,0,0,2.910209
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,0.518821,0.518821,0,0,0,0.518821,0,0,1.110223E-16,0,0,0.5461274,0.518821,0,0,1.826089,2.910209,0,0.5461274,-0.5461274,3.691963,61.53259,0.1752889,0.5707031,0,0,2.910209
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432897,2.364081,0,0,0,3.691963,61.53259,0.1752889,0,0,0,2.364081
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432897,2.364081,0,0,0,3.691963,61.53259,0.1752889,0,0,0,2.364081
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.432897,2.364081,0,0,0,3.691963,61.53259,0.1752889,0,0,0,2.364081
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,0.1927377,0.1927377,0,0,0,0.1927377,0,0,2.775558E-17,0,0,0.2028818,0.1927377,0,0,2.432897,2.364081,0,0.2028818,-0.2028818,3.478107,57.96833,0.1752889,0.2120115,0,0,2.364081
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,0.1328225,0.1328225,0,0,0,0.1328225,0,0,2.775558E-17,0,0,0.1398131,0.1328225,0,0,2.658322,2.1612,0,0.1398131,-0.1398131,3.330731,55.51207,0.1752889,0.1461047,0,0,2.1612
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.813669,2.021386,0,0,0,3.330731,55.51207,0.1752889,0,0,0,2.021386
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,0.07143827,0.07143827,0,0,0,0.07143827,0,0,1.387779E-17,0,0,0.07519818,0.07143827,0,0,2.813669,2.021386,0,0.07519818,-0.07519818,3.251465,54.19098,0.1752889,0.07858209,0,0,2.021386
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,0.06254029,0.06254029,0,0,0,0.06254029,0,0,0,0,0,0.06583188,0.06254029,0,0,2.897223,1.946188,0,0.06583188,-0.06583188,3.182072,53.03443,0.1752889,0.06879431,0,0,1.946188
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,0.2468341,0.2468341,0,0,0,0.2468341,0,0,2.775558E-17,0,0,0.2598253,0.2468341,0,0,2.97037,1.880356,0,0.2598253,-0.2598253,2.908192,48.46977,0.1752889,0.2715175,0,0,1.880356
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.02689159,0.3848015,0.3848015,0,0,0,0.3848015,6.988432,0,0,0,0.02689159,0.4050542,0.3848015,0,0,3.259064,1.620531,0,0.3781626,-0.3781626,2.509574,41.82615,0.1752889,0.4232816,0.02151327,0,1.647423
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,0.200485,1.299686,1.299686,1.7,0,0.5202,1.299686,15.42565,0,0,0,0.200485,0,0,0.4003145,0.3802987,3.679245,1.242368,0.5807837,0,0.5807837,3.060554,51.00912,0.1753791,1.429654,0.160388,1.7,1.442853
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,0.6100864,1.645666,1.645666,1.7,0,0.5202,1.645666,37.0723,0,0,0,0.6100864,0,0,0.05433348,0.05161681,3.098461,1.765074,0.6617032,0,0.6617032,3.6883,61.47155,0.1754679,1.810233,0.4880691,1.7,2.37516
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,0.3618246,0.5911488,0.5911488,1.7,0,0.5202,0.5911488,61.20703,0,0,0,0.3618246,0,0,1.108851,1.053409,2.436758,2.360607,1.415233,0,1.415233,5.030909,83.8483,0.1756288,0.6502637,0.2894597,1.7,2.722431
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,0.2948893,0.09809613,0.09809613,0,0,0,0.09809613,300.6126,0,0,0,0.2948893,0.1032591,0.09809613,0,0,1.021525,3.634317,0.1916302,0,0.1916302,5.212705,86.87824,0.1755897,0.1079057,0.2359114,0,3.929206
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,0.3428459,0.9829053,0.9829053,0,0,0,0.9829053,34.88086,0,0,0,0.3428459,1.034637,0.9829053,0,0,0.8298947,3.806784,0,0.6917913,-0.6917913,4.483493,74.72473,0.1755897,1.081196,0.2742767,0,4.14963
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,0.3769546,0.6426672,0.6426672,0,0,0,0.6426672,58.65471,0,0,0,0.3769546,0.6764919,0.6426672,0,0,1.598552,3.114992,0,0.2995372,-0.2995372,4.167753,69.46241,0.1755897,0.706934,0.3015637,0,3.491947
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,0.9166369,1.306089,1.306089,1.7,0,0.5202,1.306089,70.18183,0,0,0,0.9166369,0,0,0.3939113,0.3742157,1.931371,2.815455,1.290853,0,1.290853,5.392363,89.87254,0.1757719,1.436698,0.7333096,1.7,3.732092
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,0.4644766,0,0,0,0,0,0,0,0,0,0,0.4644766,0,0,0,0,0.6405181,3.977223,0.4644766,0,0.4644766,5.833004,97.21655,0.1756772,0,0.3715813,0,4.4417
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,0.4278863,0.9725708,0.9725708,0,0,0,0.9725708,43.99539,0,0,0,0.4278863,1.023759,0.9725708,0,0,0.1760415,4.395252,0,0.5958724,-0.5958724,5.2049,86.74815,0.1756772,1.069828,0.3423091,0,4.823138
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,0.3064702,1.082139,1.082139,0,0,0,1.082139,28.32079,0,2.220446E-16,0,0.3064702,1.139094,1.082139,0,0,0.8381219,3.799379,0,0.8326232,-0.8326232,4.327238,72.12048,0.1756772,1.190353,0.2451762,0,4.105849
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,0.1830316,0.05157328,0.05157328,0,0,0,0.05157328,354.8963,0,0,0,0.1830316,0.05428766,0.05157328,0,0,1.763259,2.966756,0.128744,0,0.128744,4.449375,74.15611,0.175651,0.05673061,0.1464253,0,3.149788
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.05162593,0.3030617,0.3030617,0,0,0,0.3030617,17.03479,0,0,0,0.05162593,0.3190123,0.3030617,0,0,1.634515,3.082626,0,0.2673864,-0.2673864,4.167525,69.45861,0.175651,0.3333679,0.04130074,0,3.134252
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,0.9191455,0.9191455,0,0,0,0.9191455,0,0,1.110223E-16,0,0,0.9675215,0.9191455,0,0,1.931611,2.815239,0,0.9675215,-0.9675215,3.147668,52.46103,0.175651,1.01106,0,0,2.815239
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,0.381248,0.381248,0,0,0,0.381248,0,0,5.551115E-17,0,0,0.4013136,0.381248,0,0,3.006635,1.847718,0,0.4013136,-0.4013136,2.724646,45.41068,0.175651,0.4193727,0,0,1.847718
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,0.04312239,0.04312239,0,0,0,0.04312239,0,0,6.938894E-18,0,0,0.04539199,0.04312239,0,0,3.452539,1.446404,0,0.04539199,-0.04539199,2.676799,44.61322,0.175651,0.04743463,0,0,1.446404
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,0.2175855,0.2175855,0,0,0,0.2175855,0,0,2.775558E-17,0,0,0.2290373,0.2175855,0,0,3.502975,1.401012,0,0.2290373,-0.2290373,2.435372,40.58945,0.175651,0.239344,0,0,1.401012
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,0.03989528,0.03989528,0,0,0,0.03989528,0,0,6.938894E-18,0,0,0.04199503,0.03989528,0,0,3.75746,1.171975,0,0.04199503,-0.04199503,2.391105,39.85168,0.175651,0.04388481,0,0,1.171975
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,0.1026508,0.1026508,0,0,0,0.1026508,0,0,1.387779E-17,0,0,0.1080535,0.1026508,0,0,3.804121,1.12998,0,0.1080535,-0.1080535,2.277207,37.95338,0.175651,0.1129159,0,0,1.12998
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,0.09328499,0.09328499,0,0,0,0.09328499,0,0,0,0,0,0.09819473,0.09328499,0,0,3.924181,1.021926,0,0.09819473,-0.09819473,2.173701,36.22827,0.175651,0.1026135,0,0,1.021926
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,0.2502375,0.2502375,0,0,0,0.2502375,0,0,0,0,0,0.2634079,0.2502375,0,0,4.033286,0.9237314,0,0.2634079,-0.2634079,1.896044,31.60068,0.175651,0.2752613,0,0,0.9237314
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,0.1945699,0.1945699,0,0,0,0.1945699,0,0,2.775558E-17,0,0,0.2048104,0.1945699,0,0,4.325962,0.6603234,0,0.2048104,-0.2048104,1.680155,28.00253,0.175651,0.2140269,0,0,0.6603234
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,0.285099,0.285099,0,0,0,0.285099,0,0,0,0,0,0.3001043,0.285099,0,0,4.553529,0.4555131,0,0.3001043,-0.3001043,1.363818,22.73025,0.175651,0.3136089,0,0,0.4555131
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,0.3037137,0.3037137,1.7,0,0.5202,0.3037137,0,0,0,0,0,0,0,1.396286,1.326472,4.886978,0.1554088,1.326472,0,1.326472,2.62222,43.70357,0.175829,0.334085,0,1.7,0.1554088
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.00486567,0.03824565,0.03824565,1.490877,0,0.4631095,0.03824565,12.72215,2.220446E-16,0,0,0.00486567,0,0,1.452632,1.38,3.560506,1.349234,1.384866,0,1.384866,3.936018,65.60017,0.1759213,0.04207021,0.003892536,1.7,1.354099
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.06789076,0.6322742,0.6322742,1.7,0,0.5202,0.6322742,10.73755,0,0,0,0.06789076,0,0,1.067726,1.01434,2.17564,2.595613,1.08223,0,1.08223,4.962712,82.71171,0.1760981,0.6955016,0.05431261,1.7,2.663503
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,0.2452502,0.3985258,0.3985258,0,0,0,0.3985258,61.53936,0,0,0,0.2452502,0.4195009,0.3985258,0,0,1.09341,3.56962,0,0.1742506,-0.1742506,4.779036,79.65044,0.1760981,0.4383784,0.1962002,0,3.81487
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.1647196,3.140742,3.08,1.7,0,0.5202,3.08,5.348038,0,0.06074147,0.3748156,0.1647196,1.452632,1.38,0,0,1.287022,3.395369,0,1.287912,-1.287912,3.421458,57.02418,0.1760981,3.454816,0.1317757,1.7,3.560089
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,0.2963983,0.9806749,0.9806749,1.7,0,0.5202,0.9806749,30.22391,0,0,0,0.2963983,0,0,0.7193252,0.6833589,2.718035,2.107457,0.9797571,0,0.9797571,4.350937,72.51546,0.1762493,1.078742,0.2371186,1.7,2.403856
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,0.2910421,1.979531,1.979531,1.7,0,0.5202,1.979531,14.70257,1.110223E-16,0,0,0.2910421,0.2942435,0.2795313,0,0,1.738278,2.989239,0,0.003201406,-0.003201406,4.347562,72.45922,0.1762493,2.177485,0.2328337,1.7,3.280281
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,0.3763151,0,0,1.437389,0,0.4485073,0,0,0,0,0,0.3763151,0,0,1.437389,1.36552,1.741835,2.986037,1.741835,0,1.741835,6.000012,100,0.1762494,0,0.3010521,1.7,3.362352
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,0.6221063,0.7602957,0.7602957,0,0,0,0.7602957,81.82426,0,0,0,0.6221063,0.8003112,0.7602957,0,0,0,4.553689,0,0.1782049,-0.1782049,5.812168,96.86926,0.1762494,0.8363252,0.497685,0,5.175795
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,0.2564488,0.2919905,0.2919905,0,0,0,0.2919905,87.82777,0,0,0,0.2564488,0.3073585,0.2919905,0,0,0.1980055,4.375484,0,0.05090969,-0.05090969,5.758504,95.97488,0.1762494,0.3211896,0.205159,0,4.631933
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,0.4182859,1.647006,1.647006,1.491477,0,0.4632733,1.647006,25.39675,0,0,0,0.4182859,0.1637142,0.1555285,0,0,0.2545718,4.324574,0.2545718,0,0.2545718,6.000012,100,0.1762822,1.811706,0.3346288,1.7,4.74286
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.09093282,0.8375326,0.8375326,0,0,0,0.8375326,10.85723,0,1.110223E-16,0,0.09093282,0.8816132,0.8375326,0,0,0,4.553689,0,0.7906804,-0.7906804,5.166562,86.10919,0.1762822,0.9212858,0.07274625,0,4.644622
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.158252,0.8568578,0.8568578,0,0,0,0.8568578,18.46887,0,1.110223E-16,0,0.158252,0.9019556,0.8568578,0,0,0.8785338,3.763009,0,0.7437037,-0.7437037,4.382629,73.04367,0.1762822,0.9425436,0.1266016,0,3.921261
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.08247327,0.7712508,0.7712508,0,0,0,0.7712508,10.69344,0,1.110223E-16,0,0.08247327,0.811843,0.7712508,0,0,1.704871,3.019305,0,0.7293697,-0.7293697,3.613806,60.22998,0.1762822,0.8483759,0.06597862,0,3.101778
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,0.009612631,0.009612631,0,0,0,0.009612631,0,0,1.734723E-18,0,0,0.01011856,0.009612631,0,0,2.515282,2.289935,0,0.01011856,-0.01011856,3.60314,60.05222,0.1762822,0.01057389,0,0,2.289935
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,1.51283,1.51283,1.7,0,0.5202,1.51283,0,0,0,0,0,0,0,0.1871695,0.1778111,2.526525,2.279817,0.1778111,0,0.1778111,3.771827,62.86365,0.1763115,1.664114,0,1.7,2.279817
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.348714,2.439847,1.38,0,1.38,5.081009,84.68332,0.1763901,0,0,1.7,2.439847
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,0.02249175,0.02249175,0,0,0,0.02249175,0,0,0,0,0,0.02367552,0.02249175,0,0,0.9687138,3.681847,0,0.02367552,-0.02367552,5.056053,84.26739,0.1763901,0.02474092,0,0,3.681847
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,0.0953774,0.0953774,0,0,0,0.0953774,0,0,1.387779E-17,0,0,0.1003973,0.0953774,0,0,0.9950199,3.658171,0,0.1003973,-0.1003973,4.950225,82.50359,0.1763901,0.1049151,0,0,3.658171
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,0.05261309,0.05261309,0,0,0,0.05261309,0,0,6.938894E-18,0,0,0.0553822,0.05261309,0,0,1.106572,3.557774,0,0.0553822,-0.0553822,4.891847,81.53062,0.1763901,0.0578744,0,0,3.557774
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,0.1122877,0.1122877,0,0,0,0.1122877,0,0,1.387779E-17,0,0,0.1181976,0.1122877,0,0,1.168108,3.502392,0,0.1181976,-0.1181976,4.767256,79.45411,0.1763901,0.1235165,0,0,3.502392
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,0.07312245,0.07312245,0,0,0,0.07312245,0,0,1.387779E-17,0,0,0.07697099,0.07312245,0,0,1.299439,3.384194,0,0.07697099,-0.07697099,4.686121,78.10187,0.1763901,0.08043469,0,0,3.384194
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,0.2051653,0.2051653,0,0,0,0.2051653,0,0,2.775558E-17,0,0,0.2159634,0.2051653,0,0,1.384962,3.307223,0,0.2159634,-0.2159634,4.458476,74.30779,0.1763901,0.2256818,0,0,3.307223
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,0.3963434,0.3963434,0,0,0,0.3963434,0,0,5.551115E-17,0,0,0.4172036,0.3963434,0,0,1.624922,3.091259,0,0.4172036,-0.4172036,4.018705,66.97828,0.1763901,0.4359778,0,0,3.091259
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,0.1728512,0.1728512,0,0,0,0.1728512,0,0,2.775558E-17,0,0,0.1819487,0.1728512,0,0,2.088481,2.674056,0,0.1819487,-0.1819487,3.826914,63.78177,0.1763901,0.1901363,0,0,2.674056
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.009485977,0.04225784,0.04225784,0,0,0,0.04225784,22.44785,0,0,0,0.009485977,0.04448193,0.04225784,0,0,2.290646,2.492107,0,0.03499596,-0.03499596,3.790025,63.16696,0.1763901,0.04648362,0.007588781,0,2.501593
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.05157989,0.3563635,0.3563635,0,0,0,0.3563635,14.47395,0,5.551115E-17,0,0.05157989,0.3751195,0.3563635,0,0,2.329531,2.457111,0,0.3235396,-0.3235396,3.448984,57.48296,0.1763901,0.3919999,0.04126391,0,2.508691
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.1439698,0.7421013,0.7421013,0,0,0,0.7421013,19.40029,0,1.110223E-16,0,0.1439698,0.7811593,0.7421013,0,0,2.689019,2.133572,0,0.6371895,-0.6371895,2.777328,46.2887,0.1763901,0.8163115,0.1151759,0,2.277541
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,0.5549561,0.6865552,0.6865552,0,0,0,0.6865552,80.83197,1.110223E-16,0,0,0.5549561,0.7226897,0.6865552,0,0,3.397007,1.496382,0,0.1677336,-0.1677336,2.600521,43.34193,0.1763901,0.7552108,0.4439649,0,2.051338
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,0.7015557,0.8948223,0.8948223,0,0,0,0.8948223,78.40167,0,0,0,0.7015557,0.9419183,0.8948223,0,0,3.583378,1.328649,0,0.2403626,-0.2403626,2.347157,39.1192,0.1763901,0.9843045,0.5612445,0,2.030204
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,0.4586424,1.256383,1.256383,1.7,0,0.5202,1.256383,36.50498,0,0,0,0.4586424,0,0,0.443617,0.4214361,3.850448,1.088286,0.8800785,0,0.8800785,3.182072,53.03443,0.176518,1.382021,0.3669139,1.7,1.546928
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,0.5591965,0.2226484,0.2226484,1.67528,0,0.5134515,0.2226484,251.1567,2.220446E-16,0,0,0.5591965,0,0,1.452632,1.38,2.970369,1.880357,1.939196,0,1.939196,5.021756,83.69576,0.1765603,0.2449133,0.4473572,1.7,2.439553
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,0.3745282,1.153015,1.153015,0,0,0,1.153015,32.48251,0,2.220446E-16,0,0.3745282,1.2137,1.153015,0,0,1.031173,3.625633,0,0.839172,-0.839172,4.137191,68.95304,0.1765603,1.268317,0.2996226,0,4.000162
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,0.4769588,0.9004765,0.9004765,0,0,0,0.9004765,52.96738,0,0,0,0.4769588,0.94787,0.9004765,0,0,1.963586,2.786462,0,0.4709112,-0.4709112,3.640807,60.67999,0.1765603,0.9905241,0.381567,0,3.26342
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,0.5645887,0.5074841,0.5074841,0,0,0,0.5074841,111.2525,0,0,0,0.5645887,0.5341938,0.5074841,0,0,2.486821,2.31555,0.03039498,0,0.03039498,3.669642,61.16058,0.1765542,0.5582324,0.451671,0,2.880139
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,0.3025548,0.9800304,0.9800304,0,0,0,0.9800304,30.87198,0,0,0,0.3025548,1.031611,0.9800304,0,0,2.456426,2.342906,0,0.7290561,-0.7290561,2.901149,48.35239,0.1765542,1.078033,0.2420439,0,2.645461
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.09261504,0,0,0,0,0,0,0,0,0,0,0.09261504,0,0,0,0,3.266488,1.61385,0.09261504,0,0.09261504,2.989012,49.81676,0.1765355,0,0.07409203,0,1.706465
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.07664013,0.2063101,0.2063101,0,0,0,0.2063101,37.14803,0,0,0,0.07664013,0.2171685,0.2063101,0,0,3.173873,1.697203,0,0.1405284,-0.1405284,2.840882,47.34793,0.1765355,0.2269411,0.06131211,0,1.773843
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,0.3677122,0.3677122,0,0,0,0.3677122,0,0,0,0,0,0.3870655,0.3677122,0,0,3.330016,1.556675,0,0.3870655,-0.3870655,2.432879,40.5479,0.1765355,0.4044834,0,0,1.556675
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,1.318258,1.318258,1.7,0,0.5202,1.318258,0,0,0,0,0,0,0,0.3817417,0.3626546,3.760088,1.169609,0.3626546,0,0.3626546,2.776923,46.28196,0.1765947,1.450084,0,1.7,1.169609
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.397434,1.495999,1.38,0,1.38,4.086106,68.10164,0.1766724,0,0,1.7,1.495999
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,0.09682553,0.09682553,1.549457,0,0.4791018,0.09682553,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.017434,2.737998,1.38,0,1.38,5.395289,89.92131,0.1767834,0.1065081,0,1.7,2.737998
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,0.3526299,0.3526299,0,0,0,0.3526299,0,0,0,0,0,0.3711894,0.3526299,0,0,0.6374337,3.979999,0,0.3711894,-0.3711894,5.004021,83.40019,0.1767834,0.3878929,0,0,3.979999
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,0.2443698,0.2443698,0,0,0,0.2443698,0,0,0,0,0,0.2572314,0.2443698,0,0,1.049866,3.608809,0,0.2572314,-0.2572314,4.732876,78.8811,0.1767834,0.2688068,0,0,3.608809
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,0.1957502,0.1957502,0,0,0,0.1957502,0,0,2.775558E-17,0,0,0.2060529,0.1957502,0,0,1.335679,3.351578,0,0.2060529,-0.2060529,4.515677,75.26113,0.1767834,0.2153252,0,0,3.351578
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,0.005567702,0.005567702,0,0,0,0.005567702,0,0,0,0,0,0.005860739,0.005567702,0,0,1.564627,3.145525,0,0.005860739,-0.005860739,4.509499,75.15816,0.1767834,0.006124473,0,0,3.145525
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.571139,3.139664,0,0,0,4.509499,75.15816,0.1767834,0,0,0,3.139664
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,0.09032471,0.09032471,0,0,0,0.09032471,0,0,1.387779E-17,0,0,0.09507864,0.09032471,0,0,1.571139,3.139664,0,0.09507864,-0.09507864,4.409277,73.48781,0.1767834,0.09935718,0,0,3.139664
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,0.2585909,0.2585909,0,0,0,0.2585909,0,0,0,0,0,0.2722009,0.2585909,0,0,1.676782,3.044585,0,0.2722009,-0.2722009,4.122353,68.70573,0.1767834,0.28445,0,0,3.044585
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.01907953,0.1688382,0.1688382,0,0,0,0.1688382,11.30048,0,2.775558E-17,0,0.01907953,0.1777244,0.1688382,0,0,1.979227,2.772385,0,0.1586449,-0.1586449,3.955126,65.91863,0.1767834,0.185722,0.01526362,0,2.791464
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,0.3283972,1.98833,1.98833,1.7,0,0.5202,1.98833,16.51623,0,0,0,0.3283972,0.3035052,0.28833,0,0,2.155499,2.61374,0.02489191,0,0.02489191,3.97874,66.31221,0.1767866,2.187163,0.2627177,1.7,2.942137
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,0.8388354,0.269124,0.269124,1.628884,0,0.5007853,0.269124,311.691,2.220446E-16,0,0,0.8388354,0,0,1.35976,1.291772,2.130607,2.636142,2.130607,0,2.130607,6.000012,100,0.1767735,0.2960364,0.6710683,1.7,3.474978
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,1.261684,0,0,0,0,0,0,0,1.261684,0,0,1.261684,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1767735,0,1.009347,0,5.815373
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,1.579947,0.5510273,0.5510273,0,0,0,0.5510273,286.7276,0.9999184,0,0,1.579947,0.5800287,0.5510273,0,0,0,4.553689,0,0,0,6.000012,100,0.1767735,0.60613,1.263958,0,6.133636
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,1.566428,0.8227435,0.8227435,0,0,0,0.8227435,190.3908,0.7003821,0,0,1.566428,0.8660458,0.8227435,0,0,0,4.553689,0,0,0,6.000012,100,0.1767735,0.9050178,1.253142,0,6.120117
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,1.453431,1.031027,1.031027,0,0,0,1.031027,140.9692,0.3681386,0,0,1.453431,1.085292,1.031027,0,0,0,4.553689,0,0,0,6.000012,100,0.1767735,1.13413,1.162745,0,6.00712
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,0.8485121,1.128608,1.128608,0,0,0,1.128608,75.18214,0,0,0,0.8485121,1.188009,1.128608,0,0,0,4.553689,0,0.3394969,-0.3394969,5.642151,94.03566,0.1767735,1.241469,0.6788096,0,5.402201
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,1.459641,1.019578,1.019578,0,0,0,1.019578,143.1613,0.009182489,0,0,1.459641,1.07324,1.019578,0,0,0.3772187,4.214192,0.3772187,0,0.3772187,6.000012,100,0.1766977,1.121535,1.167713,0,5.673833
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,1.194786,0.9014184,0.9014184,0,0,0,0.9014184,132.5451,0.2459245,0,0,1.194786,0.9488615,0.9014184,0,0,0,4.553689,0,0,0,6.000012,100,0.1766977,0.9915603,0.9558288,0,5.748475
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,0.7792787,2.231328,2.231328,1.491013,0,0.4631465,2.231328,34.92444,0,0,0,0.7792787,0.7792787,0.7403148,0,0,0,4.553689,0,0,0,6.000012,100,0.1766977,2.45446,0.623423,1.7,5.332968
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,0.5006626,0,0,0,0,0,0,0,0.5006626,0,0,0.5006626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1766977,0,0.4005301,0,5.054352
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.08427092,3.09308,3.08,1.7,0,0.5202,3.08,2.736069,0,0.01308021,0.3223882,0.08427092,1.452632,1.38,0,0,0,4.553689,0,1.368361,-1.368361,4.557633,75.9604,0.1766977,3.402388,0.06741673,1.7,4.63796
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,1.335202,1.335202,1.7,0,0.5202,1.335202,0,0,0,0,0,0,0,0.3647979,0.346558,1.520401,3.185328,0.346558,0,0.346558,4.886407,81.43996,0.1767539,1.468722,0,1.7,3.185328
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,1.434076,1.434076,1.7,0,0.5202,1.434076,0,0,0,0,0,0,0,0.2659238,0.2526276,1.173843,3.497231,0.2526276,0,0.2526276,5.12607,85.43434,0.1767948,1.577484,0,1.7,3.497231
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,1.103642,1.103642,0,0,0,1.103642,0,0,2.220446E-16,0,0,1.161728,1.103642,0,0,0.9212152,3.724595,0,1.161728,-1.161728,3.901501,65.02489,0.1767948,1.214006,0,0,3.724595
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,0.15011,0.15011,0,0,0,0.15011,0,0,0,0,0,0.1580105,0.15011,0,0,2.212024,2.562867,0,0.1580105,-0.1580105,3.734944,62.24894,0.1767948,0.165121,0,0,2.562867
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,0.07597176,0.07597176,0,0,0,0.07597176,0,0,0,0,0,0.07997028,0.07597176,0,0,2.387592,2.404856,0,0.07997028,-0.07997028,3.650648,60.84401,0.1767948,0.08356894,0,0,2.404856
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,0.2439676,0.2439676,0,0,0,0.2439676,0,0,2.775558E-17,0,0,0.256808,0.2439676,0,0,2.476448,2.324886,0,0.256808,-0.256808,3.379948,56.33236,0.1767948,0.2683643,0,0,2.324886
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,0.1279151,0.1279151,0,0,0,0.1279151,0,0,0,0,0,0.1346475,0.1279151,0,0,2.76179,2.068078,0,0.1346475,-0.1346475,3.238017,53.96685,0.1767948,0.1407066,0,0,2.068078
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.911398,1.933431,0,0,0,3.238017,53.96685,0.1767948,0,0,0,1.933431
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,0.1337651,0.1337651,0,0,0,0.1337651,0,0,0,0,0,0.1408054,0.1337651,0,0,2.911398,1.933431,0,0.1408054,-0.1408054,3.089596,51.49315,0.1767948,0.1471416,0,0,1.933431
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,0.1584692,0.1584692,0,0,0,0.1584692,0,0,2.775558E-17,0,0,0.1668096,0.1584692,0,0,3.067848,1.792625,0,0.1668096,-0.1668096,2.913763,48.56261,0.1767948,0.1743161,0,0,1.792625
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.253192,1.625816,0,0,0,2.913763,48.56261,0.1767948,0,0,0,1.625816
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.01508209,0.4556839,0.4556839,0,0,0,0.4556839,3.30977,0,5.551115E-17,0,0.01508209,0.4796673,0.4556839,0,0,3.253192,1.625816,0,0.4645852,-0.4645852,2.424047,40.4007,0.1767948,0.5012524,0.01206567,0,1.640898
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,0.2670877,1.308153,1.308153,1.7,0,0.5202,1.308153,20.41716,0,0,0,0.2670877,0,0,0.391847,0.3722546,3.769398,1.161231,0.6393424,0,0.6393424,3.03058,50.50957,0.1768889,1.438968,0.2136702,1.7,1.428318
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,0.7002525,2.84878,2.84878,1.7,0,0.5202,2.84878,24.58079,0,0,0.05365788,0.7002525,1.209242,1.14878,0,0,3.130056,1.736639,0,0.5089895,-0.5089895,2.494058,41.56755,0.1768889,3.133658,0.5602021,1.7,2.436891
