Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,1.214484,1.137442,1.137442,1.7,0,0.5202,1.137442,106.7733,0,0,0,1.214484,0,0,0.5625582,0.5344303,3.6956,1.227649,1.748915,0,1.748915,4.153224,69.22027,0.1769766,1.251186,0.9715876,1.7,2.442134
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,1.577186,0.5396565,0.5396565,0.8906804,0,0.2992558,0.5396565,292.2574,0,0,0,1.577186,0,0,0.3510239,0.3334727,1.946685,2.801672,1.910659,0,1.910659,5.965835,99.43037,0.1767538,0.5936221,1.261749,1.7,4.378859
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,1.597693,1.19164,1.19164,0,0,0,1.19164,134.0751,0.3073088,0,0,1.597693,1.254358,1.19164,0,0,0.03602614,4.521266,0.03602614,0,0.03602614,6.000012,100,0.1767467,1.310804,1.278154,0,6.118958
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,1.6786,0.09927549,0.09927549,0,0,0,0.09927549,1690.85,1.5741,0,0,1.6786,0.1045005,0.09927549,0,0,0,4.553689,0,0,0,6.000012,100,0.1767467,0.109203,1.34288,0,6.232289
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,1.817662,1.474878,1.474878,0.425,0,0.172125,1.474878,123.2415,0.7125269,0,0,1.817662,1.105135,1.049878,0,0,0,4.553689,0,0,0,6.000012,100,0.1767467,1.622366,1.454129,1.7,6.371351
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,1.43742,1.02121,1.02121,0,0,0,1.02121,140.7565,0.3624621,0,0,1.43742,1.074958,1.02121,0,0,0,4.553689,0,0,0,6.000012,100,0.1767467,1.123331,1.149936,0,5.991109
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,0.9839163,0.9093149,0.9093149,0,0,0,0.9093149,108.2041,0.02674274,0,0,0.9839163,0.9571736,0.9093149,0,0,0,4.553689,0,0,0,6.000012,100,0.1767467,1.000246,0.787133,0,5.537605
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,0.8339502,0.4978522,0.4978522,0,0,0,0.4978522,167.5096,0.3098952,0,0,0.8339502,0.5240549,0.4978522,0,0,0,4.553689,0,0,0,6.000012,100,0.1767467,0.5476375,0.6671601,0,5.387639
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,0.4572088,1.950884,1.950884,1.516536,0,0.4701143,1.950884,23.43597,1.110223E-16,0,0,0.4572088,0.4572088,0.4343483,0,0,0,4.553689,0,0,0,6.000012,100,0.1767467,2.145973,0.365767,1.7,5.010898
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.08461694,2.760035,2.760035,1.7,0,0.5202,2.760035,3.065793,0,0,0,0.08461694,1.115826,1.060035,0,0,0,4.553689,0,1.031209,-1.031209,4.913023,81.88354,0.1767467,3.036038,0.06769355,1.7,4.638306
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.145788,3.52248,0,0,0,4.913023,81.88354,0.1767467,0,0,0,3.52248
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,0.263119,0.263119,0,0,0,0.263119,0,0,5.551115E-17,0,0,0.2769673,0.263119,0,0,1.145788,3.52248,0,0.2769673,-0.2769673,4.621073,77.01773,0.1767467,0.2894309,0,0,3.52248
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,0.403556,0.403556,0,0,0,0.403556,0,0,0,0,0,0.4247957,0.403556,0,0,1.453529,3.245513,0,0.4247957,-0.4247957,4.173299,69.55485,0.1767467,0.4439116,0,0,3.245513
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,0.1850996,0.1850996,0,0,0,0.1850996,0,0,2.775558E-17,0,0,0.1948417,0.1850996,0,0,1.925524,2.820717,0,0.1948417,-0.1948417,3.967918,66.13184,0.1767467,0.2036096,0,0,2.820717
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,0.2310148,0.2310148,0,0,0,0.2310148,0,0,2.775558E-17,0,0,0.2431735,0.2310148,0,0,2.142015,2.625875,0,0.2431735,-0.2431735,3.711591,61.85972,0.1767467,0.2541163,0,0,2.625875
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,0.08044453,0.08044453,0,0,0,0.08044453,0,0,1.387779E-17,0,0,0.08467845,0.08044453,0,0,2.412208,2.382702,0,0.08467845,-0.08467845,3.622332,60.37207,0.1767467,0.08848898,0,0,2.382702
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,0.0209233,0.0209233,0,0,0,0.0209233,0,0,3.469447E-18,0,0,0.02202453,0.0209233,0,0,2.506295,2.298023,0,0.02202453,-0.02202453,3.599116,59.98515,0.1767467,0.02301564,0,0,2.298023
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,0.1209181,0.1209181,0,0,0,0.1209181,0,0,0,0,0,0.1272822,0.1209181,0,0,2.530767,2.275999,0,0.1272822,-0.1272822,3.464949,57.74903,0.1767467,0.1330099,0,0,2.275999
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,0.1324229,0.1324229,0,0,0,0.1324229,0,0,0,0,0,0.1393926,0.1324229,0,0,2.672191,2.148717,0,0.1393926,-0.1393926,3.318016,55.30016,0.1767467,0.1456652,0,0,2.148717
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,0.1169588,0.1169588,0,0,0,0.1169588,0,0,1.387779E-17,0,0,0.1231145,0.1169588,0,0,2.827072,2.009324,0,0.1231145,-0.1231145,3.188242,53.13726,0.1767467,0.1286547,0,0,2.009324
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,0.1664042,0.1664042,0,0,0,0.1664042,0,0,2.775558E-17,0,0,0.1751623,0.1664042,0,0,2.963866,1.88621,0,0.1751623,-0.1751623,3.003605,50.05997,0.1767467,0.1830446,0,0,1.88621
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.0242432,0,0,0,0,0,0,0,0,0,0,0.0242432,0,0,0,0,3.158491,1.711047,0.0242432,0,0.0242432,3.026604,50.44329,0.1767418,0,0.01939456,0,1.735291
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,0.3154676,1.046012,1.046012,0,0,0,1.046012,30.15907,0,0,0,0.3154676,1.101065,1.046012,0,0,3.134248,1.732866,0,0.7855978,-0.7855978,2.198511,36.64177,0.1767418,1.150613,0.2523741,0,2.048334
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,0.4181669,1.060637,1.060637,1.7,0,0.5202,1.060637,39.42601,0,0,0,0.4181669,0,0,0.6393631,0.6073949,4.007134,0.9472683,1.025562,0,1.025562,3.171444,52.8573,0.1768923,1.166701,0.3345335,1.7,1.365435
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,0.6432244,1.051135,1.051135,1.7,0,0.5202,1.051135,61.1933,0,0,0,0.6432244,0,0,0.6488648,0.6164216,2.981572,1.870274,1.259646,0,1.259646,4.366449,72.77401,0.1770721,1.156249,0.5145795,1.7,2.513498
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,0.7688071,0.7462223,0.7462223,1.651685,0,0.5070102,0.7462223,103.0266,0,0,0,0.7688071,0,0,0.9054632,0.8601901,1.721926,3.003955,1.628997,0,1.628997,5.911852,98.53066,0.1771663,0.8208445,0.6150457,1.7,3.772762
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,1.076458,0.2015039,0.2015039,0,0,0,0.2015039,534.2117,0.7714192,0,0,1.076458,0.2121094,0.2015039,0,0,0.09292912,4.470053,0.09292912,0,0.09292912,6.000012,100,0.1771478,0.2216543,0.8611661,0,5.54651
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,1.688636,0.6588392,0.6588392,0,0,0,0.6588392,256.3047,0.9951206,0,0,1.688636,0.6935149,0.6588392,0,0,0,4.553689,0,0,0,6.000012,100,0.1771478,0.7247231,1.350908,0,6.242324
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,1.547992,1.567791,1.567791,0.425,0,0.172125,1.567791,98.7372,0.3450551,0,0,1.547992,1.202937,1.142791,0,0,0,4.553689,0,0,0,6.000012,100,0.1771478,1.72457,1.238394,1.7,6.101681
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,0.7823998,2.20896,2.20896,1.46568,0,0.4562307,2.20896,35.41938,0,0,0,0.7823998,0.7823998,0.7432799,0,0,0,4.553689,0,0,0,6.000012,100,0.1771478,2.429856,0.6259199,1.7,5.336089
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,0.6625062,0.7093852,0.7093852,0,0,0,0.7093852,93.3916,0,1.110223E-16,0,0.6625062,0.7467213,0.7093852,0,0,0,4.553689,0,0.08421504,-0.08421504,5.911242,98.52049,0.1771478,0.7803237,0.530005,0,5.216195
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,0.5578867,0.5271879,0.5271879,0,0,0,0.5271879,105.8231,0,0,0,0.5578867,0.5549346,0.5271879,0,0,0.09357227,4.469474,0.002952093,0,0.002952093,5.914042,98.56717,0.1771472,0.5799066,0.4463094,0,5.02736
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,0.4501879,0.655936,0.655936,0,0,0,0.655936,68.6329,0,1.110223E-16,0,0.4501879,0.690459,0.655936,0,0,0.09062018,4.472131,0,0.240271,-0.240271,5.660774,94.34605,0.1771472,0.7215297,0.3601503,0,4.922319
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.08056931,0,0,0,0,0,0,0,0,0,0,0.08056931,0,0,0,0,0.357588,4.23186,0.08056931,0,0.08056931,5.737209,95.61996,0.1771311,0,0.06445545,0,4.312429
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,1.17614,1.17614,0,0,0,1.17614,0,0,2.220446E-16,0,0,1.238042,1.17614,0,0,0.2770187,4.304372,0,1.238042,-1.238042,4.432199,73.86983,0.1771311,1.293754,0,0,4.304372
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,1.087736,1.087736,0,0,0,1.087736,0,0,2.220446E-16,0,0,1.144985,1.087736,0,0,1.652621,3.06633,0,1.144985,-1.144985,3.225278,53.75453,0.1771311,1.196509,0,0,3.06633
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,1.016992,1.016992,0,0,0,1.016992,0,0,0,0,0,1.070518,1.016992,0,0,2.924826,1.921345,0,1.070518,-1.070518,2.096853,34.94748,0.1771311,1.118691,0,0,1.921345
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,0.04649642,0.04649642,0,0,0,0.04649642,0,0,6.938894E-18,0,0,0.0489436,0.04649642,0,0,4.114291,0.8508273,0,0.0489436,-0.0489436,2.045262,34.08763,0.1771311,0.05114606,0,0,0.8508273
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,0.4389662,0.4389662,0,0,0,0.4389662,0,0,5.551115E-17,0,0,0.4620697,0.4389662,0,0,4.168673,0.8018836,0,0.4620697,-0.4620697,1.558198,25.96991,0.1771311,0.4828628,0,0,0.8018836
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,0.003985536,0.003985536,0,0,0,0.003985536,0,0,0,0,0,0.004195301,0.003985536,0,0,4.682083,0.339814,0,0.004195301,-0.004195301,1.553776,25.89621,0.1771311,0.004384089,0,0,0.339814
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,0.06468888,0.06468888,0,0,0,0.06468888,0,0,0,0,0,0.06809355,0.06468888,0,0,4.686745,0.3356187,0,0.06809355,-0.06809355,1.481999,24.69993,0.1771311,0.07115777,0,0,0.3356187
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,0.09586787,0.09586787,0,0,0,0.09586787,0,0,1.387779E-17,0,0,0.1009136,0.09586787,0,0,4.762404,0.2675251,0,0.1009136,-0.1009136,1.375626,22.92706,0.1771311,0.1054547,0,0,0.2675251
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,0.1113447,0.1113447,0,0,0,0.1113447,0,0,1.387779E-17,0,0,0.1172049,0.1113447,0,0,4.87453,0.1666116,0,0.1172049,-0.1172049,1.252082,20.86798,0.1771311,0.1224791,0,0,0.1666116
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,0.2476109,0.2476109,1.7,0,0.5202,0.2476109,0,0,0,0,0,0,0,1.452389,1.37977,5.004758,0.04940667,1.37977,0,1.37977,2.561046,42.68401,0.1772912,0.272372,0,1.7,0.04940667
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,0.123885,0.123885,1.576517,0,0.486489,0.123885,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.624989,1.291199,1.38,0,1.38,3.870229,64.50368,0.1774086,0.1362735,0,1.7,1.291199
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.02479737,0.1850347,0.1850347,1.637666,0,0.5031829,0.1850347,13.40147,2.220446E-16,0,0,0.02479737,0,0,1.452632,1.38,2.244988,2.533199,1.404797,0,1.404797,5.202937,86.71544,0.1775416,0.2035382,0.0198379,1.7,2.557997
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,0.2471818,1.488633,1.488633,1.7,0,0.5202,1.488633,16.60462,0,0,0,0.2471818,0,0,0.2113673,0.200799,0.8401911,3.797517,0.4479808,0,0.4479808,5.627929,93.79862,0.1776041,1.637496,0.1977454,1.7,4.044699
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,0.5933768,0.8574359,0.8574359,0,0,0,0.8574359,69.20363,0,0,0,0.5933768,0.9025641,0.8574359,0,0,0.3922103,4.2007,0,0.3091873,-0.3091873,5.302017,88.36677,0.1776041,0.9431795,0.4747014,0,4.794076
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,0.7681757,0.07354219,0.07354219,0,0,0,0.07354219,1044.538,0,0,0,0.7681757,0.07741282,0.07354219,0,0,0.7357518,3.891512,0.6907629,0,0.6907629,5.957332,99.28867,0.1774668,0.0808964,0.6145406,0,4.659688
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,0.8154444,0,0,0,0,0,0,0,0.7704555,0,0,0.8154444,0,0,0,0,0.04498888,4.513199,0.04498888,0,0.04498888,6.000012,100,0.1774578,0,0.6523556,0,5.328643
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,0.915716,0.104058,0.104058,0,0,0,0.104058,880.0053,0.8061813,0,0,0.915716,0.1095347,0.104058,0,0,0,4.553689,0,0,0,6.000012,100,0.1774578,0.1144638,0.7325728,0,5.469405
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,1.059641,1.426452,1.426452,0.425,0,0.172125,1.426452,74.28505,0.005480455,0,0,1.059641,1.05416,1.001452,0,0,0,4.553689,0,0,0,6.000012,100,0.1774578,1.569098,0.8477126,1.7,5.61333
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,1.124203,0,0,0,0,0,0,0,1.124203,0,0,1.124203,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1774578,0,0.8993627,0,5.677892
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,0.9324153,0.4522898,0.4522898,0,0,0,0.4522898,206.1544,0.4563208,0,0,0.9324153,0.4760945,0.4522898,0,0,0,4.553689,0,0,0,6.000012,100,0.1774578,0.4975188,0.7459323,0,5.486104
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,0.2189334,0.1182881,0.1182881,0,0,0,0.1182881,185.0849,0.09441961,0,0,0.2189334,0.1245138,0.1182881,0,0,0,4.553689,0,0,0,6.000012,100,0.1774578,0.1301169,0.1751467,0,4.772622
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,0.4968983,0.8096911,0.8096911,0,0,0,0.8096911,61.36888,0,1.110223E-16,0,0.4968983,0.8523064,0.8096911,0,0,0,4.553689,0,0.3554081,-0.3554081,5.625379,93.75613,0.1774578,0.8906602,0.3975186,0,5.050587
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.1522374,0,0,0,0,0,0,0,0,0,0,0.1522374,0,0,0,0,0.3948979,4.198281,0.1522374,0,0.1522374,5.769804,96.16321,0.1774276,0,0.1217899,0,4.350518
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.08557218,0.500361,0.500361,0,0,0,0.500361,17.10209,0,0,0,0.08557218,0.5266957,0.500361,0,0,0.2426605,4.335295,0,0.4411235,-0.4411235,5.304819,88.41348,0.1774276,0.550397,0.06845774,0,4.420866
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,0.4490035,0.4490035,0,0,0,0.4490035,0,0,5.551115E-17,0,0,0.4726353,0.4490035,0,0,0.7327977,3.894171,0,0.4726353,-0.4726353,4.806618,80.11013,0.1774276,0.4939039,0,0,3.894171
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,2.406624,2.406624,1.7,0,0.5202,2.406624,0,0,0,0,0,0.7438148,0.7066241,0,0,1.257948,3.421536,0,0.7438148,-0.7438148,4.022568,67.04266,0.1774276,2.647286,0,1.7,3.421536
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,0.3728986,0.3728986,1.7,0,0.5202,0.3728986,0,0,0,0,0,0,0,1.327101,1.260746,2.084409,2.677721,1.260746,0,1.260746,5.218617,86.97678,0.1776098,0.4101884,0,1.7,2.677721
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,0.0797447,0.0797447,0,0,0,0.0797447,0,0,1.387779E-17,0,0,0.08394179,0.0797447,0,0,0.8236627,3.812392,0,0.08394179,-0.08394179,5.130135,85.50208,0.1776098,0.08771916,0,0,3.812392
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,0.1083833,0.1083833,0,0,0,0.1083833,0,0,1.387779E-17,0,0,0.1140876,0.1083833,0,0,0.9169313,3.728451,0,0.1140876,-0.1140876,5.009876,83.49776,0.1776098,0.1192216,0,0,3.728451
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,0.3505147,0.3505147,0,0,0,0.3505147,0,0,5.551115E-17,0,0,0.3689629,0.3505147,0,0,1.043695,3.614363,0,0.3689629,-0.3689629,4.620955,77.01575,0.1776098,0.3855662,0,0,3.614363
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,0.3647133,0.3647133,0,0,0,0.3647133,0,0,5.551115E-17,0,0,0.3839087,0.3647133,0,0,1.453654,3.2454,0,0.3839087,-0.3839087,4.21628,70.27118,0.1776098,0.4011846,0,0,3.2454
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,0.316849,0.316849,0,0,0,0.316849,0,0,5.551115E-17,0,0,0.3335253,0.316849,0,0,1.880219,2.861491,0,0.3335253,-0.3335253,3.864713,64.41175,0.1776098,0.3485339,0,0,2.861491
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,0.2169998,0.2169998,0,0,0,0.2169998,0,0,0,0,0,0.2284209,0.2169998,0,0,2.250803,2.527966,0,0.2284209,-0.2284209,3.623936,60.39881,0.1776098,0.2386998,0,0,2.527966
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,0.2467887,0.2467887,0,0,0,0.2467887,0,0,5.551115E-17,0,0,0.2597776,0.2467887,0,0,2.504604,2.299545,0,0.2597776,-0.2597776,3.350106,55.835,0.1776098,0.2714676,0,0,2.299545
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.793246,2.039768,0,0,0,3.350106,55.835,0.1776098,0,0,0,2.039768
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.01221067,0.01823833,0.01823833,0,0,0,0.01823833,66.95059,0,3.469447E-18,0,0.01221067,0.01919824,0.01823833,0,0,2.793246,2.039768,0,0.006987572,-0.006987572,3.342741,55.71224,0.1776098,0.02006216,0.009768536,0,2.051978
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.1008178,0.6300539,0.6300539,0,0,0,0.6300539,16.00145,0,1.110223E-16,0,0.1008178,0.6632146,0.6300539,0,0,2.80101,2.03278,0,0.5623968,-0.5623968,2.749923,45.83195,0.1776098,0.6930593,0.08065421,0,2.133598
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,0.2840544,0.6139463,0.6139463,0,0,0,0.6139463,46.26698,0,1.110223E-16,0,0.2840544,0.6462592,0.6139463,0,0,3.425895,1.470383,0,0.3622048,-0.3622048,2.368125,39.46867,0.1776098,0.6753409,0.2272435,0,1.754438
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,0.4974677,1.866873,1.866873,1.7,0,0.5202,1.866873,26.6471,0,0,0,0.4974677,0.175656,0.1668732,0,0,3.828345,1.108178,0.3218116,0,0.3218116,2.673423,44.55695,0.1776495,2.05356,0.3979741,1.7,1.605646
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,0.584276,0.9972479,0.9972479,1.7,0,0.5202,0.9972479,58.58884,0,0,0,0.584276,0,0,0.7027521,0.6676145,3.506533,1.397809,1.251891,0,1.251891,3.86107,64.35104,0.1778271,1.096973,0.4674208,1.7,1.982085
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,0.8122614,0.7446311,0.7446311,1.7,0,0.5202,0.7446311,109.0824,0,0,0,0.8122614,0,0,0.9553689,0.9076005,2.254643,2.52451,1.719862,0,1.719862,5.492674,91.54439,0.1779172,0.8190942,0.6498091,1.7,3.336772
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,0.6900663,1.523912,1.523912,1.376391,0,0.4318547,1.523912,45.28255,0,0,0,0.6900663,0.1552854,0.1475211,0,0,0.5347809,4.072386,0.5347809,0,0.5347809,6.000012,100,0.1779828,1.676303,0.552053,1.7,4.762453
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,1.094542,0.2924258,0.2924258,0,0,0,0.2924258,374.2971,0.7867249,0,0,1.094542,0.3078167,0.2924258,0,0,0,4.553689,0,0,0,6.000012,100,0.1779828,0.3216684,0.8756332,0,5.648231
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,0.5789579,1.550174,1.550174,1.000164,0,0.3291449,1.550174,37.34792,1.110223E-16,0,0,0.5789579,0.5789579,0.55001,0,0,0,4.553689,0,0,0,6.000012,100,0.1779828,1.705192,0.4631663,1.7,5.132647
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,0.2479166,0.6430633,0.6430633,0,0,0,0.6430633,38.55244,0,1.110223E-16,0,0.2479166,0.6769087,0.6430633,0,0,0,4.553689,0,0.4289921,-0.4289921,5.547815,92.46339,0.1779828,0.7073696,0.1983333,0,4.801606
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.03840142,0.8185292,0.8185292,0,0,0,0.8185292,4.691514,0,0,0,0.03840142,0.8616098,0.8185292,0,0,0.4766579,4.124697,0,0.8232083,-0.8232083,4.680077,78.00112,0.1779828,0.9003822,0.03072114,0,4.163098
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,0.1874732,1.656121,1.656121,1.7,0,0.5202,1.656121,11.32002,0,0,0,0.1874732,0,0,0.04387898,0.04168503,1.391334,3.301489,0.2291583,0,0.2291583,4.897475,81.62443,0.1780123,1.821733,0.1499786,1.7,3.488962
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.06803078,0.5156006,0.5156006,0,0,0,0.5156006,13.19447,0,1.110223E-16,0,0.06803078,0.5427375,0.5156006,0,0,1.162176,3.507731,0,0.4747067,-0.4747067,4.397091,73.2847,0.1780123,0.5671607,0.05442462,0,3.575762
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,1.638662,1.638662,1.7,0,0.5202,1.638662,0,0,0,0,0,0,0,0.06133836,0.05827144,1.689627,3.033024,0.05827144,0,0.05827144,4.452372,74.20605,0.1780215,1.802528,0,1.7,3.033024
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,0.5435342,0.5435342,1.7,0,0.5202,0.5435342,0,0,0,0,0,0,0,1.156466,1.098643,1.631356,3.085469,1.098643,0,1.098643,5.494636,91.57708,0.1781939,0.5978876,0,1.7,3.085469
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,2.937567,2.937567,1.7,0,0.5202,2.937567,0,0,0,0.1513241,0,1.302703,1.237567,0,0,0.5327135,4.074247,0,1.302703,-1.302703,4.121467,68.69097,0.1781939,3.231324,0,1.7,4.074247
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,0.4474471,0.4474471,1.7,0,0.5202,0.4474471,0,0,0,0,0,0,0,1.252553,1.189925,1.980161,2.771544,1.189925,0,1.189925,5.250329,87.5053,0.1783802,0.4921918,0,1.7,2.771544
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,0.2753648,0.2753648,0,0,0,0.2753648,0,0,0,0,0,0.2898577,0.2753648,0,0,0.7902355,3.842477,0,0.2898577,-0.2898577,4.944792,82.41303,0.1783802,0.3029013,0,0,3.842477
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,0.01084534,0.01084534,0,0,0,0.01084534,0,0,1.734723E-18,0,0,0.01141615,0.01084534,0,0,1.1123,3.552619,0,0.01141615,-0.01141615,4.932758,82.21247,0.1783802,0.01192987,0,0,3.552619
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,0.4124693,0.4124693,0,0,0,0.4124693,0,0,5.551115E-17,0,0,0.4341782,0.4124693,0,0,1.124984,3.541203,0,0.4341782,-0.4341782,4.475094,74.58475,0.1783802,0.4537163,0,0,3.541203
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,0.2691452,0.2691452,0,0,0,0.2691452,0,0,0,0,0,0.2833108,0.2691452,0,0,1.607404,3.107025,0,0.2833108,-0.2833108,4.176458,69.60751,0.1783802,0.2960598,0,0,3.107025
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,0.3297873,0.3297873,0,0,0,0.3297873,0,0,5.551115E-17,0,0,0.3471446,0.3297873,0,0,1.922194,2.823714,0,0.3471446,-0.3471446,3.810536,63.50881,0.1783802,0.3627661,0,0,2.823714
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,0.2677895,0.2677895,0,0,0,0.2677895,0,0,5.551115E-17,0,0,0.2818837,0.2677895,0,0,2.30791,2.47657,0,0.2818837,-0.2818837,3.513404,58.55663,0.1783802,0.2945685,0,0,2.47657
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,0.3069425,0.3069425,0,0,0,0.3069425,0,0,5.551115E-17,0,0,0.3230973,0.3069425,0,0,2.621114,2.194686,0,0.3230973,-0.3230973,3.17283,52.88039,0.1783802,0.3376367,0,0,2.194686
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.02299642,0.3225282,0.3225282,0,0,0,0.3225282,7.13005,0,5.551115E-17,0,0.02299642,0.3395034,0.3225282,0,0,2.980112,1.871589,0,0.316507,-0.316507,2.839202,47.31995,0.1783802,0.354781,0.01839714,0,1.894585
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,0.2620807,0.8878626,0.8878626,0,0,0,0.8878626,29.51816,0,1.110223E-16,0,0.2620807,0.9345922,0.8878626,0,0,3.331786,1.555082,0,0.6725115,-0.6725115,2.130313,35.50515,0.1783802,0.9766489,0.2096646,0,1.817162
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,0.4930674,0.5534767,0.5534767,0,0,0,0.5534767,89.08549,0,0,0,0.4930674,0.582607,0.5534767,0,0,4.079021,0.8825701,0,0.0895396,-0.0895396,2.03593,33.9321,0.1783802,0.6088243,0.3944539,0,1.375638
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,0.7967128,0,0,0,0,0,0,0,0,0,0,0.7967128,0,0,0,0,4.178509,0.7930305,0.7967128,0,0.7967128,2.791758,46.52921,0.1782227,0,0.6373702,0,1.589743
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,0.7838477,1.033146,1.033146,0,0,0,1.033146,75.87,0,0,0,0.7838477,1.087522,1.033146,0,0,3.381797,1.510072,0,0.3036743,-0.3036743,2.471657,41.19421,0.1782227,1.13646,0.6270782,0,2.29392
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,0.7684013,1.181332,1.181332,1.7,0,0.5202,1.181332,65.04535,0,0,0,0.7684013,0,0,0.5186684,0.492735,3.719212,1.206398,1.261136,0,1.261136,3.668076,61.13448,0.1783932,1.299465,0.614721,1.7,1.974799
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,0.8572313,0.2653211,0.2653211,1.7,0,0.5202,0.2653211,323.092,0,0,0,0.8572313,0,0,1.434679,1.362945,2.458076,2.34142,2.220176,0,2.220176,5.77432,96.23848,0.1783829,0.2918532,0.685785,1.7,3.198652
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,0.2084695,0,0,0,0,0,0,0,0,0,0,0.2084695,0,0,0,0,0.2378999,4.339579,0.2084695,0,0.2084695,5.972092,99.53467,0.1783418,0,0.1667756,0,4.548048
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,0.7985343,0.9418606,0.9418606,0,0,0,0.9418606,84.78264,0,0,0,0.7985343,0.9914322,0.9418606,0,0,0.02943045,4.527202,0,0.1928979,-0.1928979,5.76876,96.1458,0.1783418,1.036047,0.6388274,0,5.325736
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,0.3268942,0.7289689,0.7289689,0,0,0,0.7289689,44.84336,0,0,0,0.3268942,0.7673357,0.7289689,0,0,0.2437615,4.334303,0,0.4404415,-0.4404415,5.304493,88.40804,0.1783418,0.8018658,0.2615153,0,4.661198
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,0.3338501,0.07725594,0.07725594,0,0,0,0.07725594,432.1352,0,0,0,0.3338501,0.08132204,0.07725594,0,0,0.733141,3.893862,0.2525281,0,0.2525281,5.544063,92.40086,0.1782921,0.08498154,0.2670801,0,4.227712
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,0.1873243,0.8005271,0.8005271,0,0,0,0.8005271,23.40013,0,0,0,0.1873243,0.8426601,0.8005271,0,0,0.4806129,4.121137,0,0.6553357,-0.6553357,4.853278,80.8878,0.1782921,0.8805798,0.1498595,0,4.308462
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.07889789,1.91938,1.91938,1.7,0,0.5202,1.91938,4.110591,2.775558E-17,0,0,0.07889789,0.2309267,0.2193804,0,0,1.208764,3.465801,0,0.1520288,-0.1520288,4.693026,78.21693,0.1782921,2.111318,0.06311831,1.7,3.544699
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,1.48944,1.48944,1.7,0,0.5202,1.48944,0,0,0,0,0,0,0,0.2105597,0.2000317,1.377685,3.313773,0.2000317,0,0.2000317,4.882792,81.37971,0.1783232,1.638384,0,1.7,3.313773
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,1.27247,1.27247,1.7,0,0.5202,1.27247,0,0,0,0,0,0,0,0.4275303,0.4061538,1.177653,3.493801,0.4061538,0,0.4061538,5.268104,87.80155,0.1783864,1.399717,0,1.7,3.493801
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,0.625967,0.625967,0,0,0,0.625967,0,0,0,0,0,0.6589127,0.625967,0,0,0.7714992,3.85934,0,0.6589127,-0.6589127,4.573549,76.22566,0.1783864,0.6885638,0,0,3.85934
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.503624,3.200427,0,0,0,4.573549,76.22566,0.1783864,0,0,0,3.200427
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,0.03828042,0.03828042,0,0,0,0.03828042,0,0,6.938894E-18,0,0,0.04029518,0.03828042,0,0,1.503624,3.200427,0,0.04029518,-0.04029518,4.531074,75.51775,0.1783864,0.04210846,0,0,3.200427
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,0.332039,0.332039,0,0,0,0.332039,0,0,5.551115E-17,0,0,0.3495147,0.332039,0,0,1.548397,3.160132,0,0.3495147,-0.3495147,4.162653,69.37741,0.1783864,0.3652428,0,0,3.160132
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,0.376225,0.376225,0,0,0,0.376225,0,0,0,0,0,0.3960263,0.376225,0,0,1.936746,2.810617,0,0.3960263,-0.3960263,3.745205,62.41995,0.1783864,0.4138475,0,0,2.810617
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,0.15653,0.15653,0,0,0,0.15653,0,0,0,0,0,0.1647684,0.15653,0,0,2.376776,2.414591,0,0.1647684,-0.1647684,3.571523,59.52527,0.1783864,0.172183,0,0,2.414591
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,0.03346668,0.03346668,0,0,0,0.03346668,0,0,0,0,0,0.03522808,0.03346668,0,0,2.559852,2.249822,0,0.03522808,-0.03522808,3.53439,58.90638,0.1783864,0.03681334,0,0,2.249822
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,0.08633503,0.08633503,0,0,0,0.08633503,0,0,1.387779E-17,0,0,0.09087898,0.08633503,0,0,2.598994,2.214594,0,0.09087898,-0.09087898,3.438595,57.3098,0.1783864,0.09496853,0,0,2.214594
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,0.02285592,0.02285592,0,0,0,0.02285592,0,0,3.469447E-18,0,0,0.02405887,0.02285592,0,0,2.699971,2.123715,0,0.02405887,-0.02405887,3.413235,56.88713,0.1783864,0.02514151,0,0,2.123715
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.009128934,0.2220732,0.2220732,0,0,0,0.2220732,4.110777,0,2.775558E-17,0,0.009128934,0.2337613,0.2220732,0,0,2.726703,2.099656,0,0.2246323,-0.2246323,3.176451,52.94075,0.1783864,0.2442805,0.007303147,0,2.108785
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,0.2576975,0.8013244,0.8013244,0,0,0,0.8013244,32.15894,0,1.110223E-16,0,0.2576975,0.8434994,0.8013244,0,0,2.976294,1.875024,0,0.5858019,-0.5858019,2.558962,42.64928,0.1783864,0.8814568,0.206158,0,2.132722
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,0.66532,0.925101,0.925101,0,0,0,0.925101,71.91863,0,1.110223E-16,0,0.66532,0.9737905,0.925101,0,0,3.627185,1.289222,0,0.3084705,-0.3084705,2.233805,37.23002,0.1783864,1.017611,0.532256,0,1.954542
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,0.9701298,0.8959649,0.8959649,0,0,0,0.8959649,108.2777,0,0,0,0.9701298,0.943121,0.8959649,0,0,3.96993,0.9807517,0.02700883,0,0.02700883,2.259428,37.65706,0.1783811,0.9855614,0.7761038,0,1.950881
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,1.164514,0.3608736,0.3608736,0,0,0,0.3608736,322.6931,0,0,0,1.164514,0.3798669,0.3608736,0,0,3.942921,1.00506,0.784647,0,0.784647,3.00381,50.0634,0.1782268,0.3969609,0.9316112,0,2.169574
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,1.526369,0.3511434,0.3511434,0,0,0,0.3511434,434.6854,0,0,0,1.526369,0.3696246,0.3511434,0,0,3.158274,1.711242,1.156744,0,1.156744,4.101194,68.3531,0.1779999,0.3862577,1.221095,0,3.237611
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,1.592952,0,0,0,0,0,0,0,0,0,0,1.592952,0,0,0,0,2.00153,2.752312,1.592952,0,1.592952,5.612401,93.53983,0.1776884,0,1.274362,0,4.345264
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,1.418013,0.6106952,0.6106952,0,0,0,0.6106952,232.1965,0.3665978,0,0,1.418013,0.642837,0.6106952,0,0,0.4085778,4.185969,0.4085778,0,0.4085778,6.000012,100,0.1776086,0.6717647,1.13441,0,5.603981
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,1.247323,0,0,0,0,0,0,0,1.247323,0,0,1.247323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1776086,0,0.9978582,0,5.801012
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,1.03318,1.08504,1.08504,0,0,0,1.08504,95.22048,0,0,0,1.03318,1.142147,1.08504,0,0,0,4.553689,0,0.1089671,-0.1089671,5.88515,98.08565,0.1776086,1.193544,0.8265441,0,5.586869
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,0.454935,0.9385239,0.9385239,0,0,0,0.9385239,48.47346,0,0,0,0.454935,0.9879199,0.9385239,0,0,0.1210745,4.444722,0,0.5329849,-0.5329849,5.323335,88.72208,0.1776086,1.032376,0.363948,0,4.899657
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,0.3757664,1.627173,1.627173,1.7,0,0.5202,1.627173,23.09321,0,0,0,0.3757664,0,0,0.07282736,0.06918599,0.71328,3.911737,0.4449524,0,0.4449524,5.745454,95.75738,0.177665,1.78989,0.3006131,1.7,4.287503
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.0853058,1.14027,1.14027,0,0,0,1.14027,7.481193,0,0,0,0.0853058,1.200284,1.14027,0,0,0.2683276,4.312194,0,1.114978,-1.114978,4.570164,76.16924,0.177665,1.254297,0.06824464,0,4.3975
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,1.372141,1.372141,1.7,0,0.5202,1.372141,0,0,0,0,0,0,0,0.327859,0.3114661,1.507192,3.197216,0.3114661,0,0.3114661,4.865646,81.09394,0.1777134,1.509355,0,1.7,3.197216
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,1.459474,1.459474,1.7,0,0.5202,1.459474,0,0,0,0,0,0,0,0.2405256,0.2284993,1.195726,3.477535,0.2284993,0,0.2284993,5.08242,84.70683,0.1777489,1.605422,0,1.7,3.477535
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,1.757027,1.757027,1.7,0,0.5202,1.757027,0,0,0,0,0,0.06002859,0.05702716,0,0,0.9672271,3.683185,0,0.06002859,-0.06002859,5.019144,83.65224,0.1777489,1.93273,0,1.7,3.683185
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,0.05045764,0.05045764,0,0,0,0.05045764,0,0,6.938894E-18,0,0,0.05311331,0.05045764,0,0,1.033926,3.623156,0,0.05311331,-0.05311331,4.963158,82.71913,0.1777489,0.05550341,0,0,3.623156
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,0.07815992,0.07815992,0,0,0,0.07815992,0,0,1.387779E-17,0,0,0.0822736,0.07815992,0,0,1.09294,3.570043,0,0.0822736,-0.0822736,4.876434,81.27374,0.1777489,0.08597591,0,0,3.570043
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,0.07453901,0.07453901,0,0,0,0.07453901,0,0,1.387779E-17,0,0,0.07846211,0.07453901,0,0,1.184355,3.487769,0,0.07846211,-0.07846211,4.793727,79.89529,0.1777489,0.08199291,0,0,3.487769
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,0.3635741,0.3635741,0,0,0,0.3635741,0,0,0,0,0,0.3827096,0.3635741,0,0,1.271536,3.409307,0,0.3827096,-0.3827096,4.390316,73.17179,0.1777489,0.3999316,0,0,3.409307
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,0.1619946,0.1619946,0,0,0,0.1619946,0,0,0,0,0,0.1705206,0.1619946,0,0,1.696769,3.026597,0,0.1705206,-0.1705206,4.210572,70.17606,0.1777489,0.178194,0,0,3.026597
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,0.1816812,0.1816812,0,0,0,0.1816812,0,0,2.775558E-17,0,0,0.1912433,0.1816812,0,0,1.886236,2.856077,0,0.1912433,-0.1912433,4.008984,66.81625,0.1777489,0.1998493,0,0,2.856077
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,0.06780851,0.06780851,0,0,0,0.06780851,0,0,0,0,0,0.07137738,0.06780851,0,0,2.098728,2.664833,0,0.07137738,-0.07137738,3.933745,65.56229,0.1777489,0.07458936,0,0,2.664833
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,0.3247793,0.3247793,0,0,0,0.3247793,0,0,5.551115E-17,0,0,0.341873,0.3247793,0,0,2.178037,2.593456,0,0.341873,-0.341873,3.573379,59.5562,0.1777489,0.3572572,0,0,2.593456
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.01986175,0.1940711,0.1940711,0,0,0,0.1940711,10.23427,0,2.775558E-17,0,0.01986175,0.2042854,0.1940711,0,0,2.557895,2.251583,0,0.1844236,-0.1844236,3.37898,56.31622,0.1777489,0.2134782,0.0158894,0,2.271445
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,0.2362021,1.320253,1.320253,1.7,0,0.5202,1.320253,17.89067,0,0,0,0.2362021,0,0,0.3797467,0.3607594,2.76281,2.067159,0.5969615,0,0.5969615,3.945307,65.75499,0.1778335,1.452279,0.1889617,1.7,2.303361
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,0.646072,0.3608618,0.3608618,1.7,0,0.5202,0.3608618,179.0358,0,0,0,0.646072,0,0,1.339138,1.272181,2.165849,2.604425,1.918253,0,1.918253,5.765122,96.08517,0.1778834,0.396948,0.5168576,1.7,3.250497
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,1.12935,0.5915981,0.5915981,0,0,0,0.5915981,190.8982,0.2590196,0,0,1.12935,0.6227348,0.5915981,0,0,0.2475958,4.330853,0.2475958,0,0.2475958,6.000012,100,0.1778352,0.6507579,0.9034802,0,5.460203
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,1.128686,0,0,0,0,0,0,0,1.128686,0,0,1.128686,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1778352,0,0.902949,0,5.682375
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,0.8794569,0,0,0,0,0,0,0,0.8794569,0,0,0.8794569,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1778352,0,0.7035655,0,5.433146
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,0.7912531,1.216,1.216,0,0,0,1.216,65.07014,0,0,0,0.7912531,1.28,1.216,0,0,0,4.553689,0,0.4887471,-0.4887471,5.484828,91.4136,0.1778352,1.3376,0.6330025,0,5.344942
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,0.7845356,0,0,0,0,0,0,0,0.2414833,0,0,0.7845356,0,0,0,0,0.5430523,4.064942,0.5430523,0,0.5430523,6.000012,100,0.1777296,0,0.6276284,0,4.849477
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,0.6189485,0.08403028,0.08403028,0,0,0,0.08403028,736.578,0.5304956,0,0,0.6189485,0.08845292,0.08403028,0,0,0,4.553689,0,0,0,6.000012,100,0.1777296,0.0924333,0.4951588,0,5.172637
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,0.6047461,0.6945291,0.6945291,0,0,0,0.6945291,87.07283,0,0,0,0.6047461,0.7310832,0.6945291,0,0,0,4.553689,0,0.1263371,-0.1263371,5.866841,97.78049,0.1777296,0.763982,0.4837969,0,5.158435
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,0.2704235,1.668025,1.668025,1.544478,0,0.4777426,1.668025,16.2122,5.551115E-17,0,0,0.2704235,0.1300489,0.1235464,0,0,0.1403746,4.427352,0.1403746,0,0.1403746,6.000012,100,0.1777466,1.834827,0.2163388,1.7,4.697775
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,0.1845056,1.063863,1.063863,0,0,0,1.063863,17.34299,0,2.220446E-16,0,0.1845056,1.119856,1.063863,0,0,0,4.553689,0,0.9353501,-0.9353501,5.014066,83.5676,0.1777466,1.170249,0.1476045,0,4.738194
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.07497151,1.821995,1.821995,1.7,0,0.5202,1.821995,4.114802,2.775558E-17,0,0,0.07497151,0.1284163,0.1219954,0,0,1.039278,3.618339,0,0.05344475,-0.05344475,4.957731,82.62868,0.1777466,2.004195,0.05997721,1.7,3.69331
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,0.7208463,0.7208463,0,0,0,0.7208463,0,0,1.110223E-16,0,0,0.7587856,0.7208463,0,0,1.098661,3.564894,0,0.7587856,-0.7587856,4.1579,69.2982,0.1777466,0.792931,0,0,3.564894
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.941756,2.806108,0,0,0,4.1579,69.2982,0.1777466,0,0,0,2.806108
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,1.139988,1.139988,0,0,0,1.139988,0,0,2.220446E-16,0,0,1.199987,1.139988,0,0,1.941756,2.806108,0,1.199987,-1.199987,2.893003,48.21662,0.1777466,1.253987,0,0,2.806108
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,0.2174504,0.2174504,0,0,0,0.2174504,0,0,2.775558E-17,0,0,0.2288952,0.2174504,0,0,3.275075,1.606121,0,0.2288952,-0.2288952,2.651726,44.19535,0.1777466,0.2391955,0,0,1.606121
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,0.02902206,0.02902206,0,0,0,0.02902206,0,0,0,0,0,0.03054954,0.02902206,0,0,3.529403,1.377226,0,0.03054954,-0.03054954,2.619524,43.65865,0.1777466,0.03192427,0,0,1.377226
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,0.2126615,0.2126615,0,0,0,0.2126615,0,0,2.775558E-17,0,0,0.2238542,0.2126615,0,0,3.563347,1.346677,0,0.2238542,-0.2238542,2.383561,39.72594,0.1777466,0.2339276,0,0,1.346677
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,0.1391836,0.1391836,0,0,0,0.1391836,0,0,2.775558E-17,0,0,0.146509,0.1391836,0,0,3.812074,1.122822,0,0.146509,-0.146509,2.229127,37.15204,0.1777466,0.153102,0,0,1.122822
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,0.2756642,0.2756642,0,0,0,0.2756642,0,0,5.551115E-17,0,0,0.2901728,0.2756642,0,0,3.974862,0.9763134,0,0.2901728,-0.2901728,1.923258,32.05424,0.1777466,0.3032306,0,0,0.9763134
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,0.485565,0.485565,0,0,0,0.485565,0,0,0,0,0,0.5111211,0.485565,0,0,4.297276,0.6861406,0,0.5111211,-0.5111211,1.384489,23.07477,0.1777466,0.5341215,0,0,0.6861406
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,0.1716926,0.1716926,1.624324,0,0.4995405,0.1716926,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.865188,0.1750195,1.38,0,1.38,2.693672,44.89444,0.1778759,0.1888619,0,1.7,0.1750195
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.485188,1.417019,1.38,0,1.38,4.002855,66.71412,0.1779481,0,0,1.7,1.417019
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.01654967,0.0514542,0.0514542,1.504086,0,0.4667154,0.0514542,32.16389,4.440892E-16,0,0,0.01654967,0,0,1.452632,1.38,2.105188,2.659019,1.39655,0,1.39655,5.327738,88.79546,0.1780338,0.05659962,0.01323974,1.7,2.675569
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,0.1897328,0.8664115,0.8664115,0,0,0,0.8664115,21.89869,0,1.110223E-16,0,0.1897328,0.9120122,0.8664115,0,0,0.7086386,3.915914,0,0.7222793,-0.7222793,4.566389,76.10633,0.1780338,0.9530527,0.1517863,0,4.105647
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,0.1983774,0.09797241,0.09797241,0,0,0,0.09797241,202.4829,0,0,0,0.1983774,0.1031289,0.09797241,0,0,1.511171,3.193635,0.09524851,0,0.09524851,4.65675,77.61234,0.1780154,0.1077696,0.1587019,0,3.392012
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,0.3007017,1.959369,1.959369,1.7,0,0.5202,1.959369,15.34686,0,0,0,0.3007017,0.2730201,0.2593691,0,0,1.415923,3.279359,0.02768164,0,0.02768164,4.683011,78.05003,0.1780187,2.155306,0.2405614,1.7,3.58006
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,0.4396286,1.18205,1.18205,1.7,0,0.5202,1.18205,37.19204,0,0,0,0.4396286,0,0,0.5179496,0.4920521,1.388241,3.304272,0.9316807,0,0.9316807,5.566881,92.78116,0.1781469,1.300255,0.3517029,1.7,3.743901
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,0.1878775,0,0,0,0,0,0,0,0,0,0,0.1878775,0,0,0,0,0.4565603,4.142785,0.1878775,0,0.1878775,5.745117,95.75176,0.1781105,0,0.150302,0,4.330662
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,0.4620087,1.01362,1.01362,0,0,0,1.01362,45.58006,0,2.220446E-16,0,0.4620087,1.066969,1.01362,0,0,0.2686828,4.311874,0,0.6049601,-0.6049601,5.107433,85.12372,0.1781105,1.114982,0.369607,0,4.773883
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,0.4381783,1.455475,1.455475,1.7,0,0.5202,1.455475,30.10551,0,0,0,0.4381783,0,0,0.2445246,0.2322983,0.9408607,3.706914,0.6704766,0,0.6704766,5.743503,95.72486,0.1781985,1.601023,0.3505426,1.7,4.145092
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,0.8329344,0,0,0,0,0,0,0,0.5625502,0,0,0.8329344,0,0,0,0,0.2703841,4.310343,0.2703841,0,0.2703841,6.000012,100,0.1781462,0,0.6663475,0,5.143278
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,0.61225,0.2100945,0.2100945,0,0,0,0.2100945,291.4164,0.3910978,0,0,0.61225,0.2211521,0.2100945,0,0,0,4.553689,0,0,0,6.000012,100,0.1781462,0.231104,0.4898,0,5.165939
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.1244819,0,0,0,0,0,0,0,0.1244819,0,0,0.1244819,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781462,0,0.09958554,0,4.678171
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,0.2042922,0,0,0,0,0,0,0,0.2042922,0,0,0.2042922,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1781462,0,0.1634338,0,4.757981
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.08526419,1.008555,1.008555,0,0,0,1.008555,8.454091,0,0,0,0.08526419,1.061637,1.008555,0,0,0,4.553689,0,0.976373,-0.976373,4.970825,82.84691,0.1781462,1.109411,0.06821135,0,4.638953
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,0.4133274,0.4133274,0,0,0,0.4133274,0,0,0,0,0,0.4350814,0.4133274,0,0,1.084859,3.577316,0,0.4350814,-0.4350814,4.512208,75.20332,0.1781462,0.4546601,0,0,3.577316
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,1.536576,1.536576,1.7,0,0.5202,1.536576,0,0,0,0,0,0,0,0.1634236,0.1552525,1.568283,3.142235,0.1552525,0,0.1552525,4.659494,77.65807,0.17817,1.690234,0,1.7,3.142235
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,1.473139,1.473139,1.7,0,0.5202,1.473139,0,0,0,0,0,0,0,0.2268613,0.2155182,1.41303,3.281962,0.2155182,0,0.2155182,4.863952,81.06571,0.178203,1.620453,0,1.7,3.281962
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,0.1322436,0.1322436,0,0,0,0.1322436,0,0,0,0,0,0.1392038,0.1322436,0,0,1.197512,3.475928,0,0.1392038,-0.1392038,4.717218,78.62016,0.178203,0.145468,0,0,3.475928
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,0.3675695,0.3675695,0,0,0,0.3675695,0,0,0,0,0,0.3869152,0.3675695,0,0,1.352183,3.336724,0,0.3869152,-0.3869152,4.309374,71.82276,0.178203,0.4043264,0,0,3.336724
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,0.4742774,0.4742774,0,0,0,0.4742774,0,0,0,0,0,0.4992394,0.4742774,0,0,1.782089,2.949809,0,0.4992394,-0.4992394,3.78313,63.05204,0.178203,0.5217052,0,0,2.949809
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,0.1018104,0.1018104,0,0,0,0.1018104,0,0,0,0,0,0.1071689,0.1018104,0,0,2.336799,2.45057,0,0.1071689,-0.1071689,3.670164,61.16927,0.178203,0.1119915,0,0,2.45057
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,0.07731146,0.07731146,0,0,0,0.07731146,0,0,1.387779E-17,0,0,0.08138049,0.07731146,0,0,2.455876,2.343401,0,0.08138049,-0.08138049,3.584381,59.73957,0.178203,0.0850426,0,0,2.343401
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,0.2972242,0.2972242,0,0,0,0.2972242,0,0,5.551115E-17,0,0,0.3128676,0.2972242,0,0,2.546299,2.26202,0,0.3128676,-0.3128676,3.25459,54.24305,0.178203,0.3269466,0,0,2.26202
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.893929,1.949153,0,0,0,3.25459,54.24305,0.178203,0,0,0,1.949153
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,0.1220257,0.1220257,0,0,0,0.1220257,0,0,1.387779E-17,0,0,0.1284481,0.1220257,0,0,2.893929,1.949153,0,0.1284481,-0.1284481,3.119194,51.98645,0.178203,0.1342283,0,0,1.949153
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.006330749,0.07933306,0.07933306,0,0,0,0.07933306,7.979964,0,1.387779E-17,0,0.006330749,0.08350848,0.07933306,0,0,3.036649,1.820705,0,0.07717773,-0.07717773,3.037841,50.63058,0.178203,0.08726636,0.0050646,0,1.827035
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.112802,1.007599,1.007599,0,0,0,1.007599,11.19512,0,2.220446E-16,0,0.112802,1.060631,1.007599,0,0,3.122402,1.743527,0,0.9478289,-0.9478289,2.038742,33.97896,0.178203,1.108359,0.09024157,0,1.856329
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,0.1907961,2.553626,2.553626,1.7,0,0.5202,2.553626,7.471574,0,0,0.3168247,0.1907961,0.8985541,0.8536264,0,0,4.175546,0.7956979,0,0.707758,-0.707758,1.292699,21.54494,0.178203,2.808989,0.1526369,1.7,0.986494
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,0.3093485,0.2140599,0.2140599,1.666691,0,0.5111068,0.2140599,144.515,2.220446E-16,0,0,0.3093485,0,0,1.452632,1.38,4.961943,0.08793993,1.689349,0,1.689349,2.895356,48.25584,0.1782848,0.2354659,0.2474788,1.7,0.3972884
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,0.2355105,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2355105,0,0,1.452632,1.38,3.272595,1.608354,1.615511,0,1.615511,4.427964,73.79925,0.1783105,0,0.1884084,1.7,1.843864
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,0.1724092,0.7643543,0.7643543,1.7,0,0.5202,0.7643543,22.55618,0,0,0,0.1724092,0,0,0.9356457,0.8888634,1.657084,3.062313,1.061273,0,1.061273,5.434775,90.57941,0.1784662,0.8407897,0.1379273,1.7,3.234722
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.1515649,1.108579,1.108579,0,0,0,1.108579,13.672,0,0,0,0.1515649,1.166925,1.108579,0,0,0.5958117,4.017458,0,1.01536,-1.01536,4.364491,72.74138,0.1784662,1.219437,0.1212519,0,4.169024
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,0.3457257,1.293939,1.293939,1.7,0,0.5202,1.293939,26.71885,0,0,0,0.3457257,0,0,0.4060608,0.3857578,1.72399,3.002098,0.7314835,0,0.7314835,5.058437,84.30712,0.1785658,1.423333,0.2765805,1.7,3.347824
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,0.2013786,1.435391,1.435391,1.7,0,0.5202,1.435391,14.02953,0,0,0,0.2013786,0,0,0.2646092,0.2513787,0.9925066,3.660433,0.4527573,0,0.4527573,5.487961,91.46583,0.1786277,1.57893,0.1611029,1.7,3.861812
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,0.2291915,0,0,0,0,0,0,0,0,0,0,0.2291915,0,0,0,0,0.5397493,4.067914,0.2291915,0,0.2291915,5.705391,95.08966,0.1785836,0,0.1833532,0,4.297106
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.1255659,0.5074896,0.5074896,0,0,0,0.5074896,24.74255,0,1.110223E-16,0,0.1255659,0.5341995,0.5074896,0,0,0.3105578,4.274187,0,0.4086337,-0.4086337,5.274653,87.91071,0.1785836,0.5582386,0.1004527,0,4.399753
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.09949739,1.629897,1.629897,1.7,0,0.5202,1.629897,6.104521,0,0,0,0.09949739,0,0,0.07010332,0.06659816,0.7645952,3.865553,0.1660955,0,0.1660955,5.432225,90.53691,0.1786054,1.792886,0.07959791,1.7,3.965051
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.08578344,0.2816971,0.2816971,0,0,0,0.2816971,30.45236,0,0,0,0.08578344,0.2965233,0.2816971,0,0,0.5984997,4.015039,0,0.2107399,-0.2107399,5.210086,86.83459,0.1786054,0.3098668,0.06862675,0,4.100822
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,0.08073904,0.08073904,0,0,0,0.08073904,0,0,0,0,0,0.08498846,0.08073904,0,0,0.8326551,3.804299,0,0.08498846,-0.08498846,5.120501,85.3415,0.1786054,0.08881294,0,0,3.804299
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9270867,3.719311,0,0,0,5.120501,85.3415,0.1786054,0,0,0,3.719311
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9270867,3.719311,0,0,0,5.120501,85.3415,0.1786054,0,0,0,3.719311
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9270867,3.719311,0,0,0,5.120501,85.3415,0.1786054,0,0,0,3.719311
