Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,0.294612,0.294612,0,0,0,0.294612,0,0,5.551115E-17,0,0,0.3101179,0.294612,0,0,0.9270867,3.719311,0,0.3101179,-0.3101179,4.793607,79.8933,0.1786054,0.3240732,0,0,3.719311
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,0.3890543,0.3890543,0,0,0,0.3890543,0,0,5.551115E-17,0,0,0.4095308,0.3890543,0,0,1.271662,3.409193,0,0.4095308,-0.4095308,4.361924,72.69859,0.1786054,0.4279597,0,0,3.409193
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,0.1314441,0.1314441,0,0,0,0.1314441,0,0,2.775558E-17,0,0,0.1383622,0.1314441,0,0,1.726696,2.999662,0,0.1383622,-0.1383622,4.216077,70.26781,0.1786054,0.1445885,0,0,2.999662
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,0.1456976,0.1456976,0,0,0,0.1456976,0,0,0,0,0,0.1533659,0.1456976,0,0,1.880432,2.8613,0,0.1533659,-0.1533659,4.054416,67.57346,0.1786054,0.1602673,0,0,2.8613
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,0.2134149,0.2134149,0,0,0,0.2134149,0,0,2.775558E-17,0,0,0.2246473,0.2134149,0,0,2.050839,2.707934,0,0.2246473,-0.2246473,3.817616,63.62682,0.1786054,0.2347564,0,0,2.707934
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,0.1057208,0.1057208,0,0,0,0.1057208,0,0,1.387779E-17,0,0,0.1112851,0.1057208,0,0,2.300447,2.483287,0,0.1112851,-0.1112851,3.700312,61.67174,0.1786054,0.1162929,0,0,2.483287
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.424097,2.372002,0,0,0,3.700312,61.67174,0.1786054,0,0,0,2.372002
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.01058234,0,0,0,0,0,0,0,0,0,0,0.01058234,0,0,0,0,2.424097,2.372002,0.01058234,0,0.01058234,3.710351,61.83906,0.1786034,0,0.008465876,0,2.382584
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.0812959,1.150303,1.150303,0,0,0,1.150303,7.067348,0,2.220446E-16,0,0.0812959,1.210845,1.150303,0,0,2.413514,2.381526,0,1.129549,-1.129549,2.519702,41.99495,0.1786034,1.265333,0.06503672,0,2.462822
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.09633356,1.148247,1.148247,1.7,0,0.5202,1.148247,8.389621,1.110223E-16,0,0,0.09633356,0,0,0.5517531,0.5241655,3.668569,1.251977,0.620499,0,0.620499,3.108359,51.80587,0.1786942,1.263072,0.07706685,1.7,1.34831
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,0.1790392,1.266857,1.266857,1.7,0,0.5202,1.266857,14.13255,0,0,0,0.1790392,0,0,0.4331429,0.4114857,3.04807,1.810426,0.5905249,0,0.5905249,3.66858,61.14288,0.1787776,1.393543,0.1432313,1.7,1.989465
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.1003516,1.870936,1.870936,1.7,0,0.5202,1.870936,5.363709,0,0,0,0.1003516,0.1799329,0.1709363,0,0,2.457545,2.341898,0,0.07958131,-0.07958131,3.584694,59.74478,0.1787776,2.05803,0.08028127,1.7,2.44225
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.06403697,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.06403697,0,0,1.452632,1.38,2.545969,2.262317,1.444037,0,1.444037,4.954628,82.57696,0.1788352,0,0.05122958,1.7,2.326354
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.1190452,1.359529,1.359529,1.7,0,0.5202,1.359529,8.756355,0,0,0,0.1190452,0,0,0.340471,0.3234474,1.101932,3.56195,0.4424926,0,0.4424926,5.374413,89.57337,0.178898,1.495482,0.09523615,1.7,3.680995
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,0.2185075,0,0,0,0,0,0,0,0,0,0,0.2185075,0,0,0,0,0.6594394,3.960194,0.2185075,0,0.2185075,5.581707,93.02827,0.178856,0,0.174806,0,4.178701
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,0.2598485,0.5193424,0.5193424,0,0,0,0.5193424,50.03413,1.110223E-16,0,0,0.2598485,0.5466762,0.5193424,0,0,0.4409318,4.15685,0,0.2868277,-0.2868277,5.279365,87.98923,0.178856,0.5712767,0.2078788,0,4.416699
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.1322793,0.7255967,0.7255967,0,0,0,0.7255967,18.23042,0,1.110223E-16,0,0.1322793,0.763786,0.7255967,0,0,0.7596293,3.870023,0,0.6315067,-0.6315067,4.613698,76.89481,0.178856,0.7981564,0.1058235,0,4.002302
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.1179128,1.862886,1.862886,1.7,0,0.5202,1.862886,6.329576,8.326673E-17,0,0,0.1179128,0.1714594,0.1628864,0,0,1.461303,3.238516,0,0.05354655,-0.05354655,4.557255,75.95409,0.178856,2.049175,0.09433026,1.7,3.356429
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.1061168,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1061168,0,0,1.452632,1.38,1.5208,3.184969,1.486117,0,1.486117,5.967109,99.45161,0.1789052,0,0.08489344,1.7,3.291086
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.0823139,1.274899,1.274899,1.22965,0,0.3917943,1.274899,6.456503,5.551115E-17,0,0,0.0823139,0.04763111,0.04524956,0,0,0.03468278,4.522474,0.03468278,0,0.03468278,6.000012,100,0.1789093,1.402389,0.06585111,1.7,4.604788
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,2.505416,2.505416,1.7,0,0.5202,2.505416,0,0,0,0,0,0.8478063,0.805416,0,0,0,4.553689,0,0.8478063,-0.8478063,5.106346,85.10559,0.1789093,2.755958,0,1.7,4.553689
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,0.3609457,0.3609457,0,0,0,0.3609457,0,0,5.551115E-17,0,0,0.3799429,0.3609457,0,0,0.9420069,3.705883,0,0.3799429,-0.3799429,4.705851,78.43069,0.1789093,0.3970403,0,0,3.705883
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,1.033971,1.033971,0,0,0,1.033971,0,0,2.220446E-16,0,0,1.088391,1.033971,0,0,1.364166,3.32594,0,1.088391,-1.088391,3.558586,59.30965,0.1789093,1.137368,0,0,3.32594
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,0.1221299,0.1221299,0,0,0,0.1221299,0,0,1.387779E-17,0,0,0.1285578,0.1221299,0,0,2.573489,2.237549,0,0.1285578,-0.1285578,3.423074,57.05112,0.1789093,0.1343429,0,0,2.237549
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,0.255656,0.255656,0,0,0,0.255656,0,0,0,0,0,0.2691116,0.255656,0,0,2.716331,2.108991,0,0.2691116,-0.2691116,3.139406,52.32333,0.1789093,0.2812216,0,0,2.108991
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,0.2772516,0.2772516,0,0,0,0.2772516,0,0,0,0,0,0.2918438,0.2772516,0,0,3.015344,1.83988,0,0.2918438,-0.2918438,2.831775,47.19616,0.1789093,0.3049768,0,0,1.83988
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,0.1383136,0.1383136,0,0,0,0.1383136,0,0,0,0,0,0.1455933,0.1383136,0,0,3.339615,1.548036,0,0.1455933,-0.1455933,2.678307,44.63836,0.1789093,0.152145,0,0,1.548036
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,0.3266285,0.3266285,0,0,0,0.3266285,0,0,0,0,0,0.3438195,0.3266285,0,0,3.501385,1.402443,0,0.3438195,-0.3438195,2.315889,38.59807,0.1789093,0.3592914,0,0,1.402443
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,0.1416861,0.1416861,0,0,0,0.1416861,0,0,2.775558E-17,0,0,0.1491432,0.1416861,0,0,3.883407,1.058623,0,0.1491432,-0.1491432,2.158678,35.9779,0.1789093,0.1558547,0,0,1.058623
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.049121,0.9094798,0,0,0,2.158678,35.9779,0.1789093,0,0,0,0.9094798
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,0.05543451,0.05543451,0,0,0,0.05543451,0,0,0,0,0,0.05835212,0.05543451,0,0,4.049121,0.9094798,0,0.05835212,-0.05835212,2.09717,34.95276,0.1789093,0.06097796,0,0,0.9094798
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.002042821,0.3565434,0.3565434,0,0,0,0.3565434,0.5729515,0,0,0,0.002042821,0.3753088,0.3565434,0,0,4.113957,0.8511277,0,0.373266,-0.373266,1.703713,28.39516,0.1789093,0.3921977,0.001634256,0,0.8531705
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.04729094,1.804677,1.804677,1.7,0,0.5202,1.804677,2.620466,1.94289E-16,0,0,0.04729094,0.1101864,0.1046771,0,0,4.528697,0.4778617,0,0.06289542,-0.06289542,1.637415,27.2902,0.1789093,1.985145,0.03783276,1.7,0.5251526
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.06908431,1.683291,1.683291,1.7,0,0.5202,1.683291,4.104121,0,0,0,0.06908431,0,0,0.01670861,0.01587318,4.598581,0.4149663,0.08495749,0,0.08495749,1.718013,28.63349,0.1789198,1.851621,0.05526745,1.7,0.4840505
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,0.1878474,1.301854,1.301854,1.7,0,0.5202,1.301854,14.42923,0,0,0,0.1878474,0,0,0.3981464,0.3782391,4.513623,0.491428,0.5660865,0,0.5660865,2.25505,37.58409,0.1789987,1.432039,0.1502779,1.7,0.6792754
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,0.2937729,1.693968,1.693968,1.7,0,0.5202,1.693968,17.34229,0,0,0,0.2937729,0,0,0.006032213,0.005730602,3.947537,1.000906,0.2995035,0,0.2995035,2.539184,42.31964,0.1790339,1.863365,0.2350183,1.7,1.294679
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,0.3156075,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3156075,0,0,1.452632,1.38,3.648033,1.270459,1.695608,0,1.695608,4.147779,69.1295,0.1790426,0,0.2524861,1.7,1.586066
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,0.2379391,1.239104,1.239104,1.7,0,0.5202,1.239104,19.20252,0,0,0,0.2379391,0,0,0.460896,0.4378512,1.952426,2.796506,0.6757904,0,0.6757904,4.788889,79.81466,0.179136,1.363014,0.1903513,1.7,3.034445
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.1206553,0.3965656,0.3965656,1.613387,0,0.4965546,0.3965656,30.42505,0,0,0,0.1206553,0,0,1.216821,1.15598,1.276635,3.404717,1.276635,0,1.276635,6.000012,100,0.1792766,0.4362222,0.09652422,1.7,3.525372
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.04241159,0.4236886,0.4236886,0,0,0,0.4236886,10.01008,0,5.551115E-17,0,0.04241159,0.445988,0.4236886,0,0,0,4.553689,0,0.4035764,-0.4035764,5.574605,92.9099,0.1792766,0.4660575,0.03392927,0,4.5961
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.1104152,0,0,0,0,0,0,0,0,0,0,0.1104152,0,0,0,0,0.4484183,4.150113,0.1104152,0,0.1104152,5.679354,94.65572,0.1792555,0,0.08833218,0,4.260528
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.06066863,0.5760127,0.5760127,0,0,0,0.5760127,10.53252,0,0,0,0.06066863,0.6063292,0.5760127,0,0,0.338003,4.249486,0,0.5456606,-0.5456606,5.104177,85.06945,0.1792555,0.633614,0.0485349,0,4.310155
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.03779165,0.8085896,0.8085896,0,0,0,0.8085896,4.673775,0,1.110223E-16,0,0.03779165,0.8511469,0.8085896,0,0,0.9442925,3.703826,0,0.8133553,-0.8133553,4.246826,70.78029,0.1792555,0.8894485,0.03023333,0,3.741617
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.08496553,0,0,0,0,0,0,0,0,0,0,0.08496553,0,0,0,0,1.848021,2.89047,0.08496553,0,0.08496553,4.327431,72.12371,0.1792392,0,0.06797243,0,2.975436
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,0.9414748,0.9414748,0,0,0,0.9414748,0,0,1.110223E-16,0,0,0.9910261,0.9414748,0,0,1.763055,2.966939,0,0.9910261,-0.9910261,3.282798,54.71319,0.1792392,1.035622,0,0,2.966939
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.864195,1.975913,0,0,0,3.282798,54.71319,0.1792392,0,0,0,1.975913
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,0.8809299,0.8809299,0,0,0,0.8809299,0,0,1.110223E-16,0,0,0.9272946,0.8809299,0,0,2.864195,1.975913,0,0.9272946,-0.9272946,2.305343,38.42231,0.1792392,0.9690229,0,0,1.975913
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,0.06404723,0.06404723,0,0,0,0.06404723,0,0,0,0,0,0.06741814,0.06404723,0,0,3.894523,1.048619,0,0.06741814,-0.06741814,2.234278,37.2379,0.1792392,0.07045196,0,0,1.048619
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,0.1675133,0.1675133,0,0,0,0.1675133,0,0,0,0,0,0.1763298,0.1675133,0,0,3.969432,0.9812005,0,0.1763298,-0.1763298,2.04841,34.14011,0.1792392,0.1842647,0,0,0.9812005
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,0.2356013,0.2356013,0,0,0,0.2356013,0,0,2.775558E-17,0,0,0.2480014,0.2356013,0,0,4.165354,0.8048706,0,0.2480014,-0.2480014,1.786994,29.78317,0.1792392,0.2591615,0,0,0.8048706
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,0.09075157,0.09075157,0,0,0,0.09075157,0,0,1.387779E-17,0,0,0.09552797,0.09075157,0,0,4.440911,0.5568692,0,0.09552797,-0.09552797,1.686299,28.10492,0.1792392,0.09982673,0,0,0.5568692
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,0.2187117,0.2187117,0,0,0,0.2187117,0,0,2.775558E-17,0,0,0.2302229,0.2187117,0,0,4.547053,0.4613413,0,0.2302229,-0.2302229,1.443623,24.06033,0.1792392,0.2405829,0,0,0.4613413
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,0.3211931,0.3211931,1.7,0,0.5202,0.3211931,0,0,0,0,0,0,0,1.378807,1.309867,4.802856,0.2311184,1.309867,0,1.309867,2.686271,44.7711,0.1794011,0.3533125,0,1.7,0.2311184
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,0.09259763,0.09259763,1.545229,0,0.4779476,0.09259763,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.49299,1.409998,1.38,0,1.38,3.995454,66.59077,0.1794993,0.1018574,0,1.7,1.409998
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,0.2697243,0.2697243,1.7,0,0.5202,0.2697243,0,0,0,0,0,0,0,1.430276,1.358762,2.11299,2.651998,1.358762,0,1.358762,5.284489,88.07464,0.179651,0.2966967,0,1.7,2.651998
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.02391517,0.353412,0.353412,0,0,0,0.353412,6.766939,0,0,0,0.02391517,0.3720126,0.353412,0,0,0.7542278,3.874884,0,0.3480974,-0.3480974,4.917562,81.9592,0.179651,0.3887532,0.01913214,0,3.898799
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,0.2831065,0.4524246,0.4524246,0,0,0,0.4524246,62.57539,0,5.551115E-17,0,0.2831065,0.4762365,0.4524246,0,0,1.141003,3.526787,0,0.19313,-0.19313,4.713985,78.56626,0.179651,0.4976671,0.2264852,0,3.809893
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,0.4177165,0.4852333,0.4852333,0,0,0,0.4852333,86.0857,0,0,0,0.4177165,0.5107719,0.4852333,0,0,1.355592,3.333657,0,0.0930554,-0.0930554,4.615896,76.93144,0.179651,0.5337566,0.3341732,0,3.751373
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,0.7661034,1.333739,1.333739,1.7,0,0.5202,1.333739,57.44028,0,0,0,0.7661034,0,0,0.3662612,0.3479481,1.458986,3.240601,1.114051,0,1.114051,5.672778,94.54611,0.1797908,1.467113,0.6128827,1.7,4.006704
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,0.8958716,1.489263,1.489263,0.9658729,0,0.3197833,1.489263,60.15538,0,0,0,0.8958716,0.5509366,0.5233898,0,0,0.3449349,4.243248,0.3449349,0,0.3449349,6.000012,100,0.1798304,1.638189,0.7166973,1.7,5.139119
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,1.077871,0.4024998,0.4024998,0,0,0,0.4024998,267.7942,0.6541871,0,0,1.077871,0.423684,0.4024998,0,0,0,4.553689,0,0,0,6.000012,100,0.1798304,0.4427497,0.8622969,0,5.63156
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,1.241981,0.653971,0.653971,0,0,0,0.653971,189.9138,0.5535904,0,0,1.241981,0.6883905,0.653971,0,0,0,4.553689,0,0,0,6.000012,100,0.1798304,0.719368,0.9935848,0,5.79567
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,1.057474,1.860998,1.860998,0.8563982,0,0.2898967,1.860998,56.82293,0,0,0,1.057474,1.057474,1.0046,0,0,0,4.553689,0,0,0,6.000012,100,0.1798304,2.047098,0.8459788,1.7,5.611163
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,0.9143472,1.167287,1.167287,0,0,0,1.167287,78.33093,0,0,0,0.9143472,1.228724,1.167287,0,0,0,4.553689,0,0.3143764,-0.3143764,5.66863,94.47698,0.1798304,1.284016,0.7314777,0,5.468036
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,0.6999432,1.042643,1.042643,0,0,0,1.042643,67.13161,0,0,0,0.6999432,1.097519,1.042643,0,0,0.3493072,4.239313,0,0.3975759,-0.3975759,5.249548,87.49229,0.1798304,1.146907,0.5599546,0,4.939256
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,0.3314802,0.6809037,0.6809037,0,0,0,0.6809037,48.68239,0,0,0,0.3314802,0.7167408,0.6809037,0,0,0.7910582,3.841737,0,0.3852606,-0.3852606,4.843448,80.72398,0.1798304,0.7489941,0.2651842,0,4.173217
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,0.3901826,0.9443219,0.9443219,0,0,0,0.9443219,41.31881,0,0,0,0.3901826,0.994023,0.9443219,0,0,1.219126,3.456476,0,0.6038405,-0.6038405,4.206944,70.1156,0.1798304,1.038754,0.3121461,0,3.846659
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.08456201,1.917794,1.917794,1.7,0,0.5202,1.917794,4.409338,8.326673E-17,0,0,0.08456201,0.2292564,0.2177936,0,0,1.890059,2.852636,0,0.1446944,-0.1446944,4.054423,67.57358,0.1798304,2.109573,0.06764961,1.7,2.937198
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.050831,2.707941,1.38,0,1.38,5.363606,89.39326,0.1798978,0,0,1.7,2.707941
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,0.8941677,0.8941677,0,0,0,0.8941677,0,0,1.110223E-16,0,0,0.9412292,0.8941677,0,0,0.6708309,3.949941,0,0.9412292,-0.9412292,4.371463,72.85757,0.1798978,0.9835845,0,0,3.949941
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,0.7527595,0.7527595,0,0,0,0.7527595,0,0,1.110223E-16,0,0,0.7923784,0.7527595,0,0,1.716641,3.008712,0,0.7923784,-0.7923784,3.536223,58.93694,0.1798978,0.8280354,0,0,3.008712
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,0.2290769,0.2290769,0,0,0,0.2290769,0,0,0,0,0,0.2411336,0.2290769,0,0,2.597062,2.216334,0,0.2411336,-0.2411336,3.282046,54.70066,0.1798978,0.2519846,0,0,2.216334
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,0.1193404,0.1193404,0,0,0,0.1193404,0,0,1.387779E-17,0,0,0.1256215,0.1193404,0,0,2.864988,1.9752,0,0.1256215,-0.1256215,3.149629,52.49372,0.1798978,0.1312744,0,0,1.9752
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004567,1.849578,0,0,0,3.149629,52.49372,0.1798978,0,0,0,1.849578
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.004567,1.849578,0,0,0,3.149629,52.49372,0.1798978,0,0,0,1.849578
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,0.018968,0.018968,0,0,0,0.018968,0,0,0,0,0,0.01996632,0.018968,0,0,3.004567,1.849578,0,0.01996632,-0.01996632,3.128583,52.14294,0.1798978,0.0208648,0,0,1.849578
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.026752,1.829612,0,0,0,3.128583,52.14294,0.1798978,0,0,0,1.829612
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.026752,1.829612,0,0,0,3.128583,52.14294,0.1798978,0,0,0,1.829612
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,0.2566603,0.2566603,0,0,0,0.2566603,0,0,0,0,0,0.2701688,0.2566603,0,0,3.026752,1.829612,0,0.2701688,-0.2701688,2.8438,47.39657,0.1798978,0.2823264,0,0,1.829612
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.01150447,0.1219305,0.1219305,0,0,0,0.1219305,9.435268,0,2.775558E-17,0,0.01150447,0.1283479,0.1219305,0,0,3.32694,1.559443,0,0.1168434,-0.1168434,2.720636,45.34385,0.1798978,0.1341235,0.009203573,0,1.570948
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,0.3528612,1.201591,1.201591,0,0,0,1.201591,29.36616,0,2.220446E-16,0,0.3528612,1.264833,1.201591,0,0,3.456765,1.4426,0,0.9119717,-0.9119717,1.759334,29.32217,0.1798978,1.32175,0.282289,0,1.795461
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,0.7837791,0,0,0,0,0,0,0,0,0,0,0.7837791,0,0,0,0,4.470068,0.5306283,0.7837791,0,0.7837791,2.502892,41.71478,0.1797485,0,0.6270233,0,1.314407
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,1.187257,0.8817464,0.8817464,0,0,0,0.8817464,134.6483,0,0,0,1.187257,0.9281541,0.8817464,0,0,3.686288,1.23603,0.2591026,0,0.2591026,2.748698,45.81154,0.1796993,0.969921,0.9498053,0,2.423286
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,1.339508,0.916873,0.916873,0,0,0,0.916873,146.0953,0,0,0,1.339508,0.9651294,0.916873,0,0,3.427186,1.469222,0.3743787,0,0.3743787,3.103865,51.73098,0.1796281,1.00856,1.071607,0,2.80873
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,1.759665,0.3759288,0.3759288,0,0,0,0.3759288,468.0845,0,0,0,1.759665,0.3957146,0.3759288,0,0,3.052807,1.806163,1.36395,0,1.36395,4.397821,73.29688,0.1793694,0.4135217,1.407732,0,3.565827
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,1.861678,1.155927,1.155927,0,0,0,1.155927,161.055,0,0,0,1.861678,1.216765,1.155927,0,0,1.688857,3.033718,0.6449129,0,0.6449129,5.00964,83.49383,0.1792473,1.27152,1.489342,0,4.895396
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,1.859352,1.587056,1.587056,0.8124182,0,0.2778902,1.587056,117.1573,0,0,0,1.859352,0.8154083,0.7746379,0,0,1.043944,3.614139,1.043944,0,1.043944,6.000012,100,0.1791739,1.745762,1.487482,1.7,5.473492
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,1.424389,0.1519239,0.1519239,0,0,0,0.1519239,937.5675,1.26447,0,0,1.424389,0.1599199,0.1519239,0,0,0,4.553689,0,0,0,6.000012,100,0.1791739,0.1671163,1.139511,0,5.978078
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,1.166858,1.267183,1.267183,0.425,0,0.172125,1.267183,92.08281,0.2803493,0,0,1.166858,0.8865086,0.8421832,0,0,0,4.553689,0,0,0,6.000012,100,0.1791739,1.393901,0.9334863,1.7,5.720547
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,0.8312871,0,0,0,0,0,0,0,0.8312871,0,0,0.8312871,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1791739,0,0.6650297,0,5.384976
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,0.4187902,0.5454916,0.5454916,0,0,0,0.5454916,76.77299,0,0,0,0.4187902,0.5742016,0.5454916,0,0,0,4.553689,0,0.1554115,-0.1554115,5.836194,97.26971,0.1791739,0.6000407,0.3350321,0,4.972479
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.08373355,0.802834,0.802834,0,0,0,0.802834,10.42975,0,0,0,0.08373355,0.8450885,0.802834,0,0,0.1726794,4.398277,0,0.7613549,-0.7613549,5.033655,83.89409,0.1791739,0.8831174,0.06698684,0,4.482011
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.018629,3.636923,0,0,0,5.033655,83.89409,0.1791739,0,0,0,3.636923
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,0.2340801,0.2340801,0,0,0,0.2340801,0,0,2.775558E-17,0,0,0.2464001,0.2340801,0,0,1.018629,3.636923,0,0.2464001,-0.2464001,4.773927,79.56529,0.1791739,0.2574881,0,0,3.636923
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,0.5710673,0.5710673,0,0,0,0.5710673,0,0,1.110223E-16,0,0,0.6011235,0.5710673,0,0,1.292407,3.390522,0,0.6011235,-0.6011235,4.140287,69.00465,0.1791739,0.628174,0,0,3.390522
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,0.206198,0.206198,0,0,0,0.206198,0,0,2.775558E-17,0,0,0.2170505,0.206198,0,0,1.960322,2.789399,0,0.2170505,-0.2170505,3.911496,65.19147,0.1791739,0.2268178,0,0,2.789399
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,0.01660025,0.01660025,0,0,0,0.01660025,0,0,0,0,0,0.01747394,0.01660025,0,0,2.201489,2.572349,0,0.01747394,-0.01747394,3.893077,64.88448,0.1791739,0.01826027,0,0,2.572349
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,0.08177652,0.08177652,0,0,0,0.08177652,0,0,1.387779E-17,0,0,0.08608054,0.08177652,0,0,2.220905,2.554875,0,0.08608054,-0.08608054,3.80234,63.3722,0.1791739,0.08995417,0,0,2.554875
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,0.5064908,0.5064908,0,0,0,0.5064908,0,0,0,0,0,0.5331482,0.5064908,0,0,2.31655,2.468794,0,0.5331482,-0.5331482,3.240352,54.00576,0.1791739,0.5571399,0,0,2.468794
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,0.1208464,0.1208464,0,0,0,0.1208464,0,0,1.387779E-17,0,0,0.1272067,0.1208464,0,0,2.908937,1.935646,0,0.1272067,-0.1272067,3.106265,51.77097,0.1791739,0.132931,0,0,1.935646
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,0.2519833,0.2519833,0,0,0,0.2519833,0,0,5.551115E-17,0,0,0.2652456,0.2519833,0,0,3.050278,1.808439,0,0.2652456,-0.2652456,2.826671,47.11109,0.1791739,0.2771817,0,0,1.808439
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.344995,1.543193,0,0,0,2.826671,47.11109,0.1791739,0,0,0,1.543193
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,0.04946159,0.04946159,0,0,0,0.04946159,0,0,6.938894E-18,0,0,0.05206483,0.04946159,0,0,3.344995,1.543193,0,0.05206483,-0.05206483,2.77179,46.19641,0.1791739,0.05440775,0,0,1.543193
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.0225345,0.2394958,0.2394958,0,0,0,0.2394958,9.409141,0,0,0,0.0225345,0.2521008,0.2394958,0,0,3.402845,1.491129,0,0.2295663,-0.2295663,2.529806,42.16335,0.1791739,0.2634454,0.0180276,0,1.513663
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,0.2891459,0.2146822,0.2146822,0,0,0,0.2146822,134.6856,0,0,0,0.2891459,0.2259812,0.2146822,0,0,3.657918,1.261562,0.06316471,0,0.06316471,2.589729,43.16207,0.179162,0.2361504,0.2313167,0,1.550708
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,0.6296284,1.143067,1.143067,0,0,0,1.143067,55.08237,0,0,0,0.6296284,1.203229,1.143067,0,0,3.594754,1.318411,0,0.5736001,-0.5736001,1.985101,33.08496,0.179162,1.257374,0.5037028,0,1.948039
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,1.017874,0.599153,0.599153,0,0,0,0.599153,169.8855,0,0,0,1.017874,0.6306873,0.599153,0,0,4.232087,0.7448104,0.3871866,0,0.3871866,2.352419,39.20691,0.1790889,0.6590682,0.8142991,0,1.762684
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,0.654211,0.617813,0.617813,0,0,0,0.617813,105.8914,0,0,0,0.654211,0.6503295,0.617813,0,0,3.844901,1.093278,0.003881507,0,0.003881507,2.356101,39.26828,0.1790882,0.6795943,0.5233688,0,1.747489
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,0.7004456,0.1957104,0.1957104,0,0,0,0.1957104,357.899,0,0,0,0.7004456,0.206011,0.1957104,0,0,3.841019,1.096772,0.4944347,0,0.4944347,2.825163,47.08596,0.1789949,0.2152814,0.5603565,0,1.797217
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,1.323894,0.585683,0.585683,0,0,0,0.585683,226.0428,0,0,0,1.323894,0.6165085,0.585683,0,0,3.346585,1.541763,0.7073857,0,0.7073857,3.496248,58.27069,0.1788617,0.6442513,1.059115,0,2.865657
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,1.393533,0.2720905,0.2720905,0,0,0,0.2720905,512.1581,0,0,0,1.393533,0.286411,0.2720905,0,0,2.639199,2.17841,1.107122,0,1.107122,4.546556,75.77579,0.1786536,0.2992995,1.114827,0,3.571944
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,1.244516,0.6181167,0.6181167,0,0,0,0.6181167,201.34,0,0,0,1.244516,0.6506492,0.6181167,0,0,1.532076,3.17482,0.5938671,0,0.5938671,5.109949,85.16563,0.1785421,0.6799284,0.995613,0,4.419336
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,0.8286207,0.1160495,0.1160495,0,0,0,0.1160495,714.0236,0,0,0,0.8286207,0.1221574,0.1160495,0,0,0.9382094,3.709301,0.7064633,0,0.7064633,5.780159,96.33578,0.1784097,0.1276544,0.6628965,0,4.537921
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,0.5019534,0.3286585,0.3286585,0,0,0,0.3286585,152.728,0,0,0,0.5019534,0.3459563,0.3286585,0,0,0.231746,4.345118,0.1559971,0,0.1559971,5.92815,98.80231,0.1783805,0.3615244,0.4015628,0,4.847071
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,0.2476815,0.7300686,0.7300686,0,0,0,0.7300686,33.92579,0,0,0,0.2476815,0.7684932,0.7300686,0,0,0.07574894,4.485515,0,0.5208117,-0.5208117,5.379167,89.6526,0.1783805,0.8030754,0.1981452,0,4.733196
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.08287187,0.5677611,0.5677611,0,0,0,0.5677611,14.59626,0,1.110223E-16,0,0.08287187,0.5976432,0.5677611,0,0,0.6544286,3.964703,0,0.5147713,-0.5147713,4.83655,80.609,0.1783805,0.6245372,0.06629749,0,4.047575
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,0.9545253,0.9545253,0,0,0,0.9545253,0,0,1.110223E-16,0,0,1.004763,0.9545253,0,0,1.226397,3.449932,0,1.004763,-1.004763,3.777436,62.95715,0.1783805,1.049978,0,0,3.449932
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,1.123286,1.123286,0,0,0,1.123286,0,0,2.220446E-16,0,0,1.182406,1.123286,0,0,2.342801,2.445168,0,1.182406,-1.182406,2.53107,42.18443,0.1783805,1.235615,0,0,2.445168
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656585,1.262762,0,0,0,2.53107,42.18443,0.1783805,0,0,0,1.262762
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656585,1.262762,0,0,0,2.53107,42.18443,0.1783805,0,0,0,1.262762
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.656585,1.262762,0,0,0,2.53107,42.18443,0.1783805,0,0,0,1.262762
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,0.3555554,0.3555554,0,0,0,0.3555554,0,0,0,0,0,0.3742688,0.3555554,0,0,3.656585,1.262762,0,0.3742688,-0.3742688,2.136557,35.60921,0.1783805,0.3911109,0,0,1.262762
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.07244,0.8884934,0,0,0,2.136557,35.60921,0.1783805,0,0,0,0.8884934
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,0.03936635,0.03936635,0,0,0,0.03936635,0,0,0,0,0,0.04143826,0.03936635,0,0,4.07244,0.8884934,0,0.04143826,-0.04143826,2.092877,34.88121,0.1783805,0.04330298,0,0,0.8884934
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,0.0989583,0.0989583,0,0,0,0.0989583,0,0,1.387779E-17,0,0,0.1041666,0.0989583,0,0,4.118482,0.8470551,0,0.1041666,-0.1041666,1.983076,33.05119,0.1783805,0.1088541,0,0,0.8470551
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,0.1349121,0.1349121,0,0,0,0.1349121,0,0,2.775558E-17,0,0,0.1420127,0.1349121,0,0,4.234223,0.7428885,0,0.1420127,-0.1420127,1.833381,30.55629,0.1783805,0.1484033,0,0,0.7428885
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,0.009685813,0.009685813,0,0,0,0.009685813,0,0,0,0,0,0.01019559,0.009685813,0,0,4.392015,0.6008757,0,0.01019559,-0.01019559,1.822634,30.37717,0.1783805,0.01065439,0,0,0.6008757
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.01925315,0.4978106,0.4978106,0,0,0,0.4978106,3.867566,0,5.551115E-17,0,0.01925315,0.5240112,0.4978106,0,0,4.403343,0.5906802,0,0.504758,-0.504758,1.290572,21.50949,0.1783805,0.5475917,0.01540252,0,0.6099333
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,0.2627985,0.3104379,0.3104379,1.7,0,0.5202,0.3104379,84.65416,0,0,0,0.2627985,0,0,1.389562,1.320084,4.964185,0.08592214,1.582883,0,1.582883,2.792227,46.53702,0.1784899,0.3414816,0.2102388,1.7,0.3487207
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,0.4138899,2.548735,2.548735,1.7,0,0.5202,2.548735,16.23903,0,0,0,0.4138899,0.8934053,0.848735,0,0,3.381303,1.510517,0,0.4795153,-0.4795153,2.286773,38.11281,0.1784899,2.803608,0.331112,1.7,1.924406
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,0.4148636,1.494095,1.494095,1.7,0,0.5202,1.494095,27.76689,0,0,0,0.4148636,0,0,0.2059054,0.1956101,3.914098,1.031001,0.6104738,0,0.6104738,2.865919,47.76522,0.1785664,1.643504,0.3318909,1.7,1.445865
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,0.4678853,1.428415,1.428415,1.7,0,0.5202,1.428415,32.75556,0,0,0,0.4678853,0,0,0.2715853,0.258006,3.303624,1.580428,0.7258913,0,0.7258913,3.55456,59.24255,0.178658,1.571256,0.3743082,1.7,2.048313
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,0.6957433,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6957433,0,0,1.452632,1.38,2.577733,2.23373,2.075743,0,2.075743,5.523783,92.06287,0.1785963,0,0.5565946,1.7,2.929473
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,0.9904993,0.8200809,0.8200809,0,0,0,0.8200809,120.7807,0,0,0,0.9904993,0.863243,0.8200809,0,0,0.5019892,4.101899,0.1272562,0,0.1272562,5.644509,94.07496,0.1785725,0.902089,0.7923994,0,5.092398
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,0.7743009,0.6994128,0.6994128,0,0,0,0.6994128,110.7073,0,0,0,0.7743009,0.7362241,0.6994128,0,0,0.374733,4.216429,0.03807689,0,0.03807689,5.680632,94.67701,0.1785654,0.7693541,0.6194407,0,4.99073
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,0.5420851,0.5281605,0.5281605,0,0,0,0.5281605,102.6364,0,0,0,0.5420851,0.5559584,0.5281605,0,0,0.3366561,4.250699,0,0.01387339,-0.01387339,5.666008,94.43328,0.1785654,0.5809765,0.433668,0,4.792783
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,0.6456179,1.237089,1.237089,0,0,0,1.237089,52.18849,0,0,0,0.6456179,1.302199,1.237089,0,0,0.352071,4.236825,0,0.6565807,-0.6565807,4.973911,82.89835,0.1785654,1.360798,0.5164943,0,4.882443
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,0.4449136,0.4077851,0.4077851,0,0,0,0.4077851,109.1049,0,0,0,0.4449136,0.4292475,0.4077851,0,0,1.081605,3.580244,0.0156661,0,0.0156661,4.988773,83.14606,0.1785625,0.4485636,0.3559309,0,4.025158
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,0.3088174,1.535593,1.535593,1.7,0,0.5202,1.535593,20.11063,0,0,0,0.3088174,0,0,0.164407,0.1561867,1.065939,3.594344,0.4650041,0,0.4650041,5.429915,90.49841,0.1786208,1.689152,0.2470539,1.7,3.903161
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.08323688,1.235195,1.235195,0,0,0,1.235195,6.738763,0,0,0,0.08323688,1.300205,1.235195,0,0,0.6009349,4.012847,0,1.216969,-1.216969,4.147118,69.11848,0.1786208,1.358715,0.0665895,0,4.096085
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,0.464462,0.464462,0,0,0,0.464462,0,0,5.551115E-17,0,0,0.4889073,0.464462,0,0,1.953122,2.795879,0,0.4889073,-0.4889073,3.631764,60.52928,0.1786208,0.5109081,0,0,2.795879
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,0.8401222,0.8401222,0,0,0,0.8401222,0,0,0,0,0,0.8843392,0.8401222,0,0,2.496353,2.306972,0,0.8843392,-0.8843392,2.699589,44.99305,0.1786208,0.9241344,0,0,2.306972
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.478952,1.422632,0,0,0,2.699589,44.99305,0.1786208,0,0,0,1.422632
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,0.002162482,0.002162482,0,0,0,0.002162482,0,0,4.336809E-19,0,0,0.002276297,0.002162482,0,0,3.478952,1.422632,0,0.002276297,-0.002276297,2.697189,44.95306,0.1786208,0.00237873,0,0,1.422632
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,0.005681564,0.005681564,0,0,0,0.005681564,0,0,8.673617E-19,0,0,0.005980594,0.005681564,0,0,3.481481,1.420356,0,0.005980594,-0.005980594,2.690885,44.848,0.1786208,0.006249721,0,0,1.420356
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,0.1745058,0.1745058,0,0,0,0.1745058,0,0,2.775558E-17,0,0,0.1836903,0.1745058,0,0,3.488126,1.414376,0,0.1836903,-0.1836903,2.497259,41.62089,0.1786208,0.1919564,0,0,1.414376
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,0.007624968,0.007624968,0,0,0,0.007624968,0,0,8.673617E-19,0,0,0.008026282,0.007624968,0,0,3.692226,1.230685,0,0.008026282,-0.008026282,2.488798,41.47989,0.1786208,0.008387465,0,0,1.230685
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,0.2922848,0.2922848,0,0,0,0.2922848,0,0,5.551115E-17,0,0,0.3076683,0.2922848,0,0,3.701144,1.222659,0,0.3076683,-0.3076683,2.164487,36.07471,0.1786208,0.3215134,0,0,1.222659
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,0.1973813,0.1973813,0,0,0,0.1973813,0,0,0,0,0,0.2077698,0.1973813,0,0,4.042998,0.9149907,0,0.2077698,-0.2077698,1.945479,32.42458,0.1786208,0.2171195,0,0,0.9149907
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,0.236322,0.236322,0,0,0,0.236322,0,0,2.775558E-17,0,0,0.24876,0.236322,0,0,4.273853,0.7072209,0,0.24876,-0.24876,1.683263,28.05432,0.1786208,0.2599542,0,0,0.7072209
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,0.1648493,0.1648493,0,0,0,0.1648493,0,0,0,0,0,0.1735256,0.1648493,0,0,4.550253,0.4584608,0,0.1735256,-0.1735256,1.500351,25.00579,0.1786208,0.1813342,0,0,0.4584608
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.02137714,0.4440726,0.4440726,1.7,0,0.5202,0.4440726,4.813885,0,0,0,0.02137714,0,0,1.255927,1.193131,4.74306,0.2849353,1.214508,0,1.214508,2.652534,44.20881,0.1787977,0.4884799,0.01710172,1.7,0.3063124
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,0.2990537,0.7851716,0.7851716,1.7,0,0.5202,0.7851716,38.08769,0,0,0,0.2990537,0,0,0.9148284,0.869087,3.528552,1.377993,1.168141,0,1.168141,3.76073,62.6787,0.1789588,0.8636887,0.239243,1.7,1.677046
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,0.5989663,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.5989663,0,0,1.452632,1.38,2.360411,2.429319,1.978966,0,1.978966,5.638142,93.96885,0.1789148,0,0.479173,1.7,3.028286
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,0.7445193,0.2801343,0.2801343,0,0,0,0.2801343,265.7723,0.06819665,0,0,0.7445193,0.2948782,0.2801343,0,0,0.3814445,4.210389,0.3814445,0,0.3814445,6.000012,100,0.1788439,0.3081477,0.5956154,0,4.954908
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,0.2718255,1.601976,1.601976,1.343741,0,0.4229414,1.601976,16.96814,1.110223E-16,0,0,0.2718255,0.2718255,0.2582343,0,0,0,4.553689,0,0,0,6.000012,100,0.1788439,1.762173,0.2174604,1.7,4.825514
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,0.3805668,0.6171784,0.6171784,0,0,0,0.6171784,61.66236,0,0,0,0.3805668,0.6496615,0.6171784,0,0,0,4.553689,0,0.2690947,-0.2690947,5.716361,95.2725,0.1788439,0.6788963,0.3044535,0,4.934256
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,0.8844347,0.05890876,0.05890876,0,0,0,0.05890876,1501.364,0.5234314,0,0,0.8844347,0.06200922,0.05890876,0,0,0.2989941,4.284594,0.2989941,0,0.2989941,6.000012,100,0.1787884,0.06479964,0.7075478,0,5.169029
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,1.178263,1.973415,1.973415,0.8540648,0,0.2892597,1.973415,59.70682,0,0,0,1.178263,1.178263,1.11935,0,0,0,4.553689,0,0,0,6.000012,100,0.1787884,2.170756,0.9426106,1.7,5.731952
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,1.346577,1.257743,1.257743,0.425,0,0.172125,1.257743,107.063,0.4700053,0,0,1.346577,0.876572,0.8327434,0,0,0,4.553689,0,0,0,6.000012,100,0.1787884,1.383518,1.077262,1.7,5.900266
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,0.5584759,0.7192555,0.7192555,0,0,0,0.7192555,77.64639,0,1.110223E-16,0,0.5584759,0.757111,0.7192555,0,0,0,4.553689,0,0.1986351,-0.1986351,5.790632,96.51035,0.1787884,0.791181,0.4467807,0,5.112165
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,0.4192876,0.7496119,0.7496119,0,0,0,0.7496119,55.93396,0,1.110223E-16,0,0.4192876,0.7890651,0.7496119,0,0,0.2207057,4.355054,0,0.3697775,-0.3697775,5.400853,90.01403,0.1787884,0.824573,0.3354301,0,4.774342
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,0.3265143,1.439803,1.439803,1.7,0,0.5202,1.439803,22.67771,0,0,0,0.3265143,0,0,0.2601969,0.2471871,0.6315696,3.985276,0.5737014,0,0.5737014,5.945114,99.08503,0.1788615,1.583783,0.2612115,1.7,4.31179
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.08122759,0,0,0,0,0,0,0,0.02335946,0,0,0.08122759,0,0,0,0,0.05786813,4.501607,0.05786813,0,0.05786813,6.000012,100,0.1788507,0,0.06498208,0,4.582835
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,0.06585745,0.06585745,0,0,0,0.06585745,0,0,0,0,0,0.06932364,0.06585745,0,0,0,4.553689,0,0.06932364,-0.06932364,5.926939,98.78211,0.1788507,0.07244319,0,0,4.553689
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,1.784706,1.784706,1.7,0,0.5202,1.784706,0,0,0,0,0,0.08916371,0.08470552,0,0,0.07702626,4.484365,0,0.08916371,-0.08916371,5.832952,97.21567,0.1788507,1.963176,0,1.7,4.484365
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,2.715795,2.715795,1.7,0,0.5202,2.715795,0,0,4.440892E-16,0,0,1.069258,1.015795,0,0,0.176097,4.395202,0,1.069258,-1.069258,4.705855,78.43076,0.1788507,2.987375,0,1.7,4.395202
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,0,0,1.435959,0,0.4481169,0,0,0,0,0,0,0,0,1.435959,1.364161,1.364161,3.325944,1.364161,0,1.364161,6.000012,100,0.1789156,0,0,1.7,3.325944
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,0.02715386,0.02715386,0,0,0,0.02715386,0,0,3.469447E-18,0,0,0.02858301,0.02715386,0,0,0,4.553689,0,0.02858301,-0.02858301,5.969883,99.49785,0.1789156,0.02986924,0,0,4.553689
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,0.2224796,0.2224796,0,0,0,0.2224796,0,0,2.775558E-17,0,0,0.234189,0.2224796,0,0,0.0317589,4.525106,0,0.234189,-0.234189,5.723026,95.38358,0.1789156,0.2447275,0,0,4.525106
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,0.4149208,0.4149208,0,0,0,0.4149208,0,0,5.551115E-17,0,0,0.4367587,0.4149208,0,0,0.2919689,4.290917,0,0.4367587,-0.4367587,5.262642,87.71053,0.1789156,0.4564129,0,0,4.290917
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,0.5342783,0.5342783,0,0,0,0.5342783,0,0,0,0,0,0.5623982,0.5342783,0,0,0.7772564,3.854158,0,0.5623982,-0.5623982,4.669822,77.83022,0.1789156,0.5877061,0,0,3.854158
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.402143,3.29176,0,0,0,4.669822,77.83022,0.1789156,0,0,0,3.29176
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,0.242863,0.242863,0,0,0,0.242863,0,0,2.775558E-17,0,0,0.2556452,0.242863,0,0,1.402143,3.29176,0,0.2556452,-0.2556452,4.400348,73.33899,0.1789156,0.2671493,0,0,3.29176
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,0.0502707,0.0502707,0,0,0,0.0502707,0,0,0,0,0,0.05291652,0.0502707,0,0,1.686194,3.036115,0,0.05291652,-0.05291652,4.344569,72.40935,0.1789156,0.05529776,0,0,3.036115
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.007309666,0.5218635,0.5218635,0,0,0,0.5218635,1.400686,0,1.110223E-16,0,0.007309666,0.5493299,0.5218635,0,0,1.74499,2.983198,0,0.5420203,-0.5420203,3.77323,62.88704,0.1789156,0.5740498,0.005847733,0,2.990508
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,0.3022388,0.149376,0.149376,0,0,0,0.149376,202.3341,0,0,0,0.3022388,0.1572379,0.149376,0,0,2.347234,2.441178,0.1450008,0,0.1450008,3.91079,65.1797,0.1788888,0.1643137,0.241791,0,2.743417
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,0.5959601,1.653694,1.653694,1.7,0,0.5202,1.653694,36.03811,0,0,0,0.5959601,0,0,0.04630589,0.04399059,2.202234,2.571679,0.6399508,0,0.6399508,4.5179,75.29819,0.1789626,1.819064,0.4767681,1.7,3.167639
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,0.9312596,0.5571728,0.5571728,1.156645,0,0.3718641,0.5571728,167.1402,0,0,0,0.9312596,0,0,0.5994721,0.5694985,1.562283,3.147634,1.500758,0,1.500758,5.941645,99.02721,0.1789144,0.6128901,0.7450077,1.7,4.078894
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,1.307422,0,0,0,0,0,0,0,1.245897,0,0,1.307422,0,0,0,0,0.06152477,4.498317,0.06152477,0,0.06152477,6.000012,100,0.178903,0,1.045937,0,5.805738
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,1.353059,1.8414,1.8414,0.555994,0,0.2078864,1.8414,73.47991,0,0,0,1.353059,1.353059,1.285406,0,0,0,4.553689,0,0,0,6.000012,100,0.178903,2.02554,1.082447,1.7,5.906748
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,1.623766,0,0,0,0,0,0,0,1.623766,0,0,1.623766,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178903,0,1.299013,0,6.177455
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,1.837945,2.476743,2.476743,1.096743,0,0.355511,2.476743,74.20815,0.3853138,0,0,1.837945,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.178903,2.724418,1.470356,1.7,6.391634
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,1.462239,0,0,0,0,0,0,0,1.462239,0,0,1.462239,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.178903,0,1.169791,0,6.015928
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,0.986955,0.5589709,0.5589709,0,0,0,0.5589709,176.5664,0.3985645,0,0,0.986955,0.5883905,0.5589709,0,0,0,4.553689,0,0,0,6.000012,100,0.178903,0.614868,0.789564,0,5.540644
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,0.6091266,1.447812,1.447812,0.8691422,0,0.2933758,1.447812,42.0722,0,0,0,0.6091266,0.6091266,0.5786703,0,0,0,4.553689,0,0,0,6.000012,100,0.178903,1.592594,0.4873013,1.7,5.162816
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,0.3637834,0.7705663,0.7705663,0,0,0,0.7705663,47.20987,0,0,0,0.3637834,0.8111225,0.7705663,0,0,0,4.553689,0,0.4473391,-0.4473391,5.528475,92.14107,0.178903,0.847623,0.2910267,0,4.917472
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.081216,1.226561,1.226561,0,0,0,1.226561,6.62144,0,0,0,0.081216,1.291117,1.226561,0,0,0.4970435,4.10635,0,1.209901,-1.209901,4.253128,70.88532,0.178903,1.349217,0.0649728,0,4.187566
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,0.9901984,0.9901984,0,0,0,0.9901984,0,0,1.110223E-16,0,0,1.042314,0.9901984,0,0,1.841378,2.896449,0,1.042314,-1.042314,3.154432,52.57376,0.178903,1.089218,0,0,2.896449
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.999505,1.854135,0,0,0,3.154432,52.57376,0.178903,0,0,0,1.854135
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,1.15444,1.15444,0,0,0,1.15444,0,0,0,0,0,1.2152,1.15444,0,0,2.999505,1.854135,0,1.2152,-1.2152,1.873499,31.22491,0.178903,1.269884,0,0,1.854135
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,0.2158924,0.2158924,0,0,0,0.2158924,0,0,2.775558E-17,0,0,0.2272551,0.2158924,0,0,4.349727,0.6389346,0,0.2272551,-0.2272551,1.633951,27.23246,0.178903,0.2374816,0,0,0.6389346
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,0.228218,0.228218,0,0,0,0.228218,0,0,0,0,0,0.2402294,0.228218,0,0,4.602233,0.4116794,0,0.2402294,-0.2402294,1.380727,23.01206,0.178903,0.2510398,0,0,0.4116794
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,0.4492119,0.4492119,1.7,0,0.5202,0.4492119,0,0,0,0,0,0,0,1.250788,1.188249,4.869154,0.17145,1.188249,0,1.188249,2.507998,41.79989,0.1790752,0.4941331,0,1.7,0.17145
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,0.1205566,0.1205566,1.573188,0,0.4855804,0.1205566,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.680906,1.240874,1.38,0,1.38,3.817181,63.61956,0.1791794,0.1326122,0,1.7,1.240874
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,0.1506631,0.1506631,1.603295,0,0.4937994,0.1506631,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.300906,2.482874,1.38,0,1.38,5.126364,85.43923,0.1792927,0.1657294,0,1.7,2.482874
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,0.4231099,0.4231099,0,0,0,0.4231099,0,0,0,0,0,0.4453788,0.4231099,0,0,0.9209057,3.724874,0,0.4453788,-0.4453788,4.656894,77.61474,0.1792927,0.4654208,0,0,3.724874
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,0.1738514,0.1738514,0,0,0,0.1738514,0,0,2.775558E-17,0,0,0.1830015,0.1738514,0,0,1.415771,3.279495,0,0.1830015,-0.1830015,4.463993,74.39973,0.1792927,0.1912365,0,0,3.279495
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,0.04390013,0.04390013,0,0,0,0.04390013,0,0,6.938894E-18,0,0,0.04621067,0.04390013,0,0,1.619106,3.096493,0,0.04621067,-0.04621067,4.415283,73.5879,0.1792927,0.04829014,0,0,3.096493
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.005626354,0.3770091,0.3770091,0,0,0,0.3770091,1.492366,0,5.551115E-17,0,0.005626354,0.3968516,0.3770091,0,0,1.670451,3.050283,0,0.3912253,-0.3912253,4.002895,66.71478,0.1792927,0.41471,0.004501083,0,3.055909
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.1549639,1.288609,1.288609,1.7,0,0.5202,1.288609,12.02567,0,0,0,0.1549639,0,0,0.4113908,0.3908213,2.105146,2.659058,0.5457852,0,0.5457852,4.520672,75.34439,0.1793664,1.41747,0.1239712,1.7,2.814022
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,0.4474632,1.002475,1.002475,1.7,0,0.5202,1.002475,44.63585,0,0,0,0.4474632,0,0,0.6975253,0.662649,1.559361,3.150264,1.110112,0,1.110112,5.573817,92.89677,0.1795116,1.102722,0.3579705,1.7,3.597728
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.1192673,0.812224,0.812224,0,0,0,0.812224,14.68404,0,1.110223E-16,0,0.1192673,0.8549727,0.812224,0,0,0.4492486,4.149365,0,0.7357053,-0.7357053,4.798316,79.97177,0.1795116,0.8934464,0.09541385,0,4.268632
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,0.2123254,1.608093,1.608093,1.7,0,0.5202,1.608093,13.20356,0,0,0,0.2123254,0,0,0.09190735,0.08731198,1.266699,3.41366,0.2996374,0,0.2996374,5.082577,84.70944,0.1795478,1.768902,0.1698603,1.7,3.625985
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,0.9088553,0.9765284,0.9765284,0,0,0,0.9765284,93.07003,0,0,0,0.9088553,1.027925,0.9765284,0,0,0.9670615,3.683334,0,0.1190693,-0.1190693,4.957067,82.61761,0.1795478,1.074181,0.7270843,0,4.592189
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,1.273841,1.93956,1.93956,1.7,0,0.5202,1.93956,65.67681,0,0,0,1.273841,0.2521688,0.2395603,0,0,1.099361,3.564264,1.021673,0,1.021673,5.926311,98.77164,0.1796617,2.133516,1.019073,1.7,4.838106
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,1.463841,0.6623193,0.6623193,0,0,0,0.6623193,221.0173,0.6889743,0,0,1.463841,0.6971782,0.6623193,0,0,0.07768813,4.483769,0.07768813,0,0.07768813,6.000012,100,0.1796474,0.7285512,1.171072,0,5.94761
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,1.110488,0,0,0,0,0,0,0,1.110488,0,0,1.110488,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1796474,0,0.8883906,0,5.664177
