Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,0.7139906,0.7772936,0.7772936,0,0,0,0.7772936,91.85598,0,0,0,0.7139906,0.8182037,0.7772936,0,0,0,4.553689,0,0.1042131,-0.1042131,5.890162,98.16917,0.1796474,0.855023,0.5711925,0,5.26768
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,0.6650894,0.8842829,0.8842829,0,0,0,0.8842829,75.21229,0,0,0,0.6650894,0.9308241,0.8842829,0,0,0.1157924,4.449476,0,0.2657347,-0.2657347,5.610053,93.50069,0.1796474,0.9727112,0.5320715,0,5.114565
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,0.2711903,1.949725,1.949725,1.7,0,0.5202,1.949725,13.90916,0,0,0,0.2711903,0.2628682,0.2497248,0,0,0.4110532,4.183741,0.008322059,0,0.008322059,5.617948,93.63228,0.1796483,2.144697,0.2169522,1.7,4.454931
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.06833654,2.328986,2.328986,1.7,0,0.5202,2.328986,2.934175,0,0,0,0.06833654,0.6620906,0.6289861,0,0,0.4027311,4.191231,0,0.5937541,-0.5937541,4.992076,83.2011,0.1796483,2.561885,0.05466923,1.7,4.259567
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,1.656512,1.656512,1.7,0,0.5202,1.656512,0,0,0,0,0,0,0,0.04348828,0.04131387,1.062458,3.597477,0.04131387,0,0.04131387,5.03127,83.85433,0.1796542,1.822163,0,1.7,3.597477
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,1.170792,1.170792,0,0,0,1.170792,0,0,0,0,0,1.232412,1.170792,0,0,1.021144,3.634659,0,1.232412,-1.232412,3.732193,62.20309,0.1796542,1.287871,0,0,3.634659
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,1.728553,1.728553,1.7,0,0.5202,1.728553,0,0,0,0,0,0.03005582,0.02855303,0,0,2.390491,2.402247,0,0.03005582,-0.03005582,3.700512,61.67507,0.1796542,1.901408,0,1.7,2.402247
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,0.2559052,0.2559052,1.7,0,0.5202,0.2559052,0,0,0,0,0,0,0,1.444095,1.37189,2.423886,2.372191,1.37189,0,1.37189,5.002001,83.36652,0.1797979,0.2814957,0,1.7,2.372191
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,0.5047846,0.5047846,0,0,0,0.5047846,0,0,1.110223E-16,0,0,0.5313523,0.5047846,0,0,1.051996,3.606892,0,0.5313523,-0.5313523,4.441906,74.03162,0.1797979,0.5552632,0,0,3.606892
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.642388,3.07554,0,0,0,4.441906,74.03162,0.1797979,0,0,0,3.07554
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,0.3490607,0.3490607,0,0,0,0.3490607,0,0,5.551115E-17,0,0,0.3674324,0.3490607,0,0,1.642388,3.07554,0,0.3674324,-0.3674324,4.054599,67.57651,0.1797979,0.3839668,0,0,3.07554
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,0.01226336,0.01226336,0,0,0,0.01226336,0,0,0,0,0,0.0129088,0.01226336,0,0,2.050646,2.708108,0,0.0129088,-0.0129088,4.040991,67.34972,0.1797979,0.01348969,0,0,2.708108
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,0.2350432,0.2350432,0,0,0,0.2350432,0,0,2.775558E-17,0,0,0.2474139,0.2350432,0,0,2.064989,2.695199,0,0.2474139,-0.2474139,3.780194,63.00311,0.1797979,0.2585475,0,0,2.695199
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,0.3110477,0.3110477,0,0,0,0.3110477,0,0,5.551115E-17,0,0,0.3274187,0.3110477,0,0,2.339893,2.447785,0,0.3274187,-0.3274187,3.435065,57.25097,0.1797979,0.3421525,0,0,2.447785
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.703692,2.120366,0,0,0,3.435065,57.25097,0.1797979,0,0,0,2.120366
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.02083193,0.2819406,0.2819406,0,0,0,0.2819406,7.388767,0,5.551115E-17,0,0.02083193,0.2967795,0.2819406,0,0,2.703692,2.120366,0,0.2759476,-0.2759476,3.144191,52.40307,0.1797979,0.3101346,0.01666555,0,2.141198
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,0.3030081,1.10812,1.10812,0,0,0,1.10812,27.34434,0,2.220446E-16,0,0.3030081,1.166442,1.10812,0,0,3.0103,1.844419,0,0.863434,-0.863434,2.234051,37.23411,0.1797979,1.218932,0.2424065,0,2.147427
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,0.5322167,0.2954082,0.2954082,0,0,0,0.2954082,180.1631,0,0,0,0.5322167,0.310956,0.2954082,0,0,3.969671,0.9809847,0.2212606,0,0.2212606,2.443957,40.73254,0.1797572,0.3249491,0.4257734,0,1.513201
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,1.022058,1.738079,1.738079,1.7,0,0.5202,1.738079,58.80391,0,0,0,1.022058,0.04008317,0.03807901,0,0,3.748411,1.180119,0.9819753,0,0.9819753,3.375541,56.2589,0.1798661,1.911887,0.8176467,1.7,2.202178
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,1.503858,0.5240152,0.5240152,1.7,0,0.5202,0.5240152,286.9874,0,0,0,1.503858,0,0,1.175985,1.117186,2.766435,2.063897,2.621043,0,2.621043,5.862081,97.70115,0.1797797,0.5764167,1.203086,1.7,3.567755
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,1.525469,0.01320215,0.01320215,0,0,0,0.01320215,11554.7,1.36618,0,0,1.525469,0.013897,0.01320215,0,0,0.1453923,4.422836,0.1453923,0,0.1453923,6.000012,100,0.179753,0.01452237,1.220376,0,5.948305
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,1.432314,1.691549,1.691549,0.425,0,0.172125,1.691549,84.6747,0.09910463,0,0,1.432314,1.333209,1.266549,0,0,0,4.553689,0,0,0,6.000012,100,0.179753,1.860704,1.145851,1.7,5.986003
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,0.9153055,1.363916,1.363916,0.494376,0,0.1910647,1.363916,67.10863,1.110223E-16,0,0,0.9153055,0.9153055,0.8695402,0,0,0,4.553689,0,0,0,6.000012,100,0.179753,1.500308,0.7322444,1.7,5.468995
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,0.8786217,1.067577,1.067577,0,0,0,1.067577,82.30058,0,0,0,0.8786217,1.123765,1.067577,0,0,0,4.553689,0,0.2451431,-0.2451431,5.741609,95.69328,0.179753,1.174334,0.7028974,0,5.432311
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,0.9528701,1.191075,1.191075,0,0,0,1.191075,80.00086,0,0,0,0.9528701,1.253763,1.191075,0,0,0.2723812,4.308546,0,0.3008928,-0.3008928,5.424439,90.40714,0.179753,1.310182,0.762296,0,5.261416
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,0.85884,0.7091663,0.7091663,0,0,0,0.7091663,121.1056,0,0,0,0.85884,0.7464908,0.7091663,0,0,0.6067066,4.007653,0.1123492,0,0.1123492,5.531024,92.18354,0.1797324,0.7800829,0.687072,0,4.866493
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,0.4546407,1.671387,1.671387,1.7,0,0.5202,1.671387,27.2014,0,0,0,0.4546407,0,0,0.02861299,0.02718234,0.4943573,4.108768,0.4818231,0,0.4818231,5.988121,99.80182,0.1797865,1.838526,0.3637126,1.7,4.563408
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.07974226,0.8681541,0.8681541,0,0,0,0.8681541,9.185266,0,1.110223E-16,0,0.07974226,0.9138464,0.8681541,0,0,0.01253425,4.542408,0,0.8341042,-0.8341042,5.108898,85.14813,0.1797865,0.9549695,0.06379381,0,4.62215
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,1.200382,1.200382,0,0,0,1.200382,0,0,2.220446E-16,0,0,1.26356,1.200382,0,0,0.9393167,3.708304,0,1.26356,-1.26356,3.776989,62.94968,0.1797865,1.32042,0,0,3.708304
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,0.7855301,0.7855301,0,0,0,0.7855301,0,0,1.110223E-16,0,0,0.8268738,0.7855301,0,0,2.343272,2.444744,0,0.8268738,-0.8268738,2.905387,48.42302,0.1797865,0.8640832,0,0,2.444744
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,0.607013,0.607013,0,0,0,0.607013,0,0,1.110223E-16,0,0,0.6389611,0.607013,0,0,3.262021,1.61787,0,0.6389611,-0.6389611,2.231863,37.19764,0.1797865,0.6677144,0,0,1.61787
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,0.399736,0.399736,0,0,0,0.399736,0,0,5.551115E-17,0,0,0.4207747,0.399736,0,0,3.971978,0.9789089,0,0.4207747,-0.4207747,1.788327,29.8054,0.1797865,0.4397096,0,0,0.9789089
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,0.008574846,0.008574846,0,0,0,0.008574846,0,0,0,0,0,0.009026153,0.008574846,0,0,4.439505,0.5581342,0,0.009026153,-0.009026153,1.778813,29.64683,0.1797865,0.009432331,0,0,0.5581342
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,0.1183753,0.1183753,0,0,0,0.1183753,0,0,1.387779E-17,0,0,0.1246056,0.1183753,0,0,4.449534,0.549108,0,0.1246056,-0.1246056,1.647467,27.45773,0.1797865,0.1302128,0,0,0.549108
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,0.3439319,0.3439319,0,0,0,0.3439319,0,0,0,0,0,0.3620336,0.3439319,0,0,4.587985,0.4245024,0,0.3620336,-0.3620336,1.26585,21.09746,0.1797865,0.3783251,0,0,0.4245024
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,0.2548728,0.2548728,1.7,0,0.5202,0.2548728,0,0,0,0,0,0,0,1.445127,1.372871,4.990244,0.06246884,1.372871,0,1.372871,2.56827,42.80441,0.179929,0.2803601,0,1.7,0.06246884
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,0.08818602,0.08818602,1.540818,0,0.4767432,0.08818602,0,0,0,0,0,0,0,1.452632,1.38,3.617374,1.298053,1.38,0,1.38,3.877453,64.62408,0.1800207,0.09700462,0,1.7,1.298053
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,0.1036471,0.1036471,1.556279,0,0.4809641,0.1036471,0,0,0,0,0,0,0,1.452632,1.38,2.237374,2.540053,1.38,0,1.38,5.186636,86.44376,0.1801168,0.1140118,0,1.7,2.540053
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,0.07150059,0.07150059,0,0,0,0.07150059,0,0,1.387779E-17,0,0,0.07526378,0.07150059,0,0,0.8573737,3.782053,0,0.07526378,-0.07526378,5.107301,85.12151,0.1801168,0.07865065,0,0,3.782053
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,0.2408713,0.2408713,0,0,0,0.2408713,0,0,0,0,0,0.2535487,0.2408713,0,0,0.9410002,3.706789,0,0.2535487,-0.2535487,4.840037,80.66712,0.1801168,0.2649584,0,0,3.706789
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.06629103,2.020493,2.020493,1.7,0,0.5202,2.020493,3.280934,0,0,0,0.06629103,0.3373607,0.3204927,0,0,1.222721,3.45324,0,0.2710696,-0.2710696,4.554305,75.90492,0.1801168,2.222542,0.05303282,1.7,3.519531
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,0.2014269,1.617977,1.617977,1.7,0,0.5202,1.617977,12.4493,0,0,0,0.2014269,0,0,0.08202259,0.07792147,1.523909,3.18217,0.2793484,0,0.2793484,4.819318,80.3218,0.1801499,1.779775,0.1611415,1.7,3.383597
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,0.1810965,1.04089,1.04089,0,0,0,1.04089,17.39824,0,2.220446E-16,0,0.1810965,1.095673,1.04089,0,0,1.244561,3.433584,0,0.9145768,-0.9145768,3.855269,64.25436,0.1801499,1.144979,0.1448772,0,3.614681
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,0.2574809,0.5655265,0.5655265,0,0,0,0.5655265,45.5294,0,1.110223E-16,0,0.2574809,0.5952911,0.5655265,0,0,2.260757,2.519007,0,0.3378102,-0.3378102,3.499186,58.31965,0.1801499,0.6220793,0.2059847,0,2.776488
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,0.3271429,0.5533203,0.5533203,0,0,0,0.5533203,59.12361,0,0,0,0.3271429,0.5824424,0.5533203,0,0,2.636102,2.181197,0,0.2552995,-0.2552995,3.230077,53.8345,0.1801499,0.6086523,0.2617143,0,2.50834
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,0.2667107,1.354851,1.354851,1.7,0,0.5202,1.354851,19.6856,0,0,0,0.2667107,0,0,0.3451485,0.3278911,2.919768,1.925897,0.5946018,0,0.5946018,3.794165,63.23596,0.1802254,1.490337,0.2133685,1.7,2.192608
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,0.4128556,0.4738071,0.4738071,1.7,0,0.5202,0.4738071,87.1358,0,0,0,0.4128556,0,0,1.226193,1.164883,2.325166,2.461039,1.577739,0,1.577739,5.29094,88.18215,0.1803291,0.5211878,0.3302844,1.7,2.873895
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,0.3302177,0.2171478,0.2171478,0,0,0,0.2171478,152.0705,0,0,0,0.3302177,0.2285766,0.2171478,0,0,0.7474277,3.881004,0.1016411,0,0.1016411,5.387365,89.78924,0.1803106,0.2388626,0.2641742,0,4.211222
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,0.3473848,0.08392362,0.08392362,0,0,0,0.08392362,413.9296,0,0,0,0.3473848,0.08834066,0.08392362,0,0,0.6457866,3.972481,0.2590441,0,0.2590441,5.633116,93.88508,0.1802633,0.09231599,0.2779078,0,4.319866
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.1510562,1.71282,1.71282,1.7,0,0.5202,1.71282,8.81915,0,0,0,0.1510562,0.01349481,0.01282007,0,0,0.3867425,4.205621,0.1375614,0,0.1375614,5.763618,96.06011,0.1802783,1.884102,0.1208449,1.7,4.356677
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,0.1893561,1.349805,1.349805,1.406639,0,0.4401123,1.349805,14.02841,0,0,0,0.1893561,0,0,0.05683377,0.05399209,0.2491811,4.329426,0.2433482,0,0.2433482,5.994478,99.90778,0.1803066,1.484785,0.1514849,1.7,4.518782
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.07916997,2.272311,2.272311,1.7,0,0.5202,2.272311,3.484118,0,0,0,0.07916997,0.6024323,0.5723106,0,0,0.00583294,4.54844,0,0.5232623,-0.5232623,5.442912,90.71501,0.1803066,2.499542,0.06333598,1.7,4.627609
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,1.37922,1.37922,1.7,0,0.5202,1.37922,0,0,0,0,0,0,0,0.3207797,0.3047407,0.5872355,4.025177,0.3047407,0,0.3047407,5.732014,95.53337,0.1803494,1.517142,0,1.7,4.025177
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2824948,4.299444,0,0,0,5.732014,95.53337,0.1803494,0,0,0,4.299444
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,0.4343902,0.4343902,0,0,0,0.4343902,0,0,5.551115E-17,0,0,0.4572528,0.4343902,0,0,0.2824948,4.299444,0,0.4572528,-0.4572528,5.250027,87.50027,0.1803494,0.4778292,0,0,4.299444
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7905535,3.842191,0,0,0,5.250027,87.50027,0.1803494,0,0,0,3.842191
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,0.2019928,0.2019928,0,0,0,0.2019928,0,0,0,0,0,0.212624,0.2019928,0,0,0.7905535,3.842191,0,0.212624,-0.212624,5.025902,83.76486,0.1803494,0.2221921,0,0,3.842191
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,0.1797292,0.1797292,0,0,0,0.1797292,0,0,0,0,0,0.1891886,0.1797292,0,0,1.026802,3.629567,0,0.1891886,-0.1891886,4.826479,80.44116,0.1803494,0.1977021,0,0,3.629567
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,0.08886813,0.08886813,0,0,0,0.08886813,0,0,0,0,0,0.09354539,0.08886813,0,0,1.237012,3.440378,0,0.09354539,-0.09354539,4.727874,78.79774,0.1803494,0.09775494,0,0,3.440378
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.340951,3.346833,0,0,0,4.727874,78.79774,0.1803494,0,0,0,3.346833
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,0.01645755,0.01645755,0,0,0,0.01645755,0,0,3.469447E-18,0,0,0.01732374,0.01645755,0,0,1.340951,3.346833,0,0.01732374,-0.01732374,4.709613,78.49339,0.1803494,0.01810331,0,0,3.346833
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,0.1573884,0.1573884,0,0,0,0.1573884,0,0,2.775558E-17,0,0,0.165672,0.1573884,0,0,1.3602,3.329509,0,0.165672,-0.165672,4.534979,75.58284,0.1803494,0.1731272,0,0,3.329509
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.54428,3.163837,0,0,0,4.534979,75.58284,0.1803494,0,0,0,3.163837
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,0.1410665,0.1410665,0,0,0,0.1410665,0,0,2.775558E-17,0,0,0.1484911,0.1410665,0,0,1.54428,3.163837,0,0.1484911,-0.1484911,4.378456,72.97412,0.1803494,0.1551732,0,0,3.163837
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.1135781,0.3643925,0.3643925,0,0,0,0.3643925,31.16916,0,0,0,0.1135781,0.383571,0.3643925,0,0,1.70927,3.015346,0,0.2699929,-0.2699929,4.093859,68.23084,0.1803494,0.4008317,0.09086247,0,3.128924
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,0.2542418,0.06559524,0.06559524,0,0,0,0.06559524,387.5918,0,0,0,0.2542418,0.06904762,0.06559524,0,0,2.009262,2.745353,0.1851941,0,0.1851941,4.269549,71.15901,0.1803156,0.07215477,0.2033934,0,2.999595
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,0.6315895,1.199184,1.199184,0,0,0,1.199184,52.66827,0,0,0,0.6315895,1.262299,1.199184,0,0,1.824068,2.912028,0,0.6307096,-0.6307096,3.604723,60.07859,0.1803156,1.319103,0.5052717,0,3.543617
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,1.096616,1.139554,1.139554,0,0,0,1.139554,96.23204,0,0,0,1.096616,1.199531,1.139554,0,0,2.524856,2.281318,0,0.1029145,-0.1029145,3.496242,58.27058,0.1803156,1.25351,0.8772931,0,3.377934
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,0.5932373,0,0,0,0,0,0,0,0,0,0,0.5932373,0,0,0,0,2.639206,2.178404,0.5932373,0,0.5932373,4.059036,67.65046,0.1802075,0,0.4745898,0,2.771641
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,0.8791625,2.065046,2.065046,1.7,0,0.5202,2.065046,42.57351,0,0,0,0.8791625,0.3842587,0.3650457,0,0,2.045969,2.712317,0.4949039,0,0.4949039,4.528543,75.47556,0.1802615,2.27155,0.70333,1.7,3.59148
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,0.5197859,0,0,1.085557,0,0.352457,0,0,0,0,0,0.5197859,0,0,1.085557,1.031279,1.551065,3.157731,1.551065,0,1.551065,6.000012,100,0.1801816,0,0.4158287,1.7,3.677516
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,0.3775537,0,0,0,0,0,0,0,0.3775537,0,0,0.3775537,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801816,0,0.302043,0,4.931242
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,0.7248343,1.581246,1.581246,0.892653,0,0.2997943,1.581246,45.83945,0,0,0,0.7248343,0.7248343,0.6885926,0,0,0,4.553689,0,0,0,6.000012,100,0.1801816,1.73937,0.5798674,1.7,5.278523
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,0.4644277,1.388003,1.388003,0.9467967,0,0.3145755,1.388003,33.46014,5.551115E-17,0,0,0.4644277,0.4644277,0.4412063,0,0,0,4.553689,0,0,0,6.000012,100,0.1801816,1.526803,0.3715422,1.7,5.018116
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.1037951,0,0,0,0,0,0,0,0.1037951,0,0,0.1037951,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1801816,0,0.08303609,0,4.657484
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.02990555,0.7845995,0.7845995,0,0,0,0.7845995,3.811569,0,1.110223E-16,0,0.02990555,0.8258942,0.7845995,0,0,0,4.553689,0,0.7959886,-0.7959886,5.160966,86.01593,0.1801816,0.8630594,0.02392444,0,4.583594
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,1.416709,1.416709,1.7,0,0.5202,1.416709,0,0,0,0,0,0,0,0.2832914,0.2691268,0.8844318,3.7577,0.2691268,0,0.2691268,5.416283,90.27119,0.1802193,1.558379,0,1.7,3.7577
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,0.03588516,0.03588516,0,0,0,0.03588516,0,0,6.938894E-18,0,0,0.03777385,0.03588516,0,0,0.6153049,3.999914,0,0.03777385,-0.03777385,5.376465,89.60757,0.1802193,0.03947367,0,0,3.999914
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,0.6577846,0.6577846,0,0,0,0.6577846,0,0,1.110223E-16,0,0,0.6924048,0.6577846,0,0,0.6572759,3.962141,0,0.6924048,-0.6924048,4.646606,77.44329,0.1802193,0.723563,0,0,3.962141
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,0.05733274,0.05733274,0,0,0,0.05733274,0,0,6.938894E-18,0,0,0.06035025,0.05733274,0,0,1.426615,3.269736,0,0.06035025,-0.06035025,4.582992,76.38304,0.1802193,0.06306601,0,0,3.269736
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,0.2720583,0.2720583,0,0,0,0.2720583,0,0,5.551115E-17,0,0,0.2863772,0.2720583,0,0,1.49367,3.209386,0,0.2863772,-0.2863772,4.281124,71.35192,0.1802193,0.2992642,0,0,3.209386
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,0.1232258,0.1232258,0,0,0,0.1232258,0,0,1.387779E-17,0,0,0.1297113,0.1232258,0,0,1.811867,2.923008,0,0.1297113,-0.1297113,4.144396,69.07313,0.1802193,0.1355483,0,0,2.923008
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,0.005359165,0.005359165,0,0,0,0.005359165,0,0,8.673617E-19,0,0,0.005641227,0.005359165,0,0,1.955991,2.793297,0,0.005641227,-0.005641227,4.13845,68.97402,0.1802193,0.005895082,0,0,2.793297
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,0.3046399,0.3046399,0,0,0,0.3046399,0,0,5.551115E-17,0,0,0.3206736,0.3046399,0,0,1.962259,2.787656,0,0.3206736,-0.3206736,3.80043,63.34037,0.1802193,0.3351039,0,0,2.787656
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,0.1076013,0.1076013,0,0,0,0.1076013,0,0,1.387779E-17,0,0,0.1132645,0.1076013,0,0,2.318563,2.466982,0,0.1132645,-0.1132645,3.681039,61.35052,0.1802193,0.1183614,0,0,2.466982
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,0.1405333,0.1405333,0,0,0,0.1405333,0,0,2.775558E-17,0,0,0.1479298,0.1405333,0,0,2.444412,2.353718,0,0.1479298,-0.1479298,3.525107,58.75167,0.1802193,0.1545866,0,0,2.353718
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,0.2437387,0.2437387,0,0,0,0.2437387,0,0,2.775558E-17,0,0,0.256567,0.2437387,0,0,2.608779,2.205788,0,0.256567,-0.256567,3.254662,54.24425,0.1802193,0.2681125,0,0,2.205788
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,0.2223699,0.2223699,0,0,0,0.2223699,0,0,0,0,0,0.2340736,0.2223699,0,0,2.893853,1.949221,0,0.2340736,-0.2340736,3.007926,50.13201,0.1802193,0.2446069,0,0,1.949221
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,0.2781629,0.2036664,0.2036664,0,0,0,0.2036664,136.5777,0,0,0,0.2781629,0.2143856,0.2036664,0,0,3.153935,1.715147,0.06377722,0,0.06377722,3.068431,51.14041,0.1802077,0.224033,0.2225303,0,1.99331
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,0.5761026,1.099409,1.099409,0,0,0,1.099409,52.40113,0,0,0,0.5761026,1.157272,1.099409,0,0,3.090158,1.772547,0,0.5811697,-0.5811697,2.455824,40.93032,0.1802077,1.20935,0.4608821,0,2.34865
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,1.125988,0.6131424,0.6131424,0,0,0,0.6131424,183.6422,0,0,0,1.125988,0.645413,0.6131424,0,0,3.735902,1.191377,0.4805754,0,0.4805754,2.911738,48.52887,0.1801205,0.6744566,0.9007907,0,2.317366
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,1.086496,0.06164879,0.06164879,0,0,0,0.06164879,1762.397,0,0,0,1.086496,0.06489346,0.06164879,0,0,3.255327,1.623895,1.021603,0,1.021603,3.880916,64.6818,0.1799352,0.06781367,0.8691971,0,2.710392
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,1.641227,1.671704,1.671704,1.7,0,0.5202,1.671704,98.17687,0,0,0,1.641227,0,0,0.02829591,0.02688111,2.233724,2.543338,1.668108,0,1.668108,5.463422,91.05685,0.1800222,1.838874,1.312981,1.7,4.184565
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,1.800441,0.4269265,0.4269265,0,0,0,0.4269265,421.7215,0.7854289,0,0,1.800441,0.4493963,0.4269265,0,0,0.5656158,4.044635,0.5656158,0,0.5656158,6.000012,100,0.1799199,0.4696192,1.440353,0,5.845076
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,1.498291,0.6671105,0.6671105,0,0,0,0.6671105,224.5941,0.7960696,0,0,1.498291,0.7022216,0.6671105,0,0,0,4.553689,0,0,0,6.000012,100,0.1799199,0.7338216,1.198633,0,6.05198
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,1.513303,1.022202,1.022202,0,0,0,1.022202,148.0435,0.437301,0,0,1.513303,1.076002,1.022202,0,0,0,4.553689,0,0,0,6.000012,100,0.1799199,1.124422,1.210642,0,6.066992
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,1.105172,0.2254687,0.2254687,0,0,0,0.2254687,490.1665,0.8678363,0,0,1.105172,0.2373354,0.2254687,0,0,0,4.553689,0,0,0,6.000012,100,0.1799199,0.2480155,0.8841374,0,5.658861
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,0.9091837,2.327614,2.327614,1.463889,0,0.4557417,2.327614,39.06077,1.110223E-16,0,0,0.9091837,0.9091837,0.8637245,0,0,0,4.553689,0,0,0,6.000012,100,0.1799199,2.560375,0.727347,1.7,5.462873
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,0.5145748,0.8093101,0.8093101,0,0,0,0.8093101,63.58191,0,0,0,0.5145748,0.8519054,0.8093101,0,0,0,4.553689,0,0.3373306,-0.3373306,5.644434,94.07372,0.1799199,0.8902411,0.4116598,0,5.068264
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.07777262,1.769761,1.769761,1.7,0,0.5202,1.769761,4.394526,0,0,0,0.07777262,0.07343272,0.06976108,0,0,0.3748118,4.216358,0.0043399,0,0.0043399,5.648551,94.14233,0.1799204,1.946737,0.0622181,1.7,4.294131
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,0.7956417,0.7956417,0,0,0,0.7956417,0,0,1.110223E-16,0,0,0.8375176,0.7956417,0,0,0.3704719,4.220264,0,0.8375176,-0.8375176,4.76573,79.42868,0.1799204,0.8752059,0,0,4.220264
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,0.7712253,0.7712253,0,0,0,0.7712253,0,0,1.110223E-16,0,0,0.8118162,0.7712253,0,0,1.301047,3.382747,0,0.8118162,-0.8118162,3.910001,65.16656,0.1799204,0.8483478,0,0,3.382747
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,0.6581229,0.6581229,0,0,0,0.6581229,0,0,1.110223E-16,0,0,0.6927609,0.6581229,0,0,2.203065,2.57093,0,0.6927609,-0.6927609,3.179767,52.99601,0.1799204,0.7239352,0,0,2.57093
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,0.1132137,0.1132137,0,0,0,0.1132137,0,0,1.387779E-17,0,0,0.1191723,0.1132137,0,0,2.972799,1.87817,0,0.1191723,-0.1191723,3.054148,50.90237,0.1799204,0.124535,0,0,1.87817
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,0.09110934,0.09110934,0,0,0,0.09110934,0,0,1.387779E-17,0,0,0.09590457,0.09110934,0,0,3.105213,1.758997,0,0.09590457,-0.09590457,2.953056,49.2175,0.1799204,0.1002203,0,0,1.758997
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,0.2149954,0.2149954,0,0,0,0.2149954,0,0,2.775558E-17,0,0,0.226311,0.2149954,0,0,3.211774,1.663093,0,0.226311,-0.226311,2.714503,45.24163,0.1799204,0.236495,0,0,1.663093
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,0.1105475,0.1105475,0,0,0,0.1105475,0,0,1.387779E-17,0,0,0.1163658,0.1105475,0,0,3.46323,1.436782,0,0.1163658,-0.1163658,2.591843,43.1973,0.1799204,0.1216023,0,0,1.436782
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.592526,1.320416,0,0,0,2.591843,43.1973,0.1799204,0,0,0,1.320416
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,0.1587596,0.1587596,0,0,0,0.1587596,0,0,0,0,0,0.1671154,0.1587596,0,0,3.592526,1.320416,0,0.1671154,-0.1671154,2.415688,40.26138,0.1799204,0.1746356,0,0,1.320416
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,0.2728685,0.2728685,0,0,0,0.2728685,0,0,0,0,0,0.28723,0.2728685,0,0,3.778209,1.153301,0,0.28723,-0.28723,2.112921,35.21527,0.1799204,0.3001554,0,0,1.153301
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,0.1799028,0.1799028,0,0,0,0.1799028,0,0,2.775558E-17,0,0,0.1893714,0.1799028,0,0,4.097354,0.8660704,0,0.1893714,-0.1893714,1.913306,31.88837,0.1799204,0.1978931,0,0,0.8660704
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,0.03795791,0.03795791,0,0,0,0.03795791,0,0,6.938894E-18,0,0,0.03995569,0.03795791,0,0,4.307766,0.6766991,0,0.03995569,-0.03995569,1.871189,31.18642,0.1799204,0.0417537,0,0,0.6766991
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,0.3320109,0,0,0,0,0,0,0,0,0,0,0.3320109,0,0,0,0,4.352162,0.6367434,0.3320109,0,0.3320109,2.186162,36.43596,0.1798604,0,0.2656087,0,0.9687543
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,0.7828142,1.307029,1.307029,1.7,0,0.5202,1.307029,59.89265,0,0,0,0.7828142,0,0,0.392971,0.3733225,4.020151,0.9355532,1.156137,0,1.156137,3.28297,54.71605,0.1799977,1.437732,0.6262514,1.7,1.718367
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,1.138855,1.847665,1.847665,1.7,0,0.5202,1.847665,61.63749,0,0,0,1.138855,0.1554371,0.1476652,0,0,2.864014,1.976076,0.9834175,0,0.9834175,4.215921,70.26521,0.1801043,2.032432,0.9110836,1.7,3.114931
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,1.370631,1.238788,1.238788,1.7,0,0.5202,1.238788,110.6429,0,0,0,1.370631,0,0,0.4612117,0.4381511,1.880597,2.861152,1.808782,0,1.808782,5.931883,98.86451,0.1801653,1.362667,1.096505,1.7,4.231783
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,1.341905,0.640503,0.640503,0,0,0,0.640503,209.5079,0.5958762,0,0,1.341905,0.6742137,0.640503,0,0,0.07181466,4.489056,0.07181466,0,0.07181466,6.000012,100,0.1801523,0.7045534,1.073524,0,5.83096
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,1.538081,1.972511,1.972511,0.5925112,0,0.2178556,1.972511,77.97576,0.08544907,0,0,1.538081,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1801523,2.169762,1.230464,1.7,6.09177
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,1.465594,0.2568811,0.2568811,0,0,0,0.2568811,570.534,1.195193,0,0,1.465594,0.2704012,0.2568811,0,0,0,4.553689,0,0,0,6.000012,100,0.1801523,0.2825692,1.172475,0,6.019283
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,1.658019,0.4264558,0.4264558,0,0,0,0.4264558,388.7903,1.209118,0,0,1.658019,0.4489008,0.4264558,0,0,0,4.553689,0,0,0,6.000012,100,0.1801523,0.4691013,1.326415,0,6.211708
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,0.9474156,0.9638856,0.9638856,0,0,0,0.9638856,98.29129,0,1.110223E-16,0,0.9474156,1.014616,0.9638856,0,0,0,4.553689,0,0.0672008,-0.0672008,5.929176,98.8194,0.1801523,1.060274,0.7579325,0,5.501104
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,0.6384723,0.7531094,0.7531094,0,0,0,0.7531094,84.77816,0,0,0,0.6384723,0.7927467,0.7531094,0,0,0.07466756,4.486488,0,0.1542744,-0.1542744,5.766557,96.10909,0.1801523,0.8284203,0.5107778,0,5.12496
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,0.4330713,2.196177,2.196177,1.7,0,0.5202,2.196177,19.71933,0,0,0,0.4330713,0.5222914,0.4961768,0,0,0.2460836,4.332214,0,0.08922008,-0.08922008,5.67251,94.54165,0.1801523,2.415794,0.346457,1.7,4.765285
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.07576986,0,0,0,0,0,0,0,0,0,0,0.07576986,0,0,0,0,0.345217,4.242994,0.07576986,0,0.07576986,5.744392,95.73968,0.1801387,0,0.06061589,0,4.318763
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,0.8368828,0.8368828,0,0,0,0.8368828,0,0,1.110223E-16,0,0,0.8809292,0.8368828,0,0,0.2694471,4.311186,0,0.8809292,-0.8809292,4.815811,80.26336,0.1801387,0.920571,0,0,4.311186
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.248257,3.430257,0,0,0,4.815811,80.26336,0.1801387,0,0,0,3.430257
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,0.9378572,0.9378572,0,0,0,0.9378572,0,0,0,0,0,0.9872181,0.9378572,0,0,1.248257,3.430257,0,0.9872181,-0.9872181,3.775192,62.91973,0.1801387,1.031643,0,0,3.430257
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.345166,2.443039,0,0,0,3.775192,62.91973,0.1801387,0,0,0,2.443039
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,0.1539344,0.1539344,0,0,0,0.1539344,0,0,0,0,0,0.1620362,0.1539344,0,0,2.345166,2.443039,0,0.1620362,-0.1620362,3.604391,60.07306,0.1801387,0.1693278,0,0,2.443039
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,0.1720168,0.1720168,0,0,0,0.1720168,0,0,2.775558E-17,0,0,0.1810703,0.1720168,0,0,2.525207,2.281003,0,0.1810703,-0.1810703,3.413526,56.89198,0.1801387,0.1892185,0,0,2.281003
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,0.2187641,0.2187641,0,0,0,0.2187641,0,0,2.775558E-17,0,0,0.230278,0.2187641,0,0,2.726396,2.099933,0,0.230278,-0.230278,3.170791,52.84642,0.1801387,0.2406405,0,0,2.099933
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,0.08252729,0.08252729,0,0,0,0.08252729,0,0,0,0,0,0.08687083,0.08252729,0,0,2.98226,1.869655,0,0.08687083,-0.08687083,3.079221,51.32026,0.1801387,0.09078002,0,0,1.869655
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078784,1.782784,0,0,0,3.079221,51.32026,0.1801387,0,0,0,1.782784
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.078784,1.782784,0,0,0,3.079221,51.32026,0.1801387,0,0,0,1.782784
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,0.08067062,0.08067062,0,0,0,0.08067062,0,0,0,0,0,0.08491645,0.08067062,0,0,3.078784,1.782784,0,0.08491645,-0.08491645,2.989712,49.82843,0.1801387,0.08873769,0,0,1.782784
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,0.0400147,0.0400147,0,0,0,0.0400147,0,0,0,0,0,0.04212074,0.0400147,0,0,3.173135,1.697867,0,0.04212074,-0.04212074,2.945312,49.08844,0.1801387,0.04401617,0,0,1.697867
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.1031489,0.9885748,0.9885748,0,0,0,0.9885748,10.43411,0,1.110223E-16,0,0.1031489,1.040605,0.9885748,0,0,3.219936,1.655747,0,0.9374561,-0.9374561,1.957147,32.61905,0.1801387,1.087432,0.08251915,0,1.758896
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,0.1736699,0.3206148,0.3206148,0,0,0,0.3206148,54.16778,0,0,0,0.1736699,0.3374892,0.3206148,0,0,4.261554,0.7182904,0,0.1638193,-0.1638193,1.784466,29.74104,0.1801387,0.3526762,0.1389359,0,0.8919603
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,0.3848842,0,0,0,0,0,0,0,0,0,0,0.3848842,0,0,0,0,4.443575,0.5544711,0.3848842,0,0.3848842,2.1496,35.82659,0.1800694,0,0.3079074,0,0.9393553
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,0.6459261,0,0,0,0,0,0,0,0,0,0,0.6459261,0,0,0,0,4.058691,0.9008669,0.6459261,0,0.6459261,2.762379,46.03955,0.1799532,0,0.5167409,0,1.546793
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,0.8409169,0.3746175,0.3746175,0,0,0,0.3746175,224.4735,0,0,0,0.8409169,0.3943342,0.3746175,0,0,3.412765,1.4822,0.4465827,0,0.4465827,3.186044,53.10063,0.1798729,0.4120792,0.6727335,0,2.323117
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,0.7632254,0,0,0,0,0,0,0,0,0,0,0.7632254,0,0,0,0,2.966182,1.884125,0.7632254,0,0.7632254,3.910104,65.16826,0.1797359,0,0.6105803,0,2.64735
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,0.7191898,0,0,0,0,0,0,0,0,0,0,0.7191898,0,0,0,0,2.202957,2.571028,0.7191898,0,0.7191898,4.592387,76.53963,0.179607,0,0.5753518,0,3.290217
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,0.3563996,0.4847789,0.4847789,0,0,0,0.4847789,73.51797,0,0,0,0.3563996,0.5102935,0.4847789,0,0,1.483767,3.218298,0,0.153894,-0.153894,4.430168,73.83599,0.179607,0.5332568,0.2851197,0,3.574698
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,0.4747669,1.033578,1.033578,0,0,0,1.033578,45.93433,0,2.220446E-16,0,0.4747669,1.087976,1.033578,0,0,1.65476,3.064404,0,0.6132094,-0.6132094,3.783789,63.06302,0.179607,1.136935,0.3798136,0,3.539171
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.1551467,1.949181,1.949181,1.7,0,0.5202,1.949181,7.959585,1.110223E-16,0,0,0.1551467,0.2622955,0.2491808,0,0,2.336104,2.451195,0,0.1071489,-0.1071489,3.670844,61.18061,0.179607,2.144099,0.1241174,1.7,2.606342
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,0.2446192,0.775565,0.775565,1.7,0,0.5202,0.775565,31.54077,0,0,0,0.2446192,0,0,0.924435,0.8782133,2.455158,2.344046,1.122832,0,1.122832,4.736056,78.93411,0.1797556,0.8531215,0.1956953,1.7,2.588665
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.05856014,0.8278494,0.8278494,1.7,0,0.5202,0.8278494,7.073767,0,0,0,0.05856014,0,0,0.8721505,0.828543,1.332326,3.354595,0.8871031,0,0.8871031,5.577636,92.96042,0.179877,0.9106344,0.04684811,1.7,3.413156
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,0.2360927,0.2360927,0,0,0,0.2360927,0,0,2.775558E-17,0,0,0.2485186,0.2360927,0,0,0.445223,4.152988,0,0.2485186,-0.2485186,5.315675,88.59441,0.179877,0.2597019,0,0,4.152988
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,0.1885086,0.1885086,0,0,0,0.1885086,0,0,2.775558E-17,0,0,0.1984301,0.1885086,0,0,0.7213548,3.90447,0,0.1984301,-0.1984301,5.106511,85.10835,0.179877,0.2073595,0,0,3.90447
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,1.071261,1.071261,0,0,0,1.071261,0,0,2.220446E-16,0,0,1.127643,1.071261,0,0,0.9418327,3.706039,0,1.127643,-1.127643,3.917871,65.29771,0.179877,1.178387,0,0,3.706039
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,0.1474619,0.1474619,0,0,0,0.1474619,0,0,0,0,0,0.155223,0.1474619,0,0,2.19477,2.578396,0,0.155223,-0.155223,3.754251,62.57072,0.179877,0.1622081,0,0,2.578396
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,0.09672526,0.09672526,0,0,0,0.09672526,0,0,1.387779E-17,0,0,0.1018161,0.09672526,0,0,2.36724,2.423173,0,0.1018161,-0.1018161,3.646928,60.782,0.179877,0.1063978,0,0,2.423173
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,0.3240525,0.3240525,0,0,0,0.3240525,0,0,5.551115E-17,0,0,0.3411079,0.3240525,0,0,2.480369,2.321357,0,0.3411079,-0.3411079,3.287368,54.78936,0.179877,0.3564578,0,0,2.321357
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859378,1.980249,0,0,0,3.287368,54.78936,0.179877,0,0,0,1.980249
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.859378,1.980249,0,0,0,3.287368,54.78936,0.179877,0,0,0,1.980249
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,0.2686935,0.2686935,0,0,0,0.2686935,0,0,5.551115E-17,0,0,0.2828353,0.2686935,0,0,2.859378,1.980249,0,0.2828353,-0.2828353,2.989233,49.82046,0.179877,0.2955629,0,0,1.980249
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.173639,1.697414,0,0,0,2.989233,49.82046,0.179877,0,0,0,1.697414
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,0.008861369,0.008861369,0,0,0,0.008861369,0,0,0,0,0,0.009327757,0.008861369,0,0,3.173639,1.697414,0,0.009327757,-0.009327757,2.979401,49.65659,0.179877,0.009747506,0,0,1.697414
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,0.3828789,0.3828789,0,0,0,0.3828789,0,0,0,0,0,0.4030304,0.3828789,0,0,3.184003,1.688086,0,0.4030304,-0.4030304,2.55457,42.57608,0.179877,0.4211668,0,0,1.688086
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,0.201719,1.161805,1.161805,1.7,0,0.5202,1.161805,17.36256,0,0,0,0.201719,0,0,0.5381954,0.5112857,3.631815,1.285056,0.7130046,0,0.7130046,3.230985,53.84965,0.1799696,1.277985,0.1613752,1.7,1.486775
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,0.6527914,0.3499731,0.3499731,1.7,0,0.5202,0.3499731,186.5262,0,0,0,0.6527914,0,0,1.350027,1.282526,2.91881,1.92676,1.935317,0,1.935317,5.066988,84.44964,0.1800078,0.3849703,0.5222331,1.7,2.579551
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,0.7905042,1.607988,1.607988,1.7,0,0.5202,1.607988,49.16109,0,0,0,0.7905042,0,0,0.09201252,0.0874119,0.9834932,3.668545,0.877916,0,0.877916,5.899853,98.33068,0.1801047,1.768786,0.6324033,1.7,4.459049
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,1.126386,1.299571,1.299571,0.425,0,0.172125,1.299571,86.67368,0.1002078,0,0,1.126386,0.9206014,0.8745713,0,0,0.1055771,4.45867,0.1055771,0,0.1055771,6.000012,100,0.1800858,1.429528,0.901109,1.7,5.585056
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,1.09329,0.3731446,0.3731446,0,0,0,0.3731446,292.9936,0.7005059,0,0,1.09329,0.3927838,0.3731446,0,0,0,4.553689,0,0,0,6.000012,100,0.1800858,0.410459,0.8746317,0,5.646978
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,1.238867,1.080433,1.080433,0,0,0,1.080433,114.664,0.1015695,0,0,1.238867,1.137298,1.080433,0,0,0,4.553689,0,0,0,6.000012,100,0.1800858,1.188476,0.9910937,0,5.792556
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,0.9788418,2.278977,2.278977,1.349078,0,0.4243982,2.278977,42.95093,1.110223E-16,0,0,0.9788418,0.9788418,0.9298998,0,0,0,4.553689,0,0,0,6.000012,100,0.1800858,2.506875,0.7830735,1.7,5.532531
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,1.17494,1.45884,1.45884,0.425,0,0.172125,1.45884,80.53934,0.08668754,0,0,1.17494,1.088252,1.03384,0,0,0,4.553689,0,0,0,6.000012,100,0.1800858,1.604724,0.9399518,1.7,5.728629
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,1.172511,0.9837152,0.9837152,0,0,0,0.9837152,119.1921,0.1370209,0,0,1.172511,1.03549,0.9837152,0,0,0,4.553689,0,0,0,6.000012,100,0.1800858,1.082087,0.9380085,0,5.7262
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,0.7641582,1.083459,1.083459,0,0,0,1.083459,70.52947,0,2.220446E-16,0,0.7641582,1.140484,1.083459,0,0,0,4.553689,0,0.3763254,-0.3763254,5.60333,93.38865,0.1800858,1.191805,0.6113266,0,5.317847
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,0.3191445,0.08818116,0.08818116,0,0,0,0.08818116,361.9191,0,0,0,0.3191445,0.09282228,0.08818116,0,0,0.4181393,4.177363,0.2263222,0,0.2263222,5.818038,96.96711,0.1800454,0.09699927,0.2553156,0,4.496508
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.07452691,1.853224,1.853224,1.7,0,0.5202,1.853224,4.021473,1.94289E-16,0,0,0.07452691,0.1612886,0.1532242,0,0,0.1918171,4.381053,0,0.08676172,-0.08676172,5.726583,95.44286,0.1800454,2.038547,0.05962153,1.7,4.45558
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,0.402975,0.402975,0,0,0,0.402975,0,0,5.551115E-17,0,0,0.4241842,0.402975,0,0,0.288219,4.294292,0,0.4241842,-0.4241842,5.279454,87.99072,0.1800454,0.4432725,0,0,4.294292
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,0.4069512,0.4069512,0,0,0,0.4069512,0,0,5.551115E-17,0,0,0.4283696,0.4069512,0,0,0.7595348,3.870108,0,0.4283696,-0.4283696,4.827913,80.46505,0.1800454,0.4476463,0,0,3.870108
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,0.7067888,0.7067888,0,0,0,0.7067888,0,0,0,0,0,0.7439882,0.7067888,0,0,1.235501,3.441738,0,0.7439882,-0.7439882,4.04368,67.39454,0.1800454,0.7774677,0,0,3.441738
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,0.2357712,0.2357712,0,0,0,0.2357712,0,0,2.775558E-17,0,0,0.2481802,0.2357712,0,0,2.062155,2.69775,0,0.2481802,-0.2481802,3.782075,63.03447,0.1800454,0.2593483,0,0,2.69775
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,0.1161787,0.1161787,0,0,0,0.1161787,0,0,1.387779E-17,0,0,0.1222934,0.1161787,0,0,2.33791,2.449569,0,0.1222934,-0.1222934,3.653167,60.88599,0.1800454,0.1277966,0,0,2.449569
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,0.4243444,0.4243444,0,0,0,0.4243444,0,0,5.551115E-17,0,0,0.4466783,0.4243444,0,0,2.473792,2.327276,0,0.4466783,-0.4466783,3.182327,53.03867,0.1800454,0.4667788,0,0,2.327276
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,0.3724954,0.3724954,0,0,0,0.3724954,0,0,5.551115E-17,0,0,0.3921005,0.3724954,0,0,2.970101,1.880598,0,0.3921005,-0.3921005,2.769017,46.15018,0.1800454,0.409745,0,0,1.880598
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,0.1371285,0.1371285,0,0,0,0.1371285,0,0,2.775558E-17,0,0,0.1443458,0.1371285,0,0,3.405768,1.488497,0,0.1443458,-0.1443458,2.616863,43.61429,0.1800454,0.1508413,0,0,1.488497
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,0.1725891,0.1725891,0,0,0,0.1725891,0,0,0,0,0,0.1816727,0.1725891,0,0,3.566153,1.344152,0,0.1816727,-0.1816727,2.425363,40.42263,0.1800454,0.189848,0,0,1.344152
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,0.3954191,0.3954191,0,0,0,0.3954191,0,0,5.551115E-17,0,0,0.4162306,0.3954191,0,0,3.768011,1.162479,0,0.4162306,-0.4162306,1.986617,33.11022,0.1800454,0.434961,0,0,1.162479
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,0.03289427,0.03289427,0,0,0,0.03289427,0,0,6.938894E-18,0,0,0.03462555,0.03289427,0,0,4.23049,0.7462483,0,0.03462555,-0.03462555,1.950119,32.50191,0.1800454,0.0361837,0,0,0.7462483
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,0.3285961,0.3285961,0,0,0,0.3285961,0,0,5.551115E-17,0,0,0.3458907,0.3285961,0,0,4.268962,0.7116227,0,0.3458907,-0.3458907,1.585518,26.42525,0.1800454,0.3614558,0,0,0.7116227
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,0.3330874,0,0,0,0,0,0,0,0,0,0,0.3330874,0,0,0,0,4.653286,0.3657321,0.3330874,0,0.3330874,1.901512,31.69181,0.179986,0,0.2664699,0,0.6988194
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,0.8271788,0.8709784,0.8709784,1.7,0,0.5202,0.8709784,94.97121,0,0,0,0.8271788,0,0,0.8290216,0.7875705,4.320198,0.6655107,1.614749,0,1.614749,3.433398,57.22319,0.1800811,0.9580762,0.661743,1.7,1.492689
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,1.009025,0.2203662,0.2203662,1.672998,0,0.5128284,0.2203662,457.8855,2.220446E-16,0,0,1.009025,0,0,1.452632,1.38,2.705449,2.118785,2.389025,0,2.389025,5.699826,94.99691,0.1800301,0.2424028,0.80722,1.7,3.12781
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,1.515934,2.00911,2.00911,0.8695759,0,0.2934942,2.00911,75.45299,0,0,0,1.515934,1.19951,1.139535,0,0,0.3164238,4.268908,0.3164238,0,0.3164238,6.000012,100,0.1800459,2.210021,1.212747,1.7,5.784842
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,1.432905,0,0,0,0,0,0,0,1.432905,0,0,1.432905,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1800459,0,1.146324,0,5.986594
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,1.662426,0.1804913,0.1804913,0,0,0,0.1804913,921.0557,1.472435,0,0,1.662426,0.1899909,0.1804913,0,0,0,4.553689,0,0,0,6.000012,100,0.1800459,0.1985405,1.329941,0,6.216115
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,1.466627,0.1313747,0.1313747,0,0,0,0.1313747,1116.37,1.328338,0,0,1.466627,0.1382891,0.1313747,0,0,0,4.553689,0,0,0,6.000012,100,0.1800459,0.1445121,1.173302,0,6.020316
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,1.209137,1.552833,1.552833,0.425,0,0.172125,1.552833,77.86656,0.02194509,0,0,1.209137,1.187192,1.127833,0,0,0,4.553689,0,0,0,6.000012,100,0.1800459,1.708116,0.9673098,1.7,5.762826
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,1.079216,1.745926,1.745926,0.7206708,0,0.2528431,1.745926,61.81339,0,0,0,1.079216,1.079216,1.025255,0,0,0,4.553689,0,0,0,6.000012,100,0.1800459,1.920519,0.8633729,1.7,5.632905
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,0.708964,0.4740763,0.4740763,0,0,0,0.4740763,149.5464,0.2099364,0,0,0.708964,0.4990277,0.4740763,0,0,0,4.553689,0,0,0,6.000012,100,0.1800459,0.5214839,0.5671713,0,5.262653
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,0.3117055,0,0,0,0,0,0,0,0.3117055,0,0,0.3117055,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1800459,0,0.2493644,0,4.865395
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.06196246,0.3606209,0.3606209,0,0,0,0.3606209,17.18216,0,0,0,0.06196246,0.379601,0.3606209,0,0,0,4.553689,0,0.3176385,-0.3176385,5.665192,94.41967,0.1800459,0.396683,0.04956996,0,4.615652
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,0.1827182,0.1827182,0,0,0,0.1827182,0,0,2.775558E-17,0,0,0.1923349,0.1827182,0,0,0.3529317,4.236051,0,0.1923349,-0.1923349,5.462453,91.0407,0.1800459,0.20099,0,0,4.236051
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.5666372,4.043715,0,0,0,5.462453,91.0407,0.1800459,0,0,0,4.043715
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,0.183906,0.183906,0,0,0,0.183906,0,0,2.775558E-17,0,0,0.1935852,0.183906,0,0,0.5666372,4.043715,0,0.1935852,-0.1935852,5.258396,87.63976,0.1800459,0.2022966,0,0,4.043715
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,0.08641899,0.08641899,0,0,0,0.08641899,0,0,1.387779E-17,0,0,0.09096735,0.08641899,0,0,0.7817319,3.85013,0,0.09096735,-0.09096735,5.162508,86.04163,0.1800459,0.09506088,0,0,3.85013
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,0.1797924,0.1797924,0,0,0,0.1797924,0,0,2.775558E-17,0,0,0.1892552,0.1797924,0,0,0.8828067,3.759163,0,0.1892552,-0.1892552,4.963016,82.71676,0.1800459,0.1977716,0,0,3.759163
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,0.3464564,0.3464564,0,0,0,0.3464564,0,0,5.551115E-17,0,0,0.364691,0.3464564,0,0,1.09309,3.569908,0,0.364691,-0.364691,4.578598,76.30981,0.1800459,0.3811021,0,0,3.569908
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,0.2022655,0.2022655,0,0,0,0.2022655,0,0,2.775558E-17,0,0,0.2129111,0.2022655,0,0,1.498302,3.205217,0,0.2129111,-0.2129111,4.354169,72.56934,0.1800459,0.2224921,0,0,3.205217
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,0.05080852,0.05080852,0,0,0,0.05080852,0,0,0,0,0,0.05348265,0.05080852,0,0,1.73487,2.992306,0,0.05348265,-0.05348265,4.297794,71.62975,0.1800459,0.05588937,0,0,2.992306
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,0.2322788,0.2322788,0,0,0,0.2322788,0,0,2.775558E-17,0,0,0.244504,0.2322788,0,0,1.794295,2.938823,0,0.244504,-0.244504,4.040064,67.33427,0.1800459,0.2555067,0,0,2.938823
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,0.09558833,0.09558833,0,0,0,0.09558833,0,0,1.387779E-17,0,0,0.1006193,0.09558833,0,0,2.065967,2.694319,0,0.1006193,-0.1006193,3.934002,65.56657,0.1800459,0.1051472,0,0,2.694319
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,0.1841639,0.1841639,0,0,0,0.1841639,0,0,2.775558E-17,0,0,0.1938567,0.1841639,0,0,2.177766,2.5937,0,0.1938567,-0.1938567,3.729659,62.16086,0.1800459,0.2025803,0,0,2.5937
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,0.06879343,0.06879343,0,0,0,0.06879343,0,0,1.387779E-17,0,0,0.07241414,0.06879343,0,0,2.393162,2.399843,0,0.07241414,-0.07241414,3.653328,60.88868,0.1800459,0.07567278,0,0,2.399843
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,0.2434077,1.281205,1.281205,1.7,0,0.5202,1.281205,18.99834,0,0,0,0.2434077,0,0,0.4187947,0.397855,2.473622,2.327429,0.6412627,0,0.6412627,4.261683,71.02791,0.1801265,1.409326,0.1947261,1.7,2.570837
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,0.2411715,0.5230993,0.5230993,1.7,0,0.5202,0.5230993,46.10434,0,0,0,0.2411715,0,0,1.176901,1.118056,1.83236,2.904565,1.359227,0,1.359227,5.551159,92.51913,0.1802662,0.5754092,0.1929372,1.7,3.145737
