Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,0.2459433,1.227679,1.227679,0,0,0,1.227679,20.03319,0,0,0,0.2459433,1.292294,1.227679,0,0,0.4731326,4.12787,0,1.04635,-1.04635,4.448209,74.13667,0.1802662,1.350447,0.1967546,0,4.373813
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,0.9413345,1.020373,1.020373,0,0,0,1.020373,92.25398,0,0,0,0.9413345,1.074077,1.020373,0,0,1.635744,3.081519,0,0.1327421,-0.1327421,4.308286,71.80463,0.1802662,1.12241,0.7530676,0,4.022854
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,0.9869388,0.9533385,0.9533385,0,0,0,0.9533385,103.5245,0,0,0,0.9869388,1.003514,0.9533385,0,0,1.783235,2.948777,0,0.01657539,-0.01657539,4.290814,71.51343,0.1802662,1.048672,0.7895511,0,3.935716
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,1.093874,0.6374143,0.6374143,0,0,0,0.6374143,171.6111,0,0,0,1.093874,0.6709624,0.6374143,0,0,1.801652,2.932202,0.4229113,0,0.4229113,4.692023,78.20023,0.1801912,0.7011557,0.875099,0,4.026075
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,1.493084,0.5077457,0.5077457,0,0,0,0.5077457,294.0615,0,0,0,1.493084,0.5344691,0.5077457,0,0,1.378741,3.312822,0.9586152,0,0.9586152,5.601446,93.35724,0.1800213,0.5585203,1.194468,0,4.805906
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,0.5058643,0.3002652,0.3002652,0,0,0,0.3002652,168.4725,0,0,0,0.5058643,0.3160686,0.3002652,0,0,0.4201258,4.175576,0.1897957,0,0.1897957,5.781502,96.35817,0.1799877,0.3302917,0.4046915,0,4.68144
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,0.2063522,3.131015,3.08,1.7,0,0.5202,3.08,6.699747,0,0.05101501,0.3641165,0.2063522,1.452632,1.38,0,0,0.2303302,4.346392,0,1.246279,-1.246279,4.467808,74.46332,0.1799877,3.444117,0.1650818,1.7,4.552744
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,0.2834757,2.684787,2.684787,1.7,0,0.5202,2.684787,10.55859,0,0,0,0.2834757,1.036617,0.9847865,0,0,1.615085,3.100112,0,0.7531416,-0.7531416,3.673927,61.23199,0.1799877,2.953265,0.2267806,1.7,3.383588
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,0.3057952,0.4998626,0.4998626,1.7,0,0.5202,0.4998626,61.17584,0,0,0,0.3057952,0,0,1.200137,1.140131,2.451909,2.346971,1.445926,0,1.445926,5.045652,84.09404,0.1801119,0.5498489,0.2446361,1.7,2.652766
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.07069252,0.879166,0.879166,0,0,0,0.879166,8.040862,0,1.110223E-16,0,0.07069252,0.9254379,0.879166,0,0,1.005983,3.648304,0,0.8547454,-0.8547454,4.144672,69.07772,0.1801119,0.9670826,0.05655402,0,3.718997
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.9557,2.793559,0,0,0,4.144672,69.07772,0.1801119,0,0,0,2.793559
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,1.259822,1.259822,1.7,0,0.5202,1.259822,0,0,0,0,0,0,0,0.440178,0.4181691,1.9557,2.793559,0.4181691,0,0.4181691,4.541382,75.68954,0.180169,1.385804,0,1.7,2.793559
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,2.346916,2.346916,1.7,0,0.5202,2.346916,0,0,0,0,0,0.6809646,0.6469164,0,0,1.537531,3.169911,0,0.6809646,-0.6809646,3.823582,63.72624,0.180169,2.581608,0,1.7,3.169911
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,0.1573709,0.1573709,1.610002,0,0.4956307,0.1573709,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.294159,2.488946,1.38,0,1.38,5.132765,85.54591,0.1802777,0.173108,0,1.7,2.488946
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,0.2228307,0.2228307,0,0,0,0.2228307,0,0,0,0,0,0.2345586,0.2228307,0,0,0.9141586,3.730946,0,0.2345586,-0.2345586,4.885519,81.42515,0.1802777,0.2451138,0,0,3.730946
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,0.4222928,0.4222928,0,0,0,0.4222928,0,0,5.551115E-17,0,0,0.4445187,0.4222928,0,0,1.174779,3.496387,0,0.4445187,-0.4445187,4.416955,73.61576,0.1802777,0.4645221,0,0,3.496387
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,0.114364,0.114364,0,0,0,0.114364,0,0,1.387779E-17,0,0,0.1203831,0.114364,0,0,1.668689,3.051869,0,0.1203831,-0.1203831,4.29006,71.50085,0.1802777,0.1258004,0,0,3.051869
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.802448,2.931486,0,0,0,4.29006,71.50085,0.1802777,0,0,0,2.931486
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,0.3483676,0.3483676,0,0,0,0.3483676,0,0,5.551115E-17,0,0,0.3667028,0.3483676,0,0,1.802448,2.931486,0,0.3667028,-0.3667028,3.903521,65.05856,0.1802777,0.3832044,0,0,2.931486
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,0.1497689,0.1497689,0,0,0,0.1497689,0,0,2.775558E-17,0,0,0.1576515,0.1497689,0,0,2.209896,2.564783,0,0.1576515,-0.1576515,3.737342,62.2889,0.1802777,0.1647458,0,0,2.564783
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.385064,2.407131,0,0,0,3.737342,62.2889,0.1802777,0,0,0,2.407131
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.385064,2.407131,0,0,0,3.737342,62.2889,0.1802777,0,0,0,2.407131
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,0.1841616,2.156324,2.156324,1.7,0,0.5202,2.156324,8.540536,1.665335E-16,0,0,0.1841616,0.4803407,0.4563237,0,0,2.385064,2.407131,0,0.2961791,-0.2961791,3.425142,57.08558,0.1802777,2.371956,0.1473293,1.7,2.591293
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,0.3502217,0.5897825,0.5897825,1.7,0,0.5202,0.5897825,59.38149,0,0,0,0.3502217,0,0,1.110217,1.054707,2.714152,2.110952,1.404928,0,1.404928,4.757974,79.2994,0.1804083,0.6487608,0.2801773,1.7,2.461174
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,0.571353,1.368308,1.368308,1.7,0,0.5202,1.368308,41.75617,0,0,0,0.571353,0,0,0.3316921,0.3151075,1.309224,3.375388,0.8864605,0,0.8864605,5.598944,93.31554,0.1805114,1.505139,0.4570824,1.7,3.946741
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,0.9877014,0.5974294,0.5974294,0,0,0,0.5974294,165.3252,0,0,0,0.9877014,0.6288731,0.5974294,0,0,0.4227631,4.173202,0.3588283,0,0.3588283,5.939358,98.98911,0.180448,0.6571724,0.7901611,0,5.160903
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,0.9018681,1.83031,1.83031,1.034273,0,0.3384565,1.83031,49.27407,2.775558E-17,0,0,0.9018681,0.8379334,0.7960367,0,0,0.06393473,4.496148,0.06393473,0,0.06393473,6.000012,100,0.1804548,2.01334,0.7214944,1.7,5.398016
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,0.9103702,0.8602572,0.8602572,0,0,0,0.8602572,105.8253,0.004836291,0,0,0.9103702,0.9055339,0.8602572,0,0,0,4.553689,0,0,0,6.000012,100,0.1804548,0.9462829,0.7282962,0,5.464059
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,1.107775,0.9403678,0.9403678,0,0,0,0.9403678,117.8023,0.1179144,0,0,1.107775,0.9898608,0.9403678,0,0,0,4.553689,0,0,0,6.000012,100,0.1804548,1.034405,0.8862202,0,5.661464
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,1.25141,1.975673,1.975673,0.7868331,0,0.2709054,1.975673,63.34096,0,0,0,1.25141,1.25141,1.18884,0,0,0,4.553689,0,0,0,6.000012,100,0.1804548,2.17324,1.001128,1.7,5.805099
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,0.8859474,0.8382123,0.8382123,0,0,0,0.8382123,105.6949,0.003618672,0,0,0.8859474,0.8823287,0.8382123,0,0,0,4.553689,0,0,0,6.000012,100,0.1804548,0.9220335,0.7087579,0,5.439636
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,0.422954,0,0,0,0,0,0,0,0.422954,0,0,0.422954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1804548,0,0.3383632,0,4.976643
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,0.2343362,0.9368153,0.9368153,0,0,0,0.9368153,25.01413,0,1.110223E-16,0,0.2343362,0.9861214,0.9368153,0,0,0,4.553689,0,0.7517852,-0.7517852,5.207561,86.7925,0.1804548,1.030497,0.1874689,0,4.788025
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.05760385,0.6968199,0.6968199,0,0,0,0.6968199,8.266677,0,1.110223E-16,0,0.05760385,0.7334946,0.6968199,0,0,0.8353169,3.801904,0,0.6758908,-0.6758908,4.49511,74.91834,0.1804548,0.7665019,0.04608308,0,3.859508
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,1.239062,1.239062,0,0,0,1.239062,0,0,2.220446E-16,0,0,1.304276,1.239062,0,0,1.586307,3.126013,0,1.304276,-1.304276,3.120282,52.0046,0.1804548,1.362968,0,0,3.126013
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,1.187967,1.187967,0,0,0,1.187967,0,0,2.220446E-16,0,0,1.250492,1.187967,0,0,3.035502,1.821737,0,1.250492,-1.250492,1.802148,30.03574,0.1804548,1.306764,0,0,1.821737
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,1.124252,1.124252,1.7,0,0.5202,1.124252,0,0,0,0,0,0,0,0.5757484,0.546961,4.424937,0.5712456,0.546961,0,0.546961,2.321041,38.68394,0.180529,1.236677,0,1.7,0.5712456
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,0.04753836,0.04753836,1.50017,0,0.4656464,0.04753836,0,0,0,0,0,0,0,1.452632,1.38,3.877976,1.063511,1.38,0,1.38,3.630224,60.50361,0.1806041,0.0522922,0,1.7,1.063511
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,0.04285165,0.04285165,1.495483,0,0.4643669,0.04285165,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.497976,2.305511,1.38,0,1.38,4.939407,82.32328,0.1806777,0.04713681,0,1.7,2.305511
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,0.2033761,0.2033761,0,0,0,0.2033761,0,0,2.775558E-17,0,0,0.2140801,0.2033761,0,0,1.117976,3.54751,0,0.2140801,-0.2140801,4.713747,78.56229,0.1806777,0.2237137,0,0,3.54751
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,0.0854019,0.0854019,0,0,0,0.0854019,0,0,1.387779E-17,0,0,0.08989674,0.0854019,0,0,1.355843,3.333431,0,0.08989674,-0.08989674,4.618987,76.98296,0.1806777,0.09394209,0,0,3.333431
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,0.1123861,0.1123861,0,0,0,0.1123861,0,0,1.387779E-17,0,0,0.1183012,0.1123861,0,0,1.455728,3.243534,0,0.1183012,-0.1183012,4.494287,74.90463,0.1806777,0.1236247,0,0,3.243534
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,0.1688621,0.1688621,0,0,0,0.1688621,0,0,0,0,0,0.1777495,0.1688621,0,0,1.587174,3.125232,0,0.1777495,-0.1777495,4.306922,71.7819,0.1806777,0.1857483,0,0,3.125232
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,0.1095432,0.1095432,0,0,0,0.1095432,0,0,1.387779E-17,0,0,0.1153087,0.1095432,0,0,1.784673,2.947483,0,0.1153087,-0.1153087,4.185376,69.75613,0.1806777,0.1204975,0,0,2.947483
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,0.0489728,0.0489728,0,0,0,0.0489728,0,0,6.938894E-18,0,0,0.05155031,0.0489728,0,0,1.912794,2.832174,0,0.05155031,-0.05155031,4.131038,68.85049,0.1806777,0.05387008,0,0,2.832174
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.970072,2.780624,0,0,0,4.131038,68.85049,0.1806777,0,0,0,2.780624
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,0.2448905,0.8452425,0.8452425,0,0,0,0.8452425,28.9728,0,0,0,0.2448905,0.889729,0.8452425,0,0,1.970072,2.780624,0,0.6448385,-0.6448385,3.451318,57.52185,0.1806777,0.9297668,0.1959124,0,3.025515
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,0.5957273,0.7604762,0.7604762,0,0,0,0.7604762,78.33608,0,0,0,0.5957273,0.8005012,0.7604762,0,0,2.686559,2.135786,0,0.204774,-0.204774,3.235467,53.92435,0.1806777,0.8365238,0.4765818,0,2.731513
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,1.092469,0,0,0,0,0,0,0,0,0,0,1.092469,0,0,0,0,2.914086,1.931012,1.092469,0,1.092469,4.271874,71.19777,0.1804855,0,0.8739753,0,3.023481
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,1.601743,1.354961,1.354961,1.563841,0,0.4830286,1.354961,118.2132,0,0,0,1.601743,0,0,0.2088801,0.1984361,1.821617,2.914234,1.800179,0,1.800179,5.979674,99.66104,0.1805055,1.490457,1.281394,1.7,4.515977
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,1.876008,0.08839461,0.08839461,0,0,0,0.08839461,2122.311,1.761524,0,0,1.876008,0.09304696,0.08839461,0,0,0.0214377,4.534395,0.0214377,0,0.0214377,6.000012,100,0.1805017,0.09723407,1.500807,0,6.410403
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,1.919331,1.082669,1.082669,0,0,0,1.082669,177.2778,0.7796797,0,0,1.919331,1.139652,1.082669,0,0,0,4.553689,0,0,0,6.000012,100,0.1805017,1.190936,1.535465,0,6.47302
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,2.004486,0.481025,0.481025,0,0,0,0.481025,416.7115,1.498144,0,0,2.004486,0.5063421,0.481025,0,0,0,4.553689,0,0,0,6.000012,100,0.1805017,0.5291274,1.603589,0,6.558176
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,1.800678,1.461919,1.461919,0.425,0,0.172125,1.461919,123.1722,0.7091846,0,0,1.800678,1.091493,1.036919,0,0,0,4.553689,0,0,0,6.000012,100,0.1805017,1.608111,1.440542,1.7,6.354367
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,1.500128,1.623541,1.623541,0.425,0,0.172125,1.623541,92.39856,0.2385064,0,0,1.500128,1.261622,1.198541,0,0,0,4.553689,0,0,0,6.000012,100,0.1805017,1.785895,1.200103,1.7,6.053817
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,0.9813414,0.1159811,0.1159811,0,0,0,0.1159811,846.1216,0.859256,0,0,0.9813414,0.1220854,0.1159811,0,0,0,4.553689,0,0,0,6.000012,100,0.1805017,0.1275792,0.7850732,0,5.53503
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,0.3498609,1.809378,1.809378,1.47701,0,0.4593237,1.809378,19.33598,0,0,0,0.3498609,0.3498609,0.3323679,0,0,0,4.553689,0,0,0,6.000012,100,0.1805017,1.990316,0.2798887,1.7,4.90355
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.05602206,2.113584,2.113584,1.7,0,0.5202,2.113584,2.650572,1.110223E-16,0,0,0.05602206,0.4353515,0.4135839,0,0,0,4.553689,0,0.3793294,-0.3793294,5.600163,93.33588,0.1805017,2.324942,0.04481765,1.7,4.609711
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,1.487704,1.487704,1.7,0,0.5202,1.487704,0,0,0,0,0,0,0,0.2122963,0.2016815,0.4214772,4.174359,0.2016815,0,0.2016815,5.791495,96.52473,0.1805289,1.636474,0,1.7,4.174359
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,0.5607531,0.5607531,0,0,0,0.5607531,0,0,0,0,0,0.5902664,0.5607531,0,0,0.2197957,4.355873,0,0.5902664,-0.5902664,5.1693,86.15483,0.1805289,0.6168284,0,0,4.355873
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8756472,3.765606,0,0,0,5.1693,86.15483,0.1805289,0,0,0,3.765606
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,0.07571869,0.07571869,0,0,0,0.07571869,0,0,1.387779E-17,0,0,0.07970388,0.07571869,0,0,0.8756472,3.765606,0,0.07970388,-0.07970388,5.085285,84.75458,0.1805289,0.08329055,0,0,3.765606
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,0.06589772,0.06589772,0,0,0,0.06589772,0,0,1.387779E-17,0,0,0.06936602,0.06589772,0,0,0.9642072,3.685903,0,0.06936602,-0.06936602,5.012167,83.53594,0.1805289,0.0724875,0,0,3.685903
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,0.2088879,0.2088879,0,0,0,0.2088879,0,0,2.775558E-17,0,0,0.219882,0.2088879,0,0,1.041281,3.616536,0,0.219882,-0.219882,4.780391,79.67302,0.1805289,0.2297766,0,0,3.616536
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,0.1796155,0.1796155,0,0,0,0.1796155,0,0,2.775558E-17,0,0,0.1890689,0.1796155,0,0,1.285594,3.396655,0,0.1890689,-0.1890689,4.581095,76.35143,0.1805289,0.197577,0,0,3.396655
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,0.1092763,0.1092763,0,0,0,0.1092763,0,0,1.387779E-17,0,0,0.1150277,0.1092763,0,0,1.49567,3.207586,0,0.1150277,-0.1150277,4.459845,74.3306,0.1805289,0.120204,0,0,3.207586
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.623479,3.092558,0,0,0,4.459845,74.3306,0.1805289,0,0,0,3.092558
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,0.4132114,0.4132114,0,0,0,0.4132114,0,0,5.551115E-17,0,0,0.4349593,0.4132114,0,0,1.623479,3.092558,0,0.4349593,-0.4349593,4.001357,66.68916,0.1805289,0.4545325,0,0,3.092558
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,0.1185131,0.1185131,0,0,0,0.1185131,0,0,0,0,0,0.1247506,0.1185131,0,0,2.106767,2.657598,0,0.1247506,-0.1247506,3.869859,64.49751,0.1805289,0.1303644,0,0,2.657598
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,0.2053494,0.2053494,0,0,0,0.2053494,0,0,2.775558E-17,0,0,0.2161572,0.2053494,0,0,2.245379,2.532848,0,0.2161572,-0.2161572,3.642009,60.70002,0.1805289,0.2258843,0,0,2.532848
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,0.1809387,0.825218,0.825218,0,0,0,0.825218,21.92617,0,1.110223E-16,0,0.1809387,0.8686505,0.825218,0,0,2.485554,2.316691,0,0.6877118,-0.6877118,2.917097,48.61818,0.1805289,0.9077398,0.1447509,0,2.497629
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,0.2718812,0.1434365,0.1434365,0,0,0,0.1434365,189.5481,0,0,0,0.2718812,0.1509858,0.1434365,0,0,3.249678,1.628979,0.1208954,0,0.1208954,3.031788,50.52971,0.1805077,0.1577802,0.217505,0,1.90086
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,0.5976142,0,0,0,0,0,0,0,0,0,0,0.5976142,0,0,0,0,3.128783,1.737785,0.5976142,0,0.5976142,3.598735,59.9788,0.180403,0,0.4780914,0,2.335399
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,0.4689431,1.414063,1.414063,1.7,0,0.5202,1.414063,33.16281,0,0,0,0.4689431,0,0,0.2859368,0.2716399,2.531168,2.275638,0.7405831,0,0.7405831,4.301314,71.68842,0.1804886,1.55547,0.3751545,1.7,2.744581
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,0.7686483,0.6980631,0.6980631,1.668903,0,0.5117106,0.6980631,110.1116,0,0,0,0.7686483,0,0,0.9708401,0.9222981,1.790585,2.942162,1.690946,0,1.690946,5.905486,98.42458,0.1805585,0.7678694,0.6149186,1.7,3.71081
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,0.738285,1.073542,1.073542,0,0,0,1.073542,68.77097,0,0,0,0.738285,1.130044,1.073542,0,0,0.09963885,4.464014,0,0.3917589,-0.3917589,5.492536,91.54208,0.1805585,1.180896,0.590628,0,5.202299
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,0.2404595,0.1662728,0.1662728,0,0,0,0.1662728,144.6175,0,0,0,0.2404595,0.175024,0.1662728,0,0,0.5349265,4.072255,0.06543555,0,0.06543555,5.554614,92.57671,0.180547,0.1829,0.1923676,0,4.312715
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.09084834,1.302271,1.302271,1.661982,0,0.509821,1.302271,6.976146,0,0,0,0.09084834,0,0,0.3597105,0.3417249,0.4694909,4.131147,0.4325733,0,0.4325733,5.964989,99.41628,0.1806024,1.432498,0.07267867,1.7,4.221995
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,0.3061629,0.4977936,0.4977936,0,0,0,0.4977936,61.50399,0,0,0,0.3061629,0.5239933,0.4977936,0,0,0.03691765,4.520463,0,0.2178303,-0.2178303,5.735375,95.5894,0.1806024,0.5475729,0.2449303,0,4.826626
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,0.4395161,0,0,0,0,0,0,0,0.1605647,0,0,0.4395161,0,0,0,0,0.2789513,4.302633,0.2789513,0,0.2789513,6.000012,100,0.1805536,0,0.3516129,0,4.742149
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,0.3268231,1.618547,1.618547,1.308065,0,0.4132017,1.618547,20.19238,0,0,0,0.3268231,0.3268231,0.310482,0,0,0,4.553689,0,0,0,6.000012,100,0.1805536,1.780401,0.2614585,1.7,4.880512
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.06796975,0.8042151,0.8042151,0,0,0,0.8042151,8.45169,0,0,0,0.06796975,0.8465422,0.8042151,0,0,0,4.553689,0,0.7785724,-0.7785724,5.179325,86.32191,0.1805536,0.8846366,0.0543758,0,4.621659
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,1.549171,1.549171,1.7,0,0.5202,1.549171,0,0,0,0,0,0,0,0.1508287,0.1432873,0.8650805,3.775116,0.1432873,0,0.1432873,5.315259,88.58747,0.1805729,1.704088,0,1.7,3.775116
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7217932,3.904075,0,0,0,5.315259,88.58747,0.1805729,0,0,0,3.904075
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,0.367851,0.367851,0,0,0,0.367851,0,0,0,0,0,0.3872117,0.367851,0,0,0.7217932,3.904075,0,0.3872117,-0.3872117,4.907102,81.78487,0.1805729,0.4046362,0,0,3.904075
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,0.4822197,0.4822197,0,0,0,0.4822197,0,0,0,0,0,0.5075997,0.4822197,0,0,1.152028,3.516863,0,0.5075997,-0.5075997,4.372045,72.86727,0.1805729,0.5304417,0,0,3.516863
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,0.2276015,0.2276015,0,0,0,0.2276015,0,0,2.775558E-17,0,0,0.2395805,0.2276015,0,0,1.716028,3.009264,0,0.2395805,-0.2395805,4.119505,68.65828,0.1805729,0.2503616,0,0,3.009264
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,0.3242856,0.3242856,0,0,0,0.3242856,0,0,0,0,0,0.3413532,0.3242856,0,0,1.982229,2.769683,0,0.3413532,-0.3413532,3.759687,62.66132,0.1805729,0.3567141,0,0,2.769683
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,0.2061995,0.2061995,0,0,0,0.2061995,0,0,2.775558E-17,0,0,0.2170521,0.2061995,0,0,2.36151,2.42833,0,0.2170521,-0.2170521,3.530894,58.84811,0.1805729,0.2268194,0,0,2.42833
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,0.3682186,0.3682186,0,0,0,0.3682186,0,0,0,0,0,0.3875985,0.3682186,0,0,2.602679,2.211278,0,0.3875985,-0.3875985,3.122329,52.03872,0.1805729,0.4050404,0,0,2.211278
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,0.2145089,0.2145089,0,0,0,0.2145089,0,0,2.775558E-17,0,0,0.2257988,0.2145089,0,0,3.033344,1.823679,0,0.2257988,-0.2257988,2.884316,48.07185,0.1805729,0.2359598,0,0,1.823679
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,0.328211,0.328211,0,0,0,0.328211,0,0,0,0,0,0.3454853,0.328211,0,0,3.284231,1.597881,0,0.3454853,-0.3454853,2.520143,42.0023,0.1805729,0.3610322,0,0,1.597881
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,0.06820519,0.06820519,0,0,0,0.06820519,0,0,0,0,0,0.07179493,0.06820519,0,0,3.668104,1.252395,0,0.07179493,-0.07179493,2.444464,40.74099,0.1805729,0.0750257,0,0,1.252395
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,0.365128,0.365128,0,0,0,0.365128,0,0,0,0,0,0.3843453,0.365128,0,0,3.747876,1.1806,0,0.3843453,-0.3843453,2.039329,33.98875,0.1805729,0.4016409,0,0,1.1806
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,0.338143,0.3124404,0.3124404,0,0,0,0.3124404,108.2264,0,0,0,0.338143,0.3288847,0.3124404,0,0,4.174927,0.7962551,0.009258298,0,0.009258298,2.048112,34.13513,0.1805713,0.3436845,0.2705144,0,1.134398
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,0.7515076,1.257194,1.257194,1.7,0,0.5202,1.257194,59.77658,0,0,0,0.7515076,0,0,0.442806,0.4206657,4.165668,0.8045875,1.172173,0,1.172173,3.160133,52.66878,0.1807058,1.382913,0.6012061,1.7,1.556095
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,1.219513,0.06404883,0.06404883,1.51668,0,0.4701537,0.06404883,1904.037,0,0,0,1.219513,0,0,1.452632,1.38,2.993495,1.859543,2.599513,0,2.599513,5.626248,93.77061,0.1805722,0.07045371,0.9756106,1.7,3.079057
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,1.570822,0,0,0,0,0,0,0,1.17684,0,0,1.570822,0,0,0,0,0.3939817,4.199105,0.3939817,0,0.3939817,6.000012,100,0.1805036,0,1.256658,0,5.769928
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,1.523762,0.6371977,0.6371977,0,0,0,0.6371977,239.1348,0.8530271,0,0,1.523762,0.6707345,0.6371977,0,0,0,4.553689,0,0,0,6.000012,100,0.1805036,0.7009175,1.219009,0,6.07745
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,1.872789,2.033118,2.033118,0.6531185,0,0.2344013,2.033118,92.11408,0.4201569,0,0,1.872789,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1805036,2.23643,1.498231,1.7,6.426477
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,1.829056,0,0,0,0,0,0,0,1.829056,0,0,1.829056,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805036,0,1.463245,0,6.382745
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,1.436935,0,0,0,0,0,0,0,1.436935,0,0,1.436935,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805036,0,1.149548,0,5.990624
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,0.7259688,0,0,0,0,0,0,0,0.7259688,0,0,0.7259688,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1805036,0,0.580775,0,5.279658
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,0.6490781,0.5553778,0.5553778,0,0,0,0.5553778,116.8715,0.0644699,0,0,0.6490781,0.5846082,0.5553778,0,0,0,4.553689,0,0,0,6.000012,100,0.1805036,0.6109156,0.5192625,0,5.202767
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,0.2183603,0.2357791,0.2357791,0,0,0,0.2357791,92.61226,0,2.775558E-17,0,0.2183603,0.2481885,0.2357791,0,0,0,4.553689,0,0.02982818,-0.02982818,5.96857,99.47598,0.1805036,0.259357,0.1746882,0,4.772049
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.06474587,2.390968,2.390968,1.7,0,0.5202,2.390968,2.707936,0,0,0,0.06474587,0.7273343,0.6909676,0,0,0.03314243,4.523861,0,0.6625885,-0.6625885,5.270141,87.8355,0.1805036,2.630064,0.0517967,1.7,4.588607
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,1.45152,1.45152,1.7,0,0.5202,1.45152,0,0,0,0,0,0,0,0.2484798,0.2360559,0.7693518,3.861272,0.2360559,0,0.2360559,5.494083,91.56786,0.1805352,1.596672,0,1.7,3.861272
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,1.467559,1.467559,1.7,0,0.5202,1.467559,0,0,0,0,0,0,0,0.2324411,0.220819,0.533296,4.073722,0.220819,0,0.220819,5.70357,95.05932,0.1805647,1.614315,0,1.7,4.073722
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,1.291521,1.291521,1.620444,0,0.4984813,1.291521,0,0,0,0,0,0,0,0.3289231,0.312477,0.312477,4.27246,0.312477,0,0.312477,6.000012,100,0.1806065,1.420673,0,1.7,4.27246
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,0.1680693,0.1680693,0,0,0,0.1680693,0,0,2.775558E-17,0,0,0.1769151,0.1680693,0,0,0,4.553689,0,0.1769151,-0.1769151,5.813527,96.89192,0.1806065,0.1848762,0,0,4.553689
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1965723,4.376774,0,0,0,5.813527,96.89192,0.1806065,0,0,0,4.376774
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1965723,4.376774,0,0,0,5.813527,96.89192,0.1806065,0,0,0,4.376774
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,0.1652985,0.1652985,0,0,0,0.1652985,0,0,2.775558E-17,0,0,0.1739985,0.1652985,0,0,0.1965723,4.376774,0,0.1739985,-0.1739985,5.630116,93.83509,0.1806065,0.1818284,0,0,4.376774
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,0.3570147,0.3570147,0,0,0,0.3570147,0,0,5.551115E-17,0,0,0.3758049,0.3570147,0,0,0.3899039,4.202775,0,0.3758049,-0.3758049,5.233984,87.23289,0.1806065,0.3927161,0,0,4.202775
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,0.2347244,0.2347244,0,0,0,0.2347244,0,0,0,0,0,0.2470783,0.2347244,0,0,0.807465,3.826971,0,0.2470783,-0.2470783,4.97354,82.89217,0.1806065,0.2581968,0,0,3.826971
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,0.282351,0.282351,0,0,0,0.282351,0,0,5.551115E-17,0,0,0.2972116,0.282351,0,0,1.081996,3.579892,0,0.2972116,-0.2972116,4.660252,77.6707,0.1806065,0.3105862,0,0,3.579892
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,0.09346911,0.09346911,0,0,0,0.09346911,0,0,0,0,0,0.09838854,0.09346911,0,0,1.412232,3.282681,0,0.09838854,-0.09838854,4.556541,75.9422,0.1806065,0.102816,0,0,3.282681
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,0.442589,0.442589,0,0,0,0.442589,0,0,5.551115E-17,0,0,0.4658831,0.442589,0,0,1.521552,3.184292,0,0.4658831,-0.4658831,4.065457,67.75748,0.1806065,0.4868478,0,0,3.184292
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.05596143,0.150747,0.150747,0,0,0,0.150747,37.12273,0,0,0,0.05596143,0.1586811,0.150747,0,0,2.0392,2.718409,0,0.1027197,-0.1027197,3.957181,65.95288,0.1806065,0.1658217,0.04476914,0,2.77437
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.09926888,0.2747547,0.2747547,0,0,0,0.2747547,36.13,0,5.551115E-17,0,0.09926888,0.2892154,0.2747547,0,0,2.153333,2.615689,0,0.1899466,-0.1899466,3.75696,62.61587,0.1806065,0.3022301,0.07941511,0,2.714958
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,0.2259664,0.5320912,0.5320912,0,0,0,0.5320912,42.46762,0,0,0,0.2259664,0.560096,0.5320912,0,0,2.364385,2.425743,0,0.3341295,-0.3341295,3.404756,56.74582,0.1806065,0.5853003,0.1807732,0,2.651709
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,0.1772534,0.8075744,0.8075744,0,0,0,0.8075744,21.94886,0,0,0,0.1772534,0.8500783,0.8075744,0,0,2.73564,2.091613,0,0.6728249,-0.6728249,2.695536,44.92552,0.1806065,0.8883318,0.1418027,0,2.268867
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.1129788,0,0,0,0,0,0,0,0,0,0,0.1129788,0,0,0,0,3.483223,1.418788,0.1129788,0,0.1129788,2.802717,46.71186,0.1805868,0,0.090383,0,1.531767
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,0.2509602,0,0,0,0,0,0,0,0,0,0,0.2509602,0,0,0,0,3.370244,1.520469,0.2509602,0,0.2509602,3.040799,50.67989,0.1805432,0,0.2007682,0,1.771429
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,0.6894965,0.5372538,0.5372538,0,0,0,0.5372538,128.3372,0,0,0,0.6894965,0.5655304,0.5372538,0,0,3.119284,1.746333,0.1239662,0,0.1239662,3.158404,52.63996,0.1805216,0.5909792,0.5515972,0,2.43583
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,0.4874052,0.6257979,0.6257979,0,0,0,0.6257979,77.88539,0,0,0,0.4874052,0.6587347,0.6257979,0,0,2.995318,1.857903,0,0.1713295,-0.1713295,2.977807,49.63001,0.1805216,0.6883777,0.3899241,0,2.345308
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,0.2690707,2.382029,2.382029,1.7,0,0.5202,2.382029,11.29586,0,0,0,0.2690707,0.7179251,0.6820288,0,0,3.185684,1.686573,0,0.4488543,-0.4488543,2.504673,41.74446,0.1805216,2.620232,0.2152566,1.7,1.955644
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,0.2098828,0.9665572,0.9665572,1.7,0,0.5202,0.9665572,21.71447,0,0,0,0.2098828,0,0,0.7334428,0.6967707,3.684411,1.237719,0.9066534,0,0.9066534,3.3648,56.07988,0.1806364,1.063213,0.1679062,1.7,1.447602
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,0.2344722,0.5725563,0.5725563,1.7,0,0.5202,0.5725563,40.95182,0,0,0,0.2344722,0,0,1.127444,1.071072,2.777758,2.053707,1.305544,0,1.305544,4.603347,76.7223,0.1807813,0.6298119,0.1875778,1.7,2.288179
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.06466846,1.769672,1.769672,1.7,0,0.5202,1.769672,3.654262,8.326673E-17,0,0,0.06466846,0.07333914,0.06967218,0,0,1.472214,3.228696,0,0.00867068,-0.00867068,4.594208,76.56997,0.1807813,1.946639,0.05173477,1.7,3.293365
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,0.3765779,0.3765779,1.7,0,0.5202,0.3765779,0,0,0,0,0,0,0,1.323422,1.257251,1.481848,3.220026,1.257251,0,1.257251,5.786941,96.44881,0.1809344,0.4142357,0,1.7,3.220026
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,0.6787943,0.6787943,0,0,0,0.6787943,0,0,0,0,0,0.7145203,0.6787943,0,0,0.224597,4.351552,0,0.7145203,-0.7145203,5.03377,83.896,0.1809344,0.7466738,0,0,4.351552
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,1.106424,1.106424,0,0,0,1.106424,0,0,0,0,0,1.164657,1.106424,0,0,1.018509,3.637031,0,1.164657,-1.164657,3.806113,63.4351,0.1809344,1.217067,0,0,3.637031
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.312572,2.472374,0,0,0,3.806113,63.4351,0.1809344,0,0,0,2.472374
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,0.1691654,0.1691654,0,0,0,0.1691654,0,0,0,0,0,0.1780688,0.1691654,0,0,2.312572,2.472374,0,0.1780688,-0.1780688,3.618412,60.30675,0.1809344,0.1860819,0,0,2.472374
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,0.4800597,0.4800597,0,0,0,0.4800597,0,0,5.551115E-17,0,0,0.505326,0.4800597,0,0,2.510427,2.294305,0,0.505326,-0.505326,3.085752,51.4291,0.1809344,0.5280657,0,0,2.294305
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,0.06237912,0.06237912,0,0,0,0.06237912,0,0,1.387779E-17,0,0,0.06566223,0.06237912,0,0,3.0719,1.788979,0,0.06566223,-0.06566223,3.016538,50.27553,0.1809344,0.06861703,0,0,1.788979
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,0.3051417,0.3051417,0,0,0,0.3051417,0,0,5.551115E-17,0,0,0.3212018,0.3051417,0,0,3.144858,1.723317,0,0.3212018,-0.3212018,2.677961,44.6326,0.1809344,0.3356559,0,0,1.723317
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,0.157666,0.157666,0,0,0,0.157666,0,0,0,0,0,0.1659643,0.157666,0,0,3.501749,1.402115,0,0.1659643,-0.1659643,2.50302,41.71691,0.1809344,0.1734326,0,0,1.402115
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,0.1052598,0.1052598,0,0,0,0.1052598,0,0,0,0,0,0.1107998,0.1052598,0,0,3.686154,1.236151,0,0.1107998,-0.1107998,2.386226,39.77036,0.1809344,0.1157858,0,0,1.236151
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,0.08431603,0.08431603,0,0,0,0.08431603,0,0,1.387779E-17,0,0,0.08875372,0.08431603,0,0,3.809264,1.125351,0,0.08875372,-0.08875372,2.292672,38.21112,0.1809344,0.09274763,0,0,1.125351
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.90788,1.036597,0,0,0,2.292672,38.21112,0.1809344,0,0,0,1.036597
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.01521939,0.7531632,0.7531632,0,0,0,0.7531632,2.020729,0,1.110223E-16,0,0.01521939,0.7928033,0.7531632,0,0,3.90788,1.036597,0,0.777584,-0.777584,1.473026,24.55039,0.1809344,0.8284795,0.01217551,0,1.051817
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.1520042,1.215531,1.215531,1.7,0,0.5202,1.215531,12.50517,0,0,0,0.1520042,0,0,0.4844693,0.4602458,4.771862,0.2590132,0.61225,0,0.61225,2.053858,34.23089,0.1810111,1.337084,0.1216034,1.7,0.4110174
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.1396632,1.199875,1.199875,1.7,0,0.5202,1.199875,11.63982,0,0,0,0.1396632,0,0,0.5001255,0.4751192,4.159612,0.8100383,0.6147825,0,0.6147825,2.637091,43.95144,0.1810884,1.319862,0.1117306,1.7,0.9497015
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,0.4341445,0.7022873,0.7022873,1.7,0,0.5202,0.7022873,61.81865,0,0,0,0.4341445,0,0,0.9977127,0.947827,3.544829,1.363342,1.381972,0,1.381972,3.948145,65.80228,0.181219,0.772516,0.3473156,1.7,1.797487
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,0.3636383,1.488855,1.488855,1.7,0,0.5202,1.488855,24.42402,0,0,0,0.3636383,0,0,0.2111446,0.2005874,2.162858,2.607117,0.5642257,0,0.5642257,4.483417,74.72346,0.1812827,1.637741,0.2909107,1.7,2.970755
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.1087044,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1087044,0,0,1.452632,1.38,1.598632,3.11492,1.488704,0,1.488704,5.895725,98.26189,0.1813226,0,0.0869635,1.7,3.223624
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,0.3357787,0.3168408,0.3168408,0,0,0,0.3168408,105.9771,0,0,0,0.3357787,0.3335166,0.3168408,0,0,0.1099278,4.454754,0.002262125,0,0.002262125,5.897871,98.29766,0.1813223,0.3485248,0.268623,0,4.790533
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,0.396668,0.5529802,0.5529802,0,0,0,0.5529802,71.73276,0,0,0,0.396668,0.5820844,0.5529802,0,0,0.1076657,4.45679,0,0.1854165,-0.1854165,5.702425,95.04023,0.1813223,0.6082782,0.3173344,0,4.853458
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,0.1998356,1.006358,1.006358,0,0,0,1.006358,19.8573,0,0,0,0.1998356,1.059324,1.006358,0,0,0.3136839,4.271373,0,0.8594888,-0.8594888,4.796444,79.94058,0.1813223,1.106994,0.1598684,0,4.471209
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,0.3394205,0.7655748,0.7655748,0,0,0,0.7655748,44.33538,0,1.110223E-16,0,0.3394205,0.8058682,0.7655748,0,0,1.268672,3.411885,0,0.4664477,-0.4664477,4.304765,71.74595,0.1813223,0.8421323,0.2715364,0,3.751305
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,0.2493133,0.8655353,0.8655353,0,0,0,0.8655353,28.80452,0,0,0,0.2493133,0.9110897,0.8655353,0,0,1.786947,2.945437,0,0.6617765,-0.6617765,3.607192,60.11974,0.1813223,0.9520888,0.1994506,0,3.19475
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.06381105,0,0,0,0,0,0,0,0,0,0,0.06381105,0,0,0,0,2.522254,2.28366,0.06381105,0,0.06381105,3.667728,61.12868,0.1813112,0,0.05104884,0,2.347471
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,0.3170495,0.3170495,0,0,0,0.3170495,0,0,5.551115E-17,0,0,0.3337363,0.3170495,0,0,2.458443,2.34109,0,0.3337363,-0.3337363,3.315939,55.26554,0.1813112,0.3487544,0,0,2.34109
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,0.8727422,0.8727422,0,0,0,0.8727422,0,0,1.110223E-16,0,0,0.918676,0.8727422,0,0,2.829261,2.007354,0,0.918676,-0.918676,2.34757,39.12608,0.1813112,0.9600164,0,0,2.007354
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,1.462007,1.462007,1.7,0,0.5202,1.462007,0,0,0,0,0,0,0,0.2379932,0.2260935,3.850012,1.088678,0.2260935,0,0.2260935,2.562061,42.70093,0.181341,1.608207,0,1.7,1.088678
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,0.353547,0.353547,1.7,0,0.5202,0.353547,0,0,0,0,0,0,0,1.346453,1.27913,3.623919,1.292162,1.27913,0,1.27913,3.775551,62.92572,0.1814886,0.3889017,0,1.7,1.292162
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,0.1964773,0.1964773,1.649109,0,0.5063067,0.1964773,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.344788,2.44338,1.38,0,1.38,5.084733,84.74539,0.1816038,0.216125,0,1.7,2.44338
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9647882,3.68538,0,0,0,5.084733,84.74539,0.1816038,0,0,0,3.68538
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,0.08101562,0.08101562,0,0,0,0.08101562,0,0,1.387779E-17,0,0,0.0852796,0.08101562,0,0,0.9647882,3.68538,0,0.0852796,-0.0852796,4.994841,83.24718,0.1816038,0.08911718,0,0,3.68538
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,0.06499274,0.06499274,0,0,0,0.06499274,0,0,1.387779E-17,0,0,0.06841341,0.06499274,0,0,1.059543,3.6001,0,0.06841341,-0.06841341,4.922727,82.04528,0.1816038,0.07149202,0,0,3.6001
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,0.2499458,0.2499458,0,0,0,0.2499458,0,0,5.551115E-17,0,0,0.2631009,0.2499458,0,0,1.135558,3.531687,0,0.2631009,-0.2631009,4.645394,77.42308,0.1816038,0.2749404,0,0,3.531687
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,0.1261122,0.1261122,0,0,0,0.1261122,0,0,2.775558E-17,0,0,0.1327497,0.1261122,0,0,1.427892,3.268586,0,0.1327497,-0.1327497,4.505464,75.09091,0.1816038,0.1387234,0,0,3.268586
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,0.01317478,0.01317478,0,0,0,0.01317478,0,0,1.734723E-18,0,0,0.01386819,0.01317478,0,0,1.575392,3.135836,0,0.01386819,-0.01386819,4.490845,74.84727,0.1816038,0.01449226,0,0,3.135836
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,0.1966785,0.1966785,0,0,0,0.1966785,0,0,0,0,0,0.20703,0.1966785,0,0,1.590801,3.121968,0,0.20703,-0.20703,4.272616,71.21014,0.1816038,0.2163464,0,0,3.121968
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,0.3354165,0,0,0,0,0,0,0,0,0,0,0.3354165,0,0,0,0,1.820835,2.914938,0.3354165,0,0.3354165,4.590821,76.51353,0.1815457,0,0.2683332,0,3.250354
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,0.5409495,0,0,0,0,0,0,0,0,0,0,0.5409495,0,0,0,0,1.485418,3.216813,0.5409495,0,0.5409495,5.104011,85.06667,0.1814523,0,0.4327596,0,3.757762
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,0.9225215,0.2824827,0.2824827,0,0,0,0.2824827,326.5762,0,0,0,0.9225215,0.2973503,0.2824827,0,0,0.9444687,3.703667,0.6251713,0,0.6251713,5.6971,94.95148,0.1813444,0.310731,0.7380173,0,4.626189
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,1.256819,0.9806602,0.9806602,0,0,0,0.9806602,128.1604,0,0,0,1.256819,1.032274,0.9806602,0,0,0.3192974,4.266321,0.2245447,0,0.2245447,5.910121,98.50183,0.1813057,1.078726,1.005455,0,5.52314
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,1.344307,1.814394,1.814394,0.6273172,0,0.2273576,1.814394,74.09125,0,0,0,1.344307,1.249554,1.187077,0,0,0.09475272,4.468411,0.09475272,0,0.09475272,6.000012,100,0.1813153,1.995833,1.075446,1.7,5.812718
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,1.535577,0,0,0,0,0,0,0,1.535577,0,0,1.535577,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813153,0,1.228462,0,6.089266
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,1.863726,0,0,0,0,0,0,0,1.863726,0,0,1.863726,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813153,0,1.490981,0,6.417415
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,1.771041,0.1314532,0.1314532,0,0,0,0.1314532,1347.278,1.632669,0,0,1.771041,0.1383718,0.1314532,0,0,0,4.553689,0,0,0,6.000012,100,0.1813153,0.1445986,1.416833,0,6.32473
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,1.422806,0.6150286,0.6150286,0,0,0,0.6150286,231.3398,0.7754075,0,0,1.422806,0.6473985,0.6150286,0,0,0,4.553689,0,0,0,6.000012,100,0.1813153,0.6765314,1.138245,0,5.976495
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,1.012908,1.466176,1.466176,0.5039139,0,0.1936685,1.466176,69.08499,0,0,0,1.012908,1.012908,0.9622622,0,0,0,4.553689,0,0,0,6.000012,100,0.1813153,1.612794,0.810326,1.7,5.566597
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,0.4268014,0.1476848,0.1476848,0,0,0,0.1476848,288.9948,0.2713437,0,0,0.4268014,0.1554577,0.1476848,0,0,0,4.553689,0,0,0,6.000012,100,0.1813153,0.1624532,0.3414411,0,4.98049
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.06264161,1.722481,1.722481,1.662972,0,0.5100912,1.722481,3.636708,1.249001E-16,0,0,0.06264161,0.06264161,0.05950953,0,0,0,4.553689,0,0,0,6.000012,100,0.1813153,1.894729,0.05011329,1.7,4.616331
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,0.1440716,0.1440716,0,0,0,0.1440716,0,0,0,0,0,0.1516544,0.1440716,0,0,0,4.553689,0,0.1516544,-0.1516544,5.840154,97.33571,0.1813153,0.1584788,0,0,4.553689
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,0.2434181,0.2434181,0,0,0,0.2434181,0,0,2.775558E-17,0,0,0.2562296,0.2434181,0,0,0.1685048,4.402035,0,0.2562296,-0.2562296,5.570065,92.83422,0.1813153,0.2677599,0,0,4.402035
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,0.2065071,0.2065071,0,0,0,0.2065071,0,0,0,0,0,0.2173759,0.2065071,0,0,0.4532044,4.145805,0,0.2173759,-0.2173759,5.34093,89.01533,0.1813153,0.2271578,0,0,4.145805
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,0.3178762,0.3178762,0,0,0,0.3178762,0,0,5.551115E-17,0,0,0.3346065,0.3178762,0,0,0.6947332,3.928429,0,0.3346065,-0.3346065,4.988224,83.1369,0.1813153,0.3496638,0,0,3.928429
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,0.1673146,0.1673146,0,0,0,0.1673146,0,0,2.775558E-17,0,0,0.1761207,0.1673146,0,0,1.066518,3.593822,0,0.1761207,-0.1761207,4.802577,80.04279,0.1813153,0.1840461,0,0,3.593822
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,0.1186472,0.1186472,0,0,0,0.1186472,0,0,1.387779E-17,0,0,0.1248918,0.1186472,0,0,1.262208,3.417702,0,0.1248918,-0.1248918,4.670929,77.84866,0.1813153,0.130512,0,0,3.417702
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,0.09916581,0.09916581,0,0,0,0.09916581,0,0,1.387779E-17,0,0,0.1043851,0.09916581,0,0,1.400977,3.29281,0,0.1043851,-0.1043851,4.560897,76.01481,0.1813153,0.1090824,0,0,3.29281
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,0.1540566,0.1540566,0,0,0,0.1540566,0,0,2.775558E-17,0,0,0.1621649,0.1540566,0,0,1.51696,3.188425,0,0.1621649,-0.1621649,4.389961,73.16586,0.1813153,0.1694623,0,0,3.188425
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,0.3914961,0.3914961,0,0,0,0.3914961,0,0,5.551115E-17,0,0,0.4121011,0.3914961,0,0,1.697143,3.02626,0,0.4121011,-0.4121011,3.955568,65.926,0.1813153,0.4306457,0,0,3.02626
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,0.2658583,0.2658583,0,0,0,0.2658583,0,0,0,0,0,0.2798509,0.2658583,0,0,2.155033,2.614159,0,0.2798509,-0.2798509,3.660579,61.00953,0.1813153,0.2924441,0,0,2.614159
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,0.003742534,0.003742534,0,0,0,0.003742534,0,0,4.336809E-19,0,0,0.003939509,0.003742534,0,0,2.465979,2.334308,0,0.003939509,-0.003939509,3.656427,60.94032,0.1813153,0.004116788,0,0,2.334308
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,0.2282511,0.2282511,0,0,0,0.2282511,0,0,2.775558E-17,0,0,0.2402643,0.2282511,0,0,2.470356,2.330369,0,0.2402643,-0.2402643,3.403166,56.71932,0.1813153,0.2510762,0,0,2.330369
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,0.2962287,0.664613,0.664613,0,0,0,0.664613,44.57161,0,0,0,0.2962287,0.6995926,0.664613,0,0,2.737316,2.090104,0,0.4033639,-0.4033639,2.977983,49.63295,0.1813153,0.7310743,0.2369829,0,2.386333
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,0.5272437,0,0,0,0,0,0,0,0,0,0,0.5272437,0,0,0,0,3.185498,1.686741,0.5272437,0,0.5272437,3.47817,57.96939,0.1812244,0,0.4217949,0,2.213984
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,0.6027481,0.364308,0.364308,0,0,0,0.364308,165.4502,0,0,0,0.6027481,0.3834821,0.364308,0,0,2.658255,2.16126,0.219266,0,0.219266,3.686184,61.43628,0.1811867,0.4007388,0.4821985,0,2.764008
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,0.8893081,0.01958065,0.01958065,0,0,0,0.01958065,4541.771,0,0,0,0.8893081,0.02061121,0.01958065,0,0,2.438989,2.358599,0.8686969,0,0.8686969,4.510303,75.17155,0.1810372,0.02153871,0.7114465,0,3.247907
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,1.165179,0.3459081,0.3459081,0,0,0,0.3459081,336.8463,0,0,0,1.165179,0.3641138,0.3459081,0,0,1.570292,3.140426,0.8010648,0,0.8010648,5.270259,87.83748,0.1808997,0.3804989,0.9321429,0,4.305605
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,1.393649,0,0,0,0,0,0,0,0.6244218,0,0,1.393649,0,0,0,0,0.7692269,3.861385,0.7692269,0,0.7692269,6.000012,100,0.1807677,0,1.114919,0,5.255033
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,0.6573256,1.385305,1.385305,0.7608458,0,0.2638109,1.385305,47.44988,1.110223E-16,0,0,0.6573256,0.6573256,0.6244594,0,0,0,4.553689,0,0,0,6.000012,100,0.1807677,1.523836,0.5258605,1.7,5.211015
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,1.198444,2.264019,2.264019,1.125497,0,0.3633608,2.264019,52.93436,0,0,0,1.198444,1.198444,1.138522,0,0,0,4.553689,0,0,0,6.000012,100,0.1807677,2.490422,0.9587554,1.7,5.752133
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,0.8207041,1.007588,1.007588,0,0,0,1.007588,81.45234,0,0,0,0.8207041,1.060619,1.007588,0,0,0,4.553689,0,0.239915,-0.239915,5.747119,95.78513,0.1807677,1.108347,0.6565633,0,5.374393
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,0.4993828,0,0,0,0,0,0,0,0.2328106,0,0,0.4993828,0,0,0,0,0.2665723,4.313774,0.2665723,0,0.2665723,6.000012,100,0.1807221,0,0.3995062,0,4.813157
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,0.254862,0,0,0,0,0,0,0,0.254862,0,0,0.254862,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1807221,0,0.2038895,0,4.808551
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.05980632,1.014319,1.014319,0,0,0,1.014319,5.896205,0,0,0,0.05980632,1.067704,1.014319,0,0,0,4.553689,0,1.007898,-1.007898,4.937594,82.29308,0.1807221,1.115751,0.04784505,0,4.613495
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,1.148191,1.148191,0,0,0,1.148191,0,0,2.220446E-16,0,0,1.208622,1.148191,0,0,1.119886,3.545791,0,1.208622,-1.208622,3.663595,61.0598,0.1807221,1.26301,0,0,3.545791
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,0.5257064,0.5257064,0,0,0,0.5257064,0,0,0,0,0,0.5533752,0.5257064,0,0,2.4628,2.337169,0,0.5533752,-0.5533752,3.080286,51.338,0.1807221,0.5782771,0,0,2.337169
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,1.54985,1.54985,1.7,0,0.5202,1.54985,0,0,0,0,0,0,0,0.1501502,0.1426427,3.077661,1.783794,0.1426427,0,0.1426427,3.215609,53.59338,0.1807408,1.704835,0,1.7,1.783794
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,0.3046407,0.3046407,1.7,0,0.5202,0.3046407,0,0,0,0,0,0,0,1.395359,1.325591,2.935018,1.912172,1.325591,0,1.325591,4.473176,74.55277,0.1808801,0.3351048,0,1.7,1.912172
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,0.3532274,0.3532274,1.7,0,0.5202,0.3532274,0,0,0,0,0,0,0,1.346773,1.279434,1.609427,3.105205,1.279434,0,1.279434,5.686953,94.78236,0.1810269,0.3885502,0,1.7,3.105205
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,0.0694607,0.0694607,0,0,0,0.0694607,0,0,1.387779E-17,0,0,0.07311653,0.0694607,0,0,0.3299931,4.256695,0,0.07311653,-0.07311653,5.609881,93.49784,0.1810269,0.07640677,0,0,4.256695
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,0.0541847,0.0541847,0,0,0,0.0541847,0,0,6.938894E-18,0,0,0.05703653,0.0541847,0,0,0.4112337,4.183578,0,0.05703653,-0.05703653,5.54976,92.49581,0.1810269,0.05960317,0,0,4.183578
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4746076,4.126542,0,0,0,5.54976,92.49581,0.1810269,0,0,0,4.126542
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,0.25141,0.25141,0,0,0,0.25141,0,0,0,0,0,0.2646421,0.25141,0,0,0.4746076,4.126542,0,0.2646421,-0.2646421,5.270802,87.84653,0.1810269,0.276551,0,0,4.126542
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,0.2796375,0.2796375,0,0,0,0.2796375,0,0,0,0,0,0.2943553,0.2796375,0,0,0.7686544,3.8619,0,0.2943553,-0.2943553,4.960525,82.67525,0.1810269,0.3076013,0,0,3.8619
