Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,0.237624,0.237624,0,0,0,0.237624,0,0,0,0,0,0.2501305,0.237624,0,0,1.095716,3.567545,0,0.2501305,-0.2501305,4.696864,78.28091,0.1810269,0.2613864,0,0,3.567545
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,0.1188742,0.1188742,0,0,0,0.1188742,0,0,2.775558E-17,0,0,0.1251308,0.1188742,0,0,1.373639,3.317414,0,0.1251308,-0.1251308,4.564965,76.08259,0.1810269,0.1307617,0,0,3.317414
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,0.2238487,2.080793,2.080793,1.7,0,0.5202,2.080793,10.75786,0,0,0,0.2238487,0.4008343,0.3807926,0,0,1.512673,3.192283,0,0.1769856,-0.1769856,4.378405,72.97327,0.1810269,2.288872,0.1790789,1.7,3.416132
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,0.6131499,0.4330174,0.4330174,1.474382,0,0.4586064,0.4330174,141.5994,0,0,0,0.6131499,0,0,1.041365,0.9892967,1.709324,3.015298,1.602447,0,1.602447,5.89862,98.31013,0.1810536,0.4763191,0.4905199,1.7,3.628448
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,0.7217246,0.2056041,0.2056041,0,0,0,0.2056041,351.0263,0.3984222,0,0,0.7217246,0.2164254,0.2056041,0,0,0.1068769,4.4575,0.1068769,0,0.1068769,6.000012,100,0.1810353,0.2261646,0.5773797,0,5.179224
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,0.8191236,0,0,0,0,0,0,0,0.8191236,0,0,0.8191236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1810353,0,0.6552989,0,5.372813
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,1.463842,1.558975,1.558975,0.425,0,0.172125,1.558975,93.89771,0.2701838,0,0,1.463842,1.193658,1.133975,0,0,0,4.553689,0,0,0,6.000012,100,0.1810353,1.714872,1.171073,1.7,6.01753
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,1.679954,0,0,0,0,0,0,0,1.679954,0,0,1.679954,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1810353,0,1.343963,0,6.233643
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,1.459426,1.673453,1.673453,0.425,0,0.172125,1.673453,87.21044,0.1452648,0,0,1.459426,1.314161,1.248453,0,0,0,4.553689,0,0,0,6.000012,100,0.1810353,1.840798,1.167541,1.7,6.013114
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,0.9710489,0.3060818,0.3060818,0,0,0,0.3060818,317.2514,0.6488575,0,0,0.9710489,0.3221914,0.3060818,0,0,0,4.553689,0,0,0,6.000012,100,0.1810353,0.33669,0.7768391,0,5.524738
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,0.3725181,0.5464719,0.5464719,0,0,0,0.5464719,68.16783,0,0,0,0.3725181,0.5752336,0.5464719,0,0,0,4.553689,0,0.2027155,-0.2027155,5.786331,96.43866,0.1810353,0.6011191,0.2980145,0,4.926207
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.09727796,0.7352324,0.7352324,0,0,0,0.7352324,13.23092,0,0,0,0.09727796,0.7739288,0.7352324,0,0,0.2252395,4.350974,0,0.6766508,-0.6766508,5.073079,84.55114,0.1810353,0.8087556,0.07782237,0,4.448251
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.1332881,0.1136273,0.1136273,0,0,0,0.1136273,117.3029,0,0,0,0.1332881,0.1196077,0.1136273,0,0,0.9770737,3.674323,0.01368041,0,0.01368041,5.086057,84.76745,0.181033,0.1249901,0.1066305,0,3.807611
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.01839689,1.971341,1.971341,1.7,0,0.5202,1.971341,0.9332166,5.551115E-17,0,0,0.01839689,0.2856227,0.2713416,0,0,0.9633933,3.686635,0,0.2672258,-0.2672258,4.804376,80.07278,0.181033,2.168476,0.01471751,1.7,3.705032
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,0.7725017,0.7725017,0,0,0,0.7725017,0,0,1.110223E-16,0,0,0.8131596,0.7725017,0,0,1.260311,3.419409,0,0.8131596,-0.8131596,3.947231,65.78705,0.181033,0.8497518,0,0,3.419409
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,2.042169,2.042169,1.7,0,0.5202,2.042169,0,0,0,0,0,0.3601781,0.3421692,0,0,2.163821,2.60625,0,0.3601781,-0.3601781,3.567569,59.45937,0.181033,2.246386,0,1.7,2.60625
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,0.5782465,0.5782465,1.7,0,0.5202,0.5782465,0,0,0,0,0,0,0,1.121753,1.065666,2.564019,2.246072,1.065666,0,1.065666,4.578549,76.309,0.1811719,0.6360711,0,1.7,2.246072
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,0.3857677,0.3857677,1.7,0,0.5202,0.3857677,0,0,0,0,0,0,0,1.314232,1.248521,1.498354,3.205171,1.248521,0,1.248521,5.763,96.0498,0.1813231,0.4243445,0,1.7,3.205171
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,0.2381138,0.2381138,0,0,0,0.2381138,0,0,5.551115E-17,0,0,0.2506461,0.2381138,0,0,0.2498329,4.328839,0,0.2506461,-0.2506461,5.498796,91.64641,0.1813231,0.2619251,0,0,4.328839
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,0.2911649,0.2911649,0,0,0,0.2911649,0,0,5.551115E-17,0,0,0.3064894,0.2911649,0,0,0.5283285,4.078193,0,0.3064894,-0.3064894,5.175727,86.26195,0.1813231,0.3202814,0,0,4.078193
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,0.0896107,0.0896107,0,0,0,0.0896107,0,0,1.387779E-17,0,0,0.09432705,0.0896107,0,0,0.8688723,3.771704,0,0.09432705,-0.09432705,5.076298,84.6048,0.1813231,0.09857177,0,0,3.771704
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9736801,3.677377,0,0,0,5.076298,84.6048,0.1813231,0,0,0,3.677377
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,0.01160865,0.01160865,0,0,0,0.01160865,0,0,1.734723E-18,0,0,0.01221963,0.01160865,0,0,0.9736801,3.677377,0,0.01221963,-0.01221963,5.063417,84.39012,0.1813231,0.01276951,0,0,3.677377
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,0.1899519,0.1899519,0,0,0,0.1899519,0,0,2.775558E-17,0,0,0.1999494,0.1899519,0,0,0.9872575,3.665157,0,0.1999494,-0.1999494,4.852652,80.87737,0.1813231,0.2089471,0,0,3.665157
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,0.18967,0.18967,0,0,0,0.18967,0,0,2.775558E-17,0,0,0.1996526,0.18967,0,0,1.209423,3.465208,0,0.1996526,-0.1996526,4.6422,77.36984,0.1813231,0.2086369,0,0,3.465208
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,0.007111854,0.007111854,0,0,0,0.007111854,0,0,8.673617E-19,0,0,0.007486162,0.007111854,0,0,1.43126,3.265555,0,0.007486162,-0.007486162,4.634309,77.23833,0.1813231,0.007823039,0,0,3.265555
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,0.3711787,0.5633097,0.5633097,0,0,0,0.5633097,65.89248,0,0,0,0.3711787,0.5929576,0.5633097,0,0,1.439578,3.258069,0,0.2217789,-0.2217789,4.400533,73.34208,0.1813231,0.6196406,0.296943,0,3.629248
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,0.726042,0.5085595,0.5085595,0,0,0,0.5085595,142.7644,0,0,0,0.726042,0.5353258,0.5085595,0,0,1.685999,3.03629,0.1907162,0,0.1907162,4.581463,76.35756,0.1812905,0.5594155,0.5808336,0,3.762332
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,0.7838533,0.6544896,0.6544896,0,0,0,0.6544896,119.7656,0,0,0,0.7838533,0.6889365,0.6544896,0,0,1.495282,3.207935,0.09491686,0,0.09491686,4.671509,77.85832,0.1812743,0.7199386,0.6270826,0,3.991788
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,0.669748,0,0,0,0,0,0,0,0,0,0,0.669748,0,0,0,0,1.400365,3.29336,0.669748,0,0.669748,5.306888,88.44794,0.1811601,0,0.5357984,0,3.963108
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,1.142259,0.3657815,0.3657815,0,0,0,0.3657815,312.2791,0.02660847,0,0,1.142259,0.3850332,0.3657815,0,0,0.7306175,3.896133,0.7306175,0,0.7306175,6.000012,100,0.1810356,0.4023596,0.9138073,0,5.038393
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,0.9111183,0.504274,0.504274,0,0,0,0.504274,180.6792,0.3803036,0,0,0.9111183,0.5308148,0.504274,0,0,0,4.553689,0,0,0,6.000012,100,0.1810356,0.5547014,0.7288947,0,5.464807
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,1.023921,0.2377606,0.2377606,0,0,0,0.2377606,430.6522,0.773647,0,0,1.023921,0.2502743,0.2377606,0,0,0,4.553689,0,0,0,6.000012,100,0.1810356,0.2615366,0.819137,0,5.57761
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,0.8582178,0.8536451,0.8536451,0,0,0,0.8536451,100.5357,0,0,0,0.8582178,0.8985738,0.8536451,0,0,0,4.553689,0,0.04035591,-0.04035591,5.957473,99.29102,0.1810356,0.9390095,0.6865743,0,5.411907
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,1.183689,0.4475358,0.4475358,0,0,0,0.4475358,264.4904,0.6677591,0,0,1.183689,0.4710903,0.4475358,0,0,0.0448399,4.513333,0.0448399,0,0.0448399,6.000012,100,0.181028,0.4922893,0.9469514,0,5.697022
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,0.5544512,0.3302066,0.3302066,0,0,0,0.3302066,167.9104,0.2068652,0,0,0.5544512,0.3475859,0.3302066,0,0,0,4.553689,0,0,0,6.000012,100,0.181028,0.3632273,0.4435609,0,5.10814
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,0.330289,0,0,0,0,0,0,0,0.330289,0,0,0.330289,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.181028,0,0.2642312,0,4.883978
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.0483408,0,0,0,0,0,0,0,0.0483408,0,0,0.0483408,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.181028,0,0.03867264,0,4.60203
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,1.291835,1.291835,1.291835,0,0.4087709,1.291835,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.181028,1.421018,0,1.7,4.553689
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,1.138008,1.138008,0,0,0,1.138008,0,0,0,0,0,1.197903,1.138008,0,0,0,4.553689,0,1.197903,-1.197903,4.737311,78.95503,0.181028,1.251809,0,0,4.553689
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,0.3633829,0.3633829,0,0,0,0.3633829,0,0,5.551115E-17,0,0,0.3825084,0.3633829,0,0,1.331003,3.355786,0,0.3825084,-0.3825084,4.334112,72.23505,0.181028,0.3997212,0,0,3.355786
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,0.2060817,0.2060817,0,0,0,0.2060817,0,0,2.775558E-17,0,0,0.2169281,0.2060817,0,0,1.756013,2.973278,0,0.2169281,-0.2169281,4.10545,68.42403,0.181028,0.2266899,0,0,2.973278
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,0.1632182,0.1632182,0,0,0,0.1632182,0,0,0,0,0,0.1718086,0.1632182,0,0,1.997044,2.756349,0,0.1718086,-0.1718086,3.924348,65.40566,0.181028,0.17954,0,0,2.756349
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,0.2210641,0.2210641,0,0,0,0.2210641,0,0,2.775558E-17,0,0,0.2326991,0.2210641,0,0,2.187943,2.584541,0,0.2326991,-0.2326991,3.679061,61.31757,0.181028,0.2431705,0,0,2.584541
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,0.1393914,0.1393914,0,0,0,0.1393914,0,0,0,0,0,0.1467278,0.1393914,0,0,2.446497,2.351842,0,0.1467278,-0.1467278,3.524396,58.73982,0.181028,0.1533306,0,0,2.351842
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,0.1841528,0.1841528,0,0,0,0.1841528,0,0,2.775558E-17,0,0,0.193845,0.1841528,0,0,2.609528,2.205114,0,0.193845,-0.193845,3.320066,55.33432,0.181028,0.2025681,0,0,2.205114
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,0.03636693,0.03636693,0,0,0,0.03636693,0,0,6.938894E-18,0,0,0.03828098,0.03636693,0,0,2.824911,2.011269,0,0.03828098,-0.03828098,3.279714,54.66179,0.181028,0.04000363,0,0,2.011269
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,0.3362625,0.3362625,0,0,0,0.3362625,0,0,5.551115E-17,0,0,0.3539605,0.3362625,0,0,2.867446,1.972988,0,0.3539605,-0.3539605,2.906607,48.44336,0.181028,0.3698887,0,0,1.972988
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,0.01368194,0.01368194,0,0,0,0.01368194,0,0,1.734723E-18,0,0,0.01440204,0.01368194,0,0,3.260735,1.619027,0,0.01440204,-0.01440204,2.891426,48.19034,0.181028,0.01505014,0,0,1.619027
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.01911855,0,0,0,0,0,0,0,0,0,0,0.01911855,0,0,0,0,3.276737,1.604625,0.01911855,0,0.01911855,2.909563,48.49263,0.1810247,0,0.01529484,0,1.623744
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.148645,0.2477569,0.2477569,0,0,0,0.2477569,59.9963,0,0,0,0.148645,0.2607968,0.2477569,0,0,3.257619,1.621832,0,0.1121518,-0.1121518,2.791345,46.52232,0.1810247,0.2725326,0.118916,0,1.770477
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.1432163,1.009093,1.009093,0,0,0,1.009093,14.19258,0,2.220446E-16,0,0.1432163,1.062203,1.009093,0,0,3.382232,1.50968,0,0.9189869,-0.9189869,1.822648,30.3774,0.1810247,1.110002,0.1145731,0,1.652897
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.1475446,2.179464,2.179464,1.7,0,0.5202,2.179464,6.769765,1.110223E-16,0,0.1082181,0.1475446,0.5046987,0.4794638,0,0,4.403328,0.5906932,0,0.3571541,-0.3571541,1.446174,24.10286,0.1810247,2.39741,0.1180357,1.7,0.7382378
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,0.4063669,0.9925627,0.9925627,1.7,0,0.5202,0.9925627,40.94118,0,0,0,0.4063669,0,0,0.7074373,0.6720654,4.800167,0.2335391,1.078432,0,1.078432,2.469265,41.15434,0.1811529,1.091819,0.3250935,1.7,0.639906
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,0.5493517,0.315015,0.315015,1.7,0,0.5202,0.315015,174.3891,0,0,0,0.5493517,0,0,1.384985,1.315736,3.721734,1.204128,1.865088,0,1.865088,4.238642,70.6439,0.1811988,0.3465165,0.4394813,1.7,1.75348
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,0.5863734,0.1848219,0.1848219,1.521952,0,0.4715928,0.1848219,317.264,0,0,0,0.5863734,0,0,1.33713,1.270273,1.856647,2.882707,1.856647,0,1.856647,6.000012,100,0.1811953,0.2033041,0.4690987,1.7,3.46908
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,0.2606415,0.7503557,0.7503557,0,0,0,0.7503557,34.73573,0,0,0,0.2606415,0.7898481,0.7503557,0,0,0,4.553689,0,0.5292066,-0.5292066,5.442179,90.7028,0.1811953,0.8253913,0.2085132,0,4.814331
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,0.5012313,0.0172195,0.0172195,0,0,0,0.0172195,2910.835,0,0,0,0.5012313,0.01812579,0.0172195,0,0,0.5880073,4.024482,0.4831055,0,0.4831055,5.900493,98.34136,0.1811134,0.01894145,0.400985,0,4.525713
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,0.4324085,0.5648685,0.5648685,0,0,0,0.5648685,76.55032,0,0,0,0.4324085,0.5945984,0.5648685,0,0,0.1049018,4.459277,0,0.1621898,-0.1621898,5.72953,95.49198,0.1811134,0.6213552,0.3459268,0,4.891686
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,0.2373445,0.2382027,0.2382027,0,0,0,0.2382027,99.63972,0,2.775558E-17,0,0.2373445,0.2507396,0.2382027,0,0,0.2851127,4.297088,0,0.01339519,-0.01339519,5.715411,95.25665,0.1811134,0.2620229,0.1898756,0,4.534432
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,0.2202773,0.1606687,0.1606687,0,0,0,0.1606687,137.1003,0,0,0,0.2202773,0.169125,0.1606687,0,0,0.2999963,4.283692,0.0511523,0,0.0511523,5.763938,96.06544,0.1811047,0.1767356,0.1762218,0,4.50397
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.05615733,1.000571,1.000571,0,0,0,1.000571,5.612531,0,2.220446E-16,0,0.05615733,1.053232,1.000571,0,0,0.248844,4.32973,0,0.9970748,-0.9970748,4.712929,78.54865,0.1811047,1.100628,0.04492586,0,4.385887
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,0.0914129,0.0914129,0,0,0,0.0914129,0,0,0,0,0,0.09622411,0.0914129,0,0,1.356705,3.332655,0,0.09622411,-0.09622411,4.6115,76.85818,0.1811047,0.1005542,0,0,3.332655
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,0.7089184,0.7089184,0,0,0,0.7089184,0,0,1.110223E-16,0,0,0.7462299,0.7089184,0,0,1.463621,3.23643,0,0.7462299,-0.7462299,3.824904,63.74828,0.1811047,0.7798102,0,0,3.23643
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,0.9244683,0.9244683,0,0,0,0.9244683,0,0,1.110223E-16,0,0,0.9731245,0.9244683,0,0,2.292765,2.490201,0,0.9731245,-0.9731245,2.799141,46.65226,0.1811047,1.016915,0,0,2.490201
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,0.1872,0.1872,0,0,0,0.1872,0,0,2.775558E-17,0,0,0.1970526,0.1872,0,0,3.374014,1.517076,0,0.1970526,-0.1970526,2.591429,43.1904,0.1811047,0.20592,0,0,1.517076
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,0.3583731,0.3583731,0,0,0,0.3583731,0,0,5.551115E-17,0,0,0.3772348,0.3583731,0,0,3.592962,1.320023,0,0.3772348,-0.3772348,2.193789,36.56308,0.1811047,0.3942104,0,0,1.320023
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.012112,0.9427887,0,0,0,2.193789,36.56308,0.1811047,0,0,0,0.9427887
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,0.4454231,0.4454231,0,0,0,0.4454231,0,0,0,0,0,0.4688664,0.4454231,0,0,4.012112,0.9427887,0,0.4688664,-0.4688664,1.69956,28.32595,0.1811047,0.4899654,0,0,0.9427887
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,0.3265029,0.3265029,0,0,0,0.3265029,0,0,0,0,0,0.3436873,0.3265029,0,0,4.533074,0.4739222,0,0.3436873,-0.3436873,1.337282,22.28799,0.1811047,0.3591532,0,0,0.4739222
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,0.1910035,0.1910035,1.643635,0,0.5048124,0.1910035,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.914949,0.1302349,1.38,0,1.38,2.646465,44.10766,0.1812166,0.2101038,0,1.7,0.1302349
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,0.3233308,0.3233308,1.7,0,0.5202,0.3233308,0,0,0,0,0,0,0,1.376669,1.307836,3.534949,1.372235,1.307836,0,1.307836,3.887187,64.78632,0.1813563,0.3556639,0,1.7,1.372235
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,0.2629976,0.2629976,1.7,0,0.5202,0.2629976,0,0,0,0,0,0,0,1.437002,1.365152,2.227113,2.549287,1.365152,0,1.365152,5.182284,86.37123,0.181486,0.2892973,0,1.7,2.549287
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.01755432,0.1334343,0.1334343,0,0,0,0.1334343,13.15578,0,0,0,0.01755432,0.1404571,0.1334343,0,0,0.8619608,3.777924,0,0.1229028,-0.1229028,5.052733,84.21205,0.181486,0.1467777,0.01404345,0,3.795479
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.1152492,0.911023,0.911023,0,0,0,0.911023,12.65052,0,1.110223E-16,0,0.1152492,0.9589716,0.911023,0,0,0.9985195,3.655021,0,0.8437224,-0.8437224,4.163372,69.38939,0.181486,1.002125,0.09219933,0,3.770271
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,0.250627,1.9646,1.9646,1.7,0,0.5202,1.9646,12.75715,1.110223E-16,0,0,0.250627,0.2785263,0.2646,0,0,1.935989,2.811299,0,0.02789924,-0.02789924,4.133963,68.89925,0.181486,2.16106,0.2005016,1.7,3.061926
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,0.8323694,1.222995,1.222995,1.7,0,0.5202,1.222995,68.05994,0,0,0,0.8323694,0,0,0.4770054,0.4531551,1.966988,2.7834,1.285525,0,1.285525,5.353519,89.22514,0.1816268,1.345294,0.6658956,1.7,3.615769
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,0.7102334,2.307789,2.307789,1.7,0,0.5202,2.307789,30.77549,0,0,0,0.7102334,0.6397782,0.6077893,0,0,0.6814634,3.940372,0.07045526,0,0.07045526,5.420359,90.33913,0.1816338,2.538568,0.5681868,1.7,4.650605
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,0.1710932,0.4635428,0.4635428,0,0,0,0.4635428,36.9099,0,0,0,0.1710932,0.4879398,0.4635428,0,0,0.6110082,4.003782,0,0.3168466,-0.3168466,5.086373,84.77271,0.1816338,0.5098971,0.1368745,0,4.174875
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,0.3859495,0.6923833,0.6923833,0,0,0,0.6923833,55.74216,0,0,0,0.3859495,0.7288246,0.6923833,0,0,0.96306,3.686935,0,0.3428751,-0.3428751,4.724951,78.74902,0.1816338,0.7616217,0.3087596,0,4.072885
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,0.576722,0.9680562,0.9680562,0,0,0,0.9680562,59.57526,0,0,0,0.576722,1.019006,0.9680562,0,0,1.344032,3.34406,0,0.4422845,-0.4422845,4.258742,70.9789,0.1816338,1.064862,0.4613776,0,3.920782
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,0.6235356,0.8585674,0.8585674,0,0,0,0.8585674,72.62511,0,0,0,0.6235356,0.9037551,0.8585674,0,0,1.83546,2.901775,0,0.2802196,-0.2802196,3.963365,66.05595,0.1816338,0.9444241,0.4988284,0,3.525311
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,0.6014204,0.3005201,0.3005201,0,0,0,0.3005201,200.1265,0,0,0,0.6014204,0.3163369,0.3005201,0,0,2.146815,2.621556,0.2850835,0,0.2850835,4.233819,70.56351,0.1815856,0.3305721,0.4811363,0,3.222976
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,0.4926707,0,0,0,0,0,0,0,0,0,0,0.4926707,0,0,0,0,1.861731,2.878131,0.4926707,0,0.4926707,4.701207,78.35329,0.1815024,0,0.3941365,0,3.370802
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,0.1870081,0.5815849,0.5815849,0,0,0,0.5815849,32.15492,0,0,0,0.1870081,0.6121947,0.5815849,0,0,1.369061,3.321534,0,0.4251865,-0.4251865,4.253021,70.88354,0.1815024,0.6397434,0.1496065,0,3.508543
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.05460917,1.11905,1.11905,0,0,0,1.11905,4.879958,0,2.220446E-16,0,0.05460917,1.177948,1.11905,0,0,1.84149,2.896348,0,1.123338,-1.123338,3.068919,51.14854,0.1815024,1.230955,0.04368734,0,2.950957
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,1.761052,1.761052,1.7,0,0.5202,1.761052,0,0,0,0,0,0.06426492,0.06105167,0,0,3.089644,1.77301,0,0.06426492,-0.06426492,3.001178,50.01952,0.1815024,1.937157,0,1.7,1.77301
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,0.6439177,0.6439177,1.7,0,0.5202,0.6439177,0,0,0,0,0,0,0,1.056082,1.003278,3.161049,1.708745,1.003278,0,1.003278,3.952971,65.88271,0.1816309,0.7083095,0,1.7,1.708745
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,0.105933,0.105933,1.558565,0,0.4815881,0.105933,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.157771,2.611695,1.38,0,1.38,5.262154,87.70238,0.1817174,0.1165263,0,1.7,2.611695
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7777709,3.853695,0,0,0,5.262154,87.70238,0.1817174,0,0,0,3.853695
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,0.2653918,0.2653918,0,0,0,0.2653918,0,0,0,0,0,0.2793598,0.2653918,0,0,0.7777709,3.853695,0,0.2793598,-0.2793598,4.967683,82.79455,0.1817174,0.291931,0,0,3.853695
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,0.06625282,0.06625282,0,0,0,0.06625282,0,0,1.387779E-17,0,0,0.06973981,0.06625282,0,0,1.088171,3.574335,0,0.06973981,-0.06973981,4.89417,81.56934,0.1817174,0.07287811,0,0,3.574335
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.165659,3.504596,0,0,0,4.89417,81.56934,0.1817174,0,0,0,3.504596
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,0.490283,0.490283,0,0,0,0.490283,0,0,5.551115E-17,0,0,0.5160873,0.490283,0,0,1.165659,3.504596,0,0.5160873,-0.5160873,4.350167,72.50263,0.1817174,0.5393112,0,0,3.504596
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.73909,2.988508,0,0,0,4.350167,72.50263,0.1817174,0,0,0,2.988508
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,0.1384324,0.1384324,0,0,0,0.1384324,0,0,2.775558E-17,0,0,0.1457183,0.1384324,0,0,1.73909,2.988508,0,0.1457183,-0.1457183,4.196566,69.94263,0.1817174,0.1522756,0,0,2.988508
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,0.1485928,0.1485928,0,0,0,0.1485928,0,0,2.775558E-17,0,0,0.1564134,0.1485928,0,0,1.900999,2.84279,0,0.1564134,-0.1564134,4.031692,67.19473,0.1817174,0.163452,0,0,2.84279
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.01424668,0,0,0,0,0,0,0,0,0,0,0.01424668,0,0,0,0,2.074792,2.686377,0.01424668,0,0.01424668,4.045208,67.41999,0.181715,0,0.01139734,0,2.700623
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,0.1738628,1.67588,1.67588,1.7,0,0.5202,1.67588,10.37442,0,0,0,0.1738628,0,0,0.02411959,0.02291361,2.060545,2.699198,0.1967764,0,0.1967764,4.231886,70.5313,0.1817351,1.843468,0.1390903,1.7,2.873061
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,0.4905961,1.6263,1.6263,1.7,0,0.5202,1.6263,30.1664,0,0,0,0.4905961,0,0,0.0737001,0.0700151,1.863768,2.876297,0.5606112,0,0.5606112,4.763729,79.39532,0.1817924,1.78893,0.3924769,1.7,3.366893
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,0.7442437,1.580649,1.580649,1.7,0,0.5202,1.580649,47.08469,0,0,0,0.7442437,0,0,0.1193508,0.1133833,1.303157,3.380847,0.857627,0,0.857627,5.577345,92.95556,0.1818802,1.738714,0.595395,1.7,4.125091
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,1.023829,0.519991,0.519991,0,0,0,0.519991,196.8936,0.03094001,0,0,1.023829,0.547359,0.519991,0,0,0.4455303,4.152712,0.4455303,0,0.4455303,6.000012,100,0.1818052,0.5719901,0.8190634,0,5.176541
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,1.284592,0.0523058,0.0523058,0,0,0,0.0523058,2455.927,1.229533,0,0,1.284592,0.05505873,0.0523058,0,0,0,4.553689,0,0,0,6.000012,100,0.1818052,0.05753637,1.027673,0,5.838281
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,0.5256128,0.7020763,0.7020763,0,0,0,0.7020763,74.86549,0,0,0,0.5256128,0.7390276,0.7020763,0,0,0,4.553689,0,0.2134148,-0.2134148,5.775053,96.25069,0.1818052,0.7722839,0.4204903,0,5.079302
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,0.7423695,0.2482712,0.2482712,0,0,0,0.2482712,299.0156,0.2439039,0,0,0.7423695,0.2613381,0.2482712,0,0,0.2371275,4.340274,0.2371275,0,0.2371275,6.000012,100,0.1817653,0.2730983,0.5938956,0,5.082644
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,0.6733538,0.4686972,0.4686972,0,0,0,0.4686972,143.665,0.1799883,0,0,0.6733538,0.4933655,0.4686972,0,0,0,4.553689,0,0,0,6.000012,100,0.1817653,0.5155669,0.5386831,0,5.227043
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,0.5487302,0.2147522,0.2147522,0,0,0,0.2147522,255.5179,0.3226753,0,0,0.5487302,0.2260549,0.2147522,0,0,0,4.553689,0,0,0,6.000012,100,0.1817653,0.2362274,0.4389842,0,5.102419
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,0.4221772,0.3611044,0.3611044,0,0,0,0.3611044,116.9128,0.04206731,0,0,0.4221772,0.3801098,0.3611044,0,0,0,4.553689,0,0,0,6.000012,100,0.1817653,0.3972148,0.3377417,0,4.975866
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,0.4521481,1.874116,1.874116,1.444575,0,0.450469,1.874116,24.12595,1.110223E-16,0,0,0.4521481,0.4521481,0.4295407,0,0,0,4.553689,0,0,0,6.000012,100,0.1817653,2.061527,0.3617185,1.7,5.005837
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.05566933,0.6832994,0.6832994,0,0,0,0.6832994,8.147137,0,1.110223E-16,0,0.05566933,0.7192625,0.6832994,0,0,0,4.553689,0,0.6635932,-0.6635932,5.300523,88.34188,0.1817653,0.7516294,0.04453547,0,4.609358
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,1.473002,1.473002,1.7,0,0.5202,1.473002,0,0,0,0,0,0,0,0.2269975,0.2156477,0.7373258,3.890096,0.2156477,0,0.2156477,5.505105,91.75156,0.1817927,1.620303,0,1.7,3.890096
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,0.5394109,0.5394109,0,0,0,0.5394109,0,0,1.110223E-16,0,0,0.5678009,0.5394109,0,0,0.5216781,4.084178,0,0.5678009,-0.5678009,4.90659,81.77634,0.1817927,0.593352,0,0,4.084178
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,0.5828642,0.5828642,0,0,0,0.5828642,0,0,0,0,0,0.6135412,0.5828642,0,0,1.152568,3.516378,0,0.6135412,-0.6135412,4.259861,70.99754,0.1817927,0.6411506,0,0,3.516378
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,0.2588018,0.2588018,0,0,0,0.2588018,0,0,5.551115E-17,0,0,0.272423,0.2588018,0,0,1.834281,2.902836,0,0.272423,-0.272423,3.972702,66.21156,0.1817927,0.284682,0,0,2.902836
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.136973,2.630413,0,0,0,3.972702,66.21156,0.1817927,0,0,0,2.630413
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.136973,2.630413,0,0,0,3.972702,66.21156,0.1817927,0,0,0,2.630413
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.136973,2.630413,0,0,0,3.972702,66.21156,0.1817927,0,0,0,2.630413
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,0.1240554,0.1240554,0,0,0,0.1240554,0,0,0,0,0,0.1305847,0.1240554,0,0,2.136973,2.630413,0,0.1305847,-0.1305847,3.835053,63.91743,0.1817927,0.136461,0,0,2.630413
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.282067,2.499829,0,0,0,3.835053,63.91743,0.1817927,0,0,0,2.499829
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,0.2499085,0.2499085,0,0,0,0.2499085,0,0,5.551115E-17,0,0,0.2630615,0.2499085,0,0,2.282067,2.499829,0,0.2630615,-0.2630615,3.557762,59.29591,0.1817927,0.2748993,0,0,2.499829
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,0.07200102,0.07200102,0,0,0,0.07200102,0,0,0,0,0,0.07579055,0.07200102,0,0,2.574358,2.236767,0,0.07579055,-0.07579055,3.477872,57.96441,0.1817927,0.07920112,0,0,2.236767
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.01041471,0,0,0,0,0,0,0,0,0,0,0.01041471,0,0,0,0,2.658569,2.160977,0.01041471,0,0.01041471,3.487752,58.12909,0.181791,0,0.008331767,0,2.171391
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.02692505,1.695204,1.695204,1.7,0,0.5202,1.695204,1.588307,0,0,0,0.02692505,0,0,0.004795453,0.00455568,2.648154,2.17035,0.03148073,0,0.03148073,3.517617,58.62684,0.1817942,1.864725,0.02154004,1.7,2.197275
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.0689925,1.647126,1.647126,1.7,0,0.5202,1.647126,4.18866,0,0,0,0.0689925,0,0,0.05287427,0.05023055,2.616674,2.198683,0.1192231,0,0.1192231,3.630722,60.51192,0.1818074,1.811838,0.055194,1.7,2.267675
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.09876862,0.988915,0.988915,1.7,0,0.5202,0.988915,9.987576,0,0,0,0.09876862,0,0,0.711085,0.6755308,2.497451,2.305983,0.7742994,0,0.7742994,4.365287,72.75464,0.181903,1.087806,0.0790149,1.7,2.404752
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,0.2040533,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2040533,0,0,1.452632,1.38,1.723151,3.002853,1.584053,0,1.584053,5.868052,97.80067,0.1819248,0,0.1632426,1.7,3.206906
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,0.3074777,0.4324216,0.4324216,0,0,0,0.4324216,71.106,0,0,0,0.3074777,0.4551806,0.4324216,0,0,0.139098,4.428501,0,0.1477029,-0.1477029,5.712359,95.2058,0.1819248,0.4756638,0.2459822,0,4.735979
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,0.299291,0.1736066,0.1736066,0,0,0,0.1736066,172.3961,0,0,0,0.299291,0.1827438,0.1736066,0,0,0.3032124,4.280798,0.1165472,0,0.1165472,5.822926,97.04857,0.1819052,0.1909673,0.2394328,0,4.580089
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.1342327,1.65985,1.65985,1.7,0,0.5202,1.65985,8.087042,0,0,0,0.1342327,0,0,0.04015051,0.03814299,0.1866652,4.38569,0.1723757,0,0.1723757,5.986456,99.77406,0.1819232,1.825834,0.1073862,1.7,4.519923
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.07221942,0.5782847,0.5782847,0,0,0,0.5782847,12.48856,0,1.110223E-16,0,0.07221942,0.6087207,0.5782847,0,0,0.0142895,4.540828,0,0.5365013,-0.5365013,5.420934,90.34872,0.1819232,0.6361131,0.05777553,0,4.613048
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,0.226812,0.9743025,0.9743025,0,0,0,0.9743025,23.27942,0,0,0,0.226812,1.025582,0.9743025,0,0,0.610402,4.004327,0,0.7987697,-0.7987697,4.578957,76.31579,0.1819232,1.071733,0.1814496,0,4.231139
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.159311,0.5094057,0.5094057,0,0,0,0.5094057,31.27389,0,1.110223E-16,0,0.159311,0.5362166,0.5094057,0,0,1.497924,3.205558,0,0.3769056,-0.3769056,4.181664,69.69425,0.1819232,0.5603463,0.1274488,0,3.364868
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.05344054,1.826504,1.826504,1.7,0,0.5202,1.826504,2.925838,0,0,0,0.05344054,0.1331616,0.1265036,0,0,1.916708,2.828652,0,0.07972112,-0.07972112,4.09763,68.29369,0.1819232,2.009154,0.04275243,1.7,2.882092
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.05091335,0.3896656,0.3896656,1.7,0,0.5202,0.3896656,13.06591,0,0,0,0.05091335,0,0,1.310334,1.244818,2.005287,2.748931,1.295731,0,1.295731,5.326868,88.78096,0.1820625,0.4286322,0.04073068,1.7,2.799844
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,1.284544,1.284544,1.7,0,0.5202,1.284544,0,0,0,0,0,0,0,0.4154557,0.3946829,0.7095558,3.915089,0.3946829,0,0.3946829,5.701297,95.02143,0.1821125,1.412999,0,1.7,3.915089
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,1.156968,1.156968,0,0,0,1.156968,0,0,0,0,0,1.217861,1.156968,0,0,0.3148729,4.270303,0,1.217861,-1.217861,4.41756,73.62585,0.1821125,1.272664,0,0,4.270303
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,1.621766,1.621766,1.7,0,0.5202,1.621766,0,0,0,0,0,0,0,0.0782342,0.07432248,1.668051,3.052443,0.07432248,0,0.07432248,4.488068,74.80098,0.1821219,1.783942,0,1.7,3.052443
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.593729,3.119333,1.38,0,1.38,5.797251,96.62066,0.1821775,0,0,1.7,3.119333
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,0.2185089,0.2185089,0,0,0,0.2185089,0,0,2.775558E-17,0,0,0.2300094,0.2185089,0,0,0.2137289,4.361333,0,0.2300094,-0.2300094,5.5548,92.57981,0.1821775,0.2403598,0,0,4.361333
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.469295,4.131323,0,0,0,5.5548,92.57981,0.1821775,0,0,0,4.131323
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,0.1613648,0.1613648,0,0,0,0.1613648,0,0,2.775558E-17,0,0,0.1698577,0.1613648,0,0,0.469295,4.131323,0,0.1698577,-0.1698577,5.375754,89.59572,0.1821775,0.1775013,0,0,4.131323
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,0.03171269,0.03171269,0,0,0,0.03171269,0,0,6.938894E-18,0,0,0.03338178,0.03171269,0,0,0.6580257,3.961466,0,0.03338178,-0.03338178,5.340567,89.00926,0.1821775,0.03488396,0,0,3.961466
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,0.06551203,0.06551203,0,0,0,0.06551203,0,0,1.387779E-17,0,0,0.06896003,0.06551203,0,0,0.6951166,3.928084,0,0.06896003,-0.06896003,5.267876,87.79776,0.1821775,0.07206324,0,0,3.928084
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,0.1472327,0.1472327,0,0,0,0.1472327,0,0,2.775558E-17,0,0,0.1549818,0.1472327,0,0,0.7717389,3.859124,0,0.1549818,-0.1549818,5.104511,85.07501,0.1821775,0.161956,0,0,3.859124
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,0.01620965,0.01620965,0,0,0,0.01620965,0,0,3.469447E-18,0,0,0.01706279,0.01620965,0,0,0.9439409,3.704142,0,0.01706279,-0.01706279,5.086525,84.77525,0.1821775,0.01783062,0,0,3.704142
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.007683549,0.1943049,0.1943049,0,0,0,0.1943049,3.954378,0,0,0,0.007683549,0.2045314,0.1943049,0,0,0.9628995,3.687079,0,0.1968479,-0.1968479,4.879029,81.31699,0.1821775,0.2137354,0.006146839,0,3.694763
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.03994527,0.1521988,0.1521988,0,0,0,0.1521988,26.24546,0,0,0,0.03994527,0.1602093,0.1521988,0,0,1.181619,3.490232,0,0.120264,-0.120264,4.75226,79.20418,0.1821775,0.1674187,0.03195622,0,3.530177
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.1216708,1.301252,1.301252,1.7,0,0.5202,1.301252,9.350288,0,0,0,0.1216708,0,0,0.3987482,0.3788108,1.315246,3.369967,0.5004815,0,0.5004815,5.227058,87.11747,0.1822371,1.431377,0.09733663,1.7,3.491638
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,0.2152182,1.220698,1.220698,0,0,0,1.220698,17.63075,0,2.220446E-16,0,0.2152182,1.284945,1.220698,0,0,0.8147645,3.820401,0,1.069727,-1.069727,4.099467,68.32431,0.1822371,1.342768,0.1721746,0,4.035619
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.05918354,0.2004051,0.2004051,0,0,0,0.2004051,29.53195,0,0,0,0.05918354,0.2109528,0.2004051,0,0,2.00335,2.750674,0,0.1517692,-0.1517692,3.939488,65.658,0.1822371,0.2204456,0.04734683,0,2.809857
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.1156752,0.2040323,0.2040323,0,0,0,0.2040323,56.69453,0,2.775558E-17,0,0.1156752,0.2147709,0.2040323,0,0,2.171983,2.598904,0,0.09909571,-0.09909571,3.835032,63.91707,0.1822371,0.2244356,0.09254014,0,2.71458
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,0.3367082,0.9033638,0.9033638,0,0,0,0.9033638,37.27271,0,1.110223E-16,0,0.3367082,0.9509093,0.9033638,0,0,2.282089,2.499809,0,0.6142011,-0.6142011,3.187607,53.12668,0.1822371,0.9937002,0.2693666,0,2.836517
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,0.3895575,0.6751673,0.6751673,0,0,0,0.6751673,57.69792,0,0,0,0.3895575,0.7107024,0.6751673,0,0,2.964535,1.885607,0,0.321145,-0.321145,2.849091,47.48475,0.1822371,0.7426841,0.311646,0,2.275165
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,0.4198312,1.617655,1.617655,1.7,0,0.5202,1.617655,25.95308,0,0,0,0.4198312,0,0,0.08234528,0.07822802,3.321363,1.564463,0.4980592,0,0.4980592,3.321591,55.35974,0.1822879,1.77942,0.3358649,1.7,1.984294
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,0.373574,0.9611043,0.9611043,1.7,0,0.5202,0.9611043,38.86925,0,0,0,0.373574,0,0,0.7388957,0.7019509,2.823303,2.012716,1.075525,0,1.075525,4.341924,72.36525,0.1824127,1.057215,0.2988592,1.7,2.38629
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.1527063,0.9840493,0.9840493,1.7,0,0.5202,0.9840493,15.51816,0,0,0,0.1527063,0,0,0.7159507,0.6801531,1.747779,2.980688,0.8328595,0,0.8328595,5.132043,85.53389,0.182513,1.082454,0.122165,1.7,3.133394
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,0.1990048,0.9369317,0.9369317,0,0,0,0.9369317,21.24006,0,1.110223E-16,0,0.1990048,0.9862438,0.9369317,0,0,0.9149191,3.730262,0,0.7872391,-0.7872391,4.302221,71.70354,0.182513,1.030625,0.1592038,0,3.929267
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.04325726,0.2190054,0.2190054,0,0,0,0.2190054,19.75168,0,0,0,0.04325726,0.230532,0.2190054,0,0,1.789629,2.943023,0,0.1872748,-0.1872748,4.104816,68.41346,0.182513,0.240906,0.03460581,0,2.98628
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.997712,2.755748,0,0,0,4.104816,68.41346,0.182513,0,0,0,2.755748
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,1.622575,1.622575,1.7,0,0.5202,1.622575,0,0,0,0,0,0,0,0.07742495,0.0735537,1.997712,2.755748,0.0735537,0,0.0735537,4.174595,69.57645,0.1825222,1.784833,0,1.7,2.755748
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,0.9887611,0.9887611,1.7,0,0.5202,0.9887611,0,0,0,0,0,0,0,0.7112389,0.6756769,1.924158,2.821946,0.6756769,0,0.6756769,4.815598,80.25981,0.182607,1.087637,0,1.7,2.821946
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.248482,3.430056,0,0,0,4.815598,80.25981,0.182607,0,0,0,3.430056
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,0.04161822,0.04161822,0,0,0,0.04161822,0,0,0,0,0,0.04380865,0.04161822,0,0,1.248482,3.430056,0,0.04380865,-0.04380865,4.76942,79.49017,0.182607,0.04578004,0,0,3.430056
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,0.3900362,0.3900362,0,0,0,0.3900362,0,0,0,0,0,0.4105645,0.3900362,0,0,1.297158,3.386247,0,0.4105645,-0.4105645,4.336647,72.27731,0.182607,0.4290399,0,0,3.386247
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,0.319873,0.319873,0,0,0,0.319873,0,0,5.551115E-17,0,0,0.3367084,0.319873,0,0,1.75334,2.975682,0,0.3367084,-0.3367084,3.981725,66.36195,0.182607,0.3518603,0,0,2.975682
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,0.1206409,0.1206409,0,0,0,0.1206409,0,0,0,0,0,0.1269905,0.1206409,0,0,2.127461,2.638974,0,0.1269905,-0.1269905,3.847866,64.13097,0.182607,0.132705,0,0,2.638974
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,0.08026408,0.08026408,0,0,0,0.08026408,0,0,1.387779E-17,0,0,0.0844885,0.08026408,0,0,2.268562,2.511984,0,0.0844885,-0.0844885,3.758807,62.64666,0.182607,0.08829048,0,0,2.511984
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,0.2112299,0.2112299,0,0,0,0.2112299,0,0,2.775558E-17,0,0,0.2223473,0.2112299,0,0,2.362438,2.427495,0,0.2223473,-0.2223473,3.524432,58.74042,0.182607,0.2323529,0,0,2.427495
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,0.1893446,0.1893446,0,0,0,0.1893446,0,0,2.775558E-17,0,0,0.1993101,0.1893446,0,0,2.60949,2.205148,0,0.1993101,-0.1993101,3.314341,55.23891,0.182607,0.2082791,0,0,2.205148
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.02128663,0,0,0,0,0,0,0,0,0,0,0.02128663,0,0,0,0,2.830946,2.005838,0.02128663,0,0.02128663,3.334535,55.57548,0.1826035,0,0.0170293,0,2.027124
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,0.319193,0.3696694,0.3696694,0,0,0,0.3696694,86.34553,0,5.551115E-17,0,0.319193,0.3891257,0.3696694,0,0,2.809659,2.024996,0,0.06993268,-0.06993268,3.26082,54.34689,0.1826035,0.4066364,0.2553544,0,2.344189
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,0.7683789,1.392427,1.392427,1.7,0,0.5202,1.392427,55.18271,0,0,0,0.7683789,0,0,0.3075731,0.2921945,2.887362,1.955063,1.060573,0,1.060573,4.266968,71.11599,0.1827144,1.531669,0.6147031,1.7,2.723442
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,1.013128,0.3738456,0.3738456,1.230331,0,0.3919803,0.3738456,271.0017,1.110223E-16,0,0,1.013128,0,0,0.8564853,0.813661,1.826789,2.909579,1.826789,0,1.826789,6.000012,100,0.1826325,0.4112301,0.8105022,1.7,3.922707
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,1.049941,0.1218938,0.1218938,0,0,0,0.1218938,861.3577,0.921632,0,0,1.049941,0.1283092,0.1218938,0,0,0,4.553689,0,0,0,6.000012,100,0.1826325,0.1340831,0.8399529,0,5.60363
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,1.056969,0.9516495,0.9516495,0,0,0,0.9516495,111.067,0.05523219,0,0,1.056969,1.001736,0.9516495,0,0,0,4.553689,0,0,0,6.000012,100,0.1826325,1.046814,0.8455748,0,5.610658
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,1.057843,0,0,0,0,0,0,0,1.057843,0,0,1.057843,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826325,0,0.8462743,0,5.611532
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,0.7293407,0,0,0,0,0,0,0,0.7293407,0,0,0.7293407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826325,0,0.5834725,0,5.28303
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,0.6795578,0.3458204,0.3458204,0,0,0,0.3458204,196.506,0.3155364,0,0,0.6795578,0.3640215,0.3458204,0,0,0,4.553689,0,0,0,6.000012,100,0.1826325,0.3804024,0.5436463,0,5.233247
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,0.7551459,1.25179,1.25179,0,0,0,1.25179,60.3253,0,0,0,0.7551459,1.317673,1.25179,0,0,0,4.553689,0,0.5625274,-0.5625274,5.407056,90.11742,0.1826325,1.376969,0.6041167,0,5.308835
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,0.5058793,1.072598,1.072598,0,0,0,1.072598,47.16391,0,0,0,0.5058793,1.129051,1.072598,0,0,0.6250305,3.991162,0,0.6231715,-0.6231715,4.750175,79.16943,0.1826325,1.179858,0.4047034,0,4.497041
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,0.1746444,0.7911375,0.7911375,0,0,0,0.7911375,22.0751,0,0,0,0.1746444,0.8327764,0.7911375,0,0,1.317443,3.36799,0,0.658132,-0.658132,4.056444,67.60726,0.1826325,0.8702513,0.1397155,0,3.542634
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.03463281,0,0,0,0,0,0,0,0,0,0,0.03463281,0,0,0,0,2.048701,2.709858,0.03463281,0,0.03463281,4.089299,68.15485,0.1826267,0,0.02770625,0,2.744491
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,0.8744473,0.8744473,0,0,0,0.8744473,0,0,1.110223E-16,0,0,0.9204708,0.8744473,0,0,2.014068,2.741028,0,0.9204708,-0.9204708,3.119038,51.98386,0.1826267,0.961892,0,0,2.741028
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,2.540819,2.540819,1.7,0,0.5202,2.540819,0,0,0,0,0,0.8850731,0.8408194,0,0,3.036813,1.820557,0,0.8850731,-0.8850731,2.186089,36.43474,0.1826267,2.794901,0,1.7,1.820557
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,4.020228,0.9354838,1.38,0,1.38,3.495272,58.25441,0.1826813,0,0,1.7,0.9354838
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,0.01652356,0.01652356,1.469155,0,0.4571794,0.01652356,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.640228,2.177484,1.38,0,1.38,4.804455,80.07409,0.1827403,0.01817592,0,1.7,2.177484
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,0.03060703,0.03060703,0,0,0,0.03060703,0,0,3.469447E-18,0,0,0.03221792,0.03060703,0,0,1.260228,3.419484,0,0.03221792,-0.03221792,4.770494,79.50807,0.1827403,0.03366773,0,0,3.419484
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,0.3567131,0.3567131,0,0,0,0.3567131,0,0,5.551115E-17,0,0,0.3754874,0.3567131,0,0,1.296026,3.387266,0,0.3754874,-0.3754874,4.374696,72.91145,0.1827403,0.3923844,0,0,3.387266
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,0.1048549,0.1048549,0,0,0,0.1048549,0,0,1.387779E-17,0,0,0.1103736,0.1048549,0,0,1.713234,3.011778,0,0.1103736,-0.1103736,4.258352,70.97238,0.1827403,0.1153404,0,0,3.011778
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,0.2165781,0.2165781,0,0,0,0.2165781,0,0,2.775558E-17,0,0,0.2279769,0.2165781,0,0,1.835871,2.901405,0,0.2279769,-0.2279769,4.018043,66.96725,0.1827403,0.2382359,0,0,2.901405
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,0.08218934,0.08218934,0,0,0,0.08218934,0,0,1.387779E-17,0,0,0.0865151,0.08218934,0,0,2.089179,2.673428,0,0.0865151,-0.0865151,3.926848,65.44733,0.1827403,0.09040827,0,0,2.673428
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,0.2398841,0.2398841,0,0,0,0.2398841,0,0,5.551115E-17,0,0,0.2525096,0.2398841,0,0,2.185307,2.586913,0,0.2525096,-0.2525096,3.660679,61.0112,0.1827403,0.2638725,0,0,2.586913
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,0.2638959,0.2638959,0,0,0,0.2638959,0,0,0,0,0,0.2777851,0.2638959,0,0,2.465873,2.334403,0,0.2777851,-0.2777851,3.367868,56.13102,0.1827403,0.2902854,0,0,2.334403
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.01695503,0.2377421,0.2377421,0,0,0,0.2377421,7.13169,0,0,0,0.01695503,0.2502548,0.2377421,0,0,2.774523,2.056618,0,0.2332998,-0.2332998,3.121948,52.03237,0.1827403,0.2615163,0.01356402,0,2.073573
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,0.2358886,0,0,0,0,0,0,0,0,0,0,0.2358886,0,0,0,0,3.033745,1.823318,0.2358886,0,0.2358886,3.345732,55.76209,0.182701,0,0.1887109,0,2.059207
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,0.6993272,1.03212,1.03212,0,0,0,1.03212,67.75642,0,0,0,0.6993272,1.086442,1.03212,0,0,2.797857,2.035618,0,0.3871143,-0.3871143,2.937678,48.9612,0.182701,1.135331,0.5594618,0,2.734945
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,0.5883816,0.9605465,0.9605465,0,0,0,0.9605465,61.25488,0,1.110223E-16,0,0.5883816,1.011102,0.9605465,0,0,3.227984,1.648504,0,0.42272,-0.42272,2.492092,41.53478,0.182701,1.056601,0.4707052,0,2.236885
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,0.953832,2.530187,2.530187,1.7,0,0.5202,2.530187,37.69808,0,0,0,0.953832,0.8738813,0.8301873,0,0,3.697673,1.225784,0.07995066,0,0.07995066,2.56794,42.79891,0.1827087,2.783206,0.7630656,1.7,2.179615
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,1.482052,0,0,1.452632,0,0.4526684,0,0,0,0,0,1.482052,0,0,1.452632,1.38,3.617722,1.297739,2.862052,0,2.862052,5.28312,88.05183,0.1825164,0,1.185641,1.7,2.779791
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,1.706403,0.7682209,0.7682209,0,0,0,0.7682209,222.124,0.142079,0,0,1.706403,0.8086536,0.7682209,0,0,0.7556702,3.873586,0.7556702,0,0.7556702,6.000012,100,0.1823909,0.845043,1.365122,0,5.579988
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,1.335508,0,0,0,0,0,0,0,1.335508,0,0,1.335508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823909,0,1.068406,0,5.889196
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,1.345946,1.234412,1.234412,0,0,0,1.234412,109.0354,0.04656503,0,0,1.345946,1.299381,1.234412,0,0,0,4.553689,0,0,0,6.000012,100,0.1823909,1.357853,1.076757,0,5.899635
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,1.02897,0.3498352,0.3498352,0,0,0,0.3498352,294.1299,0.6607224,0,0,1.02897,0.3682476,0.3498352,0,0,0,4.553689,0,0,0,6.000012,100,0.1823909,0.3848188,0.823176,0,5.582659
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,0.6299483,1.328211,1.328211,0.7297598,0,0.2553244,1.328211,47.42834,1.110223E-16,0,0,0.6299483,0.6299483,0.5984508,0,0,0,4.553689,0,0,0,6.000012,100,0.1823909,1.461032,0.5039586,1.7,5.183637
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,0.1890265,1.26545,1.26545,1.085875,0,0.352544,1.26545,14.93749,2.775558E-17,0,0,0.1890265,0.1890265,0.1795752,0,0,0,4.553689,0,0,0,6.000012,100,0.1823909,1.391996,0.1512212,1.7,4.742715
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.02685152,1.095211,1.095211,0,0,0,1.095211,2.451721,0,0,0,0.02685152,1.152854,1.095211,0,0,0,4.553689,0,1.126002,-1.126002,4.813101,80.21819,0.1823909,1.204732,0.02148121,0,4.580541
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,0.1979571,0.1979571,0,0,0,0.1979571,0,0,2.775558E-17,0,0,0.2083759,0.1979571,0,0,1.251114,3.427687,0,0.2083759,-0.2083759,4.593454,76.55741,0.1823909,0.2177528,0,0,3.427687
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,0.3922908,0.3922908,0,0,0,0.3922908,0,0,5.551115E-17,0,0,0.4129377,0.3922908,0,0,1.482642,3.219311,0,0.4129377,-0.4129377,4.158179,69.30285,0.1823909,0.4315199,0,0,3.219311
