Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,0.581866,0.581866,0,0,0,0.581866,0,0,0,0,0,0.6124905,0.581866,0,0,1.941462,2.806373,0,0.6124905,-0.6124905,3.512558,58.54251,0.1823909,0.6400526,0,0,2.806373
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,0.2618156,0.2618156,0,0,0,0.2618156,0,0,0,0,0,0.2755954,0.2618156,0,0,2.622007,2.193882,0,0.2755954,-0.2755954,3.222054,53.7008,0.1823909,0.2879972,0,0,2.193882
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,0.1593287,0.1593287,0,0,0,0.1593287,0,0,0,0,0,0.1677144,0.1593287,0,0,2.928224,1.918287,0,0.1677144,-0.1677144,3.045268,50.75437,0.1823909,0.1752616,0,0,1.918287
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,0.3448217,0.3448217,0,0,0,0.3448217,0,0,5.551115E-17,0,0,0.3629702,0.3448217,0,0,3.114573,1.750573,0,0.3629702,-0.3629702,2.662664,44.37764,0.1823909,0.3793039,0,0,1.750573
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,0.04279657,0.04279657,0,0,0,0.04279657,0,0,6.938894E-18,0,0,0.04504902,0.04279657,0,0,3.517874,1.387602,0,0.04504902,-0.04504902,2.615178,43.58621,0.1823909,0.04707623,0,0,1.387602
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,0.229396,0.229396,0,0,0,0.229396,0,0,2.775558E-17,0,0,0.2414694,0.229396,0,0,3.567928,1.342553,0,0.2414694,-0.2414694,2.360647,39.34404,0.1823909,0.2523356,0,0,1.342553
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,0.09156153,0.09156153,0,0,0,0.09156153,0,0,0,0,0,0.09638055,0.09156153,0,0,3.836228,1.101084,0,0.09638055,-0.09638055,2.259053,37.65081,0.1823909,0.1007177,0,0,1.101084
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,0.08018349,0.08018349,0,0,0,0.08018349,0,0,0,0,0,0.08440367,0.08018349,0,0,3.943317,1.004704,0,0.08440367,-0.08440367,2.170084,36.16799,0.1823909,0.08820184,0,0,1.004704
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.037099,0.9202998,0,0,0,2.170084,36.16799,0.1823909,0,0,0,0.9202998
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.02299362,0.08919419,0.08919419,0,0,0,0.08919419,25.77928,0,1.387779E-17,0,0.02299362,0.09388862,0.08919419,0,0,4.037099,0.9202998,0,0.07089499,-0.07089499,2.095354,34.92249,0.1823909,0.0981136,0.0183949,0,0.9432935
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,0.2313198,0.246463,0.246463,0,0,0,0.246463,93.85578,0,0,0,0.2313198,0.2594348,0.246463,0,0,4.115871,0.8494048,0,0.02811496,-0.02811496,2.065718,34.42856,0.1823909,0.2711093,0.1850559,0,1.080725
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,0.3178377,1.237231,1.237231,1.7,0,0.5202,1.237231,25.68945,0,0,0,0.3178377,0,0,0.4627695,0.439631,4.14711,0.8212898,0.7574688,0,0.7574688,2.784316,46.40517,0.1824762,1.360954,0.2542702,1.7,1.139128
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,0.6924407,1.643069,1.643069,1.7,0,0.5202,1.643069,42.14314,0,0,0,0.6924407,0,0,0.05693138,0.05408481,3.389641,1.503012,0.7465255,0,0.7465255,3.492532,58.20875,0.1825494,1.807375,0.5539526,1.7,2.195452
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,0.4854609,1.237118,1.237118,1.7,0,0.5202,1.237118,39.24128,0,0,0,0.4854609,0,0,0.4628819,0.4397378,2.643116,2.174885,0.9251987,0,0.9251987,4.370253,72.8374,0.1826505,1.36083,0.3883687,1.7,2.660346
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,0.3342606,1.390917,1.390917,1.7,0,0.5202,1.390917,24.03167,0,0,0,0.3342606,0,0,0.3090827,0.2936285,1.717917,3.007564,0.6278892,0,0.6278892,4.96592,82.76518,0.1827189,1.530009,0.2674085,1.7,3.341824
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,0.365089,0,0,0,0,0,0,0,0,0,0,0.365089,0,0,0,0,1.090028,3.572664,0.365089,0,0.365089,5.312274,88.53773,0.1826584,0,0.2920712,0,3.937753
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,0.7795941,0,0,0,0,0,0,0,0.05465513,0,0,0.7795941,0,0,0,0,0.7249389,3.901244,0.7249389,0,0.7249389,6.000012,100,0.1825384,0,0.6236752,0,4.680838
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,0.7105226,0.3632655,0.3632655,0,0,0,0.3632655,195.5932,0.3281379,0,0,0.7105226,0.3823847,0.3632655,0,0,0,4.553689,0,0,0,6.000012,100,0.1825384,0.399592,0.5684181,0,5.264212
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,0.4974747,0.2729285,0.2729285,0,0,0,0.2729285,182.2729,0.2101815,0,0,0.4974747,0.2872932,0.2729285,0,0,0,4.553689,0,0,0,6.000012,100,0.1825384,0.3002214,0.3979798,0,5.051164
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,0.3708947,0.1068054,0.1068054,0,0,0,0.1068054,347.2621,0.2584679,0,0,0.3708947,0.1124267,0.1068054,0,0,0,4.553689,0,0,0,6.000012,100,0.1825384,0.1174859,0.2967157,0,4.924583
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.170899,1.653779,1.653779,1.491425,0,0.4632591,1.653779,10.33384,2.775558E-17,0,0,0.170899,0.170899,0.162354,0,0,0,4.553689,0,0,0,6.000012,100,0.1825384,1.819157,0.1367192,1.7,4.724588
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.04473984,0.4361713,0.4361713,0,0,0,0.4361713,10.2574,0,0,0,0.04473984,0.4591277,0.4361713,0,0,0,4.553689,0,0.4143878,-0.4143878,5.563209,92.71996,0.1825384,0.4797884,0.03579187,0,4.598429
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,1.119408,1.119408,0,0,0,1.119408,0,0,0,0,0,1.178324,1.119408,0,0,0.4604309,4.139301,0,1.178324,-1.178324,4.321146,72.01895,0.1825384,1.231349,0,0,4.139301
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,0.8937688,0.8937688,0,0,0,0.8937688,0,0,1.110223E-16,0,0,0.9408093,0.8937688,0,0,1.76968,2.960977,0,0.9408093,-0.9408093,3.329446,55.49065,0.1825384,0.9831457,0,0,2.960977
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,0.590935,0.590935,0,0,0,0.590935,0,0,1.110223E-16,0,0,0.6220368,0.590935,0,0,2.815024,2.020167,0,0.6220368,-0.6220368,2.673761,44.5626,0.1825384,0.6500285,0,0,2.020167
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,0.03634274,0.03634274,0,0,0,0.03634274,0,0,6.938894E-18,0,0,0.03825552,0.03634274,0,0,3.506176,1.398131,0,0.03825552,-0.03825552,2.633437,43.89052,0.1825384,0.03997702,0,0,1.398131
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,0.232366,0.232366,0,0,0,0.232366,0,0,2.775558E-17,0,0,0.2445957,0.232366,0,0,3.548682,1.359875,0,0.2445957,-0.2445957,2.37561,39.59342,0.1825384,0.2556025,0,0,1.359875
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.820455,1.115279,0,0,0,2.37561,39.59342,0.1825384,0,0,0,1.115279
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.820455,1.115279,0,0,0,2.37561,39.59342,0.1825384,0,0,0,1.115279
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,0.2163823,0.2163823,0,0,0,0.2163823,0,0,2.775558E-17,0,0,0.2277708,0.2163823,0,0,3.820455,1.115279,0,0.2277708,-0.2277708,2.135519,35.5919,0.1825384,0.2380205,0,0,1.115279
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,0.05511126,0.05511126,0,0,0,0.05511126,0,0,6.938894E-18,0,0,0.05801186,0.05511126,0,0,4.073534,0.8875086,0,0.05801186,-0.05801186,2.074369,34.57274,0.1825384,0.06062239,0,0,0.8875086
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.137991,0.8294967,0,0,0,2.074369,34.57274,0.1825384,0,0,0,0.8294967
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,0.1027543,0.1027543,0,0,0,0.1027543,0,0,1.387779E-17,0,0,0.1081624,0.1027543,0,0,4.137991,0.8294967,0,0.1081624,-0.1081624,1.960356,32.67253,0.1825384,0.1130297,0,0,0.8294967
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.02542531,0.09021434,0.09021434,0,0,0,0.09021434,28.18322,0,1.387779E-17,0,0.02542531,0.09496247,0.09021434,0,0,4.258172,0.7213343,0,0.06953716,-0.06953716,1.887057,31.45089,0.1825384,0.09923578,0.02034025,0,0.7467597
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.1370792,0.4837295,0.4837295,0,0,0,0.4837295,28.33799,0,0,0,0.1370792,0.509189,0.4837295,0,0,4.335435,0.6517972,0,0.3721098,-0.3721098,1.494819,24.9136,0.1825384,0.5321025,0.1096634,0,0.7888764
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,0.3664818,0.2570797,0.2570797,0,0,0,0.2570797,142.5557,0,0,0,0.3664818,0.2706102,0.2570797,0,0,4.74889,0.2796874,0.09587152,0,0.09587152,1.58577,26.42945,0.1825226,0.2827877,0.2931854,0,0.6461691
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,0.5797464,1.104704,1.104704,1.7,0,0.5202,1.104704,52.4798,0,0,0,0.5797464,0,0,0.5952961,0.5655313,4.653019,0.3659717,1.145278,0,1.145278,2.672276,44.53785,0.182648,1.215174,0.4637972,1.7,0.9457182
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,0.7828084,0.6287444,0.6287444,1.7,0,0.5202,0.6287444,124.5034,0,0,0,0.7828084,0,0,1.071256,1.017693,3.507741,1.396722,1.800501,0,1.800501,4.380382,73.00622,0.1827004,0.6916189,0.6262467,1.7,2.17953
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,0.3754934,0.2008766,0.2008766,1.602715,0,0.4936413,0.2008766,186.9274,2.220446E-16,0,0,0.3754934,0,0,1.401839,1.331747,1.70724,3.017173,1.70724,0,1.70724,6.000012,100,0.1827413,0.2209642,0.3003947,1.7,3.392666
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,0.2343915,0,0,0,0,0,0,0,0.2343915,0,0,0.2343915,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827413,0,0.1875132,0,4.788081
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,0.5075587,1.045052,1.045052,0,0,0,1.045052,48.56779,0,0,0,0.5075587,1.100055,1.045052,0,0,0,4.553689,0,0.5924962,-0.5924962,5.375466,89.59093,0.1827413,1.149557,0.4060469,0,5.061248
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,0.2455357,0.1084495,0.1084495,0,0,0,0.1084495,226.4056,0,0,0,0.2455357,0.1141573,0.1084495,0,0,0.6583291,3.961193,0.1313784,0,0.1313784,5.500103,91.6682,0.1827196,0.1192944,0.1964286,0,4.206728
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,0.3225325,0,0,0,0,0,0,0,0,0,0,0.3225325,0,0,0,0,0.5269507,4.079433,0.3225325,0,0.3225325,5.806084,96.76787,0.1826664,0,0.258026,0,4.401966
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,0.3133831,0.00382119,0.00382119,0,0,0,0.00382119,8201.191,0.1049426,0,0,0.3133831,0.004022305,0.00382119,0,0,0.2044182,4.369712,0.2044182,0,0.2044182,6.000012,100,0.1826328,0.004203309,0.2507065,0,4.683095
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.08462189,1.196466,1.196466,0,0,0,1.196466,7.072653,0,0,0,0.08462189,1.259438,1.196466,0,0,0,4.553689,0,1.174816,-1.174816,4.761647,79.36063,0.1826328,1.316113,0.06769751,0,4.638311
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.04278675,2.02983,2.02983,1.7,0,0.5202,2.02983,2.107899,0,0,0,0.04278675,0.347189,0.3298295,0,0,1.305351,3.378873,0,0.3044022,-0.3044022,4.440779,74.01283,0.1826328,2.232812,0.03422941,1.7,3.42166
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,0.713658,0.713658,1.7,0,0.5202,0.713658,0,0,0,0,0,0,0,0.986342,0.9370249,1.643576,3.074471,0.9370249,0,0.9370249,5.329719,88.82847,0.1827482,0.7850238,0,1.7,3.074471
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,1.448807,1.448807,1.7,0,0.5202,1.448807,0,0,0,0,0,0,0,0.2511927,0.2386331,0.706551,3.917793,0.2386331,0,0.2386331,5.556106,92.60159,0.1827775,1.593688,0,1.7,3.917793
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,2.275354,2.275354,1.7,0,0.5202,2.275354,0,0,0,0,0,0.6056355,0.5753537,0,0,0.467918,4.132563,0,0.6056355,-0.6056355,4.91771,81.96167,0.1827775,2.502889,0,1.7,4.132563
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,0.2480813,0.2480813,0,0,0,0.2480813,0,0,5.551115E-17,0,0,0.2611382,0.2480813,0,0,1.140846,3.526927,0,0.2611382,-0.2611382,4.642447,77.37395,0.1827775,0.2728894,0,0,3.526927
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,0.07095277,0.07095277,0,0,0,0.07095277,0,0,1.387779E-17,0,0,0.07468713,0.07095277,0,0,1.431,3.265789,0,0.07468713,-0.07468713,4.563719,76.06184,0.1827775,0.07804806,0,0,3.265789
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,0.3328481,0.3328481,0,0,0,0.3328481,0,0,5.551115E-17,0,0,0.3503664,0.3328481,0,0,1.513986,3.191102,0,0.3503664,-0.3503664,4.1944,69.90653,0.1827775,0.3661329,0,0,3.191102
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,0.04354976,0.04354976,0,0,0,0.04354976,0,0,0,0,0,0.04584185,0.04354976,0,0,1.903282,2.840735,0,0.04584185,-0.04584185,4.146079,69.10118,0.1827775,0.04790474,0,0,2.840735
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,0.1430099,0.1430099,0,0,0,0.1430099,0,0,2.775558E-17,0,0,0.1505367,0.1430099,0,0,1.954217,2.794894,0,0.1505367,-0.1505367,3.987399,66.45652,0.1827775,0.1573109,0,0,2.794894
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,0.03391344,0.03391344,0,0,0,0.03391344,0,0,0,0,0,0.03569836,0.03391344,0,0,2.12148,2.644357,0,0.03569836,-0.03569836,3.94977,65.82937,0.1827775,0.03730479,0,0,2.644357
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,0.06117518,0.06117518,0,0,0,0.06117518,0,0,0,0,0,0.06439493,0.06117518,0,0,2.161145,2.608659,0,0.06439493,-0.06439493,3.881892,64.69807,0.1827775,0.06729271,0,0,2.608659
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,0.3310594,0.3310594,0,0,0,0.3310594,0,0,0,0,0,0.3484836,0.3310594,0,0,2.232695,2.544264,0,0.3484836,-0.3484836,3.514558,58.57584,0.1827775,0.3641653,0,0,2.544264
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.02563119,0.1264073,0.1264073,0,0,0,0.1264073,20.27668,0,0,0,0.02563119,0.1330603,0.1264073,0,0,2.619899,2.19578,0,0.1074291,-0.1074291,3.401318,56.68851,0.1827775,0.139048,0.02050496,0,2.221411
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,0.3161587,1.484375,1.484375,1.7,0,0.5202,1.484375,21.29912,0,0,0,0.3161587,0,0,0.2156253,0.2048441,2.739264,2.088351,0.5210028,0,0.5210028,3.895584,64.92628,0.1828327,1.632812,0.252927,1.7,2.40451
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,0.7141138,1.060124,1.060124,1.7,0,0.5202,1.060124,67.36136,0,0,0,0.7141138,0,0,0.6398762,0.6078824,2.218262,2.557253,1.321996,0,1.321996,5.14974,85.82883,0.1829631,1.166136,0.571291,1.7,3.271367
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,1.106778,0,0,0,0,0,0,0,0.2105124,0,0,1.106778,0,0,0,0,0.8962654,3.74705,0.8962654,0,0.8962654,6.000012,100,0.1828158,0,0.8854223,0,4.853828
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,1.322078,1.774088,1.774088,0.518114,0,0.1975451,1.774088,74.52155,0,0,0,1.322078,1.322078,1.255974,0,0,0,4.553689,0,0,0,6.000012,100,0.1828158,1.951497,1.057662,1.7,5.875767
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,1.48047,0.632521,0.632521,0,0,0,0.632521,234.0587,0.8146588,0,0,1.48047,0.6658116,0.632521,0,0,0,4.553689,0,0,0,6.000012,100,0.1828158,0.6957731,1.184376,0,6.034159
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,1.935318,2.042016,2.042016,0.6620157,0,0.2368303,2.042016,94.77489,0.4826867,0,0,1.935318,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1828158,2.246217,1.548255,1.7,6.489007
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,2.003863,0.4832386,0.4832386,0,0,0,0.4832386,414.6737,1.495191,0,0,2.003863,0.5086722,0.4832386,0,0,0,4.553689,0,0,0,6.000012,100,0.1828158,0.5315624,1.603091,0,6.557552
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,1.808893,0.4612018,0.4612018,0,0,0,0.4612018,392.213,1.323417,0,0,1.808893,0.4854755,0.4612018,0,0,0,4.553689,0,0,0,6.000012,100,0.1828158,0.5073219,1.447114,0,6.362582
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,1.411127,0.30193,0.30193,0,0,0,0.30193,467.369,1.093306,0,0,1.411127,0.317821,0.30193,0,0,0,4.553689,0,0,0,6.000012,100,0.1828158,0.332123,1.128902,0,5.964816
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,0.7652724,0.1895708,0.1895708,0,0,0,0.1895708,403.6869,0.5657243,0,0,0.7652724,0.1995482,0.1895708,0,0,0,4.553689,0,0,0,6.000012,100,0.1828158,0.2085279,0.612218,0,5.318961
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,0.39531,0,0,0,0,0,0,0,0.39531,0,0,0.39531,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828158,0,0.316248,0,4.948999
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.03905998,0.8689332,0.8689332,0,0,0,0.8689332,4.495165,0,1.110223E-16,0,0.03905998,0.9146665,0.8689332,0,0,0,4.553689,0,0.8756065,-0.8756065,5.077042,84.6172,0.1828158,0.9558265,0.03124799,0,4.592749
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9728962,3.678082,0,0,0,5.077042,84.6172,0.1828158,0,0,0,3.678082
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9728962,3.678082,0,0,0,5.077042,84.6172,0.1828158,0,0,0,3.678082
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,1.625668,1.625668,1.7,0,0.5202,1.625668,0,0,0,0,0,0,0,0.07433164,0.07061506,0.9728962,3.678082,0.07061506,0,0.07061506,5.144033,85.73371,0.1828244,1.788235,0,1.7,3.678082
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,0.2710302,0.2710302,0,0,0,0.2710302,0,0,0,0,0,0.285295,0.2710302,0,0,0.9022811,3.741636,0,0.285295,-0.285295,4.843306,80.7216,0.1828244,0.2981333,0,0,3.741636
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,0.05880589,0.05880589,0,0,0,0.05880589,0,0,6.938894E-18,0,0,0.06190094,0.05880589,0,0,1.219276,3.456341,0,0.06190094,-0.06190094,4.778056,79.63411,0.1828244,0.06468648,0,0,3.456341
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,0.09302327,0.09302327,0,0,0,0.09302327,0,0,1.387779E-17,0,0,0.09791923,0.09302327,0,0,1.288054,3.39444,0,0.09791923,-0.09791923,4.67484,77.91385,0.1828244,0.1023256,0,0,3.39444
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,0.2048872,0.2048872,0,0,0,0.2048872,0,0,2.775558E-17,0,0,0.2156707,0.2048872,0,0,1.396854,3.296521,0,0.2156707,-0.2156707,4.447504,74.12491,0.1828244,0.2253759,0,0,3.296521
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.636488,3.08085,0,0,0,4.447504,74.12491,0.1828244,0,0,0,3.08085
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.636488,3.08085,0,0,0,4.447504,74.12491,0.1828244,0,0,0,3.08085
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,0.3976249,0.3976249,0,0,0,0.3976249,0,0,5.551115E-17,0,0,0.4185525,0.3976249,0,0,1.636488,3.08085,0,0.4185525,-0.4185525,4.00631,66.77171,0.1828244,0.4373874,0,0,3.08085
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,0.1925755,0.1925755,0,0,0,0.1925755,0,0,2.775558E-17,0,0,0.202711,0.1925755,0,0,2.101546,2.662297,0,0.202711,-0.202711,3.792634,63.21045,0.1828244,0.211833,0,0,2.662297
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.01871167,0.1080662,0.1080662,0,0,0,0.1080662,17.315,0,1.387779E-17,0,0.01871167,0.1137539,0.1080662,0,0,2.326781,2.459587,0,0.09504225,-0.09504225,3.692451,61.54073,0.1828244,0.1188729,0.01496934,0,2.478298
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,0.2992703,0,0,0,0,0,0,0,0,0,0,0.2992703,0,0,0,0,2.432383,2.364544,0.2992703,0,0.2992703,3.976364,66.2726,0.1827753,0,0.2394162,0,2.663815
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,0.7076393,1.158534,1.158534,0,0,0,1.158534,61.08057,0,2.220446E-16,0,0.7076393,1.21951,1.158534,0,0,2.133113,2.633888,0,0.5118705,-0.5118705,3.436805,57.27996,0.1827753,1.274388,0.5661115,0,3.341527
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,1.166465,0.5318,0.5318,0,0,0,0.5318,219.3428,0,0,0,1.166465,0.5597895,0.5318,0,0,2.701858,2.122017,0.6066758,0,0.6066758,4.012348,66.87233,0.1826757,0.5849801,0.9331723,0,3.288482
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,1.296276,1.058573,1.058573,0,0,0,1.058573,122.4551,0,0,0,1.296276,1.114287,1.058573,0,0,2.095182,2.668025,0.1819888,0,0.1819888,4.184998,69.74982,0.1826459,1.16443,1.037021,0,3.964301
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,1.266249,0.4866277,0.4866277,0,0,0,0.4866277,260.2091,0,0,0,1.266249,0.5122396,0.4866277,0,0,1.913193,2.831815,0.7540098,0,0.7540098,4.900314,81.67174,0.1825223,0.5352904,1.013,0,4.098064
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,1.382594,1.237431,1.237431,0,0,0,1.237431,111.731,0,0,0,1.382594,1.302559,1.237431,0,0,1.159183,3.510424,0.0800346,0,0.0800346,4.976242,82.93719,0.1825092,1.361175,1.106075,0,4.893018
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,1.372102,0,0,0,0,0,0,0,0.2929528,0,0,1.372102,0,0,0,0,1.079149,3.582455,1.079149,0,1.079149,6.000012,100,0.1823327,0,1.097681,0,4.954556
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,1.401216,0.7113956,0.7113956,0,0,0,0.7113956,196.9672,0.6523786,0,0,1.401216,0.7488374,0.7113956,0,0,0,4.553689,0,0,0,6.000012,100,0.1823327,0.7825351,1.120973,0,5.954905
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,1.347475,0.3218358,0.3218358,0,0,0,0.3218358,418.6839,1.0087,0,0,1.347475,0.3387745,0.3218358,0,0,0,4.553689,0,0,0,6.000012,100,0.1823327,0.3540194,1.07798,0,5.901164
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,0.9362554,0.9952492,0.9952492,0,0,0,0.9952492,94.07246,0,0,0,0.9362554,1.047631,0.9952492,0,0,0,4.553689,0,0.1113753,-0.1113753,5.882612,98.04334,0.1823327,1.094774,0.7490043,0,5.489944
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,0.3798541,1.000337,1.000337,0,0,0,1.000337,37.97262,0,0,0,0.3798541,1.052986,1.000337,0,0,0.1237503,4.442314,0,0.6731319,-0.6731319,5.173069,86.21764,0.1823327,1.10037,0.3038833,0,4.822168
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.03946654,0.2670155,0.2670155,0,0,0,0.2670155,14.78062,0,0,0,0.03946654,0.281069,0.2670155,0,0,0.8716747,3.769182,0,0.2416024,-0.2416024,4.918397,81.97313,0.1823327,0.2937171,0.03157324,0,3.808648
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,1.146365,1.146365,0,0,0,1.146365,0,0,0,0,0,1.2067,1.146365,0,0,1.140122,3.527579,0,1.2067,-1.2067,3.646424,60.77361,0.1823327,1.261001,0,0,3.527579
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,0.3058566,0.3058566,0,0,0,0.3058566,0,0,0,0,0,0.3219544,0.3058566,0,0,2.4809,2.320879,0,0.3219544,-0.3219544,3.307055,55.11746,0.1823327,0.3364423,0,0,2.320879
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.838627,1.998925,0,0,0,3.307055,55.11746,0.1823327,0,0,0,1.998925
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,0.02143365,0.02143365,0,0,0,0.02143365,0,0,0,0,0,0.02256173,0.02143365,0,0,2.838627,1.998925,0,0.02256173,-0.02256173,3.283272,54.7211,0.1823327,0.02357701,0,0,1.998925
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,0.003957492,0.003957492,0,0,0,0.003957492,0,0,0,0,0,0.004165781,0.003957492,0,0,2.863695,1.976363,0,0.004165781,-0.004165781,3.278881,54.64791,0.1823327,0.004353241,0,0,1.976363
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,0.2909772,0.2909772,0,0,0,0.2909772,0,0,5.551115E-17,0,0,0.3062918,0.2909772,0,0,2.868324,1.972198,0,0.3062918,-0.3062918,2.956021,49.26692,0.1823327,0.3200749,0,0,1.972198
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,0.1338301,0.1338301,0,0,0,0.1338301,0,0,2.775558E-17,0,0,0.1408738,0.1338301,0,0,3.208648,1.665906,0,0.1408738,-0.1408738,2.807527,46.79203,0.1823327,0.1472131,0,0,1.665906
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,0.06221924,0.06221924,0,0,0,0.06221924,0,0,0,0,0,0.06549393,0.06221924,0,0,3.365175,1.525032,0,0.06549393,-0.06549393,2.738491,45.64142,0.1823327,0.06844116,0,0,1.525032
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,0.1368574,0.1368574,0,0,0,0.1368574,0,0,0,0,0,0.1440604,0.1368574,0,0,3.437946,1.459538,0,0.1440604,-0.1440604,2.586637,43.11054,0.1823327,0.1505432,0,0,1.459538
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,0.1283146,0.1283146,0,0,0,0.1283146,0,0,0,0,0,0.135068,0.1283146,0,0,3.598013,1.315477,0,0.135068,-0.135068,2.444263,40.73764,0.1823327,0.1411461,0,0,1.315477
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,0.263335,0.263335,0,0,0,0.263335,0,0,5.551115E-17,0,0,0.2771947,0.263335,0,0,3.748088,1.18041,0,0.2771947,-0.2771947,2.152074,35.86784,0.1823327,0.2896685,0,0,1.18041
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.02486269,0.308699,0.308699,0,0,0,0.308699,8.054023,0,0,0,0.02486269,0.3249463,0.308699,0,0,4.056082,0.9032148,0,0.3000836,-0.3000836,1.835758,30.59591,0.1823327,0.3395689,0.01989015,0,0.9280775
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,0.3059652,0,0,0,0,0,0,0,0,0,0,0.3059652,0,0,0,0,4.389509,0.6031312,0.3059652,0,0.3059652,2.126023,35.43364,0.1822827,0,0.2447721,0,0.9090963
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,0.8090321,0.4516129,0.4516129,0,0,0,0.4516129,179.1428,0,0,0,0.8090321,0.475382,0.4516129,0,0,4.083543,0.8784998,0.3336501,0,0.3336501,2.442551,40.7091,0.1822283,0.4967741,0.6472257,0,1.687532
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,1.367494,2.151753,2.151753,1.7,0,0.5202,2.151753,63.55256,0,0,0,1.367494,0.47553,0.4517535,0,0,3.749893,1.178785,0.8919643,0,0.8919643,3.288743,54.81226,0.1823128,2.366929,1.093995,1.7,2.546279
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,1.606255,1.135864,1.135864,1.7,0,0.5202,1.135864,141.4126,0,0,0,1.606255,0,0,0.5641358,0.535929,2.857929,1.981553,2.142184,0,2.142184,5.320996,88.68309,0.1823094,1.249451,1.285004,1.7,3.587807
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,1.893953,1.460612,1.460612,0.425,0,0.172125,1.460612,129.6685,0.08808999,0,0,1.893953,1.090117,1.035612,0,0,0.7157454,3.909518,0.7157454,0,0.7157454,6.000012,100,0.182193,1.606673,1.515162,1.7,5.803471
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,1.662495,0,0,0,0,0,0,0,1.662495,0,0,1.662495,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182193,0,1.329996,0,6.216184
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,1.304325,0.6775638,0.6775638,0,0,0,0.6775638,192.5021,0.5910995,0,0,1.304325,0.7132251,0.6775638,0,0,0,4.553689,0,0,0,6.000012,100,0.182193,0.7453203,1.04346,0,5.858014
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,1.306522,0.700431,0.700431,0,0,0,0.700431,186.5312,0.5692264,0,0,1.306522,0.7372958,0.700431,0,0,0,4.553689,0,0,0,6.000012,100,0.182193,0.7704741,1.045218,0,5.860211
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,0.7620044,0.2454428,0.2454428,0,0,0,0.2454428,310.4611,0.5036436,0,0,0.7620044,0.2583608,0.2454428,0,0,0,4.553689,0,0,0,6.000012,100,0.182193,0.2699871,0.6096035,0,5.315693
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,0.6661788,0.4904466,0.4904466,0,0,0,0.4904466,135.8311,0.1499192,0,0,0.6661788,0.5162596,0.4904466,0,0,0,4.553689,0,0,0,6.000012,100,0.182193,0.5394913,0.532943,0,5.219868
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,0.2689656,0.000193335,0.000193335,0,0,0,0.000193335,139119,0.2687621,0,0,0.2689656,0.0002035105,0.000193335,0,0,0,4.553689,0,0,0,6.000012,100,0.182193,0.0002126685,0.2151725,0,4.822655
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.03682474,0.6868609,0.6868609,0,0,0,0.6868609,5.361309,0,0,0,0.03682474,0.7230114,0.6868609,0,0,0,4.553689,0,0.6861867,-0.6861867,5.276708,87.94495,0.182193,0.755547,0.02945979,0,4.590514
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,0.8253018,0.8253018,0,0,0,0.8253018,0,0,1.110223E-16,0,0,0.8687388,0.8253018,0,0,0.7624297,3.867502,0,0.8687388,-0.8687388,4.360977,72.6828,0.182193,0.907832,0,0,3.867502
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,0.6658577,0.6658577,0,0,0,0.6658577,0,0,0,0,0,0.7009029,0.6658577,0,0,1.727695,2.998764,0,0.7009029,-0.7009029,3.62216,60.36922,0.182193,0.7324435,0,0,2.998764
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,0.1948747,0.1948747,0,0,0,0.1948747,0,0,2.775558E-17,0,0,0.2051313,0.1948747,0,0,2.506476,2.297861,0,0.2051313,-0.2051313,3.405933,56.76543,0.182193,0.2143622,0,0,2.297861
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.7344,2.092729,0,0,0,3.405933,56.76543,0.182193,0,0,0,2.092729
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,0.1150147,0.1150147,0,0,0,0.1150147,0,0,1.387779E-17,0,0,0.1210681,0.1150147,0,0,2.7344,2.092729,0,0.1210681,-0.1210681,3.278316,54.63849,0.182193,0.1265162,0,0,2.092729
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,0.01047734,0.01047734,0,0,0,0.01047734,0,0,0,0,0,0.01102878,0.01047734,0,0,2.86892,1.971661,0,0.01102878,-0.01102878,3.26669,54.44473,0.182193,0.01152508,0,0,1.971661
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,0.3833961,0.3833961,0,0,0,0.3833961,0,0,5.551115E-17,0,0,0.4035749,0.3833961,0,0,2.881174,1.960632,0,0.4035749,-0.4035749,2.841285,47.35466,0.182193,0.4217358,0,0,1.960632
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,0.2188262,0.2188262,0,0,0,0.2188262,0,0,2.775558E-17,0,0,0.2303434,0.2188262,0,0,3.329591,1.557057,0,0.2303434,-0.2303434,2.598482,43.30795,0.182193,0.2407088,0,0,1.557057
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,0.1750287,0.1750287,0,0,0,0.1750287,0,0,2.775558E-17,0,0,0.1842408,0.1750287,0,0,3.585527,1.326714,0,0.1842408,-0.1842408,2.404275,40.07117,0.182193,0.1925316,0,0,1.326714
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,0.09725729,0.09725729,0,0,0,0.09725729,0,0,0,0,0,0.1023761,0.09725729,0,0,3.79024,1.142473,0,0.1023761,-0.1023761,2.296361,38.27261,0.182193,0.106983,0,0,1.142473
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,0.02722296,0.02722296,0,0,0,0.02722296,0,0,3.469447E-18,0,0,0.02865575,0.02722296,0,0,3.903991,1.040097,0,0.02865575,-0.02865575,2.266155,37.76918,0.182193,0.02994526,0,0,1.040097
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.02328678,0.06331445,0.06331445,0,0,0,0.06331445,36.77956,0,1.387779E-17,0,0.02328678,0.06664679,0.06331445,0,0,3.93583,1.011442,0,0.04336001,-0.04336001,2.22045,37.00742,0.182193,0.0696459,0.01862942,0,1.034728
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,0.3603057,1.60472,1.60472,1.7,0,0.5202,1.60472,22.45288,0,0,0,0.3603057,0,0,0.09528048,0.09051646,3.984008,0.9680815,0.4508221,0,0.4508221,2.648137,44.13554,0.1822381,1.765191,0.2882445,1.7,1.328387
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,0.7092933,1.129216,1.129216,1.7,0,0.5202,1.129216,62.81291,0,0,0,0.7092933,0,0,0.5707842,0.542245,3.533186,1.373821,1.251538,0,1.251538,3.835451,63.92405,0.1823713,1.242137,0.5674347,1.7,2.083115
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,1.276175,0,0,1.058392,0,0.345041,0,0,0,0,0,1.276175,0,0,1.058392,1.005472,2.281648,2.500206,2.281648,0,2.281648,6.000012,100,0.1821721,0,1.02094,1.7,3.776381
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,1.402889,0.6360223,0.6360223,0,0,0,0.6360223,220.5723,0.7333916,0,0,1.402889,0.6694972,0.6360223,0,0,0,4.553689,0,0,0,6.000012,100,0.1821721,0.6996246,1.122311,0,5.956578
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,1.863112,1.511735,1.511735,0.425,0,0.172125,1.511735,123.2433,0.7191802,0,0,1.863112,1.143931,1.086735,0,0,0,4.553689,0,0,0,6.000012,100,0.1821721,1.662908,1.490489,1.7,6.4168
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,2.04399,0.1492563,0.1492563,0,0,0,0.1492563,1369.45,1.886878,0,0,2.04399,0.1571119,0.1492563,0,0,0,4.553689,0,0,0,6.000012,100,0.1821721,0.1641819,1.635192,0,6.597679
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,1.831435,0.3375229,0.3375229,0,0,0,0.3375229,542.6105,1.476148,0,0,1.831435,0.3552873,0.3375229,0,0,0,4.553689,0,0,0,6.000012,100,0.1821721,0.3712752,1.465148,0,6.385124
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,1.655253,1.35181,1.35181,0.425,0,0.172125,1.35181,122.4472,0.6796645,0,0,1.655253,0.9755889,0.9268094,0,0,0,4.553689,0,0,0,6.000012,100,0.1821721,1.48699,1.324203,1.7,6.208942
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,0.8868088,1.175015,1.175015,0,0,0,1.175015,75.47211,0,0,0,0.8868088,1.236858,1.175015,0,0,0,4.553689,0,0.3500493,-0.3500493,5.631028,93.85027,0.1821721,1.292517,0.709447,0,5.440498
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,0.7444838,0.7464458,0.7464458,0,0,0,0.7464458,99.73715,0,0,0,0.7444838,0.7857324,0.7464458,0,0,0.3889437,4.20364,0,0.04124866,-0.04124866,5.587548,93.12561,0.1821721,0.8210904,0.595587,0,4.948123
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,0.3572194,1.183648,1.183648,0,0,0,1.183648,30.17953,0,2.220446E-16,0,0.3572194,1.245945,1.183648,0,0,0.4347756,4.162391,0,0.888726,-0.888726,4.650748,77.51231,0.1821721,1.302013,0.2857755,0,4.51961
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.03374678,0.1510095,0.1510095,0,0,0,0.1510095,22.34745,0,0,0,0.03374678,0.1589574,0.1510095,0,0,1.422249,3.273665,0,0.1252106,-0.1252106,4.518764,75.31259,0.1821721,0.1661105,0.02699743,0,3.307412
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,0.002272696,0.002272696,0,0,0,0.002272696,0,0,0,0,0,0.002392312,0.002272696,0,0,1.561372,3.148454,0,0.002392312,-0.002392312,4.516243,75.27057,0.1821721,0.002499966,0,0,3.148454
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,1.14818,1.14818,0,0,0,1.14818,0,0,2.220446E-16,0,0,1.208611,1.14818,0,0,1.56403,3.146062,0,1.208611,-1.208611,3.242255,54.03748,0.1821721,1.262998,0,0,3.146062
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,0.5936347,0.5936347,0,0,0,0.5936347,0,0,1.110223E-16,0,0,0.6248786,0.5936347,0,0,2.906931,1.937451,0,0.6248786,-0.6248786,2.583575,43.0595,0.1821721,0.6529981,0,0,1.937451
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,0.1402007,0.1402007,0,0,0,0.1402007,0,0,0,0,0,0.1475797,0.1402007,0,0,3.60124,1.312572,0,0.1475797,-0.1475797,2.428013,40.4668,0.1821721,0.1542208,0,0,1.312572
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,0.2728525,0.2728525,0,0,0,0.2728525,0,0,5.551115E-17,0,0,0.2872132,0.2728525,0,0,3.765218,1.164993,0,0.2872132,-0.2872132,2.125263,35.42099,0.1821721,0.3001378,0,0,1.164993
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,0.1604153,0.1604153,0,0,0,0.1604153,0,0,2.775558E-17,0,0,0.1688582,0.1604153,0,0,4.084344,0.8777796,0,0.1688582,-0.1688582,1.947271,32.45446,0.1821721,0.1764568,0,0,0.8777796
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,0.2641942,0.2641942,0,0,0,0.2641942,0,0,0,0,0,0.2780992,0.2641942,0,0,4.271964,0.7089214,0,0.2780992,-0.2780992,1.654129,27.56876,0.1821721,0.2906136,0,0,0.7089214
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,0.2757502,0.2757502,0,0,0,0.2757502,0,0,0,0,0,0.2902634,0.2757502,0,0,4.580963,0.4308223,0,0.2902634,-0.2902634,1.348164,22.46936,0.1821721,0.3033252,0,0,0.4308223
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,0.2732572,0.2732572,1.7,0,0.5202,0.2732572,0,0,0,0,0,0,0,1.426743,1.355406,4.903478,0.1405589,1.355406,0,1.355406,2.634015,43.90017,0.1822963,0.3005829,0,1.7,0.1405589
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,0.1633996,0.1633996,1.616031,0,0.4972765,0.1633996,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.548072,1.360424,1.38,0,1.38,3.943198,65.71984,0.1823937,0.1797396,0,1.7,1.360424
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,0.1041855,0.1041855,1.556817,0,0.481111,0.1041855,0,0,0,0,0,0,0,1.452632,1.38,2.168072,2.602424,1.38,0,1.38,5.252381,87.53951,0.1824749,0.114604,0,1.7,2.602424
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.02279637,0.2627999,0.2627999,0,0,0,0.2627999,8.67442,0,5.551115E-17,0,0.02279637,0.2766315,0.2627999,0,0,0.7880722,3.844424,0,0.2538351,-0.2538351,4.984815,83.08009,0.1824749,0.2890799,0.0182371,0,3.86722
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,0.3591937,0.1581969,0.1581969,0,0,0,0.1581969,227.0548,0,0,0,0.3591937,0.1665231,0.1581969,0,0,1.070111,3.590589,0.1926706,0,0.1926706,5.167599,86.12647,0.1824437,0.1740166,0.287355,0,3.949783
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,0.6277215,1.177833,1.177833,0,0,0,1.177833,53.2946,0,0,0,0.6277215,1.239825,1.177833,0,0,0.8774406,3.763992,0,0.612103,-0.612103,4.522386,75.37294,0.1824437,1.295617,0.5021772,0,4.391714
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,1.021708,1.417062,1.417062,1.7,0,0.5202,1.417062,72.10049,0,0,0,1.021708,0,0,0.2829382,0.2687913,1.557555,3.151889,1.2905,0,1.2905,5.746661,95.7775,0.1825719,1.558768,0.8173668,1.7,4.173598
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,1.320652,1.31759,1.31759,0.425,0,0.172125,1.31759,100.2324,0.1140285,0,0,1.320652,0.9395687,0.8925903,0,0,0.2670552,4.313339,0.2670552,0,0.2670552,6.000012,100,0.1825287,1.449349,1.056522,1.7,5.633992
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,1.73767,2.629543,2.629543,1.249543,0,0.3972253,2.629543,66.08257,0.2850382,0,0,1.73767,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1825287,2.892498,1.390136,1.7,6.291359
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,1.673743,1.373201,1.373201,0.425,0,0.172125,1.373201,121.8862,0.6756366,0,0,1.673743,0.9981063,0.948201,0,0,0,4.553689,0,0,0,6.000012,100,0.1825287,1.510521,1.338994,1.7,6.227432
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,1.230433,0.6881694,0.6881694,0,0,0,0.6881694,178.7979,0.5060438,0,0,1.230433,0.7243888,0.6881694,0,0,0,4.553689,0,0,0,6.000012,100,0.1825287,0.7569864,0.9843462,0,5.784122
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,1.399037,0.7565035,0.7565035,0,0,0,0.7565035,184.9346,0.6027172,0,0,1.399037,0.7963194,0.7565035,0,0,0,4.553689,0,0,0,6.000012,100,0.1825287,0.8321538,1.119229,0,5.952725
9/12/2007 3:00:00 PM,0.7790827,45.28807,86.30411,44.84961,0.7780539,1.388048,0.2206004,0.2206004,0,0,0,0.2206004,629.2137,1.155837,0,0,1.388048,0.232211,0.2206004,0,0,0,4.553689,0,0,0,6.000012,100,0.1825287,0.2426605,1.110439,0,5.941737
9/12/2007 4:00:00 PM,0.5105314,30.48598,89.12987,59.79529,0.5069978,0.904484,0.1567974,0.1567974,0,0,0,0.1567974,576.8488,0.7394341,0,0,0.904484,0.1650499,0.1567974,0,0,0,4.553689,0,0,0,6.000012,100,0.1825287,0.1724771,0.7235872,0,5.458173
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,0.3556043,1.322321,1.322321,0.9844973,0,0.3248678,1.322321,26.89242,1.110223E-16,0,0,0.3556043,0.3556043,0.337824,0,0,0,4.553689,0,0,0,6.000012,100,0.1825287,1.454553,0.2844834,1.7,4.909293
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.0337645,1.252636,1.252636,0,0,0,1.252636,2.695475,0,2.220446E-16,0,0.0337645,1.318564,1.252636,0,0,0,4.553689,0,1.2848,-1.2848,4.645714,77.42841,0.1825287,1.3779,0.0270116,0,4.587453
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,1.738414,1.738414,1.7,0,0.5202,1.738414,0,0,0,0,0,0.04043576,0.03841398,0,0,1.427555,3.268889,0,0.04043576,-0.04043576,4.603091,76.71803,0.1825287,1.912255,0,1.7,3.268889
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,1.358708,1.358708,1.7,0,0.5202,1.358708,0,0,0,0,0,0,0,0.3412923,0.3242277,1.472484,3.228453,0.3242277,0,0.3242277,4.91068,81.84451,0.182568,1.494578,0,1.7,3.228453
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,2.108382,2.108382,1.7,0,0.5202,2.108382,0,0,0,0,0,0.4298757,0.4083819,0,0,1.148256,3.520258,0,0.4298757,-0.4298757,4.457551,74.29237,0.182568,2.31922,0,1.7,3.520258
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,0.2675288,0.2675288,1.7,0,0.5202,0.2675288,0,0,0,0,0,0,0,1.432471,1.360848,1.625896,3.090383,1.360848,0,1.360848,5.748565,95.80923,0.1826902,0.2942817,0,1.7,3.090383
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,0.4027741,0.4027741,0,0,0,0.4027741,0,0,5.551115E-17,0,0,0.4239728,0.4027741,0,0,0.2650485,4.315145,0,0.4239728,-0.4239728,5.301659,88.36079,0.1826902,0.4430515,0,0,4.315145
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7361293,3.891173,0,0,0,5.301659,88.36079,0.1826902,0,0,0,3.891173
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,0.2360299,0.2360299,0,0,0,0.2360299,0,0,2.775558E-17,0,0,0.2484525,0.2360299,0,0,0.7361293,3.891173,0,0.2484525,-0.2484525,5.039766,83.99594,0.1826902,0.2596329,0,0,3.891173
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,0.2125228,0.2125228,0,0,0,0.2125228,0,0,2.775558E-17,0,0,0.2237082,0.2125228,0,0,1.012188,3.64272,0,0.2237082,-0.2237082,4.803957,80.0658,0.1826902,0.2337751,0,0,3.64272
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,0.07264247,0.07264247,0,0,0,0.07264247,0,0,0,0,0,0.07646576,0.07264247,0,0,1.260752,3.419012,0,0.07646576,-0.07646576,4.723355,78.72243,0.1826902,0.07990672,0,0,3.419012
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,0.4413534,0.4413534,0,0,0,0.4413534,0,0,5.551115E-17,0,0,0.4645826,0.4413534,0,0,1.345714,3.342546,0,0.4645826,-0.4645826,4.233642,70.56056,0.1826902,0.4854888,0,0,3.342546
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,0.2196843,0.2196843,0,0,0,0.2196843,0,0,2.775558E-17,0,0,0.2312466,0.2196843,0,0,1.861917,2.877964,0,0.2312466,-0.2312466,3.989887,66.49799,0.1826902,0.2416527,0,0,2.877964
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.01403648,0,0,0,0,0,0,0,0,0,0,0.01403648,0,0,0,0,2.118858,2.646717,0.01403648,0,0.01403648,4.003203,66.71992,0.1826879,0,0.01122919,0,2.660753
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,0.4074747,1.958048,1.958048,1.7,0,0.5202,1.958048,20.81025,0,0,0,0.4074747,0.2716292,0.2580477,0,0,2.104821,2.65935,0.1358455,0,0.1358455,4.132078,68.86782,0.1827005,2.153852,0.3259797,1.7,3.066824
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,0.8492423,0.05086022,0.05086022,1.229527,0,0.3917609,0.05086022,1669.757,0,0,0,0.8492423,0,0,1.178667,1.119734,1.968976,2.781611,1.968976,0,1.968976,6.000012,100,0.1825985,0.05594625,0.6793938,1.7,3.630853
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,1.293971,1.780399,1.780399,0.5511271,0,0.2065577,1.780399,72.67869,0,0,0,1.293971,1.293971,1.229272,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,1.958439,1.035177,1.7,5.84766
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,1.598038,0,0,0,0,0,0,0,1.598038,0,0,1.598038,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,0,1.27843,0,6.151727
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,1.937915,0.5195016,0.5195016,0,0,0,0.5195016,373.0336,1.391072,0,0,1.937915,0.5468438,0.5195016,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,0.5714517,1.550332,0,6.491604
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,1.707352,0,0,0,0,0,0,0,1.707352,0,0,1.707352,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,0,1.365881,0,6.261041
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,1.6264,1.508169,1.508169,0.425,0,0.172125,1.508169,107.8394,0.4862222,0,0,1.6264,1.140178,1.083169,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,1.658986,1.30112,1.7,6.180089
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,1.134217,0.3020427,0.3020427,0,0,0,0.3020427,375.5156,0.8162778,0,0,1.134217,0.3179396,0.3020427,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,0.3322469,0.907374,0,5.687906
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,0.9176524,0.6553078,0.6553078,0,0,0,0.6553078,140.0338,0.2278548,0,0,0.9176524,0.6897976,0.6553078,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,0.7208385,0.7341219,0,5.471341
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,0.6609182,0.6135609,0.6135609,0,0,0,0.6135609,107.7184,0.01506462,0,0,0.6609182,0.6458536,0.6135609,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,0.674917,0.5287346,0,5.214607
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,0.3411628,0,0,0,0,0,0,0,0.3411628,0,0,0.3411628,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,0,0.2729303,0,4.894852
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.03186427,0,0,0,0,0,0,0,0.03186427,0,0,0.03186427,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825985,0,0.02549142,0,4.585553
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,1.131439,1.131439,0,0,0,1.131439,0,0,0,0,0,1.190988,1.131439,0,0,0,4.553689,0,1.190988,-1.190988,4.7446,79.07652,0.1825985,1.244582,0,0,4.553689
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,1.617403,1.617403,1.7,0,0.5202,1.617403,0,0,0,0,0,0,0,0.08259694,0.07846709,1.32332,3.362701,0.07846709,0,0.07846709,4.819041,80.31718,0.182608,1.779143,0,1.7,3.362701
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,2.061002,2.061002,1.7,0,0.5202,2.061002,0,0,0,0,0,0.3800016,0.3610016,0,0,1.244853,3.433321,0,0.3800016,-0.3800016,4.418484,73.64125,0.182608,2.267102,0,1.7,3.433321
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,0.2760848,0.2760848,1.7,0,0.5202,0.2760848,0,0,0,0,0,0,0,1.423915,1.352719,1.667077,3.05332,1.352719,0,1.352719,5.701787,95.02958,0.1827311,0.3036932,0,1.7,3.05332
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,0.1367404,0.1367404,0,0,0,0.1367404,0,0,2.775558E-17,0,0,0.1439372,0.1367404,0,0,0.3143574,4.270767,0,0.1439372,-0.1439372,5.550063,92.50087,0.1827311,0.1504144,0,0,4.270767
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,0.02091602,0.02091602,0,0,0,0.02091602,0,0,0,0,0,0.02201686,0.02091602,0,0,0.4742877,4.12683,0,0.02201686,-0.02201686,5.526855,92.11407,0.1827311,0.02300762,0,0,4.12683
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,0.2123723,0.2123723,0,0,0,0.2123723,0,0,2.775558E-17,0,0,0.2235498,0.2123723,0,0,0.4987509,4.104813,0,0.2235498,-0.2235498,5.291213,88.18671,0.1827311,0.2336095,0,0,4.104813
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,0.3083181,0.3083181,0,0,0,0.3083181,0,0,0,0,0,0.3245454,0.3083181,0,0,0.7471395,3.881263,0,0.3245454,-0.3245454,4.949112,82.48504,0.1827311,0.3391499,0,0,3.881263
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,0.09068321,0.09068321,0,0,0,0.09068321,0,0,1.387779E-17,0,0,0.09545601,0.09068321,0,0,1.107745,3.556718,0,0.09545601,-0.09545601,4.848493,80.80805,0.1827311,0.09975153,0,0,3.556718
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,0.3767885,0.3767885,0,0,0,0.3767885,0,0,5.551115E-17,0,0,0.3966195,0.3767885,0,0,1.213808,3.461262,0,0.3966195,-0.3966195,4.430419,73.84017,0.1827311,0.4144674,0,0,3.461262
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,0.2443473,0.2443473,0,0,0,0.2443473,0,0,0,0,0,0.2572077,0.2443473,0,0,1.654496,3.064642,0,0.2572077,-0.2572077,4.159298,69.3215,0.1827311,0.2687821,0,0,3.064642
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.02177435,0.4951564,0.4951564,0,0,0,0.4951564,4.397469,0,5.551115E-17,0,0.02177435,0.5212173,0.4951564,0,0,1.940282,2.807435,0,0.4994429,-0.4994429,3.632839,60.5472,0.1827311,0.5446721,0.01741948,0,2.829209
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,0.3151759,1.880575,1.880575,1.7,0,0.5202,1.880575,16.75955,0,0,0,0.3151759,0.1900786,0.1805747,0,0,2.495219,2.307992,0.1250973,0,0.1250973,3.751517,62.52516,0.1827427,2.068632,0.2521407,1.7,2.623168
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,0.8440391,1.596862,1.596862,1.7,0,0.5202,1.596862,52.85611,0,0,0,0.8440391,0,0,0.1031381,0.09798115,2.370122,2.420579,0.9420202,0,0.9420202,4.645196,77.41978,0.1828327,1.756548,0.6752313,1.7,3.264619
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,1.273622,0.81375,0.81375,0.9605058,0,0.3183181,0.81375,156.5126,0,0,0,1.273622,0,0,0.1467558,0.139418,1.428101,3.268398,1.41304,0,1.41304,5.985723,99.76186,0.1827485,0.895125,1.018897,1.7,4.542019
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,1.621881,1.650908,1.650908,0.425,0,0.172125,1.650908,98.24173,0.3163893,0,0,1.621881,1.290429,1.225908,0,0,0.01506178,4.540133,0.01506178,0,0.01506178,6.000012,100,0.182746,1.815999,1.297504,1.7,6.162014
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,1.952523,1.150861,1.150861,0,0,0,1.150861,169.6576,0.7410905,0,0,1.952523,1.211433,1.150861,0,0,0,4.553689,0,0,0,6.000012,100,0.182746,1.265947,1.562019,0,6.506212
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,2.05633,0.7106362,0.7106362,0,0,0,0.7106362,289.3647,1.308292,0,0,2.05633,0.7480381,0.7106362,0,0,0,4.553689,0,0,0,6.000012,100,0.182746,0.7816998,1.645064,0,6.610019
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,1.749439,1.547321,1.547321,0.425,0,0.172125,1.547321,113.0625,0.5680486,0,0,1.749439,1.181391,1.122321,0,0,0,4.553689,0,0,0,6.000012,100,0.182746,1.702054,1.399552,1.7,6.303128
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,1.237297,0.9977034,0.9977034,0,0,0,0.9977034,124.0145,0.1870832,0,0,1.237297,1.050214,0.9977034,0,0,0,4.553689,0,0,0,6.000012,100,0.182746,1.097474,0.9898379,0,5.790987
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,0.795788,0.216703,0.216703,0,0,0,0.216703,367.2252,0.5676796,0,0,0.795788,0.2281084,0.216703,0,0,0,4.553689,0,0,0,6.000012,100,0.182746,0.2383733,0.6366304,0,5.349477
