Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,0.5925455,1.770775,1.770775,1.207857,0,0.3858449,1.770775,33.46249,1.110223E-16,0,0,0.5925455,0.5925455,0.5629182,0,0,0,4.553689,0,0,0,6.000012,100,0.182746,1.947853,0.4740364,1.7,5.146235
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,0.2770915,1.639286,1.639286,1.37605,0,0.4317615,1.639286,16.90318,1.110223E-16,0,0,0.2770915,0.2770915,0.2632369,0,0,0,4.553689,0,0,0,6.000012,100,0.182746,1.803215,0.2216732,1.7,4.830781
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.02948334,0.5344586,0.5344586,0,0,0,0.5344586,5.516487,0,0,0,0.02948334,0.562588,0.5344586,0,0,0,4.553689,0,0.5331047,-0.5331047,5.43807,90.63432,0.182746,0.5879045,0.02358668,0,4.583172
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,1.203441,1.203441,0,0,0,1.203441,0,0,2.220446E-16,0,0,1.26678,1.203441,0,0,0.5923386,4.020584,0,1.26678,-1.26678,4.102767,68.37931,0.182746,1.323785,0,0,4.020584
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,0.1572771,0.1572771,0,0,0,0.1572771,0,0,0,0,0,0.1655548,0.1572771,0,0,1.999872,2.753804,0,0.1655548,-0.1655548,3.928257,65.47081,0.182746,0.1730048,0,0,2.753804
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,0.0449219,0.0449219,0,0,0,0.0449219,0,0,6.938894E-18,0,0,0.0472862,0.0449219,0,0,2.183822,2.588249,0,0.0472862,-0.0472862,3.878412,64.64008,0.182746,0.04941409,0,0,2.588249
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,0.2290127,0.2290127,0,0,0,0.2290127,0,0,2.775558E-17,0,0,0.241066,0.2290127,0,0,2.236362,2.540963,0,0.241066,-0.241066,3.624307,60.40499,0.182746,0.251914,0,0,2.540963
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,0.4059912,0.4059912,0,0,0,0.4059912,0,0,5.551115E-17,0,0,0.4273592,0.4059912,0,0,2.504213,2.299897,0,0.4273592,-0.4273592,3.173831,52.89707,0.182746,0.4465903,0,0,2.299897
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,0.189434,0.189434,0,0,0,0.189434,0,0,0,0,0,0.1994042,0.189434,0,0,2.979057,1.872538,0,0.1994042,-0.1994042,2.96364,49.3939,0.182746,0.2083774,0,0,1.872538
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.200617,1.673134,0,0,0,2.96364,49.3939,0.182746,0,0,0,1.673134
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,0.1962083,0.1962083,0,0,0,0.1962083,0,0,0,0,0,0.2065351,0.1962083,0,0,3.200617,1.673134,0,0.2065351,-0.2065351,2.745933,45.76546,0.182746,0.2158291,0,0,1.673134
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,0.3136505,0.3136505,0,0,0,0.3136505,0,0,5.551115E-17,0,0,0.3301584,0.3136505,0,0,3.4301,1.466599,0,0.3301584,-0.3301584,2.397915,39.96518,0.182746,0.3450156,0,0,1.466599
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,0.2390329,0.2390329,0,0,0,0.2390329,0,0,5.551115E-17,0,0,0.2516136,0.2390329,0,0,3.796943,1.13644,0,0.2516136,-0.2516136,2.132691,35.54479,0.182746,0.2629362,0,0,1.13644
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.076514,0.8848265,0,0,0,2.132691,35.54479,0.182746,0,0,0,0.8848265
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.009911606,0.2768928,0.2768928,0,0,0,0.2768928,3.579582,0,0,0,0.009911606,0.2914661,0.2768928,0,0,4.076514,0.8848265,0,0.2815545,-0.2815545,1.835907,30.59839,0.182746,0.3045821,0.007929285,0,0.8947381
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.1298734,0,0,0,0,0,0,0,0,0,0,0.1298734,0,0,0,0,4.389352,0.603272,0.1298734,0,0.1298734,1.959116,32.65186,0.1827252,0,0.1038988,0,0.7331455
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.1174951,0.3529939,0.3529939,0,0,0,0.3529939,33.28532,0,0,0,0.1174951,0.3715725,0.3529939,0,0,4.259479,0.7201582,0,0.2540774,-0.2540774,1.691295,28.18819,0.1827252,0.3882933,0.09399611,0,0.8376533
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,0.3973508,0.8777142,0.8777142,1.7,0,0.5202,0.8777142,45.2711,0,0,0,0.3973508,0,0,0.8222859,0.7811716,4.541787,0.4660808,1.178522,0,1.178522,2.809339,46.82222,0.1828556,0.9654855,0.3178806,1.7,0.8634316
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,0.2009998,0.9305022,0.9305022,1.7,0,0.5202,0.9305022,21.60122,1.110223E-16,0,0,0.2009998,0,0,0.7694978,0.7310228,3.363265,1.526751,0.9320227,0,0.9320227,3.693533,61.55877,0.1829617,1.023553,0.1607998,1.7,1.727751
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.1086305,1.967999,1.967999,1.7,0,0.5202,1.967999,5.519843,1.110223E-16,0,0,0.1086305,0.2821046,0.2679994,0,0,2.431242,2.365571,0,0.1734741,-0.1734741,3.510676,58.51114,0.1829617,2.164799,0.08690438,1.7,2.474202
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.1362417,1.697852,1.697852,1.7,0,0.5202,1.697852,8.024361,0,0,0,0.1362417,0,0,0.002148218,0.002040807,2.623991,2.192097,0.1382826,0,0.1382826,3.641862,60.69758,0.1829745,1.867637,0.1089934,1.7,2.328339
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.1491335,1.016364,1.016364,1.7,0,0.5202,1.016364,14.67325,0,0,0,0.1491335,0,0,0.6836363,0.6494545,2.485708,2.316551,0.798588,0,0.798588,4.399469,73.32434,0.1830658,1.118,0.1193068,1.7,2.465685
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.1514619,1.76536,1.76536,1.7,0,0.5202,1.76536,8.579659,0,0,0,0.1514619,0.06879965,0.06535967,0,0,1.68712,3.035281,0.0826622,0,0.0826622,4.47789,74.63134,0.1830734,1.941896,0.1211695,1.7,3.186743
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,0.2527215,0.6500731,0.6500731,1.7,0,0.5202,0.6500731,38.87586,0,0,0,0.2527215,0,0,1.049927,0.9974306,1.604458,3.109677,1.250152,0,1.250152,5.663888,94.39794,0.1832116,0.7150804,0.2021772,1.7,3.362398
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.07851192,0.8643206,0.8643206,0,0,0,0.8643206,9.083656,0,2.220446E-16,0,0.07851192,0.9098112,0.8643206,0,0,0.354306,4.234814,0,0.8312993,-0.8312993,4.787621,79.79353,0.1832116,0.9507527,0.06280953,0,4.313325
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.04288729,1.816184,1.816184,1.7,0,0.5202,1.816184,2.361395,0,0,0,0.04288729,0.1222994,0.1161844,0,0,1.277972,3.403514,0,0.07941209,-0.07941209,4.703914,78.39841,0.1832116,1.997803,0.03430983,1.7,3.446402
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.02056402,0,0,1.416467,0,0.4427955,0,0,0,0,0,0.02056402,0,0,1.416467,1.345644,1.366207,3.324102,1.366207,0,1.366207,6.000012,100,0.1832557,0,0.01645122,1.7,3.344666
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,0.8439453,0.8439453,0,0,0,0.8439453,0,0,1.110223E-16,0,0,0.8883635,0.8439453,0,0,0,4.553689,0,0.8883635,-0.8883635,5.063595,84.39307,0.1832557,0.9283399,0,0,4.553689
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,1.111077,1.111077,0,0,0,1.111077,0,0,2.220446E-16,0,0,1.169555,1.111077,0,0,0.9870706,3.665325,0,1.169555,-1.169555,3.830776,63.84613,0.1832557,1.222185,0,0,3.665325
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,1.375096,1.375096,1.7,0,0.5202,1.375096,0,0,0,0,0,0,0,0.3249038,0.3086586,2.286576,2.495771,0.3086586,0,0.3086586,4.123595,68.72645,0.1832924,1.512606,0,1.7,2.495771
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,0.3064659,0.3064659,1.7,0,0.5202,0.3064659,0,0,0,0,0,0,0,1.393534,1.323857,1.977917,2.773563,1.323857,0,1.323857,5.379516,89.65842,0.1834183,0.3371125,0,1.7,2.773563
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6540599,3.965035,0,0,0,5.379516,89.65842,0.1834183,0,0,0,3.965035
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,0.01831128,0.01831128,0,0,0,0.01831128,0,0,0,0,0,0.01927504,0.01831128,0,0,0.6540599,3.965035,0,0.01927504,-0.01927504,5.359199,89.3198,0.1834183,0.02014241,0,0,3.965035
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,0.3289964,0.3289964,0,0,0,0.3289964,0,0,0,0,0,0.346312,0.3289964,0,0,0.6754766,3.94576,0,0.346312,-0.346312,4.994154,83.23573,0.1834183,0.361896,0,0,3.94576
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,0.1504222,0.1504222,0,0,0,0.1504222,0,0,2.775558E-17,0,0,0.1583392,0.1504222,0,0,1.060268,3.599448,0,0.1583392,-0.1583392,4.82725,80.454,0.1834183,0.1654644,0,0,3.599448
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,0.06204883,0.06204883,0,0,0,0.06204883,0,0,1.387779E-17,0,0,0.06531456,0.06204883,0,0,1.2362,3.441109,0,0.06531456,-0.06531456,4.758402,79.30654,0.1834183,0.06825372,0,0,3.441109
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,0.1481712,0.1481712,0,0,0,0.1481712,0,0,0,0,0,0.1559697,0.1481712,0,0,1.308772,3.375794,0,0.1559697,-0.1559697,4.593996,76.56644,0.1834183,0.1629883,0,0,3.375794
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,0.4483873,0.4483873,0,0,0,0.4483873,0,0,0,0,0,0.4719867,0.4483873,0,0,1.482072,3.219825,0,0.4719867,-0.4719867,4.096478,68.2745,0.1834183,0.4932261,0,0,3.219825
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.01409162,0,0,0,0,0,0,0,0,0,0,0.01409162,0,0,0,0,2.006501,2.747838,0.01409162,0,0.01409162,4.109847,68.4973,0.183416,0,0.01127329,0,2.76193
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.1242608,0.5859241,0.5859241,0,0,0,0.5859241,21.20767,0,1.110223E-16,0,0.1242608,0.6167623,0.5859241,0,0,1.992409,2.76052,0,0.4925014,-0.4925014,3.590704,59.84495,0.183416,0.6445166,0.09940867,0,2.884781
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,0.3270454,0,0,0,0,0,0,0,0,0,0,0.3270454,0,0,0,0,2.539633,2.268019,0.3270454,0,0.3270454,3.900967,65.01598,0.1833636,0,0.2616363,0,2.595064
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,0.4519957,0.432475,0.432475,0,0,0,0.432475,104.5137,0,0,0,0.4519957,0.4552369,0.432475,0,0,2.212588,2.56236,0,0.00324116,-0.00324116,3.89755,64.95905,0.1833636,0.4757225,0.3615966,0,3.014355
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,0.5780417,0.4636508,0.4636508,0,0,0,0.4636508,124.6718,0,0,0,0.5780417,0.4880535,0.4636508,0,0,2.216189,2.559119,0.08998822,0,0.08998822,3.982921,66.38188,0.1833493,0.5100159,0.4624334,0,3.13716
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.1421555,0.5531808,0.5531808,0,0,0,0.5531808,25.69784,0,0,0,0.1421555,0.5822956,0.5531808,0,0,2.126201,2.640108,0,0.4401401,-0.4401401,3.518972,58.64942,0.1833493,0.6084989,0.1137244,0,2.782264
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,0.2020848,0.5622085,0.5622085,0,0,0,0.5622085,35.94482,0,1.110223E-16,0,0.2020848,0.5917985,0.5622085,0,0,2.615246,2.199968,0,0.3897136,-0.3897136,3.108178,51.80286,0.1833493,0.6184294,0.1616679,0,2.402053
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,0.3717429,2.380657,2.380657,1.7,0,0.5202,2.380657,15.61514,0,4.440892E-16,0,0.3717429,0.7164809,0.6806569,0,0,3.048261,1.810254,0,0.344738,-0.344738,2.744792,45.74644,0.1833493,2.618722,0.2973943,1.7,2.181997
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,0.3427372,0.5641066,0.5641066,1.7,0,0.5202,0.5641066,60.75753,-2.220446E-16,0,0,0.3427372,0,0,1.135893,1.079099,3.431303,1.465516,1.421836,0,1.421836,4.093664,68.2276,0.1834591,0.6205173,0.2741898,1.7,1.808254
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,0.2463795,0.4273223,0.4273223,1.7,0,0.5202,0.4273223,57.6566,0,0,0,0.2463795,0,0,1.272678,1.209044,2.009467,2.745169,1.455423,0,1.455423,5.4744,91.23982,0.1835634,0.4700545,0.1971036,1.7,2.991548
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,0.2414982,1.205536,1.205536,0,0,0,1.205536,20.03243,0,2.220446E-16,0,0.2414982,1.268986,1.205536,0,0,0.5540436,4.05505,0,1.027487,-1.027487,4.391334,73.18874,0.1835634,1.32609,0.1931986,0,4.296548
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.142489,0.3152356,0.3152356,0,0,0,0.3152356,45.20081,0,0,0,0.142489,0.3318269,0.3152356,0,0,1.695696,3.027562,0,0.1893379,-0.1893379,4.191754,69.86242,0.1835634,0.3467591,0.1139912,0,3.170051
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.015754,0.758248,0.758248,0,0,0,0.758248,2.077684,0,0,0,0.015754,0.7981558,0.758248,0,0,1.906072,2.838224,0,0.7824019,-0.7824019,3.36703,56.11705,0.1835634,0.8340729,0.0126032,0,2.853978
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,0.7537706,0.7537706,0,0,0,0.7537706,0,0,1.110223E-16,0,0,0.7934427,0.7537706,0,0,2.775407,2.055823,0,0.7934427,-0.7934427,2.530668,42.17771,0.1835634,0.8291476,0,0,2.055823
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,0.6526763,0.6526763,0,0,0,0.6526763,0,0,0,0,0,0.6870276,0.6526763,0,0,3.65701,1.26238,0,0.6870276,-0.6870276,1.806477,30.10789,0.1835634,0.7179439,0,0,1.26238
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,1.928937,1.928937,1.7,0,0.5202,1.928937,0,0,0,0,0,0.2409859,0.2289366,0,0,4.420374,0.5753523,0,0.2409859,-0.2409859,1.552455,25.87421,0.1835634,2.12183,0,1.7,0.5753523
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,0.08328404,0.08328404,1.535916,0,0.4754049,0.08328404,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.688136,0.3343663,1.38,0,1.38,2.861638,47.69388,0.1836361,0.09161244,0,1.7,0.3343663
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,0.1993303,0.1993303,1.651962,0,0.5070856,0.1993303,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.308136,1.576366,1.38,0,1.38,4.170821,69.51355,0.1837393,0.2192633,0,1.7,1.576366
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,0.2211501,0.2211501,1.673782,0,0.5130424,0.2211501,0,0,0,0,0,0,0,1.452632,1.38,1.928136,2.818366,1.38,0,1.38,5.480004,91.33322,0.1838479,0.2432651,0,1.7,2.818366
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,0.1817351,0.1817351,0,0,0,0.1817351,0,0,2.775558E-17,0,0,0.1913001,0.1817351,0,0,0.5481362,4.060366,0,0.1913001,-0.1913001,5.278356,87.97243,0.1838479,0.1999086,0,0,4.060366
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,0.4113869,0.4113869,0,0,0,0.4113869,0,0,0,0,0,0.4330389,0.4113869,0,0,0.7606919,3.869066,0,0.4330389,-0.4330389,4.821893,80.36472,0.1838479,0.4525256,0,0,3.869066
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,0.04038246,0.04038246,0,0,0,0.04038246,0,0,0,0,0,0.04250785,0.04038246,0,0,1.241846,3.436027,0,0.04250785,-0.04250785,4.777086,79.61794,0.1838479,0.04442071,0,0,3.436027
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,0.3997083,0.3997083,0,0,0,0.3997083,0,0,5.551115E-17,0,0,0.4207456,0.3997083,0,0,1.289077,3.393519,0,0.4207456,-0.4207456,4.333581,72.22621,0.1838479,0.4396791,0,0,3.393519
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,0.4746866,0.4746866,0,0,0,0.4746866,0,0,5.551115E-17,0,0,0.4996701,0.4746866,0,0,1.756572,2.972774,0,0.4996701,-0.4996701,3.806883,63.44792,0.1838479,0.5221552,0,0,2.972774
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.03053461,0.1754921,0.1754921,0,0,0,0.1754921,17.39942,0,0,0,0.03053461,0.1847286,0.1754921,0,0,2.311761,2.473104,0,0.154194,-0.154194,3.644348,60.73901,0.1838479,0.1930414,0.02442769,0,2.503639
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,0.1977372,0.5117964,0.5117964,0,0,0,0.5117964,38.63591,0,0,0,0.1977372,0.5387331,0.5117964,0,0,2.483088,2.31891,0,0.3409958,-0.3409958,3.284907,54.74834,0.1838479,0.562976,0.1581898,0,2.516647
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,0.6226242,0.3626591,0.3626591,0,0,0,0.3626591,171.6831,0,0,0,0.6226242,0.3817464,0.3626591,0,0,2.861972,1.977914,0.2408778,0,0.2408778,3.513424,58.55694,0.1838095,0.398925,0.4980994,0,2.600538
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,0.8846899,0.55528,0.55528,0,0,0,0.55528,159.3232,0,0,0,0.8846899,0.5845053,0.55528,0,0,2.621094,2.194704,0.3001846,0,0.3001846,3.798204,63.30327,0.1837617,0.610808,0.7077519,0,3.079394
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,1.066082,0,0,0,0,0,0,0,0,0,0,1.066082,0,0,0,0,2.32091,2.46487,1.066082,0,1.066082,4.809578,80.15947,0.1835919,0,0.8528655,0,3.530952
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,1.256912,0.7729319,0.7729319,0,0,0,0.7729319,162.6162,0,0,0,1.256912,0.8136126,0.7729319,0,0,1.254828,3.424344,0.4432998,0,0.4432998,5.230129,87.16864,0.1835215,0.8502252,1.00553,0,4.681256
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,1.558613,0,0,0,0,0,0,0,0.7470852,0,0,1.558613,0,0,0,0,0.8115281,3.823314,0.8115281,0,0.8115281,6.000012,100,0.1833926,0,1.246891,0,5.381927
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,1.419323,0,0,0,0,0,0,0,1.419323,0,0,1.419323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833926,0,1.135459,0,5.973012
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,1.298133,0,0,0,0,0,0,0,1.298133,0,0,1.298133,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1833926,0,1.038507,0,5.851822
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,0.6602833,0.9128448,0.9128448,0,0,0,0.9128448,72.33249,0,0,0,0.6602833,0.9608893,0.9128448,0,0,0,4.553689,0,0.3006059,-0.3006059,5.683146,94.7189,0.1833926,1.004129,0.5282267,0,5.213972
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,0.5246988,0.7619842,0.7619842,0,0,0,0.7619842,68.85954,0,0,0,0.5246988,0.8020886,0.7619842,0,0,0.3340066,4.253083,0,0.2773899,-0.2773899,5.390751,89.84567,0.1833926,0.8381826,0.419759,0,4.777782
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,0.3961666,1.513657,1.513657,1.7,0,0.5202,1.513657,26.17281,0,0,0,0.3961666,0,0,0.1863426,0.1770255,0.6422175,3.975693,0.5731921,0,0.5731921,5.934529,98.90862,0.1834493,1.665023,0.3169333,1.7,4.37186
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.02248804,0,0,0,0,0,0,0,0,0,0,0.02248804,0,0,0,0,0.0690254,4.491566,0.02248804,0,0.02248804,5.955863,99.26418,0.1834457,0,0.01799043,0,4.514054
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,0.1855102,0.1855102,0,0,0,0.1855102,0,0,0,0,0,0.1952739,0.1855102,0,0,0.04653736,4.511806,0,0.1952739,-0.1952739,5.750026,95.83357,0.1834457,0.2040612,0,0,4.511806
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,1.001101,1.001101,0,0,0,1.001101,0,0,0,0,0,1.05379,1.001101,0,0,0.2635083,4.316532,0,1.05379,-1.05379,4.639234,77.3204,0.1834457,1.101211,0,0,4.316532
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,1.829966,1.829966,1.7,0,0.5202,1.829966,0,0,0,0,0,0.1368059,0.1299656,0,0,1.434386,3.262741,0,0.1368059,-0.1368059,4.495028,74.91698,0.1834457,2.012962,0,1.7,3.262741
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,0.2366374,0.2366374,1.689269,0,0.5172704,0.2366374,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.586393,3.125935,1.38,0,1.38,5.80421,96.73665,0.1835583,0.2603011,0,1.7,3.125935
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,0.2594159,0.2594159,0,0,0,0.2594159,0,0,5.551115E-17,0,0,0.2730694,0.2594159,0,0,0.206393,4.367935,0,0.2730694,-0.2730694,5.51637,91.93932,0.1835583,0.2853575,0,0,4.367935
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,0.2573937,0.2573937,0,0,0,0.2573937,0,0,5.551115E-17,0,0,0.2709407,0.2573937,0,0,0.5098034,4.094866,0,0.2709407,-0.2709407,5.230773,87.17938,0.1835583,0.2831331,0,0,4.094866
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,0.275101,0.275101,0,0,0,0.275101,0,0,5.551115E-17,0,0,0.28958,0.275101,0,0,0.8108487,3.823925,0,0.28958,-0.28958,4.925529,82.09199,0.1835583,0.3026111,0,0,3.823925
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.132604,3.534345,0,0,0,4.925529,82.09199,0.1835583,0,0,0,3.534345
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.132604,3.534345,0,0,0,4.925529,82.09199,0.1835583,0,0,0,3.534345
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,0.08121446,0.08121446,0,0,0,0.08121446,0,0,1.387779E-17,0,0,0.08548891,0.08121446,0,0,1.132604,3.534345,0,0.08548891,-0.08548891,4.835416,80.5901,0.1835583,0.0893359,0,0,3.534345
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,0.3123472,0.3123472,0,0,0,0.3123472,0,0,5.551115E-17,0,0,0.3287865,0.3123472,0,0,1.227592,3.448856,0,0.3287865,-0.3287865,4.488845,74.81393,0.1835583,0.3435819,0,0,3.448856
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.01469258,0.1014633,0.1014633,0,0,0,0.1014633,14.48069,0,0,0,0.01469258,0.1068034,0.1014633,0,0,1.59291,3.12007,0,0.09211086,-0.09211086,4.391751,73.19571,0.1835583,0.1116096,0.01175406,0,3.134762
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,0.315479,0.5855815,0.5855815,0,0,0,0.5855815,53.87449,0,0,0,0.315479,0.6164016,0.5855815,0,0,1.695256,3.027959,0,0.3009225,-0.3009225,4.074551,67.90905,0.1835583,0.6441396,0.2523832,0,3.343438
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,0.526787,1.070539,1.070539,0,0,0,1.070539,49.20766,0,2.220446E-16,0,0.526787,1.126883,1.070539,0,0,2.029614,2.727036,0,0.6000957,-0.6000957,3.441995,57.36646,0.1835583,1.177593,0.4214296,0,3.253823
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,0.4163233,0,0,0,0,0,0,0,0,0,0,0.4163233,0,0,0,0,2.696387,2.12694,0.4163233,0,0.4163233,3.836954,63.9491,0.1834923,0,0.3330586,0,2.543264
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,0.8425505,0.8284016,0.8284016,0,0,0,0.8284016,101.708,0,0,0,0.8425505,0.8720017,0.8284016,0,0,2.280064,2.501631,0,0.02945122,-0.02945122,3.805909,63.43169,0.1834923,0.9112418,0.6740404,0,3.344182
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,0.9594311,0,0,0,0,0,0,0,0,0,0,0.9594311,0,0,0,0,2.312787,2.47218,0.9594311,0,0.9594311,4.716105,78.6016,0.1833404,0,0.7675448,0,3.431611
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,1.009401,0.4099092,0.4099092,0,0,0,0.4099092,246.25,0,0,0,1.009401,0.4314833,0.4099092,0,0,1.353356,3.335668,0.577918,0,0.577918,5.264367,87.73927,0.1832491,0.4509001,0.807521,0,4.345069
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,0.8311895,0.6256102,0.6256102,0,0,0,0.6256102,132.8606,0,0,0,0.8311895,0.6585371,0.6256102,0,0,0.7754384,3.855794,0.1726524,0,0.1726524,5.428159,90.46914,0.1832218,0.6881713,0.6649516,0,4.686984
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,0.3458812,0.9775493,0.9775493,0,0,0,0.9775493,35.38248,0,0,0,0.3458812,1.028999,0.9775493,0,0,0.602786,4.011181,0,0.6831181,-0.6831181,4.708089,78.46799,0.1832218,1.075304,0.2767049,0,4.357063
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,0.3190248,0.4157277,0.4157277,0,0,0,0.4157277,76.73889,0,5.551115E-17,0,0.3190248,0.4376081,0.4157277,0,0,1.361806,3.328063,0,0.1185833,-0.1185833,4.583092,76.3847,0.1832218,0.4573005,0.2552199,0,3.647088
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,0.395474,1.356579,1.356579,1.7,0,0.5202,1.356579,29.1523,0,0,0,0.395474,0,0,0.3434209,0.3262499,1.493565,3.20948,0.7217239,0,0.7217239,5.267779,87.79614,0.1832958,1.492237,0.3163792,1.7,3.604954
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.0878065,1.358518,1.358518,1.7,0,0.5202,1.358518,6.463406,0,0,0,0.0878065,0,0,0.3414825,0.3244084,0.7718414,3.859032,0.4122149,0,0.4122149,5.65884,94.31382,0.1833418,1.494369,0.0702452,1.7,3.946838
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,0.2081894,0.2081894,0,0,0,0.2081894,0,0,2.775558E-17,0,0,0.2191467,0.2081894,0,0,0.3596265,4.230025,0,0.2191467,-0.2191467,5.427839,90.46381,0.1833418,0.2290083,0,0,4.230025
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,0.5809758,0.5809758,0,0,0,0.5809758,0,0,1.110223E-16,0,0,0.6115534,0.5809758,0,0,0.6031229,4.010878,0,0.6115534,-0.6115534,4.783206,79.71993,0.1833418,0.6390733,0,0,4.010878
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,0.4468376,0.4468376,0,0,0,0.4468376,0,0,5.551115E-17,0,0,0.4703554,0.4468376,0,0,1.282627,3.399325,0,0.4703554,-0.4703554,4.287407,71.45664,0.1833418,0.4915214,0,0,3.399325
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,0.7977082,0.7977082,0,0,0,0.7977082,0,0,1.110223E-16,0,0,0.8396928,0.7977082,0,0,1.805244,2.928969,0,0.8396928,-0.8396928,3.402293,56.70478,0.1833418,0.877479,0,0,2.928969
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,0.2237588,0.2237588,0,0,0,0.2237588,0,0,2.775558E-17,0,0,0.2355355,0.2237588,0,0,2.738236,2.089277,0,0.2355355,-0.2355355,3.154017,52.56685,0.1833418,0.2461346,0,0,2.089277
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,0.2796295,0.2796295,0,0,0,0.2796295,0,0,0,0,0,0.2943468,0.2796295,0,0,2.999942,1.853741,0,0.2943468,-0.2943468,2.843748,47.39571,0.1833418,0.3075925,0,0,1.853741
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,0.2157238,0.2157238,0,0,0,0.2157238,0,0,2.775558E-17,0,0,0.2270776,0.2157238,0,0,3.326994,1.559394,0,0.2270776,-0.2270776,2.604388,43.40637,0.1833418,0.2372961,0,0,1.559394
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,0.07411813,0.07411813,0,0,0,0.07411813,0,0,0,0,0,0.07801908,0.07411813,0,0,3.579303,1.332317,0,0.07801908,-0.07801908,2.522148,42.03572,0.1833418,0.08152995,0,0,1.332317
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.66599,1.254298,0,0,0,2.522148,42.03572,0.1833418,0,0,0,1.254298
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,0.2218731,0.2218731,0,0,0,0.2218731,0,0,2.775558E-17,0,0,0.2335506,0.2218731,0,0,3.66599,1.254298,0,0.2335506,-0.2335506,2.275964,37.93266,0.1833418,0.2440604,0,0,1.254298
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.925491,1.020747,0,0,0,2.275964,37.93266,0.1833418,0,0,0,1.020747
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,0.2025764,0.2025764,0,0,0,0.2025764,0,0,2.775558E-17,0,0,0.2132384,0.2025764,0,0,3.925491,1.020747,0,0.2132384,-0.2132384,2.051191,34.18645,0.1833418,0.2228341,0,0,1.020747
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.04245021,0.106204,0.106204,0,0,0,0.106204,39.97045,0,0,0,0.04245021,0.1117937,0.106204,0,0,4.162423,0.8075086,0,0.06934346,-0.06934346,1.978097,32.96822,0.1833418,0.1168244,0.03396016,0,0.8499588
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,0.4524962,0.5816351,0.5816351,0,0,0,0.5816351,77.79728,0,0,0,0.4524962,0.6122474,0.5816351,0,0,4.239471,0.7381651,0,0.1597512,-0.1597512,1.809704,30.16168,0.1833418,0.6397986,0.361997,0,1.190661
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,0.991892,0,0,0,0,0,0,0,0,0,0,0.991892,0,0,0,0,4.416972,0.578414,0.991892,0,0.991892,2.750696,45.84484,0.1831852,0,0.7935137,0,1.570306
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,1.217653,0.8533444,0.8533444,0,0,0,0.8533444,142.6919,0,0,0,1.217653,0.8982573,0.8533444,0,0,3.42508,1.471117,0.3193958,0,0.3193958,3.053701,50.89492,0.1831349,0.9386788,0.9741224,0,2.68877
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,1.624,1.325314,1.325314,1.7,0,0.5202,1.325314,122.537,0,0,0,1.624,0,0,0.3746864,0.3559521,3.105684,1.758573,1.979952,0,1.979952,4.932049,82.20065,0.1831556,1.457845,1.2992,1.7,3.382573
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,1.904619,1.233603,1.233603,0,0,0,1.233603,154.3948,0,0,0,1.904619,1.29853,1.233603,0,0,1.125732,3.54053,0.6060896,0,0.6060896,5.507036,91.78374,0.1830603,1.356963,1.523695,0,5.445149
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,1.914608,0.7181613,0.7181613,0,0,0,0.7181613,266.5986,0.6390063,0,0,1.914608,0.7559592,0.7181613,0,0,0.5196427,4.08601,0.5196427,0,0.5196427,6.000012,100,0.1829787,0.7899774,1.531687,0,6.000619
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,1.736626,0,0,0,0,0,0,0,1.736626,0,0,1.736626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829787,0,1.389301,0,6.290315
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,1.34394,0.9320154,0.9320154,0,0,0,0.9320154,144.1971,0.3628708,0,0,1.34394,0.9810688,0.9320154,0,0,0,4.553689,0,0,0,6.000012,100,0.1829787,1.025217,1.075152,0,5.897629
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,1.200038,0.8131268,0.8131268,0,0,0,0.8131268,147.5832,0.3441153,0,0,1.200038,0.8559229,0.8131268,0,0,0,4.553689,0,0,0,6.000012,100,0.1829787,0.8944395,0.9600306,0,5.753727
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,0.7372734,0.2962356,0.2962356,0,0,0,0.2962356,248.8808,0.4254465,0,0,0.7372734,0.3118269,0.2962356,0,0,0,4.553689,0,0,0,6.000012,100,0.1829787,0.3258591,0.5898187,0,5.290962
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,0.2429056,0.1073706,0.1073706,0,0,0,0.1073706,226.231,0.1298839,0,0,0.2429056,0.1130217,0.1073706,0,0,0,4.553689,0,0,0,6.000012,100,0.1829787,0.1181077,0.1943245,0,4.796595
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829787,0,0,0,4.553689
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,0.6404733,0.6404733,0,0,0,0.6404733,0,0,0,0,0,0.6741825,0.6404733,0,0,0,4.553689,0,0.6741825,-0.6741825,5.289361,88.15585,0.1829787,0.7045206,0,0,4.553689
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,1.227729,1.227729,0,0,0,1.227729,0,0,2.220446E-16,0,0,1.292346,1.227729,0,0,0.7490916,3.879507,0,1.292346,-1.292346,3.927109,65.45169,0.1829787,1.350501,0,0,3.879507
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,1.639813,1.639813,1.7,0,0.5202,1.639813,0,0,0,0,0,0,0,0.06018675,0.05717741,2.185031,2.587161,0.05717741,0,0.05717741,3.981352,66.35574,0.1829854,1.803795,0,1.7,2.587161
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,0.00008092687,0.00008092687,1.452713,0,0.4526905,0.00008092687,0,0,0,0,0,0,0,1.452632,1.38,2.127854,2.63862,1.38,0,1.38,5.290535,88.17542,0.1830361,0.00008901956,0,1.7,2.63862
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7478541,3.88062,0,0,0,5.290535,88.17542,0.1830361,0,0,0,3.88062
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,0.0959052,0.0959052,0,0,0,0.0959052,0,0,1.387779E-17,0,0,0.1009528,0.0959052,0,0,0.7478541,3.88062,0,0.1009528,-0.1009528,5.184122,86.40186,0.1830361,0.1054957,0,0,3.88062
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,0.1956225,0.1956225,0,0,0,0.1956225,0,0,0,0,0,0.2059184,0.1956225,0,0,0.8600239,3.779667,0,0.2059184,-0.2059184,4.967065,82.78425,0.1830361,0.2151847,0,0,3.779667
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.088822,3.573749,0,0,0,4.967065,82.78425,0.1830361,0,0,0,3.573749
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,0.1468423,0.1468423,0,0,0,0.1468423,0,0,2.775558E-17,0,0,0.1545708,0.1468423,0,0,1.088822,3.573749,0,0.1545708,-0.1545708,4.804133,80.06872,0.1830361,0.1615265,0,0,3.573749
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,0.4287342,0.4287342,0,0,0,0.4287342,0,0,0,0,0,0.4512991,0.4287342,0,0,1.260567,3.419178,0,0.4512991,-0.4512991,4.328422,72.14022,0.1830361,0.4716076,0,0,3.419178
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,0.1406394,0.1406394,0,0,0,0.1406394,0,0,2.775558E-17,0,0,0.1480415,0.1406394,0,0,1.762011,2.967879,0,0.1480415,-0.1480415,4.172372,69.5394,0.1830361,0.1547034,0,0,2.967879
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.0535034,0.3176978,0.3176978,0,0,0,0.3176978,16.84097,0,0,0,0.0535034,0.3344187,0.3176978,0,0,1.926502,2.819838,0,0.2809153,-0.2809153,3.876261,64.60423,0.1830361,0.3494676,0.04280272,0,2.873341
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,0.3953071,0.1660497,0.1660497,0,0,0,0.1660497,238.0655,0,0,0,0.3953071,0.1747892,0.1660497,0,0,2.23863,2.538922,0.2205179,0,0.2205179,4.085463,68.09092,0.1830016,0.1826547,0.3162457,0,2.934229
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,0.695327,0.8126743,0.8126743,0,0,0,0.8126743,85.56035,0,0,0,0.695327,0.8554467,0.8126743,0,0,2.018112,2.737388,0,0.1601197,-0.1601197,3.916682,65.27791,0.1830016,0.8939418,0.5562616,0,3.432715
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,0.9572229,1.414056,1.414056,1.7,0,0.5202,1.414056,67.6934,0,0,0,0.9572229,0,0,0.2859436,0.2716464,2.196023,2.577269,1.228869,0,1.228869,5.08249,84.70799,0.1831194,1.555462,0.7657783,1.7,3.534492
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,1.207476,0.7348535,0.7348535,0,0,0,0.7348535,164.3151,0,0,0,1.207476,0.77353,0.7348535,0,0,0.9671533,3.683251,0.4339456,0,0.4339456,5.494167,91.56927,0.1830514,0.8083388,0.9659805,0,4.890727
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,1.297159,0.7731148,0.7731148,0,0,0,0.7731148,167.7835,0,0,0,1.297159,0.813805,0.7731148,0,0,0.5332077,4.073802,0.4833542,0,0.4833542,5.952717,99.21175,0.1829757,0.8504263,1.037727,0,5.370961
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,1.533236,0.2876782,0.2876782,0,0,0,0.2876782,532.969,1.180563,0,0,1.533236,0.3028191,0.2876782,0,0,0.04985349,4.508821,0.04985349,0,0.04985349,6.000012,100,0.1829679,0.316446,1.226588,0,6.042057
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,1.461209,0.3949813,0.3949813,0,0,0,0.3949813,369.944,1.04544,0,0,1.461209,0.4157698,0.3949813,0,0,0,4.553689,0,0,0,6.000012,100,0.1829679,0.4344794,1.168967,0,6.014898
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,1.497703,1.057156,1.057156,0,0,0,1.057156,141.6728,0.3849065,0,0,1.497703,1.112796,1.057156,0,0,0,4.553689,0,0,0,6.000012,100,0.1829679,1.162872,1.198162,0,6.051392
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,1.211809,1.68288,1.68288,0.5316617,0,0.2012437,1.68288,72.00803,0,0,0,1.211809,1.211809,1.151218,0,0,0,4.553689,0,0,0,6.000012,100,0.1829679,1.851168,0.9694471,1.7,5.765498
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,0.6715168,0,0,0,0,0,0,0,0.6715168,0,0,0.6715168,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1829679,0,0.5372134,0,5.225206
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,0.3450868,0.9843344,0.9843344,0,0,0,0.9843344,35.05788,0,1.110223E-16,0,0.3450868,1.036142,0.9843344,0,0,0,4.553689,0,0.6910546,-0.6910546,5.271576,87.85943,0.1829679,1.082768,0.2760695,0,4.898776
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,1.114795,1.114795,0,0,0,1.114795,0,0,0,0,0,1.173469,1.114795,0,0,0.7678385,3.862634,0,1.173469,-1.173469,4.034632,67.24373,0.1829679,1.226275,0,0,3.862634
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,0.518201,0.518201,0,0,0,0.518201,0,0,0,0,0,0.5454748,0.518201,0,0,2.071693,2.689166,0,0.5454748,-0.5454748,3.459651,57.66073,0.1829679,0.5700211,0,0,2.689166
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,0.7007146,0.7007146,0,0,0,0.7007146,0,0,0,0,0,0.7375943,0.7007146,0,0,2.677776,2.143691,0,0.7375943,-0.7375943,2.682158,44.70255,0.1829679,0.770786,0,0,2.143691
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.497325,1.406096,0,0,0,2.682158,44.70255,0.1829679,0,0,0,1.406096
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,0.09232269,0.09232269,0,0,0,0.09232269,0,0,0,0,0,0.09718178,0.09232269,0,0,3.497325,1.406096,0,0.09718178,-0.09718178,2.57972,42.99524,0.1829679,0.101555,0,0,1.406096
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,0.1825532,0.1825532,0,0,0,0.1825532,0,0,2.775558E-17,0,0,0.1921613,0.1825532,0,0,3.605305,1.308915,0,0.1921613,-0.1921613,2.377164,39.61932,0.1829679,0.2008085,0,0,1.308915
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.818817,1.116753,0,0,0,2.377164,39.61932,0.1829679,0,0,0,1.116753
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,0.1594782,0.1594782,0,0,0,0.1594782,0,0,0,0,0,0.1678718,0.1594782,0,0,3.818817,1.116753,0,0.1678718,-0.1678718,2.200212,36.67012,0.1829679,0.175426,0,0,1.116753
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,0.06422263,0.06422263,0,0,0,0.06422263,0,0,1.387779E-17,0,0,0.06760276,0.06422263,0,0,4.005342,0.9488817,0,0.06760276,-0.06760276,2.128952,35.48246,0.1829679,0.07064489,0,0,0.9488817
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,0.05392517,0.05392517,0,0,0,0.05392517,0,0,6.938894E-18,0,0,0.05676334,0.05392517,0,0,4.080456,0.8812789,0,0.05676334,-0.05676334,2.069118,34.48523,0.1829679,0.05931769,0,0,0.8812789
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,0.1670811,0.1670811,0,0,0,0.1670811,0,0,2.775558E-17,0,0,0.1758749,0.1670811,0,0,4.143526,0.8245156,0,0.1758749,-0.1758749,1.88373,31.39543,0.1829679,0.1837893,0,0,0.8245156
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,0.1398237,0.1398237,0,0,0,0.1398237,0,0,0,0,0,0.1471828,0.1398237,0,0,4.338943,0.6486407,0,0.1471828,-0.1471828,1.728585,28.8097,0.1829679,0.1538061,0,0,0.6486407
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.03810889,0.1389799,0.1389799,0,0,0,0.1389799,27.42044,0,0,0,0.03810889,0.1462946,0.1389799,0,0,4.502479,0.5014579,0,0.1081857,-0.1081857,1.614548,26.90907,0.1829679,0.1528779,0.03048712,0,0.5395668
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.1042967,1.064686,1.064686,1.7,0,0.5202,1.064686,9.796011,0,0,0,0.1042967,0,0,0.6353143,0.6035486,4.622685,0.3932721,0.7078453,0,0.7078453,2.286069,38.10107,0.1830477,1.171154,0.08343738,1.7,0.4975688
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,0.2888583,0.3786517,0.3786517,1.7,0,0.5202,0.3786517,76.28603,0,0,0,0.2888583,0,0,1.321348,1.255281,3.91484,1.030333,1.544139,0,1.544139,3.750968,62.516,0.1831365,0.4165169,0.2310867,1.7,1.319191
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,0.1905447,0.9422218,0.9422218,1.7,0,0.5202,0.9422218,20.22291,0,0,0,0.1905447,0,0,0.7577782,0.7198893,2.370701,2.420058,0.9104339,0,0.9104339,4.614681,76.9112,0.1832372,1.036444,0.1524358,1.7,2.610603
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,0.4287656,1.699256,1.699256,1.7,0,0.5202,1.699256,25.23255,0,0,0,0.4287656,0,0,0.0007441911,0.0007069815,1.460267,3.239449,0.4294726,0,0.4294726,5.022115,83.70174,0.1832757,1.869181,0.3430125,1.7,3.668214
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,0.5149105,1.098009,1.098009,0,0,0,1.098009,46.89493,0,0,0,0.5149105,1.155799,1.098009,0,0,1.030794,3.625974,0,0.6408882,-0.6408882,4.346559,72.4425,0.1832757,1.20781,0.4119284,0,4.140884
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,1.407895,0.3710773,0.3710773,0,0,0,0.3710773,379.4075,0,0,0,1.407895,0.3906077,0.3710773,0,0,1.742892,2.985086,1.017287,0,1.017287,5.311643,88.5272,0.1831168,0.4081851,1.126316,0,4.392981
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,1.172338,1.923399,1.923399,1.499002,0,0.4653277,1.923399,60.95137,2.220446E-16,0,0,1.172338,0.4467332,0.4243965,0,0,0.725605,3.900645,0.725605,0,0.725605,6.000012,100,0.1831817,2.115739,0.9378705,1.7,5.072983
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,0.7111192,1.057053,1.057053,0,0,0,1.057053,67.27377,0,0,0,0.7111192,1.112687,1.057053,0,0,0,4.553689,0,0.401568,-0.401568,5.576722,92.94518,0.1831817,1.162758,0.5688953,0,5.264808
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,0.4336939,0.4548369,0.4548369,0,0,0,0.4548369,95.35151,0,0,0,0.4336939,0.4787757,0.4548369,0,0,0.4461866,4.152121,0,0.04508185,-0.04508185,5.529202,92.15318,0.1831817,0.5003206,0.3469551,0,4.585815
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,0.5019773,1.428468,1.428468,1.423053,0,0.4445935,1.428468,35.14096,1.665335E-16,0,0,0.5019773,0.005699764,0.005414776,0,0,0.4962776,4.107039,0.4962776,0,0.4962776,6.000012,100,0.183226,1.571315,0.4015819,1.7,4.609016
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,0.3149,1.075243,1.075243,0,0,0,1.075243,29.2864,0,2.220446E-16,0,0.3149,1.131835,1.075243,0,0,0,4.553689,0,0.8169348,-0.8169348,5.138887,85.64795,0.183226,1.182767,0.25192,0,4.868589
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,1.108092,1.108092,0,0,0,1.108092,0,0,2.220446E-16,0,0,1.166413,1.108092,0,0,0.9077052,3.736754,0,1.166413,-1.166413,3.90938,65.1562,0.183226,1.218902,0,0,3.736754
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,0.7670733,0.7670733,0,0,0,0.7670733,0,0,1.110223E-16,0,0,0.8074456,0.7670733,0,0,2.20372,2.570341,0,0.8074456,-0.8074456,3.058258,50.97086,0.183226,0.8437806,0,0,2.570341
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,0.4794128,0.4794128,0,0,0,0.4794128,0,0,0,0,0,0.504645,0.4794128,0,0,3.100881,1.762896,0,0.504645,-0.504645,2.526315,42.10517,0.183226,0.5273541,0,0,1.762896
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,0.2346952,0.2346952,0,0,0,0.2346952,0,0,0,0,0,0.2470476,0.2346952,0,0,3.661598,1.258251,0,0.2470476,-0.2470476,2.265904,37.76499,0.183226,0.2581647,0,0,1.258251
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,0.0822169,0.0822169,0,0,0,0.0822169,0,0,0,0,0,0.0865441,0.0822169,0,0,3.936095,1.011203,0,0.0865441,-0.0865441,2.174679,36.24457,0.183226,0.09043859,0,0,1.011203
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,0.4875361,0.4875361,0,0,0,0.4875361,0,0,0,0,0,0.5131959,0.4875361,0,0,4.032256,0.924659,0,0.5131959,-0.5131959,1.633723,27.22865,0.183226,0.5362898,0,0,0.924659
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,0.3110879,0.3110879,0,0,0,0.3110879,0,0,5.551115E-17,0,0,0.3274609,0.3110879,0,0,4.602473,0.4114631,0,0.3274609,-0.3274609,1.288548,21.47577,0.183226,0.3421967,0,0,0.4114631
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,0.2765178,0.2765178,1.7,0,0.5202,0.2765178,0,-2.220446E-16,0,0,0,0,0,1.423482,1.352308,4.966319,0.08400216,1.352308,0,1.352308,2.57146,42.85759,0.1833442,0.3041695,0,1.7,0.08400216
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,0.1257271,0.1257271,1.578359,0,0.4869919,0.1257271,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.614011,1.30108,1.38,0,1.38,3.880644,64.67726,0.1834264,0.1382998,0,1.7,1.30108
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,0.2236733,0.2236733,1.676305,0,0.5137312,0.2236733,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.23401,2.543079,1.38,0,1.38,5.189826,86.49693,0.1835336,0.2460406,0,1.7,2.543079
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,0.1719991,0.1719991,0,0,0,0.1719991,0,0,0,0,0,0.1810517,0.1719991,0,0,0.8540105,3.785079,0,0.1810517,-0.1810517,4.998981,83.31618,0.1835336,0.189199,0,0,3.785079
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,0.09692502,0.09692502,0,0,0,0.09692502,0,0,0,0,0,0.1020263,0.09692502,0,0,1.055179,3.604028,0,0.1020263,-0.1020263,4.891436,81.52377,0.1835336,0.1066175,0,0,3.604028
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.06545847,0.1946252,0.1946252,0,0,0,0.1946252,33.63309,0,0,0,0.06545847,0.2048686,0.1946252,0,0,1.168542,3.502002,0,0.1394102,-0.1394102,4.744485,79.07458,0.1835336,0.2140877,0.05236677,0,3.56746
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,0.4241435,1.544781,1.544781,1.7,0,0.5202,1.544781,27.45655,0,0,0,0.4241435,0,0,0.1552192,0.1474582,1.323442,3.362591,0.5716017,0,0.5716017,5.286754,88.11239,0.1835882,1.699259,0.3393148,1.7,3.786735
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,0.9278811,0.3687831,0.3687831,0,0,0,0.3687831,251.6062,0,0,0,0.9278811,0.3881927,0.3687831,0,0,0.7518401,3.877033,0.5396883,0,0.5396883,5.798747,96.64559,0.1835043,0.4056614,0.7423049,0,4.804914
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,1.347703,0.1091662,0.1091662,0,0,0,0.1091662,1234.542,1.020639,0,0,1.347703,0.1149118,0.1091662,0,0,0.2121518,4.362752,0.2121518,0,0.2121518,6.000012,100,0.1834713,0.1200829,1.078162,0,5.710455
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,1.444269,0.8084167,0.8084167,0,0,0,0.8084167,178.654,0.5933036,0,0,1.444269,0.850965,0.8084167,0,0,0,4.553689,0,0,0,6.000012,100,0.1834713,0.8892584,1.155415,0,5.997958
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,1.774918,0.0594364,0.0594364,0,0,0,0.0594364,2986.248,1.712354,0,0,1.774918,0.06256463,0.0594364,0,0,0,4.553689,0,0,0,6.000012,100,0.1834713,0.06538004,1.419935,0,6.328607
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,1.721762,0.118646,0.118646,0,0,0,0.118646,1451.175,1.596871,0,0,1.721762,0.1248906,0.118646,0,0,0,4.553689,0,0,0,6.000012,100,0.1834713,0.1305106,1.377409,0,6.275451
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,1.686817,0.5062826,0.5062826,0,0,0,0.5062826,333.1769,1.153888,0,0,1.686817,0.5329291,0.5062826,0,0,0,4.553689,0,0,0,6.000012,100,0.1834713,0.5569109,1.349454,0,6.240506
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,1.429173,0.7283579,0.7283579,0,0,0,0.7283579,196.2185,0.6624802,0,0,1.429173,0.7666925,0.7283579,0,0,0,4.553689,0,0,0,6.000012,100,0.1834713,0.8011937,1.143338,0,5.982862
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,1.253562,0,0,0,0,0,0,0,1.253562,0,0,1.253562,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834713,0,1.002849,0,5.807251
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,0.8771889,0.9238458,0.9238458,0,0,0,0.9238458,94.94971,1.110223E-16,0,0,0.8771889,0.9724692,0.9238458,0,0,0,4.553689,0,0.09528029,-0.09528029,5.899578,98.3261,0.1834713,1.01623,0.7017512,0,5.430878
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,0.3593082,0,0,0,0,0,0,0,0.2534412,0,0,0.3593082,0,0,0,0,0.105867,4.458409,0.105867,0,0.105867,6.000012,100,0.1834549,0,0.2874465,0,4.817717
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834549,0,0,0,4.553689
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,0.02879075,0.02879075,0,0,0,0.02879075,0,0,3.469447E-18,0,0,0.03030606,0.02879075,0,0,0,4.553689,0,0.03030606,-0.03030606,5.968067,99.46758,0.1834549,0.03166983,0,0,4.553689
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,1.349425,1.349425,1.384871,0,0.4341697,1.349425,0,0,0,0,0,0,0,0.03544568,0.03367339,0.03367339,4.523383,0.03367339,0,0.03367339,6.000012,100,0.1834587,1.484368,0,1.7,4.523383
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834587,0,0,0,4.553689
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,0.1162168,0.1162168,0,0,0,0.1162168,0,0,1.387779E-17,0,0,0.1223335,0.1162168,0,0,0,4.553689,0,0.1223335,-0.1223335,5.871061,97.85082,0.1834587,0.1278385,0,0,4.553689
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,0.1976074,0.1976074,0,0,0,0.1976074,0,0,2.775558E-17,0,0,0.2080078,0.1976074,0,0,0.1359261,4.431355,0,0.2080078,-0.2080078,5.651802,94.1965,0.1834587,0.2173682,0,0,4.431355
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3670459,4.223348,0,0,0,5.651802,94.1965,0.1834587,0,0,0,4.223348
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,0.288577,0.288577,0,0,0,0.288577,0,0,0,0,0,0.3037652,0.288577,0,0,0.3670459,4.223348,0,0.3037652,-0.3037652,5.331605,88.85991,0.1834587,0.3174347,0,0,4.223348
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7045628,3.919582,0,0,0,5.331605,88.85991,0.1834587,0,0,0,3.919582
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,0.1848025,0.1848025,0,0,0,0.1848025,0,0,0,0,0,0.1945289,0.1848025,0,0,0.7045628,3.919582,0,0.1945289,-0.1945289,5.126554,85.44239,0.1834587,0.2032827,0,0,3.919582
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,0.3248293,0.3248293,0,0,0,0.3248293,0,0,5.551115E-17,0,0,0.3419255,0.3248293,0,0,0.9207061,3.725054,0,0.3419255,-0.3419255,4.766132,79.43538,0.1834587,0.3573122,0,0,3.725054
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,0.2042636,0.2042636,0,0,0,0.2042636,0,0,2.775558E-17,0,0,0.2150143,0.2042636,0,0,1.300623,3.383128,0,0.2150143,-0.2150143,4.539487,75.65797,0.1834587,0.22469,0,0,3.383128
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.05152804,0.1136855,0.1136855,0,0,0,0.1136855,45.32508,0,1.387779E-17,0,0.05152804,0.1196689,0.1136855,0,0,1.539528,3.168113,0,0.0681409,-0.0681409,4.46766,74.46086,0.1834587,0.125054,0.04122243,0,3.219642
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,0.3177462,2.238377,2.238377,1.7,0,0.5202,2.238377,14.19539,0,0,0,0.3177462,0.5667123,0.5383766,0,0,1.61524,3.099973,0,0.2489661,-0.2489661,4.205227,70.08698,0.1834587,2.462214,0.254197,1.7,3.417719
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,0.7226096,1.239408,1.239408,1.7,0,0.5202,1.239408,58.30281,0,0,0,0.7226096,0,0,0.4605922,0.4375626,1.891869,2.851007,1.160172,0,1.160172,5.305863,88.43088,0.1835731,1.363349,0.5780876,1.7,3.573616
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,1.288628,0.297427,0.297427,0,0,0,0.297427,433.2586,0.24385,0,0,1.288628,0.313081,0.297427,0,0,0.731697,3.895162,0.731697,0,0.731697,6.000012,100,0.1834595,0.3271697,1.030902,0,5.18379
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,1.668602,1.207307,1.207307,0,0,0,1.207307,138.2086,0.397753,0,0,1.668602,1.27085,1.207307,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,1.328038,1.334882,0,6.222291
