Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,1.476493,0.6521446,0.6521446,0,0,0,0.6521446,226.4058,0.7900254,0,0,1.476493,0.6864681,0.6521446,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,0.7173591,1.181195,0,6.030182
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,1.440673,0.3933629,0.3933629,0,0,0,0.3933629,366.2453,1.026607,0,0,1.440673,0.4140663,0.3933629,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,0.4326992,1.152539,0,5.994362
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,1.717829,1.129113,1.129113,0,0,0,1.129113,152.1397,0.5292892,0,0,1.717829,1.18854,1.129113,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,1.242024,1.374263,0,6.271518
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,1.706197,2.050594,2.050594,0.6705937,0,0.2391721,2.050594,83.205,0.253565,0,0,1.706197,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,2.255653,1.364957,1.7,6.259885
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,1.300579,1.202284,1.202284,0,0,0,1.202284,108.1757,0.03501733,0,0,1.300579,1.265562,1.202284,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,1.322512,1.040463,0,5.854268
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,0.7736611,1.264668,1.264668,0.5296901,0,0.2007054,1.264668,61.17503,0,0,0,0.7736611,0.7736611,0.7349781,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,1.391135,0.6189289,1.7,5.32735
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,0.4300835,0.3364839,0.3364839,0,0,0,0.3364839,127.817,0.07588996,0,0,0.4300835,0.3541936,0.3364839,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,0.3701323,0.3440668,0,4.983772
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,1.51531,1.51531,1.51531,0,0.4697796,1.51531,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1834595,1.666841,0,1.7,4.553689
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,0.4364031,0.4364031,0,0,0,0.4364031,0,0,5.551115E-17,0,0,0.4593717,0.4364031,0,0,0,4.553689,0,0.4593717,-0.4593717,5.515792,91.92968,0.1834595,0.4800434,0,0,4.553689
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,0.1925721,0.1925721,0,0,0,0.1925721,0,0,0,0,0,0.2027075,0.1925721,0,0,0.510413,4.094317,0,0.2027075,-0.2027075,5.302119,88.36848,0.1834595,0.2118293,0,0,4.094317
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,0.500744,0.500744,0,0,0,0.500744,0,0,0,0,0,0.527099,0.500744,0,0,0.7356435,3.89161,0,0.527099,-0.527099,4.746508,79.10831,0.1834595,0.5508184,0,0,3.89161
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,0.3355145,0.3355145,0,0,0,0.3355145,0,0,5.551115E-17,0,0,0.3531731,0.3355145,0,0,1.321309,3.364511,0,0.3531731,-0.3531731,4.374231,72.9037,0.1834595,0.3690659,0,0,3.364511
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,0.2717765,0.2717765,0,0,0,0.2717765,0,0,0,0,0,0.2860805,0.2717765,0,0,1.713724,3.011338,0,0.2860805,-0.2860805,4.072676,67.87779,0.1834595,0.2989541,0,0,3.011338
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,0.08686049,0.08686049,0,0,0,0.08686049,0,0,1.387779E-17,0,0,0.09143209,0.08686049,0,0,2.031591,2.725257,0,0.09143209,-0.09143209,3.976298,66.2715,0.1834595,0.09554654,0,0,2.725257
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,0.1591428,0.1591428,0,0,0,0.1591428,0,0,2.775558E-17,0,0,0.1675187,0.1591428,0,0,2.133182,2.633825,0,0.1675187,-0.1675187,3.799718,63.3285,0.1834595,0.175057,0,0,2.633825
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,0.151453,0.151453,0,0,0,0.151453,0,0,2.775558E-17,0,0,0.1594242,0.151453,0,0,2.319314,2.466306,0,0.1594242,-0.1594242,3.63167,60.52771,0.1834595,0.1665983,0,0,2.466306
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,0.07049664,0.07049664,0,0,0,0.07049664,0,0,1.387779E-17,0,0,0.07420699,0.07049664,0,0,2.496452,2.306882,0,0.07420699,-0.07420699,3.553449,59.22403,0.1834595,0.07754631,0,0,2.306882
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,0.2964136,0.2964136,0,0,0,0.2964136,0,0,5.551115E-17,0,0,0.3120143,0.2964136,0,0,2.578904,2.232675,0,0.3120143,-0.3120143,3.224557,53.74251,0.1834595,0.3260549,0,0,2.232675
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,0.1323602,0.1323602,0,0,0,0.1323602,0,0,0,0,0,0.1393265,0.1323602,0,0,2.925587,1.920661,0,0.1393265,-0.1393265,3.077694,51.2948,0.1834595,0.1455962,0,0,1.920661
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.05427484,0.2181414,0.2181414,0,0,0,0.2181414,24.88058,0,0,0,0.05427484,0.2296225,0.2181414,0,0,3.080394,1.781335,0,0.1753477,-0.1753477,2.892861,48.21426,0.1834595,0.2399555,0.04341987,0,1.835609
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,0.2522746,1.408903,1.408903,1.7,0,0.5202,1.408903,17.90575,0,0,0,0.2522746,0,0,0.2910972,0.2765423,3.275225,1.605987,0.5288169,0,0.5288169,3.394541,56.57557,0.1835135,1.549793,0.2018197,1.7,1.858261
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,0.7791226,0.3011059,0.3011059,1.7,0,0.5202,0.3011059,258.7536,0,0,0,0.7791226,0,0,1.398894,1.328949,2.746408,2.081922,2.108072,0,2.108072,5.394433,89.90704,0.1835134,0.3312165,0.623298,1.7,2.861045
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,0.7798156,0.4858023,0.4858023,0,0,0,0.4858023,160.5212,0,0,0,0.7798156,0.5113708,0.4858023,0,0,0.6383357,3.979187,0.2684447,0,0.2684447,5.649103,94.15152,0.1834719,0.5343825,0.6238525,0,4.759002
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,1.361747,0.8387801,0.8387801,0,0,0,0.8387801,162.3485,0.1089298,0,0,1.361747,0.8829264,0.8387801,0,0,0.3698909,4.220787,0.3698909,0,0.3698909,6.000012,100,0.1834147,0.9226581,1.089398,0,5.582534
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,1.467632,1.371975,1.371975,0.425,0,0.172125,1.371975,106.9722,0.4708158,0,0,1.467632,0.9968163,0.9469754,0,0,0,4.553689,0,0,0,6.000012,100,0.1834147,1.509173,1.174106,1.7,6.021321
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,1.711425,1.216558,1.216558,0,0,0,1.216558,140.6776,0.4308373,0,0,1.711425,1.280588,1.216558,0,0,0,4.553689,0,0,0,6.000012,100,0.1834147,1.338214,1.36914,0,6.265114
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,1.362416,0.4887888,0.4887888,0,0,0,0.4887888,278.7331,0.8479013,0,0,1.362416,0.5145144,0.4887888,0,0,0,4.553689,0,0,0,6.000012,100,0.1834147,0.5376676,1.089933,0,5.916105
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,0.861159,0.436212,0.436212,0,0,0,0.436212,197.4175,0.4019885,0,0,0.861159,0.4591706,0.436212,0,0,0,4.553689,0,0,0,6.000012,100,0.1834147,0.4798332,0.6889272,0,5.414848
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,0.6849156,0.7769578,0.7769578,0,0,0,0.7769578,88.15351,0,0,0,0.6849156,0.8178504,0.7769578,0,0,0,4.553689,0,0.1329347,-0.1329347,5.859887,97.66458,0.1834147,0.8546536,0.5479325,0,5.238605
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,0.1888838,1.432278,1.432278,1.393158,0,0.4364322,1.432278,13.18765,0,0,0,0.1888838,0.04117855,0.03911962,0,0,0.1477052,4.420754,0.1477052,0,0.1477052,6.000012,100,0.1834277,1.575506,0.151107,1.7,4.609638
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.08485302,1.029827,1.029827,0,0,0,1.029827,8.239543,0,2.220446E-16,0,0.08485302,1.084028,1.029827,0,0,0,4.553689,0,0.9991753,-0.9991753,4.946789,82.44631,0.1834277,1.13281,0.06788242,0,4.638542
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,0.2368963,0.2368963,0,0,0,0.2368963,0,0,2.775558E-17,0,0,0.2493645,0.2368963,0,0,1.110195,3.554514,0,0.2493645,-0.2493645,4.683936,78.06544,0.1834277,0.2605859,0,0,3.554514
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,1.42912,1.42912,1.7,0,0.5202,1.42912,0,0,0,0,0,0,0,0.2708798,0.2573358,1.387266,3.305149,0.2573358,0,0.2573358,4.928066,82.13426,0.1834572,1.572032,0,1.7,3.305149
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,1.766355,1.766355,1.7,0,0.5202,1.766355,0,0,0,0,0,0.06984728,0.06635491,0,0,1.129931,3.536752,0,0.06984728,-0.06984728,4.85444,80.90717,0.1834572,1.94299,0,1.7,3.536752
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,2.481879,2.481879,1.7,0,0.5202,2.481879,0,0,0,0,0,0.8230302,0.7818787,0,0,1.207539,3.466904,0,0.8230302,-0.8230302,3.98689,66.44804,0.1834572,2.730067,0,1.7,3.466904
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,0.3807575,0.3807575,1.7,0,0.5202,0.3807575,0,2.220446E-16,0,0,0,0,0,1.319242,1.25328,2.122017,2.643874,1.25328,0,1.25328,5.175857,86.2641,0.1835892,0.4188333,0,1.7,2.643874
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,0.297974,0.297974,0,0,0,0.297974,0,0,0,0,0,0.3136569,0.297974,0,0,0.8687363,3.771826,0,0.3136569,-0.3136569,4.845233,80.75372,0.1835892,0.3277714,0,0,3.771826
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,0.2707708,0.2707708,0,0,0,0.2707708,0,0,5.551115E-17,0,0,0.2850219,0.2707708,0,0,1.217244,3.458169,0,0.2850219,-0.2850219,4.544794,75.74641,0.1835892,0.2978479,0,0,3.458169
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,0.1541993,0.1541993,0,0,0,0.1541993,0,0,0,0,0,0.162315,0.1541993,0,0,1.533935,3.173147,0,0.162315,-0.162315,4.373699,72.89483,0.1835892,0.1696192,0,0,3.173147
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,0.2621211,0.2621211,0,0,0,0.2621211,0,0,0,0,0,0.2759169,0.2621211,0,0,1.714285,3.010833,0,0.2759169,-0.2759169,4.082857,68.04747,0.1835892,0.2883332,0,0,3.010833
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,0.07397778,0.07397778,0,0,0,0.07397778,0,0,1.387779E-17,0,0,0.07787135,0.07397778,0,0,2.020859,2.734915,0,0.07787135,-0.07787135,4.000773,66.67941,0.1835892,0.08137556,0,0,2.734915
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,0.02632043,0.02632043,0,0,0,0.02632043,0,0,0,0,0,0.02770571,0.02632043,0,0,2.107383,2.657044,0,0.02770571,-0.02770571,3.971569,66.19268,0.1835892,0.02895247,0,0,2.657044
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,0.2873602,0.2873602,0,0,0,0.2873602,0,0,5.551115E-17,0,0,0.3024845,0.2873602,0,0,2.138167,2.629339,0,0.3024845,-0.3024845,3.652722,60.87858,0.1835892,0.3160962,0,0,2.629339
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.05004581,0,0,0,0,0,0,0,0,0,0,0.05004581,0,0,0,0,2.474261,2.326854,0.05004581,0,0.05004581,3.7002,61.66987,0.1835815,0,0.04003665,0,2.3769
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,0.2561625,0,0,0,0,0,0,0,0,0,0,0.2561625,0,0,0,0,2.424215,2.371895,0.2561625,0,0.2561625,3.943217,65.72015,0.1835419,0,0.20493,0,2.628058
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,0.5793834,0,0,0,0,0,0,0,0,0,0,0.5793834,0,0,0,0,2.168053,2.602442,0.5793834,0,0.5793834,4.492868,74.88098,0.1834524,0,0.4635067,0,3.181825
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,0.9930469,0.3534659,0.3534659,0,0,0,0.3534659,280.9456,0,0,0,0.9930469,0.3720693,0.3534659,0,0,1.588669,3.123887,0.6209776,0,0.6209776,5.081979,84.69948,0.1833566,0.3888125,0.7944375,0,4.116933
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,1.268173,0.2240518,0.2240518,0,0,0,0.2240518,566.0178,0.06463749,0,0,1.268173,0.235844,0.2240518,0,0,0.9676917,3.682766,0.9676917,0,0.9676917,6.000012,100,0.1832075,0.246457,1.014539,0,4.95094
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,1.68822,1.513955,1.513955,0.425,0,0.172125,1.513955,111.5106,0.5419517,0,0,1.68822,1.146269,1.088955,0,0,0,4.553689,0,0,0,6.000012,100,0.1832075,1.665351,1.350576,1.7,6.24191
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,1.327035,1.569751,1.569751,0.425,0,0.172125,1.569751,84.53791,0.1220336,0,0,1.327035,1.205001,1.144751,0,0,0,4.553689,0,0,0,6.000012,100,0.1832075,1.726726,1.061628,1.7,5.880723
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,0.5669018,2.023816,2.023816,1.485259,0,0.4615757,2.023816,28.01154,0,0,0,0.5669018,0.5669018,0.5385567,0,0,0,4.553689,0,0,0,6.000012,100,0.1832075,2.226197,0.4535214,1.7,5.120591
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,0.9206547,0.7887114,0.7887114,0,0,0,0.7887114,116.729,0.0904322,0,0,0.9206547,0.8302225,0.7887114,0,0,0,4.553689,0,0,0,6.000012,100,0.1832075,0.8675826,0.7365238,0,5.474344
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,1.00569,0.3952079,0.3952079,0,0,0,0.3952079,254.4713,0.5896822,0,0,1.00569,0.4160083,0.3952079,0,0,0,4.553689,0,0,0,6.000012,100,0.1832075,0.4347287,0.8045524,0,5.55938
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,0.9090919,0.6243661,0.6243661,0,0,0,0.6243661,145.6024,0.2518644,0,0,0.9090919,0.6572275,0.6243661,0,0,0,4.553689,0,0,0,6.000012,100,0.1832075,0.6868027,0.7272735,0,5.462781
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,0.3592916,1.000825,1.000825,0,0,0,1.000825,35.89956,0,0,0,0.3592916,1.0535,1.000825,0,0,0,4.553689,0,0.694208,-0.694208,5.268252,87.80403,0.1832075,1.100907,0.2874333,0,4.912981
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,0.2428818,0.2428818,0,0,0,0.2428818,0,0,0,0,0,0.2556651,0.2428818,0,0,0.7713422,3.859481,0,0.2556651,-0.2556651,4.998758,83.31246,0.1832075,0.26717,0,0,3.859481
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,0.8471826,0.8471826,0,0,0,0.8471826,0,0,1.110223E-16,0,0,0.8917711,0.8471826,0,0,1.055415,3.603816,0,0.8917711,-0.8917711,4.058749,67.64568,0.1832075,0.9319008,0,0,3.603816
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,0.09193882,0.09193882,0,0,0,0.09193882,0,0,1.387779E-17,0,0,0.09677771,0.09193882,0,0,2.046271,2.712045,0,0.09677771,-0.09677771,3.956736,65.94547,0.1832075,0.1011327,0,0,2.712045
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.153802,2.615267,0,0,0,3.956736,65.94547,0.1832075,0,0,0,2.615267
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,0.07303857,0.07303857,0,0,0,0.07303857,0,0,1.387779E-17,0,0,0.07688271,0.07303857,0,0,2.153802,2.615267,0,0.07688271,-0.07688271,3.875694,64.59478,0.1832075,0.08034243,0,0,2.615267
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,0.1805224,0.1805224,0,0,0,0.1805224,0,0,2.775558E-17,0,0,0.1900235,0.1805224,0,0,2.239227,2.538384,0,0.1900235,-0.1900235,3.675392,61.25641,0.1832075,0.1985746,0,0,2.538384
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.450365,2.348361,0,0,0,3.675392,61.25641,0.1832075,0,0,0,2.348361
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,0.349222,0.349222,0,0,0,0.349222,0,0,5.551115E-17,0,0,0.3676021,0.349222,0,0,2.450365,2.348361,0,0.3676021,-0.3676021,3.287905,54.79831,0.1832075,0.3841442,0,0,2.348361
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,0.2658699,0.2658699,0,0,0,0.2658699,0,0,0,0,0,0.279863,0.2658699,0,0,2.858811,1.980759,0,0.279863,-0.279863,2.992904,49.88163,0.1832075,0.2924568,0,0,1.980759
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,0.465088,0.465088,0,0,0,0.465088,0,0,5.551115E-17,0,0,0.4895663,0.465088,0,0,3.16977,1.700896,0,0.4895663,-0.4895663,2.476856,41.28085,0.1832075,0.5115968,0,0,1.700896
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,0.1746276,0.1746276,0,0,0,0.1746276,0,0,0,0,0,0.1838185,0.1746276,0,0,3.713733,1.211329,0,0.1838185,-0.1838185,2.283094,38.05149,0.1832075,0.1920904,0,0,1.211329
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,0.3349535,0.3349535,0,0,0,0.3349535,0,0,5.551115E-17,0,0,0.3525826,0.3349535,0,0,3.917976,1.027511,0,0.3525826,-0.3525826,1.911439,31.85726,0.1832075,0.3684489,0,0,1.027511
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.06320325,0.3227131,0.3227131,0,0,0,0.3227131,19.58496,0,0,0,0.06320325,0.339698,0.3227131,0,0,4.309734,0.6749281,0,0.2764948,-0.2764948,1.619988,26.99975,0.1832075,0.3549845,0.0505626,0,0.7381314
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,0.4102186,0,0,0,0,0,0,0,0,0,0,0.4102186,0,0,0,0,4.616951,0.3984334,0.4102186,0,0.4102186,2.009156,33.48586,0.1831443,0,0.3281749,0,0.808652
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,0.8041007,1.279969,1.279969,1.7,0,0.5202,1.279969,62.82187,0,0,0,0.8041007,0,0,0.4200308,0.3990292,4.206732,0.7676301,1.20313,0,1.20313,3.150545,52.50898,0.1832608,1.407966,0.6432805,1.7,1.571731
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,0.8253633,1.01869,1.01869,1.7,0,0.5202,1.01869,81.022,0,0,0,0.8253633,0,0,0.6813096,0.6472441,3.003602,1.850447,1.472607,0,1.472607,4.547583,75.79289,0.1833588,1.120559,0.6602907,1.7,2.67581
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,1.344677,0,0,0.425,0,0.172125,0,0,0.2288761,0,0,1.344677,0,0,0.1961239,0.1863177,1.530995,3.175794,1.530995,0,1.530995,6.000012,100,0.1831238,0,1.075742,1.7,4.520471
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,1.118129,0.9082698,0.9082698,0,0,0,0.9082698,123.1054,0.1620554,0,0,1.118129,0.9560734,0.9082698,0,0,0,4.553689,0,0,0,6.000012,100,0.1831238,0.9990967,0.894503,0,5.671818
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,1.78238,0.4612544,0.4612544,0,0,0,0.4612544,386.4201,1.296849,0,0,1.78238,0.4855309,0.4612544,0,0,0,4.553689,0,0,0,6.000012,100,0.1831238,0.5073798,1.425904,0,6.336069
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,1.761624,0,0,0,0,0,0,0,1.761624,0,0,1.761624,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831238,0,1.409299,0,6.315313
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,1.636413,0,0,0,0,0,0,0,1.636413,0,0,1.636413,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1831238,0,1.309131,0,6.190102
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,1.149707,0.9333122,0.9333122,0,0,0,0.9333122,123.1857,0.1672728,0,0,1.149707,0.9824339,0.9333122,0,0,0,4.553689,0,0,0,6.000012,100,0.1831238,1.026643,0.9197654,0,5.703396
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,0.5555747,0.8691235,0.8691235,0,0,0,0.8691235,63.92355,0,0,0,0.5555747,0.9148669,0.8691235,0,0,0,4.553689,0,0.3592922,-0.3592922,5.621284,93.68789,0.1831238,0.9560359,0.4444597,0,5.109263
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,0.2699485,0,0,0,0,0,0,0,0,0,0,0.2699485,0,0,0,0,0.3992136,4.194396,0.2699485,0,0.2699485,5.87738,97.95615,0.1830824,0,0.2159588,0,4.464345
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1292651,4.43735,0,0,0,5.87738,97.95615,0.1830824,0,0,0,4.43735
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1292651,4.43735,0,0,0,5.87738,97.95615,0.1830824,0,0,0,4.43735
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,1.412868,1.412868,1.548937,0,0.4789598,1.412868,0,0,0,0,0,0,0,0.1360685,0.1292651,0.1292651,4.43735,0.1292651,0,0.1292651,6.000012,100,0.1830971,1.554155,0,1.7,4.43735
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,0.2983755,0.2983755,0,0,0,0.2983755,0,0,5.551115E-17,0,0,0.3140795,0.2983755,0,0,0,4.553689,0,0.3140795,-0.3140795,5.668943,94.4822,0.1830971,0.328213,0,0,4.553689
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,0.1191404,0.1191404,0,0,0,0.1191404,0,0,0,0,0,0.125411,0.1191404,0,0,0.3489772,4.23961,0,0.125411,-0.125411,5.536748,92.27895,0.1830971,0.1310545,0,0,4.23961
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,0.05007248,0.05007248,0,0,0,0.05007248,0,0,0,0,0,0.05270788,0.05007248,0,0,0.4883227,4.114199,0,0.05270788,-0.05270788,5.481189,91.35297,0.1830971,0.05507973,0,0,4.114199
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.546887,4.061491,0,0,0,5.481189,91.35297,0.1830971,0,0,0,4.061491
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,0.2885934,0.2885934,0,0,0,0.2885934,0,0,5.551115E-17,0,0,0.3037826,0.2885934,0,0,0.546887,4.061491,0,0.3037826,-0.3037826,5.160975,86.01607,0.1830971,0.3174528,0,0,4.061491
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,0.1111656,0.1111656,0,0,0,0.1111656,0,0,1.387779E-17,0,0,0.1170164,0.1111656,0,0,0.8844232,3.757708,0,0.1170164,-0.1170164,5.037628,83.9603,0.1830971,0.1222821,0,0,3.757708
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,0.08639563,0.08639563,0,0,0,0.08639563,0,0,1.387779E-17,0,0,0.09094277,0.08639563,0,0,1.014441,3.640692,0,0.09094277,-0.09094277,4.941766,82.36261,0.1830971,0.0950352,0,0,3.640692
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,0.154803,0.154803,0,0,0,0.154803,0,0,2.775558E-17,0,0,0.1629505,0.154803,0,0,1.115489,3.549749,0,0.1629505,-0.1629505,4.770001,79.49986,0.1830971,0.1702833,0,0,3.549749
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,0.2330237,0.2330237,0,0,0,0.2330237,0,0,2.775558E-17,0,0,0.2452882,0.2330237,0,0,1.296545,3.386798,0,0.2452882,-0.2452882,4.511445,75.1906,0.1830971,0.2563261,0,0,3.386798
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.004890412,0.2482452,0.2482452,0,0,0,0.2482452,1.969992,0,8.326673E-17,0,0.004890412,0.2613108,0.2482452,0,0,1.569088,3.14151,0,0.2564203,-0.2564203,4.241154,70.68576,0.1830971,0.2730697,0.003912329,0,3.146401
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.04134107,1.731274,1.731274,1.7,0,0.5202,1.731274,2.387898,0,0,0,0.04134107,0.03292038,0.03127436,0,0,1.853999,2.88509,0.008420691,0,0.008420691,4.249143,70.8189,0.1830979,1.904402,0.03307285,1.7,2.926431
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.009272602,1.555395,1.555395,1.7,0,0.5202,1.555395,0.5961574,0,0,0,0.009272602,0,0,0.144605,0.1373748,1.845578,2.892668,0.1466474,0,0.1466474,4.388265,73.1376,0.1831144,1.710935,0.007418082,1.7,2.901941
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.07605508,1.331854,1.331854,1.7,0,0.5202,1.331854,5.710465,-5.551115E-17,0,0,0.07605508,0,0,0.3681456,0.3497383,1.698931,3.024651,0.4257934,0,0.4257934,4.792208,79.86997,0.1831609,1.46504,0.06084406,1.7,3.100706
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,0.2872245,0,0,1.037803,0,0.3394203,0,0,0,0,0,0.2872245,0,0,1.037803,0.985913,1.273137,3.407865,1.273137,0,1.273137,6.000012,100,0.1831214,0,0.2297796,1.7,3.69509
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,0.2080514,0.5512115,0.5512115,0,0,0,0.5512115,37.74437,0,0,0,0.2080514,0.5802227,0.5512115,0,0,0,4.553689,0,0.3721713,-0.3721713,5.607709,93.46163,0.1831214,0.6063327,0.1664411,0,4.76174
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,0.3270569,0.8684248,0.8684248,0,0,0,0.8684248,37.66093,0,1.110223E-16,0,0.3270569,0.9141314,0.8684248,0,0,0.4135237,4.181518,0,0.5870745,-0.5870745,4.988878,83.1478,0.1831214,0.9552673,0.2616455,0,4.508574
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.1740309,0.6136111,0.6136111,0,0,0,0.6136111,28.36177,0,1.110223E-16,0,0.1740309,0.6459064,0.6136111,0,0,1.065829,3.594443,0,0.4718755,-0.4718755,4.491477,74.85781,0.1831214,0.6749722,0.1392248,0,3.768474
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.07402249,0.0567138,0.0567138,0,0,0,0.0567138,130.5194,0,0,0,0.07402249,0.05969874,0.0567138,0,0,1.590135,3.122568,0.01432375,0,0.01432375,4.505066,75.08429,0.1831192,0.06238518,0.059218,0,3.19659
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,0.284126,0.8782657,0.8782657,0,0,0,0.8782657,32.35081,0,0,0,0.284126,0.9244902,0.8782657,0,0,1.575811,3.135459,0,0.6403642,-0.6403642,3.830063,63.83426,0.1831192,0.9660923,0.2273008,0,3.419585
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.1530596,0.8600637,0.8600637,0,0,0,0.8600637,17.79631,0,1.110223E-16,0,0.1530596,0.9053302,0.8600637,0,0,2.287327,2.495095,0,0.7522705,-0.7522705,3.037101,50.61824,0.1831192,0.94607,0.1224477,0,2.648154
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.09643095,0,0,0,0,0,0,0,0,0,0,0.09643095,0,0,0,0,3.123183,1.742824,0.09643095,0,0.09643095,3.128583,52.14294,0.1831044,0,0.07714476,0,1.839255
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,1.552016,1.552016,1.7,0,0.5202,1.552016,0,0,0,0,0,0,0,0.1479835,0.1405843,3.026752,1.829612,0.1405843,0,0.1405843,3.261953,54.36577,0.1831204,1.707218,0,1.7,1.829612
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,2.214941,2.214941,1.7,0,0.5202,2.214941,0,0,0,0,0,0.5420429,0.5149407,0,0,2.886168,1.956138,0,0.5420429,-0.5420429,2.69059,44.84307,0.1831204,2.436435,0,1.7,1.956138
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,0.80142,0.80142,1.7,0,0.5202,0.80142,0,0,0,0,0,0,0,0.89858,0.8536509,3.488437,1.414095,0.8536509,0,0.8536509,3.500434,58.34045,0.1832175,0.8815621,0,1.7,1.414095
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.634787,2.182381,1.38,0,1.38,4.809617,80.16013,0.1832666,0,0,1.7,2.182381
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,0.2197999,0.2197999,0,0,0,0.2197999,0,0,2.775558E-17,0,0,0.2313683,0.2197999,0,0,1.254786,3.424381,0,0.2313683,-0.2313683,4.565733,76.09541,0.1832666,0.2417798,0,0,3.424381
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,0.2623689,0.2623689,0,0,0,0.2623689,0,0,0,0,0,0.2761778,0.2623689,0,0,1.511862,3.193013,0,0.2761778,-0.2761778,4.274616,71.24346,0.1832666,0.2886058,0,0,3.193013
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,0.04115799,0.04115799,0,0,0,0.04115799,0,0,6.938894E-18,0,0,0.0433242,0.04115799,0,0,1.818727,2.916835,0,0.0433242,-0.0433242,4.228949,70.48234,0.1832666,0.04527379,0,0,2.916835
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,0.04380072,0.04380072,0,0,0,0.04380072,0,0,6.938894E-18,0,0,0.04610602,0.04380072,0,0,1.866865,2.873511,0,0.04610602,-0.04610602,4.180349,69.67234,0.1832666,0.04818079,0,0,2.873511
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.918094,2.827405,0,0,0,4.180349,69.67234,0.1832666,0,0,0,2.827405
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.918094,2.827405,0,0,0,4.180349,69.67234,0.1832666,0,0,0,2.827405
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,0.10139,0.10139,0,0,0,0.10139,0,0,1.387779E-17,0,0,0.1067263,0.10139,0,0,1.918094,2.827405,0,0.1067263,-0.1067263,4.067849,67.79736,0.1832666,0.111529,0,0,2.827405
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,0.06701504,0.06701504,0,0,0,0.06701504,0,0,1.387779E-17,0,0,0.07054216,0.06701504,0,0,2.036678,2.720679,0,0.07054216,-0.07054216,3.993491,66.55806,0.1832666,0.07371655,0,0,2.720679
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.02033401,0.4003832,0.4003832,0,0,0,0.4003832,5.078639,0,5.551115E-17,0,0.02033401,0.421456,0.4003832,0,0,2.115058,2.650136,0,0.401122,-0.401122,3.570672,59.51107,0.1832666,0.4404215,0.01626721,0,2.67047
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,0.2024243,1.053671,1.053671,0,0,0,1.053671,19.21134,0,0,0,0.2024243,1.109128,1.053671,0,0,2.56075,2.249014,0,0.9067033,-0.9067033,2.614923,43.58195,0.1832666,1.159038,0.1619395,0,2.451439
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,0.5053799,0,0,0,0,0,0,0,0,0,0,0.5053799,0,0,0,0,3.568197,1.342311,0.5053799,0,0.5053799,3.094368,51.5727,0.1831893,0,0.4043039,0,1.847691
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,0.6207299,0.8439714,0.8439714,0,0,0,0.8439714,73.54869,0,0,0,0.6207299,0.8883909,0.8439714,0,0,3.062818,1.797153,0,0.267661,-0.267661,2.812228,46.87038,0.1831893,0.9283685,0.4965839,0,2.417883
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,1.040187,0.7652163,0.7652163,0,0,0,0.7652163,135.9337,0,0,0,1.040187,0.8054908,0.7652163,0,0,3.360219,1.529492,0.2346959,0,0.2346959,3.034881,50.58124,0.1831535,0.8417379,0.8321494,0,2.569679
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,0.610006,1.289712,1.289712,1.7,0,0.5202,1.289712,47.29783,0,0,0,0.610006,0,0,0.4102875,0.3897732,3.125523,1.740718,0.9997791,0,0.9997791,3.983354,66.38911,0.183251,1.418684,0.4880048,1.7,2.350724
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,1.181896,1.833662,1.833662,1.7,0,0.5202,1.833662,64.4555,0,0,0,1.181896,0.1406965,0.1336617,0,0,2.125744,2.64052,1.041199,0,1.041199,4.971123,82.85188,0.1833419,2.017028,0.9455166,1.7,3.822415
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,1.027367,1.517527,1.517527,1.571845,0,0.4852138,1.517527,67.7001,0,0,0,1.027367,0,0,0.05431854,0.05160261,1.084545,3.577599,1.07897,0,1.07897,5.994723,99.91186,0.1834373,1.66928,0.8218937,1.7,4.604966
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,0.7371318,0.1347925,0.1347925,0,0,0,0.1347925,546.864,0.5896701,0,0,0.7371318,0.1418869,0.1347925,0,0,0.005574797,4.548672,0.005574797,0,0.005574797,6.000012,100,0.1834364,0.1482718,0.5897054,0,5.285803
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,0.3811907,0.6398715,0.6398715,0,0,0,0.6398715,59.573,0,0,0,0.3811907,0.673549,0.6398715,0,0,0,4.553689,0,0.2923583,-0.2923583,5.691839,94.8638,0.1834364,0.7038587,0.3049525,0,4.93488
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,0.3467624,0.8565096,0.8565096,0,0,0,0.8565096,40.48553,0,1.110223E-16,0,0.3467624,0.9015891,0.8565096,0,0,0.3248425,4.261331,0,0.5548267,-0.5548267,5.107001,85.11651,0.1834364,0.9421606,0.2774099,0,4.608093
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.1708045,0.6218097,0.6218097,0,0,0,0.6218097,27.46894,0,1.110223E-16,0,0.1708045,0.6545365,0.6218097,0,0,0.9413166,3.706504,0,0.483732,-0.483732,4.597102,76.61822,0.1834364,0.6839907,0.1366436,0,3.877309
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,0.9721906,0.9721906,0,0,0,0.9721906,0,0,0,0,0,1.023358,0.9721906,0,0,1.478797,3.222772,0,1.023358,-1.023358,3.518388,58.63968,0.1834364,1.06941,0,0,3.222772
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,1.559335,1.559335,1.7,0,0.5202,1.559335,0,0,0,0,0,0,0,0.1406655,0.1336322,2.615862,2.199414,0.1336322,0,0.1336322,3.645162,60.75259,0.1834515,1.715268,0,1.7,2.199414
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,1.04713,1.04713,1.7,0,0.5202,1.04713,0,0,0,0,0,0,0,0.6528696,0.6202261,2.482229,2.319682,0.6202261,0,0.6202261,4.233561,70.5592,0.1835215,1.151843,0,1.7,2.319682
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,0.7546695,0.7546695,1.7,0,0.5202,0.7546695,0,0,0,0,0,0,0,0.9453305,0.898064,1.862003,2.877886,0.898064,0,0.898064,5.085539,84.75881,0.1836227,0.8301364,0,1.7,2.877886
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,0.4667087,0.4667087,0,0,0,0.4667087,0,0,0,0,0,0.4912723,0.4667087,0,0,0.9639393,3.686144,0,0.4912723,-0.4912723,4.567692,76.12805,0.1836227,0.5133796,0,0,3.686144
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,0.1864929,0.1864929,0,0,0,0.1864929,0,0,2.775558E-17,0,0,0.1963083,0.1864929,0,0,1.509797,3.194871,0,0.1963083,-0.1963083,4.360765,72.67928,0.1836227,0.2051422,0,0,3.194871
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,0.1945714,0.1945714,0,0,0,0.1945714,0,0,2.775558E-17,0,0,0.204812,0.1945714,0,0,1.727918,2.998563,0,0.204812,-0.204812,4.144875,69.0811,0.1836227,0.2140286,0,0,2.998563
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,0.03104297,0.03104297,0,0,0,0.03104297,0,0,3.469447E-18,0,0,0.03267681,0.03104297,0,0,1.955487,2.793751,0,0.03267681,-0.03267681,4.11043,68.50703,0.1836227,0.03414727,0,0,2.793751
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,0.107853,0.107853,0,0,0,0.107853,0,0,0,0,0,0.1135295,0.107853,0,0,1.991794,2.761074,0,0.1135295,-0.1135295,3.99076,66.51253,0.1836227,0.1186383,0,0,2.761074
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,0.09926699,0.09926699,0,0,0,0.09926699,0,0,1.387779E-17,0,0,0.1044916,0.09926699,0,0,2.117938,2.647545,0,0.1044916,-0.1044916,3.880616,64.6768,0.1836227,0.1091937,0,0,2.647545
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,0.2135951,0.2135951,0,0,0,0.2135951,0,0,2.775558E-17,0,0,0.224837,0.2135951,0,0,2.23404,2.543053,0,0.224837,-0.224837,3.643617,60.72683,0.1836227,0.2349546,0,0,2.543053
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,0.2815617,0.2815617,0,0,0,0.2815617,0,0,5.551115E-17,0,0,0.2963807,0.2815617,0,0,2.483859,2.318216,0,0.2963807,-0.2963807,3.331204,55.51996,0.1836227,0.3097178,0,0,2.318216
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.003601823,0.09330042,0.09330042,0,0,0,0.09330042,3.860457,0,1.387779E-17,0,0.003601823,0.09821097,0.09330042,0,0,2.813171,2.021835,0,0.09460914,-0.09460914,3.231477,53.85785,0.1836227,0.1026305,0.002881458,0,2.025437
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.03732955,0.06573617,0.06573617,0,0,0,0.06573617,56.78692,0,1.387779E-17,0,0.03732955,0.06919598,0.06573617,0,0,2.918292,1.927226,0,0.03186643,-0.03186643,3.197887,53.29801,0.1836227,0.07230979,0.02986364,0,1.964556
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.07850208,0,0,0,0,0,0,0,0,0,0,0.07850208,0,0,0,0,2.953699,1.89536,0.07850208,0,0.07850208,3.272361,54.53924,0.1836108,0,0.06280167,0,1.973862
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,0.1685807,1.420493,1.420493,1.7,0,0.5202,1.420493,11.86776,0,0,0,0.1685807,0,0,0.279507,0.2655317,2.875197,1.966012,0.4341124,0,0.4341124,3.684196,61.40314,0.1836553,1.562542,0.1348646,1.7,2.134593
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.1326447,0.71738,0.71738,1.7,0,0.5202,0.71738,18.49016,0,0,0,0.1326447,0,0,0.9826199,0.933489,2.441084,2.356713,1.066134,0,1.066134,4.695619,78.26016,0.1837717,0.7891181,0.1061158,1.7,2.489358
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,0.2155912,0,0,1.220379,0,0.3892634,0,0,0,0,0,0.2155912,0,0,1.220379,1.15936,1.374951,3.316233,1.374951,0,1.374951,6.000012,100,0.1837623,0,0.1724729,1.7,3.531824
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.1061183,1.218279,1.218279,0,0,0,1.218279,8.710506,0,0,0,0.1061183,1.282399,1.218279,0,0,0,4.553689,0,1.176281,-1.176281,4.760103,79.3349,0.1837623,1.340107,0.08489461,0,4.659807
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,0.2044038,1.101553,1.101553,0,0,0,1.101553,18.55597,0,2.220446E-16,0,0.2044038,1.159529,1.101553,0,0,1.306978,3.377408,0,0.9551256,-0.9551256,3.753313,62.55508,0.1837623,1.211708,0.1635231,0,3.581812
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,0.3938415,0.3840637,0.3840637,0,0,0,0.3840637,102.5459,0,0,0,0.3938415,0.4042776,0.3840637,0,0,2.368229,2.422283,0,0.01043603,-0.01043603,3.742312,62.37174,0.1837623,0.4224701,0.3150732,0,2.816124
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,0.2218366,0,0,0,0,0,0,0,0,0,0,0.2218366,0,0,0,0,2.379825,2.411847,0.2218366,0,0.2218366,3.952765,65.87928,0.1837285,0,0.1774693,0,2.633683
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.1404232,0,0,0,0,0,0,0,0,0,0,0.1404232,0,0,0,0,2.157988,2.6115,0.1404232,0,0.1404232,4.085982,68.09956,0.1837072,0,0.1123386,0,2.751923
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.06157674,1.256949,1.256949,1.7,0,0.5202,1.256949,4.898904,0,0,0,0.06157674,0,0,0.4430507,0.4208982,2.017565,2.73788,0.4824749,0,0.4824749,4.543698,75.72814,0.1837597,1.382644,0.04926139,1.7,2.799457
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,1.788921,1.788921,1.7,0,0.5202,1.788921,0,0,0,0,0,0.09360158,0.0889215,0,0,1.53509,3.172108,0,0.09360158,-0.09360158,4.445033,74.08373,0.1837597,1.967814,0,1.7,3.172108
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,0.2510936,0.2510936,1.7,0,0.5202,0.2510936,0,0,0,0,0,0,0,1.448906,1.376461,1.639092,3.078506,1.376461,0,1.376461,5.750859,95.84745,0.1838703,0.276203,0,1.7,3.078506
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,0.01519969,0.01519969,0,0,0,0.01519969,0,0,1.734723E-18,0,0,0.01599967,0.01519969,0,0,0.2626307,4.317321,0,0.01599967,-0.01599967,5.733994,95.56637,0.1838703,0.01671966,0,0,4.317321
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,0.2864158,0.2864158,0,0,0,0.2864158,0,0,5.551115E-17,0,0,0.3014903,0.2864158,0,0,0.2804081,4.301322,0,0.3014903,-0.3014903,5.416195,90.26973,0.1838703,0.3150574,0,0,4.301322
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,0.3165875,0.3165875,0,0,0,0.3165875,0,0,0,0,0,0.33325,0.3165875,0,0,0.6153974,3.999831,0,0.33325,-0.33325,5.064919,84.41514,0.1838703,0.3482463,0,0,3.999831
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9856752,3.666581,0,0,0,5.064919,84.41514,0.1838703,0,0,0,3.666581
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,0.1283929,0.1283929,0,0,0,0.1283929,0,0,2.775558E-17,0,0,0.1351504,0.1283929,0,0,0.9856752,3.666581,0,0.1351504,-0.1351504,4.922457,82.04079,0.1838703,0.1412322,0,0,3.666581
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.135842,3.531431,0,0,0,4.922457,82.04079,0.1838703,0,0,0,3.531431
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,0.4215268,0.4215268,0,0,0,0.4215268,0,0,5.551115E-17,0,0,0.4437124,0.4215268,0,0,1.135842,3.531431,0,0.4437124,-0.4437124,4.454743,74.24557,0.1838703,0.4636795,0,0,3.531431
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,0.06222403,0.06222403,0,0,0,0.06222403,0,0,0,0,0,0.06549898,0.06222403,0,0,1.628856,3.087718,0,0.06549898,-0.06549898,4.385701,73.09488,0.1838703,0.06844644,0,0,3.087718
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,0.2704127,0.2704127,0,0,0,0.2704127,0,0,0,0,0,0.284645,0.2704127,0,0,1.701633,3.022219,0,0.284645,-0.284645,4.085659,68.09418,0.1838703,0.297454,0,0,3.022219
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,0.2613143,0.2613143,0,0,0,0.2613143,0,0,5.551115E-17,0,0,0.2750677,0.2613143,0,0,2.017905,2.737574,0,0.2750677,-0.2750677,3.795712,63.26175,0.1838703,0.2874458,0,0,2.737574
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.07602808,0.3090439,0.3090439,0,0,0,0.3090439,24.60106,0,5.551115E-17,0,0.07602808,0.3253094,0.3090439,0,0,2.323536,2.462507,0,0.2492813,-0.2492813,3.532947,58.88233,0.1838703,0.3399483,0.06082246,0,2.538535
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,0.4660856,1.563629,1.563629,1.7,0,0.5202,1.563629,29.80794,0,0,0,0.4660856,0,0,0.136371,0.1295524,2.600515,2.213225,0.5956381,0,0.5956381,4.098019,68.30018,0.183925,1.719992,0.3728685,1.7,2.679311
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,0.8788719,1.099355,1.099355,1.7,0,0.5202,1.099355,79.9443,0,0,0,0.8788719,0,0,0.6006448,0.5706125,2.004877,2.7493,1.449484,0,1.449484,5.47312,91.21849,0.1840241,1.209291,0.7030975,1.7,3.628171
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,1.053215,1.544767,1.544767,1.071835,0,0.3487111,1.544767,68.17955,0,0,0,1.053215,0.4978226,0.4729314,0,0,0.5553926,4.053835,0.5553926,0,0.5553926,6.000012,100,0.1840718,1.699244,0.8425721,1.7,5.107051
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,1.194422,1.240046,1.240046,0,0,0,1.240046,96.32076,2.220446E-16,0,0,1.194422,1.305312,1.240046,0,0,0,4.553689,0,0.11089,-0.11089,5.883124,98.05186,0.1840718,1.364051,0.9555376,0,5.748111
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,1.489284,1.647683,1.647683,0.425,0,0.172125,1.647683,90.3866,0.079039,0,0,1.489284,1.287034,1.222683,0,0,0.1232111,4.442799,0.1232111,0,0.1232111,6.000012,100,0.1840531,1.812451,1.191428,1.7,5.932084
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,1.597356,1.377283,1.377283,0.425,0,0.172125,1.377283,115.9788,0.594953,0,0,1.597356,1.002403,0.9522828,0,0,0,4.553689,0,0,0,6.000012,100,0.1840531,1.515011,1.277885,1.7,6.151045
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,1.698505,0.4280957,0.4280957,0,0,0,0.4280957,396.7583,1.247878,0,0,1.698505,0.4506271,0.4280957,0,0,0,4.553689,0,0,0,6.000012,100,0.1840531,0.4709053,1.358804,0,6.252194
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,1.476323,1.363692,1.363692,0.425,0,0.172125,1.363692,108.2592,0.4882254,0,0,1.476323,0.9880971,0.9386923,0,0,0,4.553689,0,0,0,6.000012,100,0.1840531,1.500062,1.181058,1.7,6.030012
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,1.121473,0.3670023,0.3670023,0,0,0,0.3670023,305.5765,0.7351547,0,0,1.121473,0.3863182,0.3670023,0,0,0,4.553689,0,0,0,6.000012,100,0.1840531,0.4037026,0.8971784,0,5.675162
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,0.6607541,1.062468,1.062468,0,0,0,1.062468,62.19048,0,0,0,0.6607541,1.118388,1.062468,0,0,0,4.553689,0,0.4576336,-0.4576336,5.517624,91.96021,0.1840531,1.168715,0.5286033,0,5.214443
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,0.3094995,1.517219,1.517219,1.7,0,0.5202,1.517219,20.39914,0,0,0,0.3094995,0,0,0.1827812,0.1736422,0.5084817,4.096056,0.4831417,0,0.4831417,5.975972,99.59934,0.184099,1.668941,0.2475996,1.7,4.405555
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,2.599883,2.599883,1.7,0,0.5202,2.599883,0,0,0,0,0,0.9472452,0.8998829,0,0,0.02534004,4.530883,0,0.9472452,-0.9472452,4.977488,82.95797,0.184099,2.859871,0,1.7,4.530883
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,0.6313474,0.6313474,0,0,0,0.6313474,0,0,1.110223E-16,0,0,0.6645762,0.6313474,0,0,1.077835,3.583638,0,0.6645762,-0.6645762,4.276963,71.28258,0.184099,0.6944821,0,0,3.583638
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,0.1591484,0.1591484,0,0,0,0.1591484,0,0,0,0,0,0.1675247,0.1591484,0,0,1.816253,2.919061,0,0.1675247,-0.1675247,4.100377,68.33948,0.184099,0.1750633,0,0,2.919061
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.002391,2.751537,0,0,0,4.100377,68.33948,0.184099,0,0,0,2.751537
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,0.049725,0.049725,0,0,0,0.049725,0,0,6.938894E-18,0,0,0.0523421,0.049725,0,0,2.002391,2.751537,0,0.0523421,-0.0523421,4.045204,67.41992,0.184099,0.05469749,0,0,2.751537
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,0.3358959,0.3358959,0,0,0,0.3358959,0,0,5.551115E-17,0,0,0.3535746,0.3358959,0,0,2.060549,2.699195,0,0.3535746,-0.3535746,3.672503,61.20826,0.184099,0.3694855,0,0,2.699195
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,0.0105076,0.0105076,0,0,0,0.0105076,0,0,0,0,0,0.01106064,0.0105076,0,0,2.45341,2.34562,0,0.01106064,-0.01106064,3.660844,61.01395,0.184099,0.01155837,0,0,2.34562
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,0.1619613,0.1619613,0,0,0,0.1619613,0,0,0,0,0,0.1704856,0.1619613,0,0,2.465699,2.334559,0,0.1704856,-0.1704856,3.481137,58.01883,0.184099,0.1781574,0,0,2.334559
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,0.1537764,0.1537764,0,0,0,0.1537764,0,0,2.775558E-17,0,0,0.1618699,0.1537764,0,0,2.655128,2.164074,0,0.1618699,-0.1618699,3.310511,55.17507,0.184099,0.169154,0,0,2.164074
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,0.1041409,0.1041409,0,0,0,0.1041409,0,0,0,0,0,0.109622,0.1041409,0,0,2.834983,2.002204,0,0.109622,-0.109622,3.194959,53.24921,0.184099,0.114555,0,0,2.002204
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,0.04803541,0.04803541,0,0,0,0.04803541,0,0,6.938894E-18,0,0,0.05056359,0.04803541,0,0,2.956785,1.892582,0,0.05056359,-0.05056359,3.14166,52.3609,0.184099,0.05283894,0,0,1.892582
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,0.06392284,0.06392284,0,0,0,0.06392284,0,0,1.387779E-17,0,0,0.0672872,0.06392284,0,0,3.012967,1.842018,0,0.0672872,-0.0672872,3.070733,51.17879,0.184099,0.07031512,0,0,1.842018
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.04529158,0.06048802,0.06048802,0,0,0,0.06048802,74.87695,0,0,0,0.04529158,0.0636716,0.06048802,0,0,3.087731,1.774731,0,0.01838001,-0.01838001,3.051359,50.85588,0.184099,0.06653682,0.03623327,0,1.820023
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,0.4447353,1.234487,1.234487,0,0,0,1.234487,36.02591,0,0,0,0.4447353,1.29946,1.234487,0,0,3.108153,1.756351,0,0.8547249,-0.8547249,2.1504,35.83993,0.184099,1.357936,0.3557882,0,2.201087
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,0.8707079,0.6918647,0.6918647,0,0,0,0.6918647,125.8494,0,0,0,0.8707079,0.7282786,0.6918647,0,0,4.057847,0.9016262,0.1424293,0,0.1424293,2.28552,38.09193,0.1840774,0.7610511,0.6965663,0,1.772334
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,1.296754,0.6046101,0.6046101,0,0,0,0.6046101,214.4777,0,0,0,1.296754,0.6364316,0.6046101,0,0,3.915418,1.029813,0.6603221,0,0.6603221,2.911957,48.53252,0.1839773,0.6650711,1.037403,0,2.326566
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,1.220767,0.2439335,0.2439335,0,0,0,0.2439335,500.4505,0,0,0,1.220767,0.2567722,0.2439335,0,0,3.255096,1.624103,0.9639945,0,0.9639945,3.826482,63.77458,0.1838313,0.2683269,0.9766133,0,2.844869
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,1.447432,0.8297873,0.8297873,0,0,0,0.8297873,174.4341,0,0,0,1.447432,0.8734603,0.8297873,0,0,2.291101,2.491698,0.573972,0,0.573972,4.371,72.84985,0.1837445,0.912766,1.157946,0,3.93913
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,1.8936,0.2866839,0.2866839,0,0,0,0.2866839,660.5187,0,0,0,1.8936,0.3017725,0.2866839,0,0,1.71713,3.008272,1.591828,0,1.591828,5.881141,98.01881,0.1835042,0.3153522,1.51488,0,4.901873
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,1.305782,1.295233,1.295233,0.425,0,0.172125,1.295233,100.8145,0.2644459,0,0,1.305782,0.9160346,0.8702329,0,0,0.1253015,4.440917,0.1253015,0,0.1253015,6.000012,100,0.1834853,1.424756,1.044626,1.7,5.7467
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,1.484482,1.990177,1.990177,0.6101773,0,0.2226784,1.990177,74.59045,0.03185059,0,0,1.484482,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1834853,2.189195,1.187586,1.7,6.038171
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,1.105559,0.5829875,0.5829875,0,0,0,0.5829875,189.6368,0.4918879,0,0,1.105559,0.6136711,0.5829875,0,0,0,4.553689,0,0,0,6.000012,100,0.1834853,0.6412863,0.8844472,0,5.659248
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,0.7175092,0.659955,0.659955,0,0,0,0.659955,108.7209,0.02281968,0,0,0.7175092,0.6946895,0.659955,0,0,0,4.553689,0,0,0,6.000012,100,0.1834853,0.7259505,0.5740073,0,5.271198
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,0.2633565,0.6483227,0.6483227,0,0,0,0.6483227,40.6212,0,0,0,0.2633565,0.6824449,0.6483227,0,0,0,4.553689,0,0.4190885,-0.4190885,5.558254,92.63738,0.1834853,0.713155,0.2106852,0,4.817045
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4656539,4.134601,0,0,0,5.558254,92.63738,0.1834853,0,0,0,4.134601
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,0.357922,0.357922,0,0,0,0.357922,0,0,0,0,0,0.3767599,0.357922,0,0,0.4656539,4.134601,0,0.3767599,-0.3767599,5.161114,86.01839,0.1834853,0.3937141,0,0,4.134601
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,1.943708,1.943708,1.7,0,0.5202,1.943708,0,0,0,0,0,0.2565348,0.2437081,0,0,0.884276,3.757841,0,0.2565348,-0.2565348,4.890703,81.51155,0.1834853,2.138079,0,1.7,3.757841
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,0.8467773,0.8467773,0,0,0,0.8467773,0,0,1.110223E-16,0,0,0.8913445,0.8467773,0,0,1.169315,3.501306,0,0.8913445,-0.8913445,3.951143,65.85225,0.1834853,0.931455,0,0,3.501306
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159698,2.609961,0,0,0,3.951143,65.85225,0.1834853,0,0,0,2.609961
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.159698,2.609961,0,0,0,3.951143,65.85225,0.1834853,0,0,0,2.609961
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,0.334215,0.334215,0,0,0,0.334215,0,0,5.551115E-17,0,0,0.3518053,0.334215,0,0,2.159698,2.609961,0,0.3518053,-0.3518053,3.580308,59.67168,0.1834853,0.3676365,0,0,2.609961
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,0.09660265,0.09660265,0,0,0,0.09660265,0,0,1.387779E-17,0,0,0.101687,0.09660265,0,0,2.550592,2.258156,0,0.101687,-0.101687,3.47312,57.88522,0.1834853,0.1062629,0,0,2.258156
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,0.1200542,0.1200542,0,0,0,0.1200542,0,0,0,0,0,0.1263728,0.1200542,0,0,2.663578,2.156469,0,0.1263728,-0.1263728,3.339912,55.66508,0.1834853,0.1320596,0,0,2.156469
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,0.276946,0.276946,0,0,0,0.276946,0,0,5.551115E-17,0,0,0.2915221,0.276946,0,0,2.803992,2.030096,0,0.2915221,-0.2915221,3.03262,50.54357,0.1834853,0.3046406,0,0,2.030096
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,0.02988062,0.02988062,0,0,0,0.02988062,0,0,3.469447E-18,0,0,0.03145328,0.02988062,0,0,3.127905,1.738574,0,0.03145328,-0.03145328,2.999466,49.99099,0.1834853,0.03286868,0,0,1.738574
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,0.2134891,0.2134891,0,0,0,0.2134891,0,0,2.775558E-17,0,0,0.2247254,0.2134891,0,0,3.162853,1.707121,0,0.2247254,-0.2247254,2.762584,46.04298,0.1834853,0.234838,0,0,1.707121
