Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.091362,0.4493292,0.4493292,0,0,0,0.4493292,20.33298,0,0,0,0.091362,0.4729781,0.4493292,0,0,3.412548,1.482395,0,0.3816161,-0.3816161,2.360326,39.33868,0.1834853,0.4942622,0.0730896,0,1.573757
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,0.4540195,1.235703,1.235703,1.7,0,0.5202,1.235703,36.74181,0,0,0,0.4540195,0,0,0.4642974,0.4410825,3.836566,1.100779,0.8951021,0,0.8951021,3.209494,53.49146,0.1835735,1.359273,0.3632156,1.7,1.554799
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,0.9224944,0.662295,0.662295,1.7,0,0.5202,0.662295,139.2875,0,0,0,0.9224944,0,0,1.037705,0.9858197,2.941464,1.906371,1.908314,0,1.908314,5.01988,83.6645,0.1836033,0.7285246,0.7379955,1.7,2.828866
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,1.114857,1.168304,1.168304,0,0,0,1.168304,95.42525,0,0,0,1.114857,1.229794,1.168304,0,0,1.03315,3.623854,0,0.1149366,-0.1149366,4.898726,81.64527,0.1836033,1.285134,0.8918856,0,4.738711
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,1.134732,0,0,0,0,0,0,0,0,0,0,1.134732,0,0,0,0,1.160858,3.508917,1.134732,0,1.134732,5.975227,99.58693,0.1834327,0,0.9077859,0,4.64365
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,0.9760509,0,0,0,0,0,0,0,0.9499257,0,0,0.9760509,0,0,0,0,0.02612516,4.530176,0.02612516,0,0.02612516,6.000012,100,0.1834288,0,0.7808407,0,5.506227
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,1.267989,0.3707806,0.3707806,0,0,0,0.3707806,341.9782,0.8776935,0,0,1.267989,0.3902954,0.3707806,0,0,0,4.553689,0,0,0,6.000012,100,0.1834288,0.4078587,1.014391,0,5.821678
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,1.306807,2.148948,2.148948,0.9074819,0,0.3038426,2.148948,60.81145,0,0,0,1.306807,1.306807,1.241466,0,0,0,4.553689,0,0,0,6.000012,100,0.1834288,2.363843,1.045445,1.7,5.860496
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,1.271547,0.6846062,0.6846062,0,0,0,0.6846062,185.7341,0.5509093,0,0,1.271547,0.7206381,0.6846062,0,0,0,4.553689,0,0,0,6.000012,100,0.1834288,0.7530668,1.017238,0,5.825236
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,0.9696699,0.1377851,0.1377851,0,0,0,0.1377851,703.7552,0.8246329,0,0,0.9696699,0.145037,0.1377851,0,0,0,4.553689,0,0,0,6.000012,100,0.1834288,0.1515636,0.7757359,0,5.523359
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,0.6357276,1.159612,1.159612,0,0,0,1.159612,54.82245,0,0,0,0.6357276,1.220644,1.159612,0,0,0,4.553689,0,0.5849165,-0.5849165,5.383456,89.72408,0.1834288,1.275573,0.5085821,0,5.189416
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,0.2070147,0.8245914,0.8245914,0,0,0,0.8245914,25.10513,0,1.110223E-16,0,0.2070147,0.867991,0.8245914,0,0,0.6499072,3.968772,0,0.6609762,-0.6609762,4.686726,78.11194,0.1834288,0.9070505,0.1656118,0,4.175787
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,0.4804068,0.4804068,0,0,0,0.4804068,0,0,5.551115E-17,0,0,0.5056913,0.4804068,0,0,1.384325,3.307796,0,0.5056913,-0.5056913,4.15368,69.22787,0.1834288,0.5284474,0,0,3.307796
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,0.9413494,0.9413494,0,0,0,0.9413494,0,0,0,0,0,0.9908941,0.9413494,0,0,1.946205,2.802105,0,0.9908941,-0.9908941,3.109186,51.81966,0.1834288,1.035484,0,0,2.802105
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047198,1.811211,0,0,0,3.109186,51.81966,0.1834288,0,0,0,1.811211
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047198,1.811211,0,0,0,3.109186,51.81966,0.1834288,0,0,0,1.811211
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.047198,1.811211,0,0,0,3.109186,51.81966,0.1834288,0,0,0,1.811211
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,0.2493483,0.2493483,0,0,0,0.2493483,0,0,2.775558E-17,0,0,0.2624719,0.2493483,0,0,3.047198,1.811211,0,0.2624719,-0.2624719,2.832516,47.20851,0.1834288,0.2742832,0,0,1.811211
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,0.1890467,0.1890467,0,0,0,0.1890467,0,0,0,0,0,0.1989965,0.1890467,0,0,3.338834,1.548739,0,0.1989965,-0.1989965,2.622756,43.71251,0.1834288,0.2079514,0,0,1.548739
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,0.1609141,0.1609141,0,0,0,0.1609141,0,0,2.775558E-17,0,0,0.1693832,0.1609141,0,0,3.559941,1.349742,0,0.1693832,-0.1693832,2.44421,40.73675,0.1834288,0.1770055,0,0,1.349742
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.748144,1.180359,0,0,0,2.44421,40.73675,0.1834288,0,0,0,1.180359
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,0.2485881,0.2485881,0,0,0,0.2485881,0,0,2.775558E-17,0,0,0.2616717,0.2485881,0,0,3.748144,1.180359,0,0.2616717,-0.2616717,2.168384,36.13966,0.1834288,0.2734469,0,0,1.180359
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,0.4349904,0.4349904,0,0,0,0.4349904,0,0,5.551115E-17,0,0,0.4578846,0.4349904,0,0,4.038891,0.9186873,0,0.4578846,-0.4578846,1.685731,28.09546,0.1834288,0.4784895,0,0,0.9186873
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.547651,0.4608026,0,0,0,1.685731,28.09546,0.1834288,0,0,0,0.4608026
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.05781407,0.02846553,0.02846553,0,0,0,0.02846553,203.102,0,0,0,0.05781407,0.02996372,0.02846553,0,0,4.547651,0.4608026,0.02785036,0,0.02785036,1.712152,28.53581,0.1834246,0.03131209,0.04625126,0,0.5186167
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,0.3864262,0.4187838,0.4187838,0,0,0,0.4187838,92.27344,0,0,0,0.3864262,0.440825,0.4187838,0,0,4.519801,0.4858679,0,0.05439884,-0.05439884,1.654811,27.58012,0.1834246,0.4606622,0.309141,0,0.8722941
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,0.7884857,0,0,0,0,0,0,0,0,0,0,0.7884857,0,0,0,0,4.580244,0.4314691,0.7884857,0,0.7884857,2.402834,40.04715,0.1833062,0,0.6307886,0,1.219955
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,1.140055,0.9732572,0.9732572,0,0,0,0.9732572,117.1381,0,0,0,1.140055,1.024481,0.9732572,0,0,3.791759,1.141106,0.1155738,0,0.1155738,2.512477,41.87453,0.1832889,1.070583,0.912044,0,2.281161
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,1.319771,0,0,0,0,0,0,0,0,0,0,1.319771,0,0,0,0,3.676185,1.245123,1.319771,0,1.319771,3.764522,62.7419,0.1830912,0,1.055817,0,2.564894
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,1.873646,0.2074296,0.2074296,0,0,0,0.2074296,903.2686,0,0,0,1.873646,0.218347,0.2074296,0,0,2.356414,2.432917,1.6553,0,1.6553,5.334877,88.91444,0.1828438,0.2281726,1.498917,0,4.306563
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,1.977616,0,0,0,0,0,0,0,1.276502,0,0,1.977616,0,0,0,0,0.7011141,3.922686,0.7011141,0,0.7011141,6.000012,100,0.1827392,0,1.582093,0,5.900302
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,1.931734,1.529509,1.529509,0.425,0,0.172125,1.529509,126.2977,0.7690933,0,0,1.931734,1.162641,1.104509,0,0,0,4.553689,0,0,0,6.000012,100,0.1827392,1.68246,1.545387,1.7,6.485423
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,1.628743,0,0,0,0,0,0,0,1.628743,0,0,1.628743,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827392,0,1.302994,0,6.182432
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,1.320525,0.8473133,0.8473133,0,0,0,0.8473133,155.8485,0.4286165,0,0,1.320525,0.8919088,0.8473133,0,0,0,4.553689,0,0,0,6.000012,100,0.1827392,0.9320447,1.05642,0,5.874214
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,0.7971646,0.9051329,0.9051329,0,0,0,0.9051329,88.07156,0,0,0,0.7971646,0.9527714,0.9051329,0,0,0,4.553689,0,0.1556069,-0.1556069,5.835988,97.26627,0.1827392,0.9956462,0.6377317,0,5.350853
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,0.3020514,0.1296954,0.1296954,0,0,0,0.1296954,232.8929,0,0,0,0.3020514,0.1365215,0.1296954,0,0,0.1728965,4.398082,0.1655299,0,0.1655299,5.993023,99.88352,0.1827145,0.1426649,0.2416411,0,4.700133
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,1.17766,1.17766,0,0,0,1.17766,0,0,0,0,0,1.239642,1.17766,0,0,0.007366627,4.547059,0,1.239642,-1.239642,4.686327,78.10528,0.1827145,1.295426,0,0,4.547059
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,0.3650907,0.3650907,0,0,0,0.3650907,0,0,5.551115E-17,0,0,0.384306,0.3650907,0,0,1.384746,3.307417,0,0.384306,-0.384306,4.281232,71.35373,0.1827145,0.4015997,0,0,3.307417
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,0.247029,0.247029,0,0,0,0.247029,0,0,0,0,0,0.2600305,0.247029,0,0,1.811753,2.923111,0,0.2600305,-0.2600305,4.007136,66.78547,0.1827145,0.2717319,0,0,2.923111
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.100676,2.663081,0,0,0,4.007136,66.78547,0.1827145,0,0,0,2.663081
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,0.2546511,0.2546511,0,0,0,0.2546511,0,0,5.551115E-17,0,0,0.2680538,0.2546511,0,0,2.100676,2.663081,0,0.2680538,-0.2680538,3.724582,62.07625,0.1827145,0.2801162,0,0,2.663081
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,0.1145464,0.1145464,0,0,0,0.1145464,0,0,0,0,0,0.1205752,0.1145464,0,0,2.398513,2.395027,0,0.1205752,-0.1205752,3.597485,59.95797,0.1827145,0.1260011,0,0,2.395027
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,0.09257598,0.09257598,0,0,0,0.09257598,0,0,1.387779E-17,0,0,0.0974484,0.09257598,0,0,2.532486,2.274452,0,0.0974484,-0.0974484,3.494766,58.24598,0.1827145,0.1018336,0,0,2.274452
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.640762,2.177003,0,0,0,3.494766,58.24598,0.1827145,0,0,0,2.177003
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,0.4671784,0.4671784,0,0,0,0.4671784,0,0,0,0,0,0.4917667,0.4671784,0,0,2.640762,2.177003,0,0.4917667,-0.4917667,2.976398,49.60653,0.1827145,0.5138962,0,0,2.177003
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,0.1836806,0.1836806,0,0,0,0.1836806,0,0,2.775558E-17,0,0,0.193348,0.1836806,0,0,3.187169,1.685237,0,0.193348,-0.193348,2.772591,46.20976,0.1827145,0.2020487,0,0,1.685237
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,0.2155981,0.2155981,0,0,0,0.2155981,0,0,2.775558E-17,0,0,0.2269454,0.2155981,0,0,3.402,1.491889,0,0.2269454,-0.2269454,2.53337,42.22274,0.1827145,0.2371579,0,0,1.491889
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,0.1981976,0.1981976,0,0,0,0.1981976,0,0,2.775558E-17,0,0,0.2086291,0.1981976,0,0,3.654162,1.264943,0,0.2086291,-0.2086291,2.313455,38.55751,0.1827145,0.2180174,0,0,1.264943
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.02057311,0.2845423,0.2845423,0,0,0,0.2845423,7.230247,0,0,0,0.02057311,0.2995182,0.2845423,0,0,3.885972,1.056314,0,0.2789451,-0.2789451,2.019421,33.65696,0.1827145,0.3129965,0.01645849,0,1.076887
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,0.3374602,1.107467,1.107467,1.7,0,0.5202,1.107467,30.47135,0,0,0,0.3374602,0,0,0.5925328,0.5629061,4.195911,0.7773691,0.9003664,0,0.9003664,2.873584,47.89297,0.1828062,1.218214,0.2699682,1.7,1.114829
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,0.7425823,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.7425823,0,0,1.452632,1.38,3.295545,1.587699,2.122582,0,2.122582,4.887242,81.45387,0.1827441,0,0.5940658,1.7,2.330281
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,1.324039,0,0,0,0,0,0,0,0.1510771,0,0,1.324039,0,0,0,0,1.172962,3.498023,1.172962,0,1.172962,6.000012,100,0.1825699,0,1.059232,0,4.822062
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,1.293579,0.7339669,0.7339669,0,0,0,0.7339669,176.2448,0.520982,0,0,1.293579,0.7725968,0.7339669,0,0,0,4.553689,0,0,0,6.000012,100,0.1825699,0.8073636,1.034863,0,5.847268
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,1.797283,1.019077,1.019077,0,0,0,1.019077,176.3637,0.7245697,0,0,1.797283,1.072713,1.019077,0,0,0,4.553689,0,0,0,6.000012,100,0.1825699,1.120985,1.437826,0,6.350972
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,1.848077,1.189874,1.189874,0,0,0,1.189874,155.317,0.5955778,0,0,1.848077,1.252499,1.189874,0,0,0,4.553689,0,0,0,6.000012,100,0.1825699,1.308861,1.478462,0,6.401766
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,1.521132,0.6824087,0.6824087,0,0,0,0.6824087,222.9063,0.8028069,0,0,1.521132,0.718325,0.6824087,0,0,0,4.553689,0,0,0,6.000012,100,0.1825699,0.7506496,1.216905,0,6.074821
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,1.086229,0,0,0,0,0,0,0,1.086229,0,0,1.086229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825699,0,0.8689833,0,5.639918
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,0.8370091,1.493724,1.493724,0.6985658,0,0.2468085,1.493724,56.03504,0,0,0,0.8370091,0.8370091,0.7951586,0,0,0,4.553689,0,0,0,6.000012,100,0.1825699,1.643097,0.6696072,1.7,5.390698
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,0.3412902,0,0,0,0,0,0,0,0.3412902,0,0,0.3412902,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825699,0,0.2730322,0,4.894979
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,0.2402384,0.7411051,0.7411051,0,0,0,0.7411051,32.41624,1.110223E-16,0,0,0.2402384,0.7801106,0.7411051,0,0,0,4.553689,0,0.5398722,-0.5398722,5.430937,90.51543,0.1825699,0.8152156,0.1921907,0,4.793927
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,1.809146,1.809146,1.7,0,0.5202,1.809146,0,0,0,0,0,0.1148907,0.1091462,0,0,0.599858,4.013817,0,0.1148907,-0.1148907,5.309831,88.49701,0.1825699,1.990061,0,1.7,4.013817
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,1.497657,1.497657,1.7,0,0.5202,1.497657,0,0,0,0,0,0,0,0.2023429,0.1922258,0.7275143,3.898926,0.1922258,0,0.1922258,5.492193,91.53636,0.1825912,1.647423,0,1.7,3.898926
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,1.694682,1.694682,1.7,0,0.5202,1.694682,0,0,0,0,0,0,0,0.005318454,0.005052532,0.5352886,4.071929,0.005052532,0,0.005052532,5.496986,91.61625,0.1825918,1.86415,0,1.7,4.071929
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,1.411895,1.411895,1.7,0,0.5202,1.411895,0,0,0,0,0,0,0,0.2881048,0.2736995,0.5302361,4.076477,0.2736995,0,0.2736995,5.75664,95.94381,0.1826222,1.553085,0,1.7,4.076477
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,0.1307311,0.1307311,0,0,0,0.1307311,0,0,2.775558E-17,0,0,0.1376117,0.1307311,0,0,0.2565365,4.322806,0,0.1376117,-0.1376117,5.611585,93.52622,0.1826222,0.1438042,0,0,4.322806
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,0.076353,0.076353,0,0,0,0.076353,0,0,1.387779E-17,0,0,0.08037158,0.076353,0,0,0.4094384,4.185194,0,0.08037158,-0.08037158,5.526865,92.11424,0.1826222,0.0839883,0,0,4.185194
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,0.1734083,0.1734083,0,0,0,0.1734083,0,0,2.775558E-17,0,0,0.182535,0.1734083,0,0,0.4987402,4.104823,0,0.182535,-0.182535,5.334457,88.90743,0.1826222,0.1907491,0,0,4.104823
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,0.09699725,0.09699725,0,0,0,0.09699725,0,0,1.387779E-17,0,0,0.1021024,0.09699725,0,0,0.7015569,3.922288,0,0.1021024,-0.1021024,5.226831,87.11369,0.1826222,0.106697,0,0,3.922288
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,0.2056168,0.2056168,0,0,0,0.2056168,0,0,2.775558E-17,0,0,0.2164387,0.2056168,0,0,0.8150039,3.820185,0,0.2164387,-0.2164387,4.998685,83.31125,0.1826222,0.2261785,0,0,3.820185
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,0.1580685,0.1580685,0,0,0,0.1580685,0,0,0,0,0,0.1663879,0.1580685,0,0,1.055491,3.603747,0,0.1663879,-0.1663879,4.823297,80.38811,0.1826222,0.1738754,0,0,3.603747
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,0.2114704,0.2114704,0,0,0,0.2114704,0,0,2.775558E-17,0,0,0.2226004,0.2114704,0,0,1.240367,3.437359,0,0.2226004,-0.2226004,4.588655,76.47743,0.1826222,0.2326174,0,0,3.437359
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,0.0767915,0.0767915,0,0,0,0.0767915,0,0,0,0,0,0.08083315,0.0767915,0,0,1.487701,3.214758,0,0.08083315,-0.08083315,4.503449,75.05734,0.1826222,0.08447064,0,0,3.214758
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.02946372,0.2118607,0.2118607,0,0,0,0.2118607,13.90712,0,2.775558E-17,0,0.02946372,0.2230113,0.2118607,0,0,1.577515,3.133925,0,0.1935475,-0.1935475,4.299433,71.65707,0.1826222,0.2330468,0.02357098,0,3.163389
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,0.1937581,0.9068999,0.9068999,0,0,0,0.9068999,21.36489,0,1.110223E-16,0,0.1937581,0.9546315,0.9068999,0,0,1.792568,2.940378,0,0.7608734,-0.7608734,3.497402,58.28991,0.1826222,0.9975899,0.1550065,0,3.134136
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,0.5796416,0.8445879,0.8445879,0,0,0,0.8445879,68.63012,0,1.110223E-16,0,0.5796416,0.8890399,0.8445879,0,0,2.637983,2.179504,0,0.3093982,-0.3093982,3.171267,52.85435,0.1826222,0.9290467,0.4637133,0,2.759146
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,1.337813,0.6661832,0.6661832,0,0,0,0.6661832,200.8176,0,0,0,1.337813,0.7012455,0.6661832,0,0,2.981759,1.870106,0.6365674,0,0.6365674,3.775168,62.91934,0.1825278,0.7328016,1.07025,0,3.207919
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,1.232597,0.9273796,0.9273796,0,0,0,0.9273796,132.9119,0,0,0,1.232597,0.9761891,0.9273796,0,0,2.345191,2.443017,0.2564085,0,0.2564085,4.018419,66.97351,0.1824898,1.020118,0.986078,0,3.675614
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,1.407867,0.8202996,0.8202996,0,0,0,0.8202996,171.6284,0,0,0,1.407867,0.8634732,0.8202996,0,0,2.088783,2.673784,0.5443937,0,0.5443937,4.534876,75.58112,0.1824091,0.9023295,1.126294,0,4.081651
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,1.495719,0.7307313,0.7307313,0,0,0,0.7307313,204.688,0,0,0,1.495719,0.7691908,0.7307313,0,0,1.544389,3.163739,0.7265285,0,0.7265285,5.224121,87.06851,0.1823016,0.8038044,1.196575,0,4.659458
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,1.760145,0.4449175,0.4449175,0,0,0,0.4449175,395.6115,0.47395,0,0,1.760145,0.4683342,0.4449175,0,0,0.8178607,3.817614,0.8178607,0,0.8178607,6.000012,100,0.1821808,0.4894092,1.408116,0,5.577759
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,0.8427922,0.8433313,0.8433313,0,0,0,0.8433313,99.93607,0,0,0,0.8427922,0.8877172,0.8433313,0,0,0,4.553689,0,0.04492503,-0.04492503,5.952657,99.21075,0.1821808,0.9276645,0.6742337,0,5.396481
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,0.8555604,0.3335441,0.3335441,0,0,0,0.3335441,256.5059,0.4545445,0,0,0.8555604,0.3510991,0.3335441,0,0,0.0499167,4.508764,0.0499167,0,0.0499167,6.000012,100,0.1821734,0.3668985,0.6844483,0,5.364324
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,0.3555509,0.4611689,0.4611689,0,0,0,0.4611689,77.09775,0,0,0,0.3555509,0.485441,0.4611689,0,0,0,4.553689,0,0.1298901,-0.1298901,5.863096,97.71807,0.1821734,0.5072858,0.2844407,0,4.90924
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.1702741,0,0,0,0,0,0,0,0.02595172,0,0,0.1702741,0,0,0,0,0.1443224,4.423799,0.1443224,0,0.1443224,6.000012,100,0.1821521,0,0.1362193,0,4.594073
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,0.2089242,0.2089242,0,0,0,0.2089242,0,0,0,0,0,0.2199202,0.2089242,0,0,0,4.553689,0,0.2199202,-0.2199202,5.768196,96.13641,0.1821521,0.2298167,0,0,4.553689
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,0.7877734,0.7877734,0,0,0,0.7877734,0,0,1.110223E-16,0,0,0.8292352,0.7877734,0,0,0.2443558,4.333769,0,0.8292352,-0.8292352,4.894105,81.56825,0.1821521,0.8665507,0,0,4.333769
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.165728,3.504534,0,0,0,4.894105,81.56825,0.1821521,0,0,0,3.504534
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,1.22184,1.22184,0,0,0,1.22184,0,0,2.220446E-16,0,0,1.286147,1.22184,0,0,1.165728,3.504534,0,1.286147,-1.286147,3.538387,58.973,0.1821521,1.344024,0,0,3.504534
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.59478,2.218386,0,0,0,3.538387,58.973,0.1821521,0,0,0,2.218386
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,0.1495005,0.1495005,0,0,0,0.1495005,0,0,2.775558E-17,0,0,0.1573689,0.1495005,0,0,2.59478,2.218386,0,0.1573689,-0.1573689,3.372506,56.20831,0.1821521,0.1644505,0,0,2.218386
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,0.07792403,0.07792403,0,0,0,0.07792403,0,0,1.387779E-17,0,0,0.08202529,0.07792403,0,0,2.769635,2.061018,0,0.08202529,-0.08202529,3.286043,54.76728,0.1821521,0.08571643,0,0,2.061018
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,0.1666892,0.1666892,0,0,0,0.1666892,0,0,2.775558E-17,0,0,0.1754624,0.1666892,0,0,2.860774,1.978992,0,0.1754624,-0.1754624,3.10109,51.68473,0.1821521,0.1833582,0,0,1.978992
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,0.3376353,0.3376353,0,0,0,0.3376353,0,0,5.551115E-17,0,0,0.3554056,0.3376353,0,0,3.055732,1.80353,0,0.3554056,-0.3554056,2.72646,45.4409,0.1821521,0.3713988,0,0,1.80353
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,0.1761436,0.1761436,0,0,0,0.1761436,0,0,2.775558E-17,0,0,0.1854143,0.1761436,0,0,3.450627,1.448124,0,0.1854143,-0.1854143,2.531016,42.18351,0.1821521,0.1937579,0,0,1.448124
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,0.004480303,0.004480303,0,0,0,0.004480303,0,0,8.673617E-19,0,0,0.004716108,0.004480303,0,0,3.656643,1.26271,0,0.004716108,-0.004716108,2.526044,42.10065,0.1821521,0.004928333,0,0,1.26271
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,0.4177869,0.4177869,0,0,0,0.4177869,0,0,5.551115E-17,0,0,0.4397757,0.4177869,0,0,3.661883,1.257994,0,0.4397757,-0.4397757,2.06248,34.3746,0.1821521,0.4595656,0,0,1.257994
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.04428761,0,0,0,0,0,0,0,0,0,0,0.04428761,0,0,0,0,4.150523,0.8182182,0.04428761,0,0.04428761,2.104495,35.07485,0.1821455,0,0.03543009,0,0.8625059
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,0.2828689,0.9483483,0.9483483,1.7,0,0.5202,0.9483483,29.82753,0,0,0,0.2828689,0,0,0.7516517,0.7140691,4.106236,0.858077,0.996938,0,0.996938,3.050273,50.83779,0.1822491,1.043183,0.2262951,1.7,1.140946
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,0.4699953,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4699953,0,0,1.452632,1.38,3.109298,1.755321,1.849995,0,1.849995,4.805333,80.08872,0.1822286,0,0.3759962,1.7,2.225317
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,1.077501,1.778088,1.778088,1.7,0,0.5202,1.778088,60.59882,0,0,0,1.077501,0.08219832,0.0780884,0,0,1.259302,3.420317,0.9953023,0,0.9953023,5.74956,95.82581,0.1823138,1.955897,0.8620005,1.7,4.497818
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,1.257414,0.461028,0.461028,0,0,0,0.461028,272.7414,0.5081217,0,0,1.257414,0.4852926,0.461028,0,0,0.2639998,4.316089,0.2639998,0,0.2639998,6.000012,100,0.1822749,0.5071308,1.005931,0,5.573503
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,0.5561213,1.595269,1.595269,1.066953,0,0.3473783,1.595269,34.86067,0,0,0,0.5561213,0.5561213,0.5283152,0,0,0,4.553689,0,0,0,6.000012,100,0.1822749,1.754795,0.444897,1.7,5.10981
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,1.105516,2.326658,2.326658,1.276417,0,0.4045619,2.326658,47.51521,0,0,0,1.105516,1.105516,1.05024,0,0,0,4.553689,0,0,0,6.000012,100,0.1822749,2.559323,0.884413,1.7,5.659205
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,1.229115,1.140509,1.140509,0,0,0,1.140509,107.769,0.02857891,0,0,1.229115,1.200536,1.140509,0,0,0,4.553689,0,0,0,6.000012,100,0.1822749,1.25456,0.9832922,0,5.782804
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,0.7615023,1.363562,1.363562,0.640135,0,0.2308569,1.363562,55.84654,1.110223E-16,0,0,0.7615023,0.7615023,0.7234271,0,0,0,4.553689,0,0,0,6.000012,100,0.1822749,1.499918,0.6092018,1.7,5.315191
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,0.6163494,0.7883508,0.7883508,0,0,0,0.7883508,78.18211,0,1.110223E-16,0,0.6163494,0.829843,0.7883508,0,0,0,4.553689,0,0.2134936,-0.2134936,5.77497,96.24931,0.1822749,0.867186,0.4930795,0,5.170038
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,0.6144418,1.185844,1.185844,0,0,0,1.185844,51.81472,0,2.220446E-16,0,0.6144418,1.248257,1.185844,0,0,0.2372151,4.340195,0,0.6338152,-0.6338152,5.10687,85.11433,0.1822749,1.304429,0.4915535,0,4.954637
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,0.3197347,0,0,0,0,0,0,0,0,0,0,0.3197347,0,0,0,0,0.9414542,3.70638,0.3197347,0,0.3197347,5.410197,90.16977,0.1822278,0,0.2557877,0,4.026115
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,1.03521,1.03521,0,0,0,1.03521,0,0,0,0,0,1.089695,1.03521,0,0,0.6217195,3.994141,0,1.089695,-1.089695,4.261558,71.02582,0.1822278,1.138731,0,0,3.994141
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,0.9438134,0.9438134,0,0,0,0.9438134,0,0,1.110223E-16,0,0,0.9934878,0.9438134,0,0,1.832492,2.904446,0,0.9934878,-0.9934878,3.21433,53.57205,0.1822278,1.038195,0,0,2.904446
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,0.9011797,0.9011797,0,0,0,0.9011797,0,0,0,0,0,0.9486102,0.9011797,0,0,2.936367,1.910959,0,0.9486102,-0.9486102,2.214407,36.9067,0.1822278,0.9912977,0,0,1.910959
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,1.516615,1.516615,1.7,0,0.5202,1.516615,0,0,0,0,0,0,0,0.1833853,0.1742161,3.990378,0.9623483,0.1742161,0,0.1742161,2.379683,39.6613,0.1822471,1.668276,0,1.7,0.9623483
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,0.1188166,0.1188166,1.571448,0,0.4851053,0.1188166,0,4.440892E-16,0,0,0,0,0,1.452632,1.38,3.816162,1.119143,1.38,0,1.38,3.688865,61.48097,0.1823247,0.1306982,0,1.7,1.119143
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,0.1128988,0.1128988,1.56553,0,0.4834898,0.1128988,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.436162,2.361143,1.38,0,1.38,4.998048,83.30064,0.1824007,0.1241887,0,1.7,2.361143
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,0.5148094,0.5148094,0,0,0,0.5148094,0,0,1.110223E-16,0,0,0.5419046,0.5148094,0,0,1.056162,3.603143,0,0.5419046,-0.5419046,4.426831,73.78036,0.1824007,0.5662903,0,0,3.603143
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.658279,3.061238,0,0,0,4.426831,73.78036,0.1824007,0,0,0,3.061238
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.658279,3.061238,0,0,0,4.426831,73.78036,0.1824007,0,0,0,3.061238
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,0.03284705,0.03284705,0,0,0,0.03284705,0,0,0,0,0,0.03457584,0.03284705,0,0,1.658279,3.061238,0,0.03457584,-0.03457584,4.390385,73.17294,0.1824007,0.03613176,0,0,3.061238
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,0.2986868,0.2986868,0,0,0,0.2986868,0,0,5.551115E-17,0,0,0.3144071,0.2986868,0,0,1.696696,3.026662,0,0.3144071,-0.3144071,4.05897,67.64938,0.1824007,0.3285554,0,0,3.026662
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.046037,2.712255,0,0,0,4.05897,67.64938,0.1824007,0,0,0,2.712255
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.1055889,0,0,0,0,0,0,0,0,0,0,0.1055889,0,0,0,0,2.046037,2.712255,0.1055889,0,0.1055889,4.159141,69.31888,0.1823852,0,0.08447114,0,2.817844
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,0.4645849,0,0,0,0,0,0,0,0,0,0,0.4645849,0,0,0,0,1.940448,2.807285,0.4645849,0,0.4645849,4.599885,76.6646,0.182317,0,0.3716679,0,3.27187
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,0.7396992,0.9896704,0.9896704,0,0,0,0.9896704,74.74197,0,0,0,0.7396992,1.041758,0.9896704,0,0,1.475864,3.225412,0,0.3020591,-0.3020591,4.281487,71.35796,0.182317,1.088637,0.5917593,0,3.965111
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,1.253293,1.151148,1.151148,0,0,0,1.151148,108.8733,0,0,0,1.253293,1.211735,1.151148,0,0,1.811485,2.923352,0.04155783,0,0.04155783,4.320912,72.01505,0.1823109,1.266263,1.002634,0,4.176646
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,0.9675524,1.605391,1.605391,1.7,0,0.5202,1.605391,60.26894,0,0,0,0.9675524,0,0,0.09460862,0.08987819,1.769927,2.960755,1.057431,0,1.057431,5.324079,88.73447,0.1824032,1.765931,0.7740419,1.7,3.928307
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,1.182853,1.566842,1.566842,1.120004,0,0.361861,1.566842,75.49277,0,0,0,1.182853,0.470356,0.4468382,0,0,0.7124965,3.912442,0.7124965,0,0.7124965,6.000012,100,0.1824638,1.723526,0.946282,1.7,5.095294
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,1.576183,0.9542813,0.9542813,0,0,0,0.9542813,165.1696,0.571676,0,0,1.576183,1.004507,0.9542813,0,0,0,4.553689,0,0,0,6.000012,100,0.1824638,1.049709,1.260946,0,6.129871
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,1.477646,1.05237,1.05237,0,0,0,1.05237,140.4113,0.3698883,0,0,1.477646,1.107758,1.05237,0,0,0,4.553689,0,0,0,6.000012,100,0.1824638,1.157607,1.182117,0,6.031335
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,1.621831,0.4638572,0.4638572,0,0,0,0.4638572,349.64,1.13356,0,0,1.621831,0.4882707,0.4638572,0,0,0,4.553689,0,0,0,6.000012,100,0.1824638,0.5102429,1.297464,0,6.175519
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,1.285883,0,0,0,0,0,0,0,1.285883,0,0,1.285883,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824638,0,1.028707,0,5.839572
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,0.8274868,1.342105,1.342105,0.5559925,0,0.207886,1.342105,61.65589,0,0,0,0.8274868,0.8274868,0.7861124,0,0,0,4.553689,0,0,0,6.000012,100,0.1824638,1.476315,0.6619894,1.7,5.381176
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,0.3369028,0.7360483,0.7360483,0,0,0,0.7360483,45.77182,0,0,0,0.3369028,0.7747877,0.7360483,0,0,0,4.553689,0,0.437885,-0.437885,5.538441,92.30716,0.1824638,0.8096532,0.2695222,0,4.890592
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4865389,4.115804,0,0,0,5.538441,92.30716,0.1824638,0,0,0,4.115804
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,0.2614541,0.2614541,0,0,0,0.2614541,0,0,5.551115E-17,0,0,0.2752149,0.2614541,0,0,0.4865389,4.115804,0,0.2752149,-0.2752149,5.248339,87.47214,0.1824638,0.2875995,0,0,4.115804
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,0.3442524,0.3442524,0,0,0,0.3442524,0,0,5.551115E-17,0,0,0.3623709,0.3442524,0,0,0.7923331,3.840589,0,0.3623709,-0.3623709,4.866366,81.10594,0.1824638,0.3786776,0,0,3.840589
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,1.288473,1.288473,1.7,0,0.5202,1.288473,0,0,0,0,0,0,0,0.411527,0.3909507,1.194968,3.478218,0.3909507,0,0.3909507,5.237255,87.2874,0.1825068,1.41732,0,1.7,3.478218
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,0.3367264,0.3367264,0,0,0,0.3367264,0,0,0,0,0,0.3544489,0.3367264,0,0,0.8040168,3.830074,0,0.3544489,-0.3544489,4.863633,81.06039,0.1825068,0.3703991,0,0,3.830074
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,0.1713154,0.1713154,0,0,0,0.1713154,0,0,2.775558E-17,0,0,0.180332,0.1713154,0,0,1.197849,3.475625,0,0.180332,-0.180332,4.673546,77.89228,0.1825068,0.188447,0,0,3.475625
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,0.221839,0.221839,0,0,0,0.221839,0,0,2.775558E-17,0,0,0.2335148,0.221839,0,0,1.398218,3.295293,0,0.2335148,-0.2335148,4.4274,73.78985,0.1825068,0.2440229,0,0,3.295293
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,0.165023,0.165023,0,0,0,0.165023,0,0,2.775558E-17,0,0,0.1737084,0.165023,0,0,1.657679,3.061778,0,0.1737084,-0.1737084,4.244295,70.73811,0.1825068,0.1815253,0,0,3.061778
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,0.04353403,0.04353403,0,0,0,0.04353403,0,0,0,0,0,0.0458253,0.04353403,0,0,1.850688,2.88807,0,0.0458253,-0.0458253,4.195991,69.93304,0.1825068,0.04788744,0,0,2.88807
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,0.1172707,0.1172707,0,0,0,0.1172707,0,0,1.387779E-17,0,0,0.1234429,0.1172707,0,0,1.901605,2.842244,0,0.1234429,-0.1234429,4.065871,67.76438,0.1825068,0.1289978,0,0,2.842244
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,0.1247453,0.1247453,0,0,0,0.1247453,0,0,2.775558E-17,0,0,0.1313108,0.1247453,0,0,2.038764,2.718801,0,0.1313108,-0.1313108,3.927457,65.45749,0.1825068,0.1372198,0,0,2.718801
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,0.119108,0.119108,0,0,0,0.119108,0,0,1.387779E-17,0,0,0.1253768,0.119108,0,0,2.184665,2.587491,0,0.1253768,-0.1253768,3.795298,63.25484,0.1825068,0.1310188,0,0,2.587491
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.03014559,0.08045871,0.08045871,0,0,0,0.08045871,37.46716,0,0,0,0.03014559,0.08469338,0.08045871,0,0,2.323972,2.462114,0,0.05454779,-0.05454779,3.7378,62.29654,0.1825068,0.08850458,0.02411647,0,2.49226
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,0.2689341,0.1862797,0.1862797,0,0,0,0.1862797,144.3711,0,0,0,0.2689341,0.1960839,0.1862797,0,0,2.384581,2.407566,0.07285015,0,0.07285015,3.806912,63.4484,0.1824961,0.2049077,0.2151473,0,2.6765
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,0.7251372,1.415437,1.415437,1.7,0,0.5202,1.415437,51.23062,0,0,0,0.7251372,0,0,0.284563,0.2703348,2.311731,2.473131,0.995472,0,0.995472,4.751299,79.18816,0.1825874,1.556981,0.5801098,1.7,3.198268
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,1.186637,0.9161124,0.9161124,1.039253,0,0.3398162,0.9161124,129.5296,0,0,0,1.186637,0,0,0.123141,0.1169839,1.316259,3.369056,1.303621,0,1.303621,5.988022,99.80017,0.1825459,1.007724,0.9493093,1.7,4.555693
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,1.434201,1.164684,1.164684,0,0,0,1.164684,123.1408,0.1955796,0,0,1.434201,1.225983,1.164684,0,0,0.01263815,4.542315,0.01263815,0,0.01263815,6.000012,100,0.182544,1.281152,1.147361,0,5.976515
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,1.71074,0.425244,0.425244,0,0,0,0.425244,402.296,1.263114,0,0,1.71074,0.4476253,0.425244,0,0,0,4.553689,0,0,0,6.000012,100,0.182544,0.4677684,1.368592,0,6.264429
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,1.64529,0.4316849,0.4316849,0,0,0,0.4316849,381.1323,1.190885,0,0,1.64529,0.4544052,0.4316849,0,0,0,4.553689,0,0,0,6.000012,100,0.182544,0.4748534,1.316232,0,6.198979
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,1.328458,0,0,0,0,0,0,0,1.328458,0,0,1.328458,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182544,0,1.062767,0,5.882147
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,1.321623,0.1496948,0.1496948,0,0,0,0.1496948,882.8781,1.164049,0,0,1.321623,0.1575735,0.1496948,0,0,0,4.553689,0,0,0,6.000012,100,0.182544,0.1646643,1.057298,0,5.875311
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,0.8847325,1.046054,1.046054,0,0,0,1.046054,84.57807,0,0,0,0.8847325,1.10111,1.046054,0,0,0,4.553689,0,0.2163772,-0.2163772,5.77193,96.19865,0.182544,1.15066,0.707786,0,5.438421
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,0.3603917,0.486933,0.486933,0,0,0,0.486933,74.0126,0,5.551115E-17,0,0.3603917,0.512561,0.486933,0,0,0.2404191,4.337312,0,0.1521693,-0.1521693,5.61153,93.52531,0.182544,0.5356262,0.2883134,0,4.697703
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,0.2499629,0.5365399,0.5365399,0,0,0,0.5365399,46.58794,0,0,0,0.2499629,0.5647789,0.5365399,0,0,0.4094961,4.185143,0,0.314816,-0.314816,5.279685,87.99457,0.182544,0.5901939,0.1999703,0,4.435105
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,0.3041865,0.3041865,0,0,0,0.3041865,0,0,0,0,0,0.3201963,0.3041865,0,0,0.7592916,3.870327,0,0.3201963,-0.3201963,4.942168,82.3693,0.182544,0.3346052,0,0,3.870327
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,0.1656944,0.1656944,0,0,0,0.1656944,0,0,0,0,0,0.1744152,0.1656944,0,0,1.115065,3.55013,0,0.1744152,-0.1744152,4.758318,79.30515,0.182544,0.1822639,0,0,3.55013
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.30886,3.375715,0,0,0,4.758318,79.30515,0.182544,0,0,0,3.375715
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,0.2557602,0.2557602,0,0,0,0.2557602,0,0,5.551115E-17,0,0,0.2692213,0.2557602,0,0,1.30886,3.375715,0,0.2692213,-0.2692213,4.474534,74.57542,0.182544,0.2813362,0,0,3.375715
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,0.1465844,0.1465844,0,0,0,0.1465844,0,0,0,0,0,0.1542994,0.1465844,0,0,1.607995,3.106494,0,0.1542994,-0.1542994,4.311888,71.86466,0.182544,0.1612428,0,0,3.106494
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,0.08349899,0.08349899,0,0,0,0.08349899,0,0,1.387779E-17,0,0,0.08789367,0.08349899,0,0,1.779438,2.952194,0,0.08789367,-0.08789367,4.21924,70.32053,0.182544,0.09184889,0,0,2.952194
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,0.2477998,0.2477998,0,0,0,0.2477998,0,0,0,0,0,0.2608419,0.2477998,0,0,1.877098,2.864301,0,0.2608419,-0.2608419,3.944289,65.73801,0.182544,0.2725798,0,0,2.864301
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,0.08983891,0.08983891,0,0,0,0.08983891,0,0,0,0,0,0.09456727,0.08983891,0,0,2.166923,2.603459,0,0.09456727,-0.09456727,3.844606,64.07664,0.182544,0.09882279,0,0,2.603459
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,0.1432283,0.1432283,0,0,0,0.1432283,0,0,2.775558E-17,0,0,0.1507667,0.1432283,0,0,2.271997,2.508891,0,0.1507667,-0.1507667,3.685684,61.42795,0.182544,0.1575512,0,0,2.508891
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,0.03660904,0.03660904,0,0,0,0.03660904,0,0,6.938894E-18,0,0,0.03853583,0.03660904,0,0,2.439516,2.358125,0,0.03853583,-0.03853583,3.645064,60.75094,0.182544,0.04026994,0,0,2.358125
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,0.3346709,0.3346709,0,0,0,0.3346709,0,0,0,0,0,0.3522852,0.3346709,0,0,2.482333,2.319589,0,0.3522852,-0.3522852,3.273723,54.56194,0.182544,0.368138,0,0,2.319589
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,0.1418167,0.1418167,0,0,0,0.1418167,0,0,0,0,0,0.1492807,0.1418167,0,0,2.873761,1.967304,0,0.1492807,-0.1492807,3.116367,51.93935,0.182544,0.1559984,0,0,1.967304
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.0459089,0.1078481,0.1078481,0,0,0,0.1078481,42.56812,0,0,0,0.0459089,0.1135243,0.1078481,0,0,3.039629,1.818023,0,0.06761537,-0.06761537,3.045094,50.75146,0.182544,0.1186329,0.03672712,0,1.863932
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,0.3690668,0.5815688,0.5815688,0,0,0,0.5815688,63.46056,0,0,0,0.3690668,0.6121777,0.5815688,0,0,3.114757,1.750408,0,0.2431108,-0.2431108,2.788833,46.48045,0.182544,0.6397257,0.2952535,0,2.119474
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,0.8518771,1.132612,1.132612,0,0,0,1.132612,75.2135,0,2.220446E-16,0,0.8518771,1.192223,1.132612,0,0,3.38488,1.507297,0,0.340346,-0.340346,2.430077,40.50119,0.182544,1.245873,0.6815017,0,2.359174
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,1.182324,1.107543,1.107543,0,0,0,1.107543,106.7519,0,0,0,1.182324,1.165835,1.107543,0,0,3.763042,1.166951,0.01648882,0,0.01648882,2.445719,40.76191,0.1825416,1.218298,0.9458591,0,2.349275
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,1.296365,0.9462887,0.9462887,0,0,0,0.9462887,136.9946,0,0,0,1.296365,0.9960934,0.9462887,0,0,3.746554,1.181791,0.3002713,0,0.3002713,2.730582,45.5096,0.1824977,1.040918,1.037092,0,2.478155
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,1.333807,2.138324,2.138324,1.7,0,0.5202,2.138324,62.37627,0,0,0,1.333807,0.4613942,0.4383245,0,0,3.446282,1.452035,0.872413,0,0.872413,3.558225,59.30363,0.1825716,2.352157,1.067046,1.7,2.785842
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,1.234553,0.8345582,0.8345582,1.7,0,0.5202,0.8345582,147.929,0,0,0,1.234553,0,0,0.8654417,0.8221697,2.573869,2.237206,2.056723,0,2.056723,5.509404,91.82321,0.1825806,0.918014,0.9876426,1.7,3.47176
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,1.033202,0,0,0,0,0,0,0,0.5160555,0,0,1.033202,0,0,0,0,0.5171463,4.088257,0.5171463,0,0.5171463,6.000012,100,0.182505,0,0.8265615,0,5.121459
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,0.8885229,0,0,0,0,0,0,0,0.8885229,0,0,0.8885229,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182505,0,0.7108183,0,5.442212
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,0.8112303,0,0,0,0,0,0,0,0.8112303,0,0,0.8112303,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182505,0,0.6489843,0,5.364919
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,0.5315675,1.628351,1.628351,1.123362,0,0.3627777,1.628351,32.64454,1.110223E-16,0,0,0.5315675,0.5315675,0.5049891,0,0,0,4.553689,0,0,0,6.000012,100,0.182505,1.791186,0.425254,1.7,5.085257
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,0.2946216,1.086156,1.086156,0,0,0,1.086156,27.12517,0,2.220446E-16,0,0.2946216,1.143322,1.086156,0,0,0,4.553689,0,0.8487002,-0.8487002,5.105403,85.08989,0.182505,1.194771,0.2356973,0,4.84831
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9430003,3.704989,0,0,0,5.105403,85.08989,0.182505,0,0,0,3.704989
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,0.2856146,0.2856146,0,0,0,0.2856146,0,0,5.551115E-17,0,0,0.300647,0.2856146,0,0,0.9430003,3.704989,0,0.300647,-0.300647,4.788494,79.80807,0.182505,0.3141761,0,0,3.704989
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,1.211993,1.211993,0,0,0,1.211993,0,0,2.220446E-16,0,0,1.275782,1.211993,0,0,1.277052,3.404342,0,1.275782,-1.275782,3.443702,57.39491,0.182505,1.333192,0,0,3.404342
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,0.7954126,0.7954126,0,0,0,0.7954126,0,0,1.110223E-16,0,0,0.8372765,0.7954126,0,0,2.694588,2.12856,0,0.8372765,-0.8372765,2.561135,42.68549,0.182505,0.8749539,0,0,2.12856
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,0.06061049,0.06061049,0,0,0,0.06061049,0,0,6.938894E-18,0,0,0.06380051,0.06061049,0,0,3.624895,1.291283,0,0.06380051,-0.06380051,2.493883,41.56464,0.182505,0.06667154,0,0,1.291283
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,0.01012427,0.01012427,0,0,0,0.01012427,0,0,0,0,0,0.01065712,0.01012427,0,0,3.695784,1.227483,0,0.01065712,-0.01065712,2.48265,41.37741,0.182505,0.01113669,0,0,1.227483
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,0.09049264,0.09049264,0,0,0,0.09049264,0,0,1.387779E-17,0,0,0.0952554,0.09049264,0,0,3.707626,1.216826,0,0.0952554,-0.0952554,2.382241,39.70395,0.182505,0.0995419,0,0,1.216826
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,0.1865386,0.1865386,0,0,0,0.1865386,0,0,2.775558E-17,0,0,0.1963564,0.1865386,0,0,3.813465,1.12157,0,0.1963564,-0.1963564,2.175264,36.25432,0.182505,0.2051924,0,0,1.12157
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,0.2164794,0.2164794,0,0,0,0.2164794,0,0,2.775558E-17,0,0,0.227873,0.2164794,0,0,4.031639,0.9252141,0,0.227873,-0.227873,1.935064,32.25101,0.182505,0.2381273,0,0,0.9252141
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,0.3592415,0.3592415,0,0,0,0.3592415,0,0,5.551115E-17,0,0,0.3781489,0.3592415,0,0,4.284831,0.697341,0,0.3781489,-0.3781489,1.536461,25.60762,0.182505,0.3951656,0,0,0.697341
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,0.1353346,0.1353346,0,0,0,0.1353346,0,0,2.775558E-17,0,0,0.1424574,0.1353346,0,0,4.704997,0.3191921,0,0.1424574,-0.1424574,1.386297,23.10491,0.182505,0.148868,0,0,0.3191921
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,0.4263687,0.4263687,1.7,0,0.5202,0.4263687,0,0,0,0,0,0,0,1.273631,1.20995,4.863283,0.1767347,1.20995,0,1.20995,2.534156,42.23585,0.1826373,0.4690056,0,1.7,0.1767347
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.04448926,0.1312041,0.1312041,1.583836,0,0.4884872,0.1312041,33.90843,2.220446E-16,0,0,0.04448926,0,0,1.452632,1.38,3.653333,1.265689,1.424489,0,1.424489,3.885545,64.75896,0.1827102,0.1443245,0.0355914,1.7,1.310179
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,0.4437678,0.3213652,0.3213652,1.7,0,0.5202,0.3213652,138.0883,0,0,0,0.4437678,0,0,1.378635,1.309703,2.228843,2.54773,1.753471,0,1.753471,5.549034,92.48371,0.1827631,0.3535017,0.3550142,1.7,2.991498
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,0.7817873,0.9109674,0.9109674,0,0,0,0.9109674,85.81946,0,0,0,0.7817873,0.958913,0.9109674,0,0,0.4753727,4.125854,0,0.1771258,-0.1771258,5.362327,89.37193,0.1827631,1.002064,0.6254298,0,4.907641
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,0.7837306,0,0,0,0,0,0,0,0.1115514,0,0,0.7837306,0,0,0,0,0.6721791,3.948728,0.6721791,0,0.6721791,6.000012,100,0.1826653,0,0.6269844,0,4.732458
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,0.7610885,0,0,0,0,0,0,0,0.7610885,0,0,0.7610885,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826653,0,0.6088707,0,5.314777
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,1.191441,0.7926383,0.7926383,0,0,0,0.7926383,150.3134,0.3570853,0,0,1.191441,0.8343561,0.7926383,0,0,0,4.553689,0,0,0,6.000012,100,0.1826653,0.8719022,0.9531531,0,5.745131
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,1.887166,0.7408204,0.7408204,0,0,0,0.7408204,254.74,1.107355,0,0,1.887166,0.779811,0.7408204,0,0,0,4.553689,0,0,0,6.000012,100,0.1826653,0.8149024,1.509733,0,6.440855
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,1.676479,0.8544417,0.8544417,0,0,0,0.8544417,196.2076,0.7770668,0,0,1.676479,0.8994123,0.8544417,0,0,0,4.553689,0,0,0,6.000012,100,0.1826653,0.9398859,1.341183,0,6.230168
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,1.653079,0.8561913,0.8561913,0,0,0,0.8561913,193.0736,0.7518251,0,0,1.653079,0.9012539,0.8561913,0,0,0,4.553689,0,0,0,6.000012,100,0.1826653,0.9418104,1.322463,0,6.206768
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,1.260753,0,0,0,0,0,0,0,1.260753,0,0,1.260753,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826653,0,1.008603,0,5.814442
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,0.5990536,1.193784,1.193784,0,0,0,1.193784,50.18107,0,0,0,0.5990536,1.256615,1.193784,0,0,0,4.553689,0,0.6575611,-0.6575611,5.306882,88.44785,0.1826653,1.313162,0.4792429,0,5.152742
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,0.254026,0.09200685,0.09200685,0,0,0,0.09200685,276.0946,0,0,0,0.254026,0.09684932,0.09200685,0,0,0.7306235,3.896128,0.1571767,0,0.1571767,5.455993,90.93303,0.1826424,0.1012075,0.2032208,0,4.150154
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,2.1756,2.1756,1.7,0,0.5202,2.1756,0,0,0,0,0,0.5006317,0.4756001,0,0,0.5734468,4.037587,0,0.5006317,-0.5006317,4.92828,82.13784,0.1826424,2.39316,0,1.7,4.037587
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,1.095289,1.095289,0,0,0,1.095289,0,0,0,0,0,1.152936,1.095289,0,0,1.129704,3.536955,0,1.152936,-1.152936,3.712979,61.88287,0.1826424,1.204818,0,0,3.536955
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,2.047654,2.047654,1.7,0,0.5202,2.047654,0,0,0,0,0,0.3659512,0.3476537,0,0,2.410744,2.384019,0,0.3659512,-0.3659512,3.327233,55.45377,0.1826424,2.252419,0,1.7,2.384019
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,0.3227935,0.3227935,1.7,0,0.5202,0.3227935,0,0,0,0,0,0,0,1.377206,1.308346,2.817357,2.018068,1.308346,0,1.308346,4.568439,76.1405,0.18276,0.3550729,0,1.7,2.018068
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,1.50901,3.19558,1.38,0,1.38,5.877622,97.96017,0.1828073,0,0,1.7,3.19558
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,0.3290062,0.3290062,0,0,0,0.3290062,0,0,5.551115E-17,0,0,0.3463223,0.3290062,0,0,0.1290105,4.43758,0,0.3463223,-0.3463223,5.512566,91.87592,0.1828073,0.3619068,0,0,4.43758
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,0.07889389,0.07889389,0,0,0,0.07889389,0,0,1.387779E-17,0,0,0.0830462,0.07889389,0,0,0.513813,4.091257,0,0.0830462,-0.0830462,5.425028,90.41695,0.1828073,0.08678328,0,0,4.091257
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,0.1381604,0.1381604,0,0,0,0.1381604,0,0,0,0,0,0.145432,0.1381604,0,0,0.6060866,4.008211,0,0.145432,-0.145432,5.271729,87.86198,0.1828073,0.1519765,0,0,4.008211
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,0.01565096,0.01565096,0,0,0,0.01565096,0,0,0,0,0,0.0164747,0.01565096,0,0,0.7676777,3.862779,0,0.0164747,-0.0164747,5.254363,87.57254,0.1828073,0.01721606,0,0,3.862779
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,0.1874427,0.1874427,0,0,0,0.1874427,0,0,0,0,0,0.1973081,0.1874427,0,0,0.7859829,3.846304,0,0.1973081,-0.1973081,5.046382,84.1062,0.1828073,0.206187,0,0,3.846304
