Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,0.1619457,0.1619457,0,0,0,0.1619457,0,0,0,0,0,0.1704692,0.1619457,0,0,1.005214,3.648996,0,0.1704692,-0.1704692,4.866692,81.11137,0.1828073,0.1781403,0,0,3.648996
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,0.1126006,0.1126006,0,0,0,0.1126006,0,0,1.387779E-17,0,0,0.118527,0.1126006,0,0,1.194624,3.478527,0,0.118527,-0.118527,4.741754,79.02907,0.1828073,0.1238607,0,0,3.478527
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.01852023,0.2503811,0.2503811,0,0,0,0.2503811,7.396814,0,0,0,0.01852023,0.2635591,0.2503811,0,0,1.326321,3.36,0,0.2450389,-0.2450389,4.48346,74.72418,0.1828073,0.2754193,0.01481618,0,3.37852
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.154586,0.008103841,0.008103841,0,0,0,0.008103841,1907.565,0,0,0,0.154586,0.008530359,0.008103841,0,0,1.598586,3.114961,0.1460556,0,0.1460556,4.62202,77.03352,0.1827861,0.008914225,0.1236688,0,3.269547
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.1160462,1.819156,1.819156,1.7,0,0.5202,1.819156,6.379126,0,0,0,0.1160462,0.1254269,0.1191555,0,0,1.452531,3.246411,0,0.009380657,-0.009380657,4.612132,76.86871,0.1827861,2.001071,0.09283698,1.7,3.362458
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,0.410919,0.1609853,0.1609853,1.26839,0,0.4023705,0.1609853,255.2525,0,0,0,0.410919,0,0,1.107405,1.052035,1.462954,3.237031,1.462954,0,1.462954,6.000012,100,0.1827769,0.1770838,0.3287352,1.7,3.647949
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,0.2730808,0,0,0,0,0,0,0,0.2730808,0,0,0.2730808,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827769,0,0.2184646,0,4.82677
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,0.4710672,0.9761091,0.9761091,0,0,0,0.9761091,48.25969,0,1.110223E-16,0,0.4710672,1.027483,0.9761091,0,0,0,4.553689,0,0.556416,-0.556416,5.413498,90.22478,0.1827769,1.07372,0.3768538,0,5.024756
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,0.2079356,0,0,0,0,0,0,0,0,0,0,0.2079356,0,0,0,0,0.61824,3.997273,0.2079356,0,0.2079356,5.610763,93.51253,0.1827467,0,0.1663485,0,4.205208
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,0.3944303,0.2096743,0.2096743,0,0,0,0.2096743,188.1157,0,0,0,0.3944303,0.2207098,0.2096743,0,0,0.4103044,4.184415,0.1737205,0,0.1737205,5.775569,96.25928,0.1827215,0.2306417,0.3155442,0,4.578845
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,0.3825581,0,0,0,0,0,0,0,0.1459742,0,0,0.3825581,0,0,0,0,0.2365839,4.340764,0.2365839,0,0.2365839,6.000012,100,0.1826872,0,0.3060465,0,4.723321
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,0.2577224,0.1154764,0.1154764,0,0,0,0.1154764,223.182,0.1361684,0,0,0.2577224,0.1215541,0.1154764,0,0,0,4.553689,0,0,0,6.000012,100,0.1826872,0.127024,0.206178,0,4.811411
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,0.3067442,1.299352,1.299352,1.007945,0,0.3312689,1.299352,23.60748,0,0,0,0.3067442,0.3067442,0.291407,0,0,0,4.553689,0,0,0,6.000012,100,0.1826872,1.429287,0.2453953,1.7,4.860433
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,0.1822012,0.9452069,0.9452069,0,0,0,0.9452069,19.27633,0,1.110223E-16,0,0.1822012,0.9949546,0.9452069,0,0,0,4.553689,0,0.8127534,-0.8127534,5.143295,85.72141,0.1826872,1.039728,0.145761,0,4.73589
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9030593,3.740936,0,0,0,5.143295,85.72141,0.1826872,0,0,0,3.740936
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,0.4049777,0.4049777,0,0,0,0.4049777,0,0,5.551115E-17,0,0,0.4262923,0.4049777,0,0,0.9030593,3.740936,0,0.4262923,-0.4262923,4.693943,78.23223,0.1826872,0.4454755,0,0,3.740936
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,2.029737,2.029737,1.7,0,0.5202,2.029737,0,0,0,0,0,0.347092,0.3297375,0,0,1.376717,3.314643,0,0.347092,-0.347092,4.328076,72.13445,0.1826872,2.232711,0,1.7,3.314643
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,1.275658,1.275658,1.7,0,0.5202,1.275658,0,0,0,0,0,0,0,0.4243422,0.403125,1.762375,2.967551,0.403125,0,0.403125,4.710514,78.50841,0.1827309,1.403224,0,1.7,2.967551
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,0.1578975,0.1578975,1.588687,0,0.4898116,0.1578975,0,0,0,0,0,0,0,1.43079,1.35925,1.35925,3.330364,1.35925,0,1.35925,6.000012,100,0.1828138,0.1736873,0,1.7,3.330364
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,0.2014527,0.2014527,0,0,0,0.2014527,0,0,2.775558E-17,0,0,0.2120555,0.2014527,0,0,0,4.553689,0,0.2120555,-0.2120555,5.776486,96.27457,0.1828138,0.221598,0,0,4.553689
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,0.4211382,0.4211382,0,0,0,0.4211382,0,0,5.551115E-17,0,0,0.4433034,0.4211382,0,0,0.2356172,4.341633,0,0.4433034,-0.4433034,5.309203,88.48654,0.1828138,0.463252,0,0,4.341633
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,0.2353506,0.2353506,0,0,0,0.2353506,0,0,2.775558E-17,0,0,0.2477375,0.2353506,0,0,0.7281765,3.89833,0,0.2477375,-0.2477375,5.048065,84.13425,0.1828138,0.2588856,0,0,3.89833
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,0.285559,0.285559,0,0,0,0.285559,0,0,0,0,0,0.3005885,0.285559,0,0,1.00344,3.650593,0,0.3005885,-0.3005885,4.731217,78.85345,0.1828138,0.3141149,0,0,3.650593
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,0.3311746,0.3311746,0,0,0,0.3311746,0,0,5.551115E-17,0,0,0.3486048,0.3311746,0,0,1.337427,3.350004,0,0.3486048,-0.3486048,4.363755,72.7291,0.1828138,0.364292,0,0,3.350004
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,0.2636535,0.2636535,0,0,0,0.2636535,0,0,5.551115E-17,0,0,0.27753,0.2636535,0,0,1.724766,3.001399,0,0.27753,-0.27753,4.071213,67.85341,0.1828138,0.2900189,0,0,3.001399
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,0.3177146,0.3177146,0,0,0,0.3177146,0,0,5.551115E-17,0,0,0.3344364,0.3177146,0,0,2.033133,2.723869,0,0.3344364,-0.3344364,3.718686,61.97797,0.1828138,0.3494861,0,0,2.723869
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.02514046,0.1971378,0.1971378,0,0,0,0.1971378,12.75274,0,2.775558E-17,0,0.02514046,0.2075135,0.1971378,0,0,2.404729,2.389433,0,0.182373,-0.182373,3.526448,58.77401,0.1828138,0.2168515,0.02011237,0,2.414573
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,0.198446,0.8405071,0.8405071,0,0,0,0.8405071,23.61027,0,0,0,0.198446,0.8847444,0.8405071,0,0,2.607366,2.20706,0,0.6862984,-0.6862984,2.803026,46.717,0.1828138,0.9245579,0.1587568,0,2.405506
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,0.3217836,0.006688721,0.006688721,0,0,0,0.006688721,4810.838,0,0,0,0.3217836,0.007040759,0.006688721,0,0,3.369919,1.520761,0.3147428,0,0.3147428,3.101617,51.69351,0.1827682,0.007357593,0.2574269,0,1.842545
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,0.7170489,0.9617003,0.9617003,0,0,0,0.9617003,74.56054,0,0,0,0.7170489,1.012316,0.9617003,0,0,3.055176,1.80403,0,0.2952672,-0.2952672,2.790378,46.50621,0.1827682,1.05787,0.5736392,0,2.521079
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,0.9509577,1.264009,1.264009,1.7,0,0.5202,1.264009,75.23346,0,0,0,0.9509577,0,0,0.435991,0.4141915,3.383251,1.508763,1.365149,0,1.365149,4.085472,68.09106,0.1828768,1.39041,0.7607661,1.7,2.45972
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,1.037262,0,0,1.032463,0,0.3379625,0,0,0,0,0,1.037262,0,0,1.032463,0.9808401,2.018102,2.737397,2.018102,0,2.018102,6.000012,100,0.1827308,0,0.8298096,1.7,3.774659
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,1.633171,0,0,0,0,0,0,0,1.633171,0,0,1.633171,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827308,0,1.306537,0,6.18686
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,1.254728,1.678568,1.678568,0.4865761,0,0.1889353,1.678568,74.74992,0,0,0,1.254728,1.254728,1.191991,0,0,0,4.553689,0,0,0,6.000012,100,0.1827308,1.846424,1.003782,1.7,5.808417
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,0.5502847,0.5744452,0.5744452,0,0,0,0.5744452,95.79411,0,0,0,0.5502847,0.6046792,0.5744452,0,0,0,4.553689,0,0.05439452,-0.05439452,5.942675,99.04439,0.1827308,0.6318898,0.4402277,0,5.103973
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,0.6539416,0,0,0,0,0,0,0,0.5935032,0,0,0.6539416,0,0,0,0,0.06043836,4.499294,0.06043836,0,0.06043836,6.000012,100,0.1827221,0,0.5231532,0,5.153236
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,0.4305841,0,0,0,0,0,0,0,0.4305841,0,0,0.4305841,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1827221,0,0.3444673,0,4.984273
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,0.3135068,0.4989247,0.4989247,0,0,0,0.4989247,62.8365,0,5.551115E-17,0,0.3135068,0.5251839,0.4989247,0,0,0,4.553689,0,0.2116771,-0.2116771,5.776885,96.28122,0.1827221,0.5488172,0.2508055,0,4.867196
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,0.5857386,0.5857386,0,0,0,0.5857386,0,0,1.110223E-16,0,0,0.616567,0.5857386,0,0,0.2351968,4.342012,0,0.616567,-0.616567,5.126966,85.44926,0.1827221,0.6443124,0,0,4.342012
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,1.761585,1.761585,1.7,0,0.5202,1.761585,0,0,0,0,0,0.06482687,0.06158552,0,0,0.9202712,3.725445,0,0.06482687,-0.06482687,5.058632,84.31037,0.1827221,1.937744,0,1.7,3.725445
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,0.3388809,0.3388809,0,0,0,0.3388809,0,0,5.551115E-17,0,0,0.3567167,0.3388809,0,0,0.992301,3.660618,0,0.3567167,-0.3567167,4.68262,78.04351,0.1827221,0.3727689,0,0,3.660618
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.388653,3.303901,0,0,0,4.68262,78.04351,0.1827221,0,0,0,3.303901
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,0.2790414,0.2790414,0,0,0,0.2790414,0,0,0,0,0,0.2937278,0.2790414,0,0,1.388653,3.303901,0,0.2937278,-0.2937278,4.373004,72.88326,0.1827221,0.3069456,0,0,3.303901
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,0.1441882,0.1441882,0,0,0,0.1441882,0,0,2.775558E-17,0,0,0.151777,0.1441882,0,0,1.715017,3.010174,0,0.151777,-0.151777,4.213017,70.2168,0.1827221,0.158607,0,0,3.010174
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,0.1274165,0.1274165,0,0,0,0.1274165,0,0,2.775558E-17,0,0,0.1341227,0.1274165,0,0,1.883658,2.858397,0,0.1341227,-0.1341227,4.071639,67.86052,0.1827221,0.1401582,0,0,2.858397
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,0.2075435,0.2075435,0,0,0,0.2075435,0,0,0,0,0,0.2184668,0.2075435,0,0,2.032683,2.724274,0,0.2184668,-0.2184668,3.841355,64.02245,0.1827221,0.2282978,0,0,2.724274
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,0.1689374,0.1689374,0,0,0,0.1689374,0,0,0,0,0,0.1778288,0.1689374,0,0,2.275424,2.505807,0,0.1778288,-0.1778288,3.653907,60.89833,0.1827221,0.1858311,0,0,2.505807
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,0.09355723,0.09355723,0,0,0,0.09355723,0,0,0,0,0,0.0984813,0.09355723,0,0,2.473012,2.327978,0,0.0984813,-0.0984813,3.550098,59.16819,0.1827221,0.102913,0,0,2.327978
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.582436,2.229497,0,0,0,3.550098,59.16819,0.1827221,0,0,0,2.229497
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,0.2067246,0.2067246,0,0,0,0.2067246,0,0,2.775558E-17,0,0,0.2176048,0.2067246,0,0,2.582436,2.229497,0,0.2176048,-0.2176048,3.320723,55.34527,0.1827221,0.2273971,0,0,2.229497
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.1191935,0.04468085,0.04468085,0,0,0,0.04468085,266.7664,0,0,0,0.1191935,0.04703247,0.04468085,0,0,2.824219,2.011892,0.07216104,0,0.07216104,3.389181,56.48623,0.1827117,0.04914893,0.09535481,0,2.131086
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,0.5259527,0.6602206,0.6602206,0,0,0,0.6602206,79.66318,0,1.110223E-16,0,0.5259527,0.694969,0.6602206,0,0,2.752058,2.076837,0,0.1690163,-0.1690163,3.211022,53.51693,0.1827117,0.7262426,0.4207622,0,2.60279
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,0.9644794,0.8318329,0.8318329,0,0,0,0.8318329,115.9463,0,0,0,0.9644794,0.8756136,0.8318329,0,0,2.939854,1.907821,0.08886582,0,0.08886582,3.295327,54.92202,0.1826988,0.9150162,0.7715836,0,2.8723
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,1.470351,1.134212,1.134212,0,0,0,1.134212,129.6364,0,0,0,1.470351,1.193907,1.134212,0,0,2.850988,1.9878,0.2764446,0,0.2764446,3.557586,59.29298,0.182659,1.247633,1.176281,0,3.458151
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,1.507188,0,0,0,0,0,0,0,0,0,0,1.507188,0,0,0,0,2.574543,2.2366,1.507188,0,1.507188,4.98743,83.12367,0.1824418,0,1.205751,0,3.743788
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,1.846092,1.849691,1.849691,1.109892,0,0.3591004,1.849691,99.80539,0,0,0,1.846092,0.7787366,0.7397997,0,0,1.067355,3.59307,1.067355,0,1.067355,6.000012,100,0.1824414,2.03466,1.476873,1.7,5.439161
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,1.915307,0.3344502,0.3344502,0,0,0,0.3344502,572.6732,1.563254,0,0,1.915307,0.3520528,0.3344502,0,0,0,4.553689,0,0,0,6.000012,100,0.1824414,0.3678952,1.532245,0,6.468996
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,1.78589,1.167314,1.167314,0,0,0,1.167314,152.9914,0.5571384,0,0,1.78589,1.228752,1.167314,0,0,0,4.553689,0,0,0,6.000012,100,0.1824414,1.284046,1.428712,0,6.339579
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,1.349247,1.516151,1.516151,0.425,0,0.172125,1.516151,88.99157,0.2006666,0,0,1.349247,1.14858,1.091151,0,0,0,4.553689,0,0,0,6.000012,100,0.1824414,1.667766,1.079397,1.7,5.902936
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,1.146169,0.7433491,0.7433491,0,0,0,0.7433491,154.1899,0.3636968,0,0,1.146169,0.7824727,0.7433491,0,0,0,4.553689,0,0,0,6.000012,100,0.1824414,0.8176839,0.9169356,0,5.699858
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,0.7970111,0.7041175,0.7041175,0,0,0,0.7041175,113.1929,0.05583472,0,0,0.7970111,0.7411764,0.7041175,0,0,0,4.553689,0,0,0,6.000012,100,0.1824414,0.7745293,0.6376089,0,5.3507
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,0.2912804,2.440263,2.440263,1.7,0,0.5202,2.440263,11.93643,0,0,0,0.2912804,0.7792245,0.7402632,0,0,0,4.553689,0,0.4879441,-0.4879441,5.485674,91.42771,0.1824414,2.68429,0.2330243,1.7,4.844969
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,0.9596882,0.9596882,0,0,0,0.9596882,0,0,1.110223E-16,0,0,1.010198,0.9596882,0,0,0.5421601,4.065745,0,1.010198,-1.010198,4.420831,73.68037,0.1824414,1.055657,0,0,4.065745
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,0.4802943,0.4802943,0,0,0,0.4802943,0,0,0,0,0,0.5055729,0.4802943,0,0,1.664603,3.055547,0,0.5055729,-0.5055729,3.887911,64.79839,0.1824414,0.5283237,0,0,3.055547
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,2.135582,2.135582,1.7,0,0.5202,2.135582,0,0,0,0,0,0.4585076,0.4355822,0,0,2.22635,2.549974,0,0.4585076,-0.4585076,3.404601,56.74324,0.1824414,2.34914,0,1.7,2.549974
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.735803,2.091466,1.38,0,1.38,4.713784,78.56291,0.1824886,0,0,1.7,2.091466
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,0.1030615,0.1030615,1.530223,0,0.4738508,0.1030615,0,0,0,0,0,0,0,1.427161,1.355803,1.355803,3.333466,1.355803,0,1.355803,6.000012,100,0.1825576,0.1133676,0,1.7,3.333466
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,0.2631733,0.2631733,0,0,0,0.2631733,0,0,0,0,0,0.2770246,0.2631733,0,0,0,4.553689,0,0.2770246,-0.2770246,5.708003,95.13319,0.1825576,0.2894907,0,0,4.553689
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,0.1655231,0.1655231,0,0,0,0.1655231,0,0,2.775558E-17,0,0,0.1742348,0.1655231,0,0,0.3078051,4.276664,0,0.1742348,-0.1742348,5.524343,92.0722,0.1825576,0.1820754,0,0,4.276664
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,0.08541349,0.08541349,0,0,0,0.08541349,0,0,0,0,0,0.08990894,0.08541349,0,0,0.5013993,4.102429,0,0.08990894,-0.08990894,5.429571,90.49266,0.1825576,0.09395484,0,0,4.102429
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,0.2087514,0.2087514,0,0,0,0.2087514,0,0,2.775558E-17,0,0,0.2197383,0.2087514,0,0,0.6012982,4.012521,0,0.2197383,-0.2197383,5.197946,86.63226,0.1825576,0.2296266,0,0,4.012521
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,0.2734779,0.2734779,0,0,0,0.2734779,0,0,0,0,0,0.2878714,0.2734779,0,0,0.8454519,3.792782,0,0.2878714,-0.2878714,4.894503,81.57488,0.1825576,0.3008256,0,0,3.792782
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,0.1787052,0.1787052,0,0,0,0.1787052,0,0,2.775558E-17,0,0,0.1881107,0.1787052,0,0,1.165309,3.504911,0,0.1881107,-0.1881107,4.696217,78.27012,0.1825576,0.1965757,0,0,3.504911
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,0.2284004,0.2284004,0,0,0,0.2284004,0,0,0,0,0,0.2404214,0.2284004,0,0,1.374321,3.3168,0,0.2404214,-0.2404214,4.44279,74.04636,0.1825576,0.2512404,0,0,3.3168
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.09142672,0.2197696,0.2197696,0,0,0,0.2197696,41.60116,0,0,0,0.09142672,0.2313365,0.2197696,0,0,1.641456,3.076379,0,0.1399097,-0.1399097,4.295312,71.58839,0.1825576,0.2417466,0.07314137,0,3.167805
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,0.3816668,0,0,0,0,0,0,0,0,0,0,0.3816668,0,0,0,0,1.796911,2.936469,0.3816668,0,0.3816668,4.657393,77.62307,0.1825029,0,0.3053335,0,3.318136
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,0.482364,0.2033944,0.2033944,0,0,0,0.2033944,237.1569,0,0,0,0.482364,0.2140994,0.2033944,0,0,1.415244,3.279969,0.2682646,0,0.2682646,4.911891,81.86469,0.1824644,0.2237339,0.3858912,0,3.762333
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,0.595949,0,0,0,0,0,0,0,0,0,0,0.595949,0,0,0,0,1.14698,3.521407,0.595949,0,0.595949,5.477258,91.28745,0.1823789,0,0.4767592,0,4.117356
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,0.8730803,0.9331413,0.9331413,0,0,0,0.9331413,93.56357,0,1.110223E-16,0,0.8730803,0.982254,0.9331413,0,0,0.5510308,4.057761,0,0.1091737,-0.1091737,5.362179,89.36948,0.1823789,1.026455,0.6984643,0,4.930841
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,0.6009198,1.25053,1.25053,0,0,0,1.25053,48.0532,0,2.220446E-16,0,0.6009198,1.316348,1.25053,0,0,0.6723348,3.948588,0,0.715428,-0.715428,4.608052,76.80071,0.1823789,1.375584,0.4807359,0,4.549508
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,0.6045356,0,0,0,0,0,0,0,0,0,0,0.6045356,0,0,0,0,1.467255,3.23316,0.6045356,0,0.6045356,5.181565,86.35924,0.1822923,0,0.4836285,0,3.837695
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,0.6328236,0.5737771,0.5737771,0,0,0,0.5737771,110.2908,0,0,0,0.6328236,0.603976,0.5737771,0,0,0.8627192,3.777242,0.02884772,0,0.02884772,5.208932,86.81536,0.1822882,0.6311548,0.5062589,0,4.410065
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,0.819561,0.9552899,0.9552899,0,0,0,0.9552899,85.79186,0,0,0,0.819561,1.005568,0.9552899,0,0,0.8338715,3.803205,0,0.1860074,-0.1860074,5.012863,83.54755,0.1822882,1.050819,0.6556488,0,4.622766
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,0.7560117,0.3497339,0.3497339,0,0,0,0.3497339,216.1677,0,0,0,0.7560117,0.3681409,0.3497339,0,0,1.040546,3.617197,0.3878708,0,0.3878708,5.38083,89.68031,0.1822327,0.3847073,0.6048094,0,4.373209
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,0.299255,0,0,0,0,0,0,0,0,0,0,0.299255,0,0,0,0,0.6526756,3.966281,0.299255,0,0.299255,5.664728,94.41194,0.1821899,0,0.239404,0,4.265536
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.08811621,0,0,0,0,0,0,0,0,0,0,0.08811621,0,0,0,0,0.3534206,4.23561,0.08811621,0,0.08811621,5.748322,95.80518,0.1821773,0,0.07049298,0,4.323727
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,1.346812,1.346812,1.62608,0,0.5000198,1.346812,0,0,0,0,0,0,0,0.2792678,0.2653044,0.2653044,4.314915,0.2653044,0,0.2653044,6.000012,100,0.1822058,1.481493,0,1.7,4.314915
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,1.43868,1.43868,1.43868,0,0.4488597,1.43868,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822058,1.582548,0,1.7,4.553689
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822058,0,0,0,4.553689
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822058,0,0,0,4.553689
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,0.3179528,0.3179528,0,0,0,0.3179528,0,0,5.551115E-17,0,0,0.3346872,0.3179528,0,0,0,4.553689,0,0.3346872,-0.3346872,5.647221,94.12016,0.1822058,0.3497481,0,0,4.553689
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,0.2995681,0.2995681,0,0,0,0.2995681,0,0,5.551115E-17,0,0,0.3153349,0.2995681,0,0,0.3718747,4.219002,0,0.3153349,-0.3153349,5.314828,88.5803,0.1822058,0.3295249,0,0,4.219002
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,0.09055662,0.09055662,0,0,0,0.09055662,0,0,1.387779E-17,0,0,0.09532277,0.09055662,0,0,0.7222467,3.903667,0,0.09532277,-0.09532277,5.21435,86.90565,0.1822058,0.09961229,0,0,3.903667
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,0.05503784,0.05503784,0,0,0,0.05503784,0,0,6.938894E-18,0,0,0.05793457,0.05503784,0,0,0.8281609,3.808344,0,0.05793457,-0.05793457,5.153281,85.88785,0.1822058,0.06054163,0,0,3.808344
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,0.3626364,0.3626364,0,0,0,0.3626364,0,0,0,0,0,0.3817225,0.3626364,0,0,0.8925326,3.75041,0,0.3817225,-0.3817225,4.75091,79.18168,0.1822058,0.3989,0,0,3.75041
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,0.002080893,0.002080893,0,0,0,0.002080893,0,0,4.336809E-19,0,0,0.002190413,0.002080893,0,0,1.316669,3.368687,0,0.002190413,-0.002190413,4.748601,79.1432,0.1822058,0.002288982,0,0,3.368687
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,0.0431855,0.0431855,0,0,0,0.0431855,0,0,0,0,0,0.04545842,0.0431855,0,0,1.319103,3.366497,0,0.04545842,-0.04545842,4.700684,78.34457,0.1822058,0.04750405,0,0,3.366497
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,0.1389155,0.1389155,0,0,0,0.1389155,0,0,0,0,0,0.1462269,0.1389155,0,0,1.369612,3.321038,0,0.1462269,-0.1462269,4.546547,75.77563,0.1822058,0.1528071,0,0,3.321038
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.04233821,0.2189938,0.2189938,0,0,0,0.2189938,19.33306,0,5.551115E-17,0,0.04233821,0.2305198,0.2189938,0,0,1.532086,3.174811,0,0.1881816,-0.1881816,4.348186,72.46963,0.1822058,0.2408932,0.03387057,0,3.217149
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,0.2170235,0.3063017,0.3063017,0,0,0,0.3063017,70.85285,0,0,0,0.2170235,0.3224228,0.3063017,0,0,1.741177,2.98663,0,0.1053993,-0.1053993,4.237086,70.61796,0.1822058,0.3369319,0.1736188,0,3.203653
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,0.4233979,1.015191,1.015191,0,0,0,1.015191,41.70621,0,0,0,0.4233979,1.068622,1.015191,0,0,1.858287,2.88123,0,0.6452245,-0.6452245,3.556959,59.28254,0.1822058,1.11671,0.3387183,0,3.304628
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,0.7548365,0.309447,0.309447,0,0,0,0.309447,243.9308,0,0,0,0.7548365,0.3257337,0.309447,0,0,2.575203,2.236006,0.4291027,0,0.4291027,3.964042,66.06724,0.1821445,0.3403917,0.6038692,0,2.990842
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,0.8732089,1.22015,1.22015,0,0,0,1.22015,71.56573,0,0,0,0.8732089,1.284368,1.22015,0,0,2.146101,2.622198,0,0.411159,-0.411159,3.530643,58.84392,0.1821445,1.342165,0.6985672,0,3.495407
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,1.114007,1.144727,1.144727,0,0,0,1.144727,97.31637,0,0,0,1.114007,1.204976,1.144727,0,0,2.602944,2.211039,0,0.09096907,-0.09096907,3.434753,57.24576,0.1821445,1.2592,0.8912056,0,3.325046
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,0.8399591,0,0,0,0,0,0,0,0,0,0,0.8399591,0,0,0,0,2.704021,2.12007,0.8399591,0,0.8399591,4.231608,70.52666,0.1820246,0,0.6719673,0,2.960029
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,1.088974,1.367453,1.367453,1.7,0,0.5202,1.367453,79.63525,0,0,0,1.088974,0,0,0.3325474,0.31592,1.864062,2.876034,1.404894,0,1.404894,5.564408,92.73994,0.1821272,1.504198,0.8711795,1.7,3.965008
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,0.9368854,1.125372,1.125372,0,0,0,1.125372,83.25115,0,0,0,0.9368854,1.184602,1.125372,0,0,0.4591673,4.140439,0,0.247717,-0.247717,5.303291,88.38801,0.1821272,1.23791,0.7495084,0,5.077324
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,1.083102,1.02583,1.02583,0,0,0,1.02583,105.583,0,0,0,1.083102,1.079821,1.02583,0,0,0.7344084,3.892721,0.003280936,0,0.003280936,5.306404,88.43988,0.1821267,1.128413,0.866482,0,4.975824
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,0.8163562,0,0,0,0,0,0,0,0.08522876,0,0,0.8163562,0,0,0,0,0.7311274,3.895674,0.7311274,0,0.7311274,6.000012,100,0.1820225,0,0.6530849,0,4.71203
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,0.1815397,0,0,0,0,0,0,0,0.1815397,0,0,0.1815397,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820225,0,0.1452318,0,4.735229
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820225,0,0,0,4.553689
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,0.6911405,0.6911405,0,0,0,0.6911405,0,0,1.110223E-16,0,0,0.7275164,0.6911405,0,0,0,4.553689,0,0.7275164,-0.7275164,5.233142,87.21886,0.1820225,0.7602546,0,0,4.553689
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,0.4996483,0.4996483,0,0,0,0.4996483,0,0,5.551115E-17,0,0,0.5259455,0.4996483,0,0,0.8083515,3.826173,0,0.5259455,-0.5259455,4.678747,77.97897,0.1820225,0.5496131,0,0,3.826173
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,0.6959336,0.6959336,0,0,0,0.6959336,0,0,0,0,0,0.7325618,0.6959336,0,0,1.392735,3.300227,0,0.7325618,-0.7325618,3.906559,65.10919,0.1820225,0.765527,0,0,3.300227
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,0.2272108,0.2272108,0,0,0,0.2272108,0,0,2.775558E-17,0,0,0.2391693,0.2272108,0,0,2.206693,2.567665,0,0.2391693,-0.2391693,3.654453,60.90742,0.1820225,0.2499319,0,0,2.567665
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,0.2074317,0.2074317,0,0,0,0.2074317,0,0,2.775558E-17,0,0,0.2183491,0.2074317,0,0,2.472437,2.328496,0,0.2183491,-0.2183491,3.424293,57.07143,0.1820225,0.2281749,0,0,2.328496
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,0.3670799,0.3670799,0,0,0,0.3670799,0,0,5.551115E-17,0,0,0.3863999,0.3670799,0,0,2.715047,2.110147,0,0.3863999,-0.3863999,3.016991,50.28308,0.1820225,0.4037879,0,0,2.110147
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,0.028112,0.028112,0,0,0,0.028112,0,0,3.469447E-18,0,0,0.02959158,0.028112,0,0,3.14438,1.723747,0,0.02959158,-0.02959158,2.985799,49.76322,0.1820225,0.0309232,0,0,1.723747
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,0.1867792,0.1867792,0,0,0,0.1867792,0,0,2.775558E-17,0,0,0.1966097,0.1867792,0,0,3.177259,1.694155,0,0.1966097,-0.1966097,2.778554,46.30914,0.1820225,0.2054571,0,0,1.694155
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,0.4165356,0.4165356,0,0,0,0.4165356,0,0,0,0,0,0.4384586,0.4165356,0,0,3.395715,1.497546,0,0.4384586,-0.4384586,2.316378,38.60623,0.1820225,0.4581892,0,0,1.497546
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,0.1616803,0.1616803,0,0,0,0.1616803,0,0,2.775558E-17,0,0,0.1701898,0.1616803,0,0,3.882891,1.059087,0,0.1701898,-0.1701898,2.136982,35.6163,0.1820225,0.1778484,0,0,1.059087
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,0.1320145,0.1320145,0,0,0,0.1320145,0,0,2.775558E-17,0,0,0.1389626,0.1320145,0,0,4.07199,0.8888973,0,0.1389626,-0.1389626,1.990503,33.17498,0.1820225,0.145216,0,0,0.8888973
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.1109943,0.1746678,0.1746678,0,0,0,0.1746678,63.54595,2.775558E-17,0,0,0.1109943,0.1838609,0.1746678,0,0,4.226394,0.7499347,0,0.07286654,-0.07286654,1.913695,31.89485,0.1820225,0.1921346,0.08879547,0,0.860929
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,0.4835977,0.6507885,0.6507885,0,0,0,0.6507885,74.3095,0,0,0,0.4835977,0.6850405,0.6507885,0,0,4.307356,0.6770681,0,0.2014429,-0.2014429,1.701355,28.35587,0.1820225,0.7158673,0.3868781,0,1.160666
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,0.9282635,1.049468,1.049468,1.7,0,0.5202,1.049468,88.45087,0,0,0,0.9282635,0,0,0.6505319,0.6180053,4.531182,0.4756252,1.546269,0,1.546269,3.168275,52.80448,0.1821048,1.154415,0.7426109,1.7,1.403889
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,1.365735,1.135058,1.135058,1.7,0,0.5202,1.135058,120.3229,0,0,0,1.365735,0,0,0.5649418,0.5366948,2.984913,1.867267,1.90243,0,1.90243,4.973079,82.88448,0.1821363,1.248564,1.092588,1.7,3.233003
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,1.551506,1.189459,1.189459,0,0,0,1.189459,130.438,0,0,0,1.551506,1.252062,1.189459,0,0,1.082483,3.579454,0.2994443,0,0.2994443,5.257156,87.61909,0.1820937,1.308405,1.241205,0,5.13096
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,1.862397,0.4619526,0.4619526,0,0,0,0.4619526,403.1576,0.5930924,0,0,1.862397,0.4862659,0.4619526,0,0,0.7830386,3.848954,0.7830386,0,0.7830386,6.000012,100,0.1819825,0.5081479,1.489918,0,5.711351
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,1.850893,0.7947218,0.7947218,0,0,0,0.7947218,232.8982,1.014344,0,0,1.850893,0.8365493,0.7947218,0,0,0,4.553689,0,0,0,6.000012,100,0.1819825,0.874194,1.480714,0,6.404582
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,1.45524,0,0,0,0,0,0,0,1.45524,0,0,1.45524,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819825,0,1.164192,0,6.008928
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,1.163711,1.44374,1.44374,0.425,0,0.172125,1.44374,80.60387,0.09135228,0,0,1.163711,1.072358,1.01874,0,0,0,4.553689,0,0,0,6.000012,100,0.1819825,1.588114,0.9309685,1.7,5.7174
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,1.120602,0.2327458,0.2327458,0,0,0,0.2327458,481.4706,0.875607,0,0,1.120602,0.2449955,0.2327458,0,0,0,4.553689,0,0,0,6.000012,100,0.1819825,0.2560203,0.8964821,0,5.674292
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,0.7579945,0.7532952,0.7532952,0,0,0,0.7532952,100.6238,0,0,0,0.7579945,0.7929423,0.7532952,0,0,0,4.553689,0,0.03494778,-0.03494778,5.963174,99.38603,0.1819825,0.8286247,0.6063956,0,5.311684
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,0.3182108,1.514529,1.514529,1.249118,0,0.3971092,1.514529,21.01055,0,0,0,0.3182108,0.2793799,0.2654109,0,0,0.03883087,4.518741,0.03883087,0,0.03883087,6.000012,100,0.1819857,1.665982,0.2545686,1.7,4.836952
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,1.383471,1.383471,1.383471,0,0.4337877,1.383471,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819857,1.521819,0,1.7,4.553689
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,1.689051,1.689051,1.689051,0,0.517211,1.689051,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819857,1.857956,0,1.7,4.553689
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,0.5582449,0.5582449,0,0,0,0.5582449,0,0,1.110223E-16,0,0,0.5876262,0.5582449,0,0,0,4.553689,0,0.5876262,-0.5876262,5.380599,89.67648,0.1819857,0.6140693,0,0,4.553689
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.652918,3.966063,0,0,0,5.380599,89.67648,0.1819857,0,0,0,3.966063
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.652918,3.966063,0,0,0,5.380599,89.67648,0.1819857,0,0,0,3.966063
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,0.1682893,0.1682893,0,0,0,0.1682893,0,0,2.775558E-17,0,0,0.1771466,0.1682893,0,0,0.652918,3.966063,0,0.1771466,-0.1771466,5.193871,86.56434,0.1819857,0.1851182,0,0,3.966063
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,0.133016,0.133016,0,0,0,0.133016,0,0,0,0,0,0.1400168,0.133016,0,0,0.8497475,3.788916,0,0.1400168,-0.1400168,5.04628,84.1045,0.1819857,0.1463176,0,0,3.788916
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,0.1553565,0.1553565,0,0,0,0.1553565,0,0,2.775558E-17,0,0,0.1635331,0.1553565,0,0,1.005322,3.648899,0,0.1635331,-0.1635331,4.873901,81.23152,0.1819857,0.1708921,0,0,3.648899
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,0.1191496,0.1191496,0,0,0,0.1191496,0,0,1.387779E-17,0,0,0.1254206,0.1191496,0,0,1.187025,3.485366,0,0.1254206,-0.1254206,4.741696,79.02811,0.1819857,0.1310645,0,0,3.485366
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,0.135978,0.135978,0,0,0,0.135978,0,0,2.775558E-17,0,0,0.1431347,0.135978,0,0,1.326381,3.359946,0,0.1431347,-0.1431347,4.590819,76.5135,0.1819857,0.1495758,0,0,3.359946
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,0.3317202,0.3317202,0,0,0,0.3317202,0,0,5.551115E-17,0,0,0.3491792,0.3317202,0,0,1.48542,3.216811,0,0.3491792,-0.3491792,4.222752,70.37905,0.1819857,0.3648923,0,0,3.216811
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,0.1405789,0.1405789,0,0,0,0.1405789,0,0,2.775558E-17,0,0,0.1479778,0.1405789,0,0,1.873397,2.867632,0,0.1479778,-0.1479778,4.066769,67.77935,0.1819857,0.1546368,0,0,2.867632
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.03458332,0.2152514,0.2152514,0,0,0,0.2152514,16.06647,0,2.775558E-17,0,0.03458332,0.2265805,0.2152514,0,0,2.037817,2.719654,0,0.1919971,-0.1919971,3.864387,64.40631,0.1819857,0.2367766,0.02766665,0,2.754237
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.1521351,1.039896,1.039896,0,0,0,1.039896,14.62983,0,2.220446E-16,0,0.1521351,1.094627,1.039896,0,0,2.251147,2.527657,0,0.9424924,-0.9424924,2.870912,47.84845,0.1819857,1.143886,0.1217081,0,2.679792
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.1156629,0.8646025,0.8646025,0,0,0,0.8646025,13.37758,0,0,0,0.1156629,0.9101079,0.8646025,0,0,3.298361,1.585164,0,0.794445,-0.794445,2.033494,33.89149,0.1819857,0.9510628,0.09253032,0,1.700827
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,0.4898639,1.353804,1.353804,1.7,0,0.5202,1.353804,36.18427,0,0,0,0.4898639,0,0,0.3461964,0.3288866,4.181077,0.7907194,0.8187505,0,0.8187505,2.810229,46.83705,0.1820615,1.489184,0.3918911,1.7,1.280583
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,0.3445773,0.3883037,0.3883037,1.7,0,0.5202,0.3883037,88.73914,0,0,0,0.3445773,0,0,1.311696,1.246112,3.362327,1.527595,1.590689,0,1.590689,4.319289,71.988,0.1821371,0.4271341,0.2756619,1.7,1.872172
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,0.261449,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.261449,0,0,1.452632,1.38,1.771638,2.959215,1.641449,0,1.641449,5.876504,97.94154,0.182147,0,0.2091592,1.7,3.220664
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,0.9681978,1.397472,1.397472,0.6013636,0,0.2202723,1.397472,69.28209,0,0,0,0.9681978,0.8380088,0.7961084,0,0,0.130189,4.436519,0.130189,0,0.130189,6.000012,100,0.1821577,1.537219,0.7745582,1.7,5.404716
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,1.313598,0.3016343,0.3016343,0,0,0,0.3016343,435.4933,0.9960877,0,0,1.313598,0.3175098,0.3016343,0,0,0,4.553689,0,0,0,6.000012,100,0.1821577,0.3317978,1.050878,0,5.867287
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,0.822903,1.338818,1.338818,0.5570599,0,0.2081774,1.338818,61.4649,1.110223E-16,0,0,0.822903,0.822903,0.7817579,0,0,0,4.553689,0,0,0,6.000012,100,0.1821577,1.4727,0.6583225,1.7,5.376592
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,0.8395424,2.628484,2.628484,1.7,0,0.5202,2.628484,31.94018,1.110223E-16,0,0,0.8395424,0.9773512,0.9284837,0,0,0,4.553689,0,0.1378088,-0.1378088,5.854749,97.57895,0.1821577,2.891332,0.671634,1.7,5.393231
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,0.5960248,1.144407,1.144407,0,0,0,1.144407,52.08156,0,0,0,0.5960248,1.204638,1.144407,0,0,0.1531208,4.41588,0,0.6086137,-0.6086137,5.213213,86.88672,0.1821577,1.258847,0.4768198,0,5.011905
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,0.2735716,1.501781,1.501781,1.7,0,0.5202,1.501781,18.21648,0,0,0,0.2735716,0,0,0.1982191,0.1883082,0.8293583,3.807266,0.4618798,0,0.4618798,5.651392,94.18967,0.1822003,1.651959,0.2188573,1.7,4.080838
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3674785,4.222958,0,0,0,5.651392,94.18967,0.1822003,0,0,0,4.222958
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,0.6053694,0.6053694,0,0,0,0.6053694,0,0,0,0,0,0.6372311,0.6053694,0,0,0.3674785,4.222958,0,0.6372311,-0.6372311,4.979691,82.99468,0.1822003,0.6659064,0,0,4.222958
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,1.392365,1.392365,1.7,0,0.5202,1.392365,0,0,0,0,0,0,0,0.3076349,0.2922532,1.075513,3.585727,0.2922532,0,0.2922532,5.256947,87.6156,0.1822314,1.531602,0,1.7,3.585727
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.07612726,0.07612726,0,0,0,0.07612726,0,0,1.387779E-17,0,0,0.08013396,0.07612726,0,0,0.7832597,3.848755,0,0.08013396,-0.08013396,5.172478,86.20779,0.1822314,0.08373999,0,0,3.848755
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,0.2341551,0.2341551,0,0,0,0.2341551,0,0,0,0,0,0.2464791,0.2341551,0,0,0.8722975,3.768621,0,0.2464791,-0.2464791,4.912666,81.87761,0.1822314,0.2575706,0,0,3.768621
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.06656022,0.06656022,0,0,0,0.06656022,0,0,0,0,0,0.07006338,0.06656022,0,0,1.146163,3.522142,0,0.07006338,-0.07006338,4.838813,80.64672,0.1822314,0.07321624,0,0,3.522142
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.224011,3.452079,0,0,0,4.838813,80.64672,0.1822314,0,0,0,3.452079
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,0.2631125,0.2631125,0,0,0,0.2631125,0,0,5.551115E-17,0,0,0.2769606,0.2631125,0,0,1.224011,3.452079,0,0.2769606,-0.2769606,4.546871,75.78103,0.1822314,0.2894238,0,0,3.452079
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,0.07892786,0.07892786,0,0,0,0.07892786,0,0,1.387779E-17,0,0,0.08308196,0.07892786,0,0,1.531745,3.175118,0,0.08308196,-0.08308196,4.459295,74.32143,0.1822314,0.08682065,0,0,3.175118
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.03697627,0.03697627,0,0,0,0.03697627,0,0,0,0,0,0.03892239,0.03697627,0,0,1.624059,3.092036,0,0.03892239,-0.03892239,4.418267,73.63763,0.1822314,0.0406739,0,0,3.092036
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,0.3943923,0.3943923,0,0,0,0.3943923,0,0,5.551115E-17,0,0,0.4151498,0.3943923,0,0,1.667306,3.053114,0,0.4151498,-0.4151498,3.980661,66.34421,0.1822314,0.4338316,0,0,3.053114
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,0.1047527,0.1047527,0,0,0,0.1047527,0,0,1.387779E-17,0,0,0.110266,0.1047527,0,0,2.128583,2.637964,0,0.110266,-0.110266,3.86443,64.40704,0.1822314,0.115228,0,0,2.637964
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.125684,0.09645441,0.09645441,0,0,0,0.09645441,130.304,0,0,0,0.125684,0.101531,0.09645441,0,0,2.251101,2.527698,0.02415302,0,0.02415302,3.887344,64.78893,0.182228,0.1060999,0.1005472,0,2.653382
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,0.3246416,0.7768502,0.7768502,0,0,0,0.7768502,41.78947,0,0,0,0.3246416,0.817737,0.7768502,0,0,2.226948,2.549436,0,0.4930955,-0.4930955,3.367575,56.12614,0.182228,0.8545352,0.2597132,0,2.874077
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,0.3491912,1.23904,1.23904,0,0,0,1.23904,28.18241,0,0,0,0.3491912,1.304252,1.23904,0,0,2.774832,2.05634,0,0.9550611,-0.9550611,2.360852,39.34746,0.182228,1.362944,0.2793529,0,2.405531
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,0.7349195,1.092168,1.092168,1.7,0,0.5202,1.092168,67.28999,0,0,0,0.7349195,0,0,0.6078323,0.5774406,3.836011,1.101279,1.31236,0,1.31236,3.605867,60.09766,0.1823426,1.201385,0.5879356,1.7,1.836199
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,1.12499,0.4031677,0.4031677,1.7,0,0.5202,0.4031677,279.0378,0,0,0,1.12499,0,0,1.296832,1.231991,2.523651,2.282403,2.356981,0,2.356981,5.841895,97.36472,0.1823092,0.4434844,0.8999922,1.7,3.407394
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,1.527483,0.7220594,0.7220594,0,0,0,0.7220594,211.5453,0.6007504,0,0,1.527483,0.7600625,0.7220594,0,0,0.1666697,4.403686,0.1666697,0,0.1666697,6.000012,100,0.1822857,0.7942653,1.221986,0,5.931169
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,1.518648,0.1341958,0.1341958,0,0,0,0.1341958,1131.666,1.37739,0,0,1.518648,0.1412587,0.1341958,0,0,0,4.553689,0,0,0,6.000012,100,0.1822857,0.1476154,1.214919,0,6.072337
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,1.16256,0.3636647,0.3636647,0,0,0,0.3636647,319.6792,0.7797554,0,0,1.16256,0.3828049,0.3636647,0,0,0,4.553689,0,0,0,6.000012,100,0.1822857,0.4000311,0.9300482,0,5.716249
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,1.265399,0.1740821,0.1740821,0,0,0,0.1740821,726.8976,1.082154,0,0,1.265399,0.1832443,0.1740821,0,0,0,4.553689,0,0,0,6.000012,100,0.1822857,0.1914903,1.012319,0,5.819088
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,0.8190188,0.4431834,0.4431834,0,0,0,0.4431834,184.8036,0.35251,0,0,0.8190188,0.4665088,0.4431834,0,0,0,4.553689,0,0,0,6.000012,100,0.1822857,0.4875017,0.655215,0,5.372708
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,0.641668,0.1607904,0.1607904,0,0,0,0.1607904,399.0711,0.4724149,0,0,0.641668,0.169253,0.1607904,0,0,0,4.553689,0,0,0,6.000012,100,0.1822857,0.1768694,0.5133344,0,5.195357
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,0.215512,0.5634534,0.5634534,0,0,0,0.5634534,38.24841,1.110223E-16,0,0,0.215512,0.5931089,0.5634534,0,0,0,4.553689,0,0.3775969,-0.3775969,5.60199,93.36631,0.1822857,0.6197988,0.1724096,0,4.769201
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4195521,4.176092,0,0,0,5.60199,93.36631,0.1822857,0,0,0,4.176092
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,0.9522269,0.9522269,0,0,0,0.9522269,0,0,2.220446E-16,0,0,1.002344,0.9522269,0,0,0.4195521,4.176092,0,1.002344,-1.002344,4.545426,75.75696,0.1822857,1.04745,0,0,4.176092
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.533268,3.173748,0,0,0,4.545426,75.75696,0.1822857,0,0,0,3.173748
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,2.372338,2.372338,1.7,0,0.5202,2.372338,0,0,0,0,0,0.7077242,0.672338,0,0,1.533268,3.173748,0,0.7077242,-0.7077242,3.79942,63.32353,0.1822857,2.609572,0,1.7,3.173748
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.04499545,0.04499545,1.497627,0,0.4649522,0.04499545,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.319628,2.466024,1.38,0,1.38,5.108603,85.1432,0.1823428,0.04949499,0,1.7,2.466024
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,0.2649239,0.2649239,0,0,0,0.2649239,0,0,5.551115E-17,0,0,0.2788673,0.2649239,0,0,0.9396281,3.708024,0,0.2788673,-0.2788673,4.814651,80.24402,0.1823428,0.2914163,0,0,3.708024
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,0.3305802,0.3305802,0,0,0,0.3305802,0,0,5.551115E-17,0,0,0.3479791,0.3305802,0,0,1.249481,3.429156,0,0.3479791,-0.3479791,4.447848,74.13066,0.1823428,0.3636382,0,0,3.429156
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,0.1725671,0.1725671,0,0,0,0.1725671,0,0,0,0,0,0.1816496,0.1725671,0,0,1.636124,3.081177,0,0.1816496,-0.1816496,4.256373,70.93941,0.1823428,0.1898239,0,0,3.081177
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,0.4390055,0.4390055,0,0,0,0.4390055,0,0,5.551115E-17,0,0,0.462111,0.4390055,0,0,1.837957,2.899528,0,0.462111,-0.462111,3.769265,62.82096,0.1823428,0.482906,0,0,2.899528
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,0.2278906,0.2278906,0,0,0,0.2278906,0,0,2.775558E-17,0,0,0.2398848,0.2278906,0,0,2.351414,2.437417,0,0.2398848,-0.2398848,3.516404,58.60662,0.1823428,0.2506796,0,0,2.437417
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,0.3958488,0.3958488,0,0,0,0.3958488,0,0,5.551115E-17,0,0,0.416683,0.3958488,0,0,2.617952,2.197532,0,0.416683,-0.416683,3.077182,51.28626,0.1823428,0.4354337,0,0,2.197532
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.009290736,0.009290736,0,0,0,0.009290736,0,0,1.734723E-18,0,0,0.009779722,0.009290736,0,0,3.080933,1.780849,0,0.009779722,-0.009779722,3.066873,51.11445,0.1823428,0.01021981,0,0,1.780849
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.09045269,0.2175633,0.2175633,0,0,0,0.2175633,41.57535,0,0,0,0.09045269,0.2290139,0.2175633,0,0,3.0918,1.771069,0,0.1385613,-0.1385613,2.920817,48.68018,0.1823428,0.2393196,0.07236215,0,1.861522
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,0.5364605,0,0,0,0,0,0,0,0,0,0,0.5364605,0,0,0,0,3.245757,1.632508,0.5364605,0,0.5364605,3.429748,57.16235,0.1822671,0,0.4291684,0,2.168968
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,0.9523814,1.163715,1.163715,0,0,0,1.163715,81.83973,0,0,0,0.9523814,1.224963,1.163715,0,0,2.709296,2.115322,0,0.272582,-0.272582,3.142421,52.37358,0.1822671,1.280087,0.7619051,0,3.067704
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,1.300609,1.140743,1.140743,0,0,0,1.140743,114.0142,0,0,0,1.300609,1.200782,1.140743,0,0,3.012165,1.84274,0.09982705,0,0.09982705,3.237126,53.95198,0.1822531,1.254818,1.040488,0,3.14335
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,1.442325,1.880837,1.880837,1.7,0,0.5202,1.880837,76.6853,0,0,0,1.442325,0.1903545,0.1808367,0,0,2.912338,1.932585,1.251971,0,1.251971,4.42485,73.74734,0.1823555,2.06892,1.15386,1.7,3.37491
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,1.684275,1.707184,1.707184,1.684472,0,0.5159609,1.707184,98.65805,0,0,0,1.684275,0.02390756,0.02271218,0,0,1.660367,3.059358,1.660367,0,1.660367,6.000012,100,0.1824167,1.877903,1.34742,1.7,4.743633
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,1.499092,0,0,0,0,0,0,0,1.499092,0,0,1.499092,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824167,0,1.199274,0,6.052781
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,1.308372,0.3406829,0.3406829,0,0,0,0.3406829,384.0439,0.9497584,0,0,1.308372,0.3586136,0.3406829,0,0,0,4.553689,0,0,0,6.000012,100,0.1824167,0.3747512,1.046698,0,5.862061
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,1.148625,1.743938,1.743938,0.6527447,0,0.2342993,1.743938,65.86385,0,0,0,1.148625,1.148625,1.091194,0,0,0,4.553689,0,0,0,6.000012,100,0.1824167,1.918332,0.9188998,1.7,5.702314
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,0.9570768,0.02374372,0.02374372,0,0,0,0.02374372,4030.863,0.9320834,0,0,0.9570768,0.02499339,0.02374372,0,0,0,4.553689,0,0,0,6.000012,100,0.1824167,0.02611809,0.7656615,0,5.510766
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,0.4848914,0,0,0,0,0,0,0,0.4848914,0,0,0.4848914,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824167,0,0.3879131,0,5.03858
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.1703418,1.438199,1.438199,1.276375,0,0.4045503,1.438199,11.8441,0,0,0,0.1703418,0.1703418,0.1618247,0,0,0,4.553689,0,0,0,6.000012,100,0.1824167,1.582019,0.1362734,1.7,4.72403
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,1.211537,1.211537,0,0,0,1.211537,0,0,2.220446E-16,0,0,1.275302,1.211537,0,0,0,4.553689,0,1.275302,-1.275302,4.655725,77.59527,0.1824167,1.332691,0,0,4.553689
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,1.16255,1.16255,0,0,0,1.16255,0,0,0,0,0,1.223737,1.16255,0,0,1.417003,3.278387,0,1.223737,-1.223737,3.365793,56.09644,0.1824167,1.278805,0,0,3.278387
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,0.4253294,0.4253294,0,0,0,0.4253294,0,0,5.551115E-17,0,0,0.4477152,0.4253294,0,0,2.776711,2.05465,0,0.4477152,-0.4477152,2.89386,48.2309,0.1824167,0.4678623,0,0,2.05465
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,0.6498653,0.6498653,0,0,0,0.6498653,0,0,1.110223E-16,0,0,0.6840688,0.6498653,0,0,3.274172,1.606934,0,0.6840688,-0.6840688,2.172788,36.21306,0.1824167,0.7148519,0,0,1.606934
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.034248,0.9228656,0,0,0,2.172788,36.21306,0.1824167,0,0,0,0.9228656
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.034248,0.9228656,0,0,0,2.172788,36.21306,0.1824167,0,0,0,0.9228656
