Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,0.2018498,0.2018498,0,0,0,0.2018498,0,0,0,0,0,0.2124735,0.2018498,0,0,4.034248,0.9228656,0,0.2124735,-0.2124735,1.948821,32.48029,0.1824167,0.2220348,0,0,0.9228656
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,0.1449002,0.1449002,0,0,0,0.1449002,0,0,0,0,0,0.1525265,0.1449002,0,0,4.27033,0.7103921,0,0.1525265,-0.1525265,1.788044,29.80068,0.1824167,0.1593902,0,0,0.7103921
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,0.1108093,0.1108093,0,0,0,0.1108093,0,0,1.387779E-17,0,0,0.1166414,0.1108093,0,0,4.439804,0.5578656,0,0.1166414,-0.1166414,1.665094,27.7515,0.1824167,0.1218903,0,0,0.5578656
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,0.08449828,0.08449828,0,0,0,0.08449828,0,0,1.387779E-17,0,0,0.08894555,0.08449828,0,0,4.569405,0.4412242,0,0.08894555,-0.08894555,1.571337,26.18889,0.1824167,0.0929481,0,0,0.4412242
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,0.08088446,0.08088446,0,0,0,0.08088446,0,0,1.387779E-17,0,0,0.08514154,0.08088446,0,0,4.668234,0.3522786,0,0.08514154,-0.08514154,1.48159,24.69311,0.1824167,0.08897291,0,0,0.3522786
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.04169503,0.04169503,0,0,0,0.04169503,0,0,6.938894E-18,0,0,0.0438895,0.04169503,0,0,4.762836,0.2671371,0,0.0438895,-0.0438895,1.435326,23.92205,0.1824167,0.04586453,0,0,0.2671371
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.08223528,0.07259637,0.07259637,0,0,0,0.07259637,113.2774,0,0,0,0.08223528,0.07641724,0.07259637,0,0,4.811602,0.2232476,0.005818039,0,0.005818039,1.440845,24.01404,0.1824159,0.07985601,0.06578822,0,0.3054829
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,0.453925,1.37,1.37,1.7,0,0.5202,1.37,33.13321,0,0,0,0.453925,0,0,0.3299998,0.3134998,4.805783,0.2284838,0.7674248,0,0.7674248,2.168889,36.14807,0.182486,1.507,0.36314,1.7,0.6824088
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,0.9123341,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.9123341,0,0,1.452632,1.38,4.038359,0.9191661,2.292334,0,2.292334,4.343588,72.39298,0.1824039,0,0.7298673,1.7,1.8315
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,1.386078,0.378162,0.378162,0.7570531,0,0.2627755,0.378162,366.5302,0,0,0,1.386078,0,0,0.3788911,0.3599465,1.746025,2.982267,1.746025,0,1.746025,6.000012,100,0.1822365,0.4159783,1.108862,1.7,4.368345
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,1.618125,1.452527,1.452527,0.425,0,0.172125,1.452527,111.4007,0.5365173,0,0,1.618125,1.081608,1.027527,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,1.59778,1.2945,1.7,6.171814
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,1.658585,1.161772,1.161772,0,0,0,1.161772,142.7634,0.4356673,0,0,1.658585,1.222918,1.161772,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,1.277949,1.326868,0,6.212274
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,1.682127,0.3257162,0.3257162,0,0,0,0.3257162,516.4394,1.339268,0,0,1.682127,0.3428591,0.3257162,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,0.3582878,1.345701,0,6.235816
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,1.556818,2.441242,2.441242,1.061242,0,0.345819,2.441242,63.77157,0.1041864,0,0,1.556818,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,2.685366,1.245454,1.7,6.110507
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,1.411956,1.025381,1.025381,0,0,0,1.025381,137.7006,0.3326072,0,0,1.411956,1.079348,1.025381,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,1.127919,1.129565,0,5.965644
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,1.224002,0.8889886,0.8889886,0,0,0,0.8889886,137.6847,0.288224,0,0,1.224002,0.9357775,0.8889886,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,0.9778875,0.9792012,0,5.77769
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,0.8279228,1.619025,1.619025,0.8324983,0,0.283372,1.619025,51.13712,1.110223E-16,0,0,0.8279228,0.8279228,0.7865266,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,1.780927,0.6623383,1.7,5.381612
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,0.3763629,0,0,0,0,0,0,0,0.3763629,0,0,0.3763629,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,0,0.3010904,0,4.930052
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822365,0,0,0,4.553689
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,0.3560855,0.3560855,0,0,0,0.3560855,0,0,0,0,0,0.3748269,0.3560855,0,0,0,4.553689,0,0.3748269,-0.3748269,5.60491,93.41498,0.1822365,0.3916941,0,0,4.553689
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,0.3774976,0.3774976,0,0,0,0.3774976,0,0,0,0,0,0.3973658,0.3774976,0,0,0.4164743,4.178862,0,0.3973658,-0.3973658,5.186049,86.43398,0.1822365,0.4152473,0,0,4.178862
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,0.6028753,0.6028753,0,0,0,0.6028753,0,0,0,0,0,0.6346056,0.6028753,0,0,0.8579919,3.781496,0,0.6346056,-0.6346056,4.517117,75.28513,0.1822365,0.6631628,0,0,3.781496
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,0.09190515,0.09190515,0,0,0,0.09190515,0,0,1.387779E-17,0,0,0.09674226,0.09190515,0,0,1.563109,3.146891,0,0.09674226,-0.09674226,4.415141,73.58554,0.1822365,0.1010957,0,0,3.146891
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.670601,3.050148,0,0,0,4.415141,73.58554,0.1822365,0,0,0,3.050148
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.00711632,0.00711632,0,0,0,0.00711632,0,0,8.673617E-19,0,0,0.007490863,0.00711632,0,0,1.670601,3.050148,0,0.007490863,-0.007490863,4.407245,73.45393,0.1822365,0.007827952,0,0,3.050148
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,0.1615122,0.1615122,0,0,0,0.1615122,0,0,2.775558E-17,0,0,0.1700129,0.1615122,0,0,1.678924,3.042658,0,0.1700129,-0.1700129,4.228036,70.46712,0.1822365,0.1776635,0,0,3.042658
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,0.1154109,0.1154109,0,0,0,0.1154109,0,0,1.387779E-17,0,0,0.1214852,0.1154109,0,0,1.867827,2.872645,0,0.1214852,-0.1214852,4.099979,68.33285,0.1822365,0.126952,0,0,2.872645
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,0.3080937,0.3080937,0,0,0,0.3080937,0,0,5.551115E-17,0,0,0.3243092,0.3080937,0,0,2.00281,2.751159,0,0.3243092,-0.3243092,3.758127,62.63533,0.1822365,0.3389031,0,0,2.751159
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.01142321,0.01142321,0,0,0,0.01142321,0,0,1.734723E-18,0,0,0.01202443,0.01142321,0,0,2.363154,2.42685,0,0.01202443,-0.01202443,3.745452,62.42408,0.1822365,0.01256553,0,0,2.42685
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.005421476,0.005421476,0,0,0,0.005421476,0,0,8.673617E-19,0,0,0.005706817,0.005421476,0,0,2.376514,2.414826,0,0.005706817,-0.005706817,3.739437,62.32382,0.1822365,0.005963624,0,0,2.414826
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.09416027,0.2591487,0.2591487,0,0,0,0.2591487,36.33446,0,0,0,0.09416027,0.2727881,0.2591487,0,0,2.382855,2.409119,0,0.1786278,-0.1786278,3.551147,59.18566,0.1822365,0.2850635,0.07532822,0,2.503279
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,0.4602759,0.9638323,0.9638323,0,0,0,0.9638323,47.75478,0,1.110223E-16,0,0.4602759,1.01456,0.9638323,0,0,2.581331,2.230491,0,0.5542843,-0.5542843,2.96688,49.4479,0.1822365,1.060215,0.3682207,0,2.690767
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,0.7517325,0,0,0,0,0,0,0,0,0,0,0.7517325,0,0,0,0,3.197202,1.676207,0.7517325,0,0.7517325,3.680036,61.33381,0.1821313,0,0.601386,0,2.427939
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,1.058554,0.8103884,0.8103884,0,0,0,0.8103884,130.623,0,0,0,1.058554,0.8530405,0.8103884,0,0,2.44547,2.352766,0.2055133,0,0.2055133,3.875003,64.58325,0.1821025,0.8914273,0.8468431,0,3.41132
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,1.335333,0.9787643,0.9787643,0,0,0,0.9787643,136.4305,0,0,0,1.335333,1.030278,0.9787643,0,0,2.239956,2.537728,0.3050548,0,0.3050548,4.164403,69.40658,0.1820599,1.076641,1.068266,0,3.873061
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,1.557228,0.4446696,0.4446696,0,0,0,0.4446696,350.1989,0,0,0,1.557228,0.4680732,0.4446696,0,0,1.934902,2.812278,1.089154,0,1.089154,5.197666,86.62759,0.1819077,0.4891365,1.245782,0,4.369505
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,1.17369,0.7153667,0.7153667,0,0,0,0.7153667,164.0683,0,0,0,1.17369,0.7530175,0.7153667,0,0,0.8457472,3.792516,0.4206727,0,0.4206727,5.596751,93.279,0.181849,0.7869033,0.9389521,0,4.966207
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,1.041718,0.002312391,0.002312391,0,0,0,0.002312391,45049.39,0.6142094,0,0,1.041718,0.002434096,0.002312391,0,0,0.4250745,4.171122,0.4250745,0,0.4250745,6.000012,100,0.1817897,0.00254363,0.8333744,0,5.21284
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,1.138558,1.547349,1.547349,0.4657189,0,0.1832413,1.547349,73.5812,0,0,0,1.138558,1.138558,1.08163,0,0,0,4.553689,0,0,0,6.000012,100,0.1817897,1.702084,0.9108463,1.7,5.692247
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,0.9335346,0.3712454,0.3712454,0,0,0,0.3712454,251.4603,0.54275,0,0,0.9335346,0.3907846,0.3712454,0,0,0,4.553689,0,0,0,6.000012,100,0.1817897,0.4083699,0.7468277,0,5.487224
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,0.5189082,1.007143,1.007143,0,0,0,1.007143,51.52279,0,0,0,0.5189082,1.060151,1.007143,0,0,0,4.553689,0,0.5412424,-0.5412424,5.429492,90.49136,0.1817897,1.107857,0.4151265,0,5.072597
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,0.1936703,0.7562886,0.7562886,0,0,0,0.7562886,25.60799,0,1.110223E-16,0,0.1936703,0.7960933,0.7562886,0,0,0.6013805,4.012446,0,0.6024229,-0.6024229,4.794483,79.90789,0.1817897,0.8319175,0.1549363,0,4.206117
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.270739,3.410024,0,0,0,4.794483,79.90789,0.1817897,0,0,0,3.410024
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,0.4506541,0.4506541,0,0,0,0.4506541,0,0,5.551115E-17,0,0,0.4743728,0.4506541,0,0,1.270739,3.410024,0,0.4743728,-0.4743728,4.29445,71.57403,0.1817897,0.4957196,0,0,3.410024
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,1.21126,1.21126,0,0,0,1.21126,0,0,2.220446E-16,0,0,1.27501,1.21126,0,0,1.79782,2.935651,0,1.27501,-1.27501,2.950471,49.17443,0.1817897,1.332386,0,0,2.935651
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,0.5706202,0.5706202,0,0,0,0.5706202,0,0,1.110223E-16,0,0,0.6006528,0.5706202,0,0,3.214498,1.660641,0,0.6006528,-0.6006528,2.317328,38.62205,0.1817897,0.6276822,0,0,1.660641
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,0.2781384,0.2781384,0,0,0,0.2781384,0,0,5.551115E-17,0,0,0.2927772,0.2781384,0,0,3.88189,1.059988,0,0.2927772,-0.2927772,2.008713,33.47849,0.1817897,0.3059522,0,0,1.059988
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,0.3177914,0.3177914,0,0,0,0.3177914,0,0,5.551115E-17,0,0,0.3345173,0.3177914,0,0,4.207198,0.7672107,0,0.3345173,-0.3345173,1.656101,27.60163,0.1817897,0.3495705,0,0,0.7672107
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.06619909,0.06619909,0,0,0,0.06619909,0,0,1.387779E-17,0,0,0.06968325,0.06619909,0,0,4.578884,0.4326934,0,0.06968325,-0.06968325,1.582649,26.37743,0.1817897,0.07281899,0,0,0.4326934
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,0.2292358,0.2292358,0,0,0,0.2292358,0,0,2.775558E-17,0,0,0.2413008,0.2292358,0,0,4.65631,0.3630102,0,0.2413008,-0.2413008,1.328295,22.13821,0.1817897,0.2521594,0,0,0.3630102
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,0.4300578,0.4300578,1.7,0,0.5202,0.4300578,0,0,0,0,0,0,0,1.269942,1.206445,4.924422,0.1217093,1.206445,0,1.206445,2.47283,41.21375,0.1819168,0.4730636,0,1.7,0.1217093
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,0.2349911,0.2349911,1.687623,0,0.516821,0.2349911,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.717977,1.20751,1.38,0,1.38,3.782012,63.03342,0.1820178,0.2584902,0,1.7,1.20751
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,0.3502771,0.3502771,1.7,0,0.5202,0.3502771,0,2.220446E-16,0,0,0,0,0,1.349723,1.282237,2.337977,2.44951,1.282237,0,1.282237,4.998449,83.30732,0.1821351,0.3853048,0,1.7,2.44951
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,0.1965468,0.1965468,0,0,0,0.1965468,0,0,2.775558E-17,0,0,0.2068914,0.1965468,0,0,1.05574,3.603523,0,0.2068914,-0.2068914,4.780366,79.67262,0.1821351,0.2162015,0,0,3.603523
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.1160498,0.06214024,0.06214024,0,0,0,0.06214024,186.7547,0,0,0,0.1160498,0.06541078,0.06214024,0,0,1.285619,3.396632,0.05063906,0,0.05063906,4.828407,80.47329,0.182128,0.06835426,0.09283987,0,3.512681
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,0.3402604,0,0,0,0,0,0,0,0,0,0,0.3402604,0,0,0,0,1.23498,3.442207,0.3402604,0,0.3402604,5.151206,85.85326,0.1820806,0,0.2722084,0,3.782467
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,0.6151464,1.860727,1.860727,1.7,0,0.5202,1.860727,33.05947,0,0,0,0.6151464,0.1691859,0.1607266,0,0,0.8947197,3.748441,0.4459605,0,0.4459605,5.574282,92.90451,0.1821168,2.046799,0.4921171,1.7,4.363587
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,1.103141,1.666977,1.666977,1.045315,0,0.3414709,1.666977,66.17612,0,0,0,1.103141,0.6543816,0.6216625,0,0,0.4487592,4.149806,0.4487592,0,0.4487592,6.000012,100,0.1821531,1.833675,0.8825126,1.7,5.252946
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,1.534566,1.42775,1.42775,0.425,0,0.172125,1.42775,107.4814,0.4790389,0,0,1.534566,1.055527,1.00275,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,1.570525,1.227653,1.7,6.088254
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,1.614579,0.9690652,0.9690652,0,0,0,0.9690652,166.612,0.5945105,0,0,1.614579,1.020069,0.9690652,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,1.065972,1.291663,0,6.168268
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,1.135701,0.1408326,0.1408326,0,0,0,0.1408326,806.4193,0.9874563,0,0,1.135701,0.1482448,0.1408326,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,0.1549159,0.9085609,0,5.68939
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,1.643402,0.164234,0.164234,0,0,0,0.164234,1000.646,1.470524,0,0,1.643402,0.1728779,0.164234,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,0.1806574,1.314722,0,6.197091
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,1.427251,0,0,0,0,0,0,0,1.427251,0,0,1.427251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,0,1.141801,0,5.980939
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,1.249615,1.48476,1.48476,0.425,0,0.172125,1.48476,84.16273,0.1340776,0,0,1.249615,1.115537,1.05976,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,1.633236,0.9996917,1.7,5.803304
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,0.773158,2.055036,2.055036,1.320535,0,0.4166062,2.055036,37.62261,0,0,0,0.773158,0.773158,0.7345001,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,2.260539,0.6185264,1.7,5.326847
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,0.2807244,0,0,0,0,0,0,0,0.2807244,0,0,0.2807244,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,0,0.2245795,0,4.834414
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,1.299325,1.299325,1.299325,0,0.4108158,1.299325,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821531,1.429258,0,1.7,4.553689
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,0.1097168,0.1097168,0,0,0,0.1097168,0,0,1.387779E-17,0,0,0.1154913,0.1097168,0,0,0,4.553689,0,0.1154913,-0.1154913,5.878273,97.97103,0.1821531,0.1206884,0,0,4.553689
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,0.7308695,0.7308695,0,0,0,0.7308695,0,0,1.110223E-16,0,0,0.7693363,0.7308695,0,0,0.1283237,4.438198,0,0.7693363,-0.7693363,5.067322,84.45519,0.1821531,0.8039564,0,0,4.438198
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,0.808518,0.808518,0,0,0,0.808518,0,0,1.110223E-16,0,0,0.8510716,0.808518,0,0,0.9831418,3.668861,0,0.8510716,-0.8510716,4.170214,69.50342,0.1821531,0.8893698,0,0,3.668861
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.03299762,0.03299762,0,0,0,0.03299762,0,0,0,0,0,0.03473433,0.03299762,0,0,1.928777,2.81779,0,0.03473433,-0.03473433,4.1336,68.8932,0.1821531,0.03629738,0,0,2.81779
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,0.1496988,0.1496988,0,0,0,0.1496988,0,0,2.775558E-17,0,0,0.1575776,0.1496988,0,0,1.967371,2.783056,0,0.1575776,-0.1575776,3.967499,66.12485,0.1821531,0.1646686,0,0,2.783056
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,0.1139444,0.1139444,0,0,0,0.1139444,0,0,1.387779E-17,0,0,0.1199414,0.1139444,0,0,2.142457,2.625478,0,0.1199414,-0.1199414,3.84107,64.0177,0.1821531,0.1253388,0,0,2.625478
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.275725,2.505536,0,0,0,3.84107,64.0177,0.1821531,0,0,0,2.505536
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,0.1715608,0.1715608,0,0,0,0.1715608,0,0,0,0,0,0.1805903,0.1715608,0,0,2.275725,2.505536,0,0.1805903,-0.1805903,3.650711,60.84506,0.1821531,0.1887169,0,0,2.505536
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.007312206,0.007312206,0,0,0,0.007312206,0,0,8.673617E-19,0,0,0.007697059,0.007312206,0,0,2.476381,2.324946,0,0.007697059,-0.007697059,3.642597,60.70984,0.1821531,0.008043427,0,0,2.324946
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,0.2150033,0.2150033,0,0,0,0.2150033,0,0,2.775558E-17,0,0,0.2263193,0.2150033,0,0,2.484933,2.317249,0,0.2263193,-0.2263193,3.404036,56.73382,0.1821531,0.2365037,0,0,2.317249
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.736399,2.09093,0,0,0,3.404036,56.73382,0.1821531,0,0,0,2.09093
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.08388226,0.2134157,0.2134157,0,0,0,0.2134157,39.30463,0,0,0,0.08388226,0.2246481,0.2134157,0,0,2.736399,2.09093,0,0.1407659,-0.1407659,3.255656,54.26082,0.1821531,0.2347573,0.06710581,0,2.174812
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,0.3884205,0.7251107,0.7251107,0,0,0,0.7251107,53.56706,0,1.110223E-16,0,0.3884205,0.7632744,0.7251107,0,0,2.892806,1.950164,0,0.3748539,-0.3748539,2.860525,47.67532,0.1821531,0.7976217,0.3107364,0,2.338584
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,0.8485944,1.107154,1.107154,0,0,0,1.107154,76.64645,0,0,0,0.8485944,1.165425,1.107154,0,0,3.30931,1.57531,0,0.316831,-0.316831,2.526556,42.10918,0.1821531,1.21787,0.6788756,0,2.423904
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,1.399335,0,0,0,0,0,0,0,0,0,0,1.399335,0,0,0,0,3.661345,1.258479,1.399335,0,1.399335,3.854081,64.23455,0.1819587,0,1.119468,0,2.657814
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,1.533006,0,0,0,0,0,0,0,0,0,0,1.533006,0,0,0,0,2.26201,2.51788,1.533006,0,1.533006,5.308418,88.47346,0.1817461,0,1.226405,0,4.050886
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,1.858614,0,0,0,0,0,0,0,1.12961,0,0,1.858614,0,0,0,0,0.7290041,3.897585,0.7290041,0,0.7290041,6.000012,100,0.1816452,0,1.486891,0,5.756199
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,1.696528,1.342656,1.342656,0.425,0,0.172125,1.342656,126.3561,0.7305737,0,0,1.696528,0.9659539,0.9176562,0,0,0,4.553689,0,0,0,6.000012,100,0.1816452,1.476922,1.357222,1.7,6.250216
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,1.685139,1.443733,1.443733,0.425,0,0.172125,1.443733,116.721,0.6127894,0,0,1.685139,1.07235,1.018732,0,0,0,4.553689,0,0,0,6.000012,100,0.1816452,1.588106,1.348112,1.7,6.238828
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,1.171942,0.9715039,0.9715039,0,0,0,0.9715039,120.6317,0.1493063,0,0,1.171942,1.022636,0.9715039,0,0,0,4.553689,0,0,0,6.000012,100,0.1816452,1.068654,0.9375536,0,5.725631
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,0.8873232,0.9474468,0.9474468,0,0,0,0.9474468,93.65414,0,0,0,0.8873232,0.9973124,0.9474468,0,0,0,4.553689,0,0.1099892,-0.1099892,5.884073,98.06769,0.1816452,1.042192,0.7098585,0,5.441012
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,0.4780605,0,0,0,0,0,0,0,0.3558503,0,0,0.4780605,0,0,0,0,0.1222102,4.4437,0.1222102,0,0.1222102,6.000012,100,0.1816283,0,0.3824484,0,4.92176
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,0.2532114,0.5184249,0.5184249,0,0,0,0.5184249,48.84244,0,0,0,0.2532114,0.5457104,0.5184249,0,0,0,4.553689,0,0.292499,-0.292499,5.691691,94.86133,0.1816283,0.5702674,0.2025691,0,4.806901
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,1.04243,1.04243,0,0,0,1.04243,0,0,2.220446E-16,0,0,1.097294,1.04243,0,0,0.3249989,4.26119,0,1.097294,-1.097294,4.535041,75.58387,0.1816283,1.146672,0,0,4.26119
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,0.1190381,0.1190381,0,0,0,0.1190381,0,0,1.387779E-17,0,0,0.1253033,0.1190381,0,0,1.544215,3.163896,0,0.1253033,-0.1253033,4.40296,73.38252,0.1816283,0.1309419,0,0,3.163896
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.683441,3.038592,0,0,0,4.40296,73.38252,0.1816283,0,0,0,3.038592
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,0.562027,0.562027,0,0,0,0.562027,0,0,0,0,0,0.5916073,0.562027,0,0,1.683441,3.038592,0,0.5916073,-0.5916073,3.779351,62.98906,0.1816283,0.6182296,0,0,3.038592
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,0.2910349,0.2910349,0,0,0,0.2910349,0,0,5.551115E-17,0,0,0.3063525,0.2910349,0,0,2.340782,2.446985,0,0.3063525,-0.3063525,3.456427,57.60701,0.1816283,0.3201384,0,0,2.446985
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.681174,2.140633,0,0,0,3.456427,57.60701,0.1816283,0,0,0,2.140633
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,0.3979095,0.3979095,0,0,0,0.3979095,0,0,0,0,0,0.4188521,0.3979095,0,0,2.681174,2.140633,0,0.4188521,-0.4188521,3.014918,50.24854,0.1816283,0.4377004,0,0,2.140633
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,0.1370248,0.1370248,0,0,0,0.1370248,0,0,2.775558E-17,0,0,0.1442366,0.1370248,0,0,3.146565,1.72178,0,0.1442366,-0.1442366,2.86288,47.71457,0.1816283,0.1507273,0,0,1.72178
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,0.2139138,0.2139138,0,0,0,0.2139138,0,0,2.775558E-17,0,0,0.2251724,0.2139138,0,0,3.306828,1.577544,0,0.2251724,-0.2251724,2.625527,43.7587,0.1816283,0.2353052,0,0,1.577544
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,0.1589084,0.1589084,0,0,0,0.1589084,0,0,2.775558E-17,0,0,0.167272,0.1589084,0,0,3.557019,1.352371,0,0.167272,-0.167272,2.449207,40.82003,0.1816283,0.1747993,0,0,1.352371
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.742877,1.185099,0,0,0,2.449207,40.82003,0.1816283,0,0,0,1.185099
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,0.2746019,0.2746019,0,0,0,0.2746019,0,0,0,0,0,0.2890546,0.2746019,0,0,3.742877,1.185099,0,0.2890546,-0.2890546,2.144516,35.74187,0.1816283,0.3020621,0,0,1.185099
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.1240155,0.2475596,0.2475596,0,0,0,0.2475596,50.09521,0,2.775558E-17,0,0.1240155,0.260589,0.2475596,0,0,4.064049,0.8960448,0,0.1365736,-0.1365736,2.000555,33.34252,0.1816283,0.2723155,0.09921239,0,1.02006
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,0.4388846,0.4624614,0.4624614,0,0,0,0.4624614,94.9019,0,0,0,0.4388846,0.4868015,0.4624614,0,0,4.215797,0.7594712,0,0.04791681,-0.04791681,1.950047,32.50071,0.1816283,0.5087075,0.3511077,0,1.198356
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,1.010143,0.7402867,0.7402867,0,0,0,0.7402867,136.4529,0,0,0,1.010143,0.7792492,0.7402867,0,0,4.269038,0.7115544,0.2308934,0,0.2308934,2.169091,36.15145,0.1815963,0.8143154,0.8081141,0,1.721697
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,1.425366,0.8827853,0.8827853,0,0,0,0.8827853,161.4624,0,0,0,1.425366,0.9292476,0.8827853,0,0,4.038145,0.9193584,0.4961182,0,0.4961182,2.63975,43.99575,0.1815278,0.9710638,1.140293,0,2.344724
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,1.382876,0.3696358,0.3696358,0,0,0,0.3696358,374.1185,0,0,0,1.382876,0.3890903,0.3696358,0,0,3.542027,1.365865,0.9937856,0,0.9937856,3.582538,59.70885,0.1813906,0.4065994,1.106301,0,2.748741
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,1.212657,0.4389455,0.4389455,0,0,0,0.4389455,276.2661,0,0,0,1.212657,0.4620479,0.4389455,0,0,2.548241,2.260272,0.7506096,0,0.7506096,4.294629,71.577,0.1812871,0.48284,0.9701259,0,3.472929
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,1.184475,1.515296,1.515296,1.7,0,0.5202,1.515296,78.16791,0,0,0,1.184475,0,0,0.1847045,0.1754693,1.797632,2.935821,1.359944,0,1.359944,5.584785,93.07957,0.1813935,1.666825,0.9475798,1.7,4.120296
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,1.366719,0.6744019,0.6744019,0,0,0,0.6744019,202.6564,0.2191343,0,0,1.366719,0.7098967,0.6744019,0,0,0.4376875,4.15977,0.4376875,0,0.4376875,6.000012,100,0.1813333,0.7418422,1.093375,0,5.526489
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,1.356628,1.391924,1.391924,0.425,0,0.172125,1.391924,97.46426,0.3388138,0,0,1.356628,1.017815,0.9669239,0,0,0,4.553689,0,0,0,6.000012,100,0.1813333,1.531116,1.085303,1.7,5.910317
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,1.100027,1.396944,1.396944,0.425,0,0.172125,1.396944,78.74522,0.07692758,0,0,1.100027,1.023099,0.9719444,0,0,0,4.553689,0,0,0,6.000012,100,0.1813333,1.536639,0.8800216,1.7,5.653716
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,0.6142051,0.6378993,0.6378993,0,0,0,0.6378993,96.28558,0,1.110223E-16,0,0.6142051,0.671473,0.6378993,0,0,0,4.553689,0,0.05726787,-0.05726787,5.939646,98.99391,0.1813333,0.7016893,0.4913641,0,5.167894
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,0.2150725,0,0,0,0,0,0,0,0.1514416,0,0,0.2150725,0,0,0,0,0.06363096,4.496421,0.06363096,0,0.06363096,6.000012,100,0.1813245,0,0.172058,0,4.711493
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,0.5891816,0.5891816,0,0,0,0.5891816,0,0,0,0,0,0.6201912,0.5891816,0,0,0,4.553689,0,0.6201912,-0.6201912,5.346273,89.10437,0.1813245,0.6480998,0,0,4.553689
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,1.31191,1.31191,1.7,0,0.5202,1.31191,0,0,0,0,0,0,0,0.38809,0.3686855,0.6891013,3.933498,0.3686855,0,0.3686855,5.696039,94.93379,0.1813631,1.443101,0,1.7,3.933498
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,0.3918039,0.3918039,0,0,0,0.3918039,0,0,5.551115E-17,0,0,0.4124251,0.3918039,0,0,0.3204158,4.265315,0,0.4124251,-0.4124251,5.261305,87.68823,0.1813631,0.4309843,0,0,4.265315
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,0.3200217,0.3200217,0,0,0,0.3200217,0,0,0,0,0,0.336865,0.3200217,0,0,0.7786659,3.85289,0,0.336865,-0.336865,4.906218,81.77013,0.1813631,0.3520239,0,0,3.85289
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15296,3.516025,0,0,0,4.906218,81.77013,0.1813631,0,0,0,3.516025
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15296,3.516025,0,0,0,4.906218,81.77013,0.1813631,0,0,0,3.516025
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15296,3.516025,0,0,0,4.906218,81.77013,0.1813631,0,0,0,3.516025
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.15296,3.516025,0,0,0,4.906218,81.77013,0.1813631,0,0,0,3.516025
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.03869955,0.03869955,0,0,0,0.03869955,0,0,0,0,0,0.04073637,0.03869955,0,0,1.15296,3.516025,0,0.04073637,-0.04073637,4.863278,81.05447,0.1813631,0.04256951,0,0,3.516025
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.03045178,0.03045178,0,0,0,0.03045178,0,0,0,0,0,0.03205451,0.03045178,0,0,1.198223,3.475288,0,0.03205451,-0.03205451,4.829489,80.49133,0.1813631,0.03349696,0,0,3.475288
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,0.2091512,0.2091512,0,0,0,0.2091512,0,0,2.775558E-17,0,0,0.2201592,0.2091512,0,0,1.233839,3.443234,0,0.2201592,-0.2201592,4.597421,76.62354,0.1813631,0.2300663,0,0,3.443234
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.06336116,0.06336116,0,0,0,0.06336116,0,0,1.387779E-17,0,0,0.06669596,0.06336116,0,0,1.47846,3.223075,0,0.06669596,-0.06669596,4.527118,75.45181,0.1813631,0.06969728,0,0,3.223075
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.06301126,0,0,0,0,0,0,0,0,0,0,0.06301126,0,0,0,0,1.552567,3.156379,0.06301126,0,0.06301126,4.586895,76.4481,0.1813544,0,0.050409,0,3.21939
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,0.350812,0,0,0,0,0,0,0,0,0,0,0.350812,0,0,0,0,1.489556,3.213089,0.350812,0,0.350812,4.919705,81.99492,0.1813062,0,0.2806496,0,3.563901
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,0.6906791,0.6941875,0.6941875,0,0,0,0.6941875,99.49461,0,0,0,0.6906791,0.7307236,0.6941875,0,0,1.138744,3.52882,0,0.04004451,-0.04004451,4.877494,81.2914,0.1813062,0.7636062,0.5525433,0,4.219499
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,1.361317,0.7354695,0.7354695,0,0,0,0.7354695,185.095,0,0,0,1.361317,0.7741784,0.7354695,0,0,1.183238,3.488775,0.5871391,0,0.5871391,5.434503,90.57487,0.1812254,0.8090164,1.089054,0,4.850092
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,1.680308,0,0,0,0,0,0,0,1.084209,0,0,1.680308,0,0,0,0,0.5960986,4.0172,0.5960986,0,0.5960986,6.000012,100,0.1811436,0,1.344246,0,5.697508
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,1.240407,1.117193,1.117193,0,0,0,1.117193,111.0289,0.0644141,0,0,1.240407,1.175993,1.117193,0,0,0,4.553689,0,0,0,6.000012,100,0.1811436,1.228912,0.9923255,0,5.794096
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,1.247643,1.01299,1.01299,0,0,0,1.01299,123.1644,0.1813375,0,0,1.247643,1.066305,1.01299,0,0,0,4.553689,0,0,0,6.000012,100,0.1811436,1.114289,0.9981143,0,5.801332
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,1.413402,0.4118073,0.4118073,0,0,0,0.4118073,343.2193,0.9799208,0,0,1.413402,0.4334814,0.4118073,0,0,0,4.553689,0,0,0,6.000012,100,0.1811436,0.4529881,1.130722,0,5.967091
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,1.073382,0.4515085,0.4515085,0,0,0,0.4515085,237.7324,0.5981101,0,0,1.073382,0.4752721,0.4515085,0,0,0,4.553689,0,0,0,6.000012,100,0.1811436,0.4966594,0.8587058,0,5.627071
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,1.064529,0.2022185,0.2022185,0,0,0,0.2022185,526.4254,0.8516678,0,0,1.064529,0.2128615,0.2022185,0,0,0,4.553689,0,0,0,6.000012,100,0.1811436,0.2224403,0.8516234,0,5.618218
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,0.7041718,0,0,0,0,0,0,0,0.7041718,0,0,0.7041718,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1811436,0,0.5633374,0,5.257861
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,0.2604082,1.070697,1.070697,0,0,0,1.070697,24.32137,0,0,0,0.2604082,1.127049,1.070697,0,0,0,4.553689,0,0.8666412,-0.8666412,5.086492,84.7747,0.1811436,1.177767,0.2083265,0,4.814097
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,0.4696884,0.4696884,0,0,0,0.4696884,0,0,5.551115E-17,0,0,0.4944088,0.4696884,0,0,0.9629347,3.687048,0,0.4944088,-0.4944088,4.565339,76.08884,0.1811436,0.5166572,0,0,3.687048
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,1.120117,1.120117,0,0,0,1.120117,0,0,2.220446E-16,0,0,1.17907,1.120117,0,0,1.512278,3.192639,0,1.17907,-1.17907,3.32249,55.37473,0.1811436,1.232128,0,0,3.192639
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,0.8132167,0.8132167,0,0,0,0.8132167,0,0,1.110223E-16,0,0,0.8560176,0.8132167,0,0,2.822356,2.013569,0,0.8560176,-0.8560176,2.420168,40.33606,0.1811436,0.8945383,0,0,2.013569
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,0.2384398,0.2384398,0,0,0,0.2384398,0,0,2.775558E-17,0,0,0.2509893,0.2384398,0,0,3.773487,1.157551,0,0.2509893,-0.2509893,2.155602,35.92664,0.1811436,0.2622838,0,0,1.157551
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.02466519,0.02466519,0,0,0,0.02466519,0,0,3.469447E-18,0,0,0.02596336,0.02466519,0,0,4.052363,0.9065619,0,0.02596336,-0.02596336,2.128235,35.47051,0.1811436,0.02713171,0,0,0.9065619
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,0.08238613,0.08238613,0,0,0,0.08238613,0,0,1.387779E-17,0,0,0.08672224,0.08238613,0,0,4.081212,0.8805985,0,0.08672224,-0.08672224,2.036821,33.94696,0.1811436,0.09062474,0,0,0.8805985
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,0.193155,0.193155,0,0,0,0.193155,0,0,0,0,0,0.2033211,0.193155,0,0,4.17757,0.7938762,0,0.2033211,-0.2033211,1.822502,30.37498,0.1811436,0.2124705,0,0,0.7938762
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,0.1154837,0.1154837,0,0,0,0.1154837,0,0,1.387779E-17,0,0,0.1215618,0.1154837,0,0,4.403482,0.5905552,0,0.1215618,-0.1215618,1.694365,28.23936,0.1811436,0.127032,0,0,0.5905552
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.02748741,0.02748741,0,0,0,0.02748741,0,0,3.469447E-18,0,0,0.02893412,0.02748741,0,0,4.53855,0.4689934,0,0.02893412,-0.02893412,1.663866,27.73104,0.1811436,0.03023615,0,0,0.4689934
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.5707,0.4400593,0,0,0,1.663866,27.73104,0.1811436,0,0,0,0.4400593
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,0.2559118,0.2559118,0,0,0,0.2559118,0,0,5.551115E-17,0,0,0.2693809,0.2559118,0,0,4.5707,0.4400593,0,0.2693809,-0.2693809,1.379913,22.99851,0.1811436,0.281503,0,0,0.4400593
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,0.2127319,0.2127319,1.665363,0,0.5107442,0.2127319,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.870012,0.1706784,1.38,0,1.38,2.689096,44.81818,0.1812392,0.2340051,0,1.7,0.1706784
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.1466941,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.1466941,0,0,1.452632,1.38,3.490012,1.412678,1.526694,0,1.526694,4.137445,68.95728,0.1812656,0,0.1173553,1.7,1.559373
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,0.5593522,0.9078613,0.9078613,1.7,0,0.5202,0.9078613,61.61207,0,0,0,0.5593522,0,0,0.7921388,0.7525318,1.963318,2.786703,1.311884,0,1.311884,5.382008,89.69995,0.1813782,0.9986474,0.4474817,1.7,3.346055
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,1.005285,1.134257,1.134257,0,0,0,1.134257,88.6294,0,0,0,1.005285,1.193954,1.134257,0,0,0.6514336,3.967399,0,0.1886695,-0.1886695,5.183133,86.38538,0.1813782,1.247682,0.8042281,0,4.972684
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,1.270054,0.842135,0.842135,0,0,0,0.842135,150.8135,0,0,0,1.270054,0.8864579,0.842135,0,0,0.8610663,3.778729,0.3835956,0,0.3835956,5.547043,92.45054,0.1813256,0.9263486,1.016043,0,5.048783
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,1.620492,0.1654375,0.1654375,0,0,0,0.1654375,979.5189,0.9688761,0,0,1.620492,0.1741447,0.1654375,0,0,0.4774707,4.123965,0.4774707,0,0.4774707,6.000012,100,0.1812603,0.1819813,1.296393,0,5.744457
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,1.870609,1.812953,1.812953,0.4329533,0,0.1742963,1.812953,103.1802,0.4179778,0,0,1.870609,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1812603,1.994249,1.496487,1.7,6.424298
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,1.848101,0.5950956,0.5950956,0,0,0,0.5950956,310.5554,1.221685,0,0,1.848101,0.6264164,0.5950956,0,0,0,4.553689,0,0,0,6.000012,100,0.1812603,0.6546052,1.478481,0,6.40179
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,1.704129,0.5789312,0.5789312,0,0,0,0.5789312,294.3578,1.094728,0,0,1.704129,0.6094012,0.5789312,0,0,0,4.553689,0,0,0,6.000012,100,0.1812603,0.6368243,1.363303,0,6.257818
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,1.337675,0.9557315,0.9557315,0,0,0,0.9557315,139.9635,0.3316421,0,0,1.337675,1.006033,0.9557315,0,0,0,4.553689,0,0,0,6.000012,100,0.1812603,1.051305,1.07014,0,5.891364
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,1.148714,0.7356651,0.7356651,0,0,0,0.7356651,156.1463,0.3743294,0,0,1.148714,0.7743843,0.7356651,0,0,0,4.553689,0,0,0,6.000012,100,0.1812603,0.8092316,0.918971,0,5.702403
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,0.7507906,1.227289,1.227289,0,0,0,1.227289,61.17471,0,0,0,0.7507906,1.291883,1.227289,0,0,0,4.553689,0,0.5410926,-0.5410926,5.42965,90.49399,0.1812603,1.350018,0.6006325,0,5.30448
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,0.3256835,0.1163754,0.1163754,0,0,0,0.1163754,279.856,0,0,0,0.3256835,0.1225004,0.1163754,0,0,0.6012141,4.012596,0.2031831,0,0.2031831,5.622406,93.70659,0.1812325,0.1280129,0.2605468,0,4.33828
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,1.705891,1.705891,1.7,0,0.5202,1.705891,0,0,0,0,0,0.00620122,0.005891159,0,0,0.398031,4.195461,0,0.00620122,-0.00620122,5.61587,93.59765,0.1812325,1.87648,0,1.7,4.195461
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,0.8800696,0.8800696,0,0,0,0.8800696,0,0,1.110223E-16,0,0,0.926389,0.8800696,0,0,0.4049212,4.18926,0,0.926389,-0.926389,4.63937,77.32269,0.1812325,0.9680766,0,0,4.18926
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,0.7664338,0.7664338,0,0,0,0.7664338,0,0,1.110223E-16,0,0,0.8067724,0.7664338,0,0,1.434242,3.262871,0,0.8067724,-0.8067724,3.788957,63.14917,0.1812325,0.8430771,0,0,3.262871
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,0.8068624,0.8068624,0,0,0,0.8068624,0,0,1.110223E-16,0,0,0.8493288,0.8068624,0,0,2.330656,2.456098,0,0.8493288,-0.8493288,2.893686,48.22801,0.1812325,0.8875486,0,0,2.456098
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,0.1782408,0.1782408,0,0,0,0.1782408,0,0,2.775558E-17,0,0,0.1876219,0.1782408,0,0,3.274355,1.60677,0,0.1876219,-0.1876219,2.695915,44.93184,0.1812325,0.1960648,0,0,1.60677
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.482824,1.419148,0,0,0,2.695915,44.93184,0.1812325,0,0,0,1.419148
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,0.212836,0.212836,0,0,0,0.212836,0,0,2.775558E-17,0,0,0.2240379,0.212836,0,0,3.482824,1.419148,0,0.2240379,-0.2240379,2.459759,40.9959,0.1812325,0.2341196,0,0,1.419148
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.06749643,0.06749643,0,0,0,0.06749643,0,0,1.387779E-17,0,0,0.07104886,0.06749643,0,0,3.731755,1.19511,0,0.07104886,-0.07104886,2.384867,39.7477,0.1812325,0.07424606,0,0,1.19511
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,0.318307,0.318307,0,0,0,0.318307,0,0,0,0,0,0.33506,0.318307,0,0,3.810698,1.124061,0,0.33506,-0.33506,2.031682,33.86131,0.1812325,0.3501377,0,0,1.124061
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,0.1655766,0.1655766,0,0,0,0.1655766,0,0,2.775558E-17,0,0,0.1742911,0.1655766,0,0,4.182987,0.789001,0,0.1742911,-0.1742911,1.847963,30.79933,0.1812325,0.1821342,0,0,0.789001
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,0.2042789,0.2042789,0,0,0,0.2042789,0,0,0,0,0,0.2150304,0.2042789,0,0,4.376644,0.6147099,0,0.2150304,-0.2150304,1.621302,27.02164,0.1812325,0.2247068,0,0,0.6147099
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,0.2401333,0.2401333,0,0,0,0.2401333,0,0,2.775558E-17,0,0,0.2527719,0.2401333,0,0,4.615566,0.3996794,0,0.2527719,-0.2527719,1.354856,22.5809,0.1812325,0.2641467,0,0,0.3996794
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.01899093,0.2813728,0.2813728,1.7,0,0.5202,0.2813728,6.749384,0,0,0,0.01899093,0,0,1.418627,1.347696,4.896424,0.1469075,1.366687,0,1.366687,2.651409,44.19007,0.1813373,0.3095101,0.01519274,1.7,0.1658984
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,0.2261366,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.2261366,0,0,1.452632,1.38,3.529737,1.376926,1.606137,0,1.606137,4.175124,69.58527,0.1813527,0,0.1809093,1.7,1.603062
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,0.5617786,1.520368,1.520368,1.7,0,0.5202,1.520368,36.95018,0,0,0,0.5617786,0,0,0.1796324,0.1706508,1.9236,2.822448,0.7324293,0,0.7324293,4.869968,81.16597,0.1814156,1.672404,0.4494229,1.7,3.384227
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,1.011289,1.276211,1.276211,1.447099,0,0.451158,1.276211,79.24153,0,0,0,1.011289,0,0,0.170888,0.1623436,1.191171,3.481635,1.173633,0,1.173633,5.983374,99.72269,0.1814887,1.403832,0.8090312,1.7,4.492924
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,1.526358,0,0,0,0,0,0,0,1.508819,0,0,1.526358,0,0,0,0,0.01753851,4.537904,0.01753851,0,0.01753851,6.000012,100,0.1814863,0,1.221086,0,6.064262
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,1.702749,0.04365737,0.04365737,0,0,0,0.04365737,3900.256,1.656794,0,0,1.702749,0.04595513,0.04365737,0,0,0,4.553689,0,0,0,6.000012,100,0.1814863,0.04802311,1.362199,0,6.256438
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,1.300571,1.484376,1.484376,0.425,0,0.172125,1.484376,87.61735,0.1854382,0,0,1.300571,1.115133,1.059376,0,0,0,4.553689,0,0,0,6.000012,100,0.1814863,1.632814,1.040457,1.7,5.85426
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,1.839108,0.2022007,0.2022007,0,0,0,0.2022007,909.5458,1.626265,0,0,1.839108,0.2128428,0.2022007,0,0,0,4.553689,0,0,0,6.000012,100,0.1814863,0.2224207,1.471286,0,6.392797
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,1.295447,0.2044669,0.2044669,0,0,0,0.2044669,633.5728,1.080218,0,0,1.295447,0.2152283,0.2044669,0,0,0,4.553689,0,0,0,6.000012,100,0.1814863,0.2249136,1.036358,0,5.849136
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,0.6094385,1.125859,1.125859,0,0,0,1.125859,54.131,0,2.220446E-16,0,0.6094385,1.185114,1.125859,0,0,0,4.553689,0,0.5756759,-0.5756759,5.393196,89.88643,0.1814863,1.238445,0.4875508,0,5.163127
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,0.2043782,1.23305,1.23305,0,0,0,1.23305,16.57502,0,0,0,0.2043782,1.297947,1.23305,0,0,0.6396399,3.978013,0,1.093569,-1.093569,4.240474,70.67442,0.1814863,1.356354,0.1635025,0,4.182391
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.1343416,0,0,0,0,0,0,0,0,0,0,0.1343416,0,0,0,0,1.854716,2.884444,0.1343416,0,0.1343416,4.367921,72.79855,0.181468,0,0.1074733,0,3.018786
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,0.6890052,0.6890052,0,0,0,0.6890052,0,0,1.110223E-16,0,0,0.7252687,0.6890052,0,0,1.720375,3.005352,0,0.7252687,-0.7252687,3.603421,60.0569,0.181468,0.7579057,0,0,3.005352
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.03629535,0.03629535,0,0,0,0.03629535,0,0,0,0,0,0.03820563,0.03629535,0,0,2.526229,2.280083,0,0.03820563,-0.03820563,3.563149,59.3857,0.181468,0.03992489,0,0,2.280083
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,0.5815422,0.5815422,0,0,0,0.5815422,0,0,0,0,0,0.6121497,0.5815422,0,0,2.568679,2.241878,0,0.6121497,-0.6121497,2.917886,48.63134,0.181468,0.6396964,0,0,2.241878
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,0.6562007,0.6562007,0,0,0,0.6562007,0,0,1.110223E-16,0,0,0.6907376,0.6562007,0,0,3.248846,1.629728,0,0.6907376,-0.6907376,2.189785,36.49635,0.181468,0.7218208,0,0,1.629728
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,0.2678877,0.2678877,0,0,0,0.2678877,0,0,0,0,0,0.281987,0.2678877,0,0,4.016332,0.9389902,0,0.281987,-0.281987,1.892545,31.54235,0.181468,0.2946765,0,0,0.9389902
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,0.2754785,0.2754785,0,0,0,0.2754785,0,0,0,0,0,0.2899773,0.2754785,0,0,4.329651,0.6570032,0,0.2899773,-0.2899773,1.586882,26.44798,0.181468,0.3030263,0,0,0.6570032
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,0.1746113,0.1746113,0,0,0,0.1746113,0,0,2.775558E-17,0,0,0.1838014,0.1746113,0,0,4.651848,0.3670259,0,0.1838014,-0.1838014,1.393138,23.21892,0.181468,0.1920725,0,0,0.3670259
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.856071,0.1832245,0,0,0,1.393138,23.21892,0.181468,0,0,0,0.1832245
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.003955764,0.003955764,0,0,0,0.003955764,0,0,0,0,0,0.004163962,0.003955764,0,0,4.856071,0.1832245,0,0.004163962,-0.004163962,1.388749,23.14577,0.181468,0.00435134,0,0,0.1832245
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,0.1351945,0.1351945,0,0,0,0.1351945,0,0,2.775558E-17,0,0,0.14231,0.1351945,0,0,4.860698,0.1790605,0,0.14231,-0.14231,1.238741,20.64564,0.181468,0.1487139,0,0,0.1790605
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.01882,0.03675053,0,0,0,1.238741,20.64564,0.181468,0,0,0,0.03675053
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,5.01882,0.03675053,0,0,0,1.238741,20.64564,0.181468,0,0,0,0.03675053
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,0.1754552,0.04654679,0.04654679,0,0,0,0.04654679,376.9436,0,0,0,0.1754552,0.04899663,0.04654679,0,0,5.01882,0.03675053,0.1264585,0,0.1264585,1.35871,22.64512,0.1814507,0.05120147,0.1403641,0,0.2122057
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,0.3937723,0,0,0,0,0,0,0,0,0,0,0.3937723,0,0,0,0,4.892362,0.1505632,0.3937723,0,0.3937723,1.732275,28.87119,0.181397,0,0.3150178,0,0.5443355
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,0.6828625,0.6144455,0.6144455,1.7,0,0.5202,0.6144455,111.1348,2.220446E-16,0,0,0.6828625,0,0,1.085554,1.031277,4.49859,0.5049583,1.714139,0,1.714139,3.35845,55.97406,0.1814539,0.67589,0.54629,1.7,1.187821
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,1.02732,0.2018549,0.2018549,1.654486,0,0.5077748,0.2018549,508.94,2.220446E-16,0,0,1.02732,0,0,1.452632,1.38,2.78445,2.047684,2.40732,0,2.40732,5.642235,94.03706,0.181406,0.2220404,0.8218562,1.7,3.075004
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,1.261103,0.2060206,0.2060206,0,0,0,0.2060206,612.1247,0.6671092,0,0,1.261103,0.2168638,0.2060206,0,0,0.3771301,4.214272,0.3771301,0,0.3771301,6.000012,100,0.1813548,0.2266227,1.008882,0,5.475375
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,1.472581,0.2162167,0.2162167,0,0,0,0.2162167,681.0674,1.244985,0,0,1.472581,0.2275965,0.2162167,0,0,0,4.553689,0,0,0,6.000012,100,0.1813548,0.2378384,1.178065,0,6.02627
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,1.334813,0.7092888,0.7092888,0,0,0,0.7092888,188.1904,0.5881937,0,0,1.334813,0.7466198,0.7092888,0,0,0,4.553689,0,0,0,6.000012,100,0.1813548,0.7802177,1.067851,0,5.888503
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,1.119395,0,0,0,0,0,0,0,1.119395,0,0,1.119395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1813548,0,0.8955157,0,5.673083
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,0.9735754,1.235706,1.235706,0,0,0,1.235706,78.78698,0,2.220446E-16,0,0.9735754,1.300743,1.235706,0,0,0,4.553689,0,0.3271677,-0.3271677,5.655147,94.25226,0.1813548,1.359277,0.7788603,0,5.527264
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,0.8163097,0,0,0,0,0,0,0,0.45279,0,0,0.8163097,0,0,0,0,0.3635196,4.226521,0.3635196,0,0.3635196,6.000012,100,0.1813054,0,0.6530477,0,5.042831
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,0.426936,0.7686871,0.7686871,0,0,0,0.7686871,55.54094,0,1.110223E-16,0,0.426936,0.8091443,0.7686871,0,0,0,4.553689,0,0.3822083,-0.3822083,5.597129,93.2853,0.1813054,0.8455558,0.3415488,0,4.980625
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,0.2351671,0.6950384,0.6950384,0,0,0,0.6950384,33.83513,0,1.110223E-16,0,0.2351671,0.7316194,0.6950384,0,0,0.4246759,4.171481,0,0.4964522,-0.4964522,5.073822,84.56354,0.1813054,0.7645422,0.1881337,0,4.406648
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,0.4331628,0.4331628,0,0,0,0.4331628,0,0,0,0,0,0.4559608,0.4331628,0,0,0.9762895,3.675029,0,0.4559608,-0.4559608,4.593198,76.55314,0.1813054,0.4764791,0,0,3.675029
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.482913,3.219068,0,0,0,4.593198,76.55314,0.1813054,0,0,0,3.219068
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.482913,3.219068,0,0,0,4.593198,76.55314,0.1813054,0,0,0,3.219068
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.482913,3.219068,0,0,0,4.593198,76.55314,0.1813054,0,0,0,3.219068
