Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.06289507,0.06289507,0,0,0,0.06289507,0,0,0,0,0,0.06620535,0.06289507,0,0,1.482913,3.219068,0,0.06620535,-0.06620535,4.523411,75.39003,0.1813054,0.06918458,0,0,3.219068
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,0.207747,0.207747,0,0,0,0.207747,0,0,0,0,0,0.2186811,0.207747,0,0,1.556474,3.152862,0,0.2186811,-0.2186811,4.292901,71.5482,0.1813054,0.2285217,0,0,3.152862
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,0.347927,0.347927,0,0,0,0.347927,0,0,5.551115E-17,0,0,0.366239,0.347927,0,0,1.799453,2.934181,0,0.366239,-0.366239,3.906851,65.11406,0.1813054,0.3827197,0,0,2.934181
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.0553576,0.0553576,0,0,0,0.0553576,0,0,6.938894E-18,0,0,0.05827115,0.0553576,0,0,2.206385,2.567942,0,0.05827115,-0.05827115,3.845428,64.09034,0.1813054,0.06089336,0,0,2.567942
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,0.5093229,0.5093229,0,0,0,0.5093229,0,0,1.110223E-16,0,0,0.5361294,0.5093229,0,0,2.271131,2.509671,0,0.5361294,-0.5361294,3.280298,54.67152,0.1813054,0.5602552,0,0,2.509671
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,0.2003317,0.2003317,0,0,0,0.2003317,0,0,2.775558E-17,0,0,0.2108755,0.2003317,0,0,2.86683,1.973542,0,0.2108755,-0.2108755,3.058016,50.96683,0.1813054,0.2203649,0,0,1.973542
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,0.236149,0.236149,0,0,0,0.236149,0,0,2.775558E-17,0,0,0.2485779,0.236149,0,0,3.101136,1.762666,0,0.2485779,-0.2485779,2.795992,46.59977,0.1813054,0.2597639,0,0,1.762666
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,0.2490019,0.2490019,0,0,0,0.2490019,0,0,5.551115E-17,0,0,0.2621073,0.2490019,0,0,3.377334,1.514088,0,0.2621073,-0.2621073,2.519706,41.99502,0.1813054,0.2739021,0,0,1.514088
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.0001957238,0.3545749,0.3545749,0,0,0,0.3545749,0.05519956,0,5.551115E-17,0,0.0001957238,0.3732367,0.3545749,0,0,3.668564,1.251981,0,0.373041,-0.373041,2.126487,35.44137,0.1813054,0.3900324,0.000156579,0,1.252177
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.06271597,0.8552779,0.8552779,1.7,0,0.5202,0.8552779,7.332818,0,0,0,0.06271597,0,0,0.8447221,0.802486,4.083055,0.87894,0.865202,0,0.865202,2.947289,49.12139,0.1813933,0.9408057,0.05017277,1.7,0.9416561
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.1265813,0.3529908,0.3529908,1.7,0,0.5202,0.3529908,35.85967,0,0,0,0.1265813,0,0,1.347009,1.279659,3.217852,1.657622,1.40624,0,1.40624,4.281366,71.35595,0.1814918,0.3882899,0.1012651,1.7,1.784203
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,0.5009342,0.4703625,0.4703625,1.7,0,0.5202,0.4703625,106.4996,0,0,0,0.5009342,0,0,1.229638,1.168156,1.811612,2.923238,1.66909,0,1.66909,5.864803,97.74653,0.1815544,0.5173988,0.4007474,1.7,3.424172
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,0.9218751,0.803332,0.803332,0,0,0,0.803332,114.7564,0,0,0,0.9218751,0.8456126,0.803332,0,0,0.1425225,4.425419,0.07626251,0,0.07626251,5.937152,98.95234,0.181544,0.8836652,0.7375001,0,5.347294
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,0.739759,0,0,0,0,0,0,0,0.673499,0,0,0.739759,0,0,0,0,0.06625994,4.494055,0.06625994,0,0.06625994,6.000012,100,0.181535,0,0.5918072,0,5.233814
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,0.701643,0.3334371,0.3334371,0,0,0,0.3334371,210.4274,0.3506566,0,0,0.701643,0.3509864,0.3334371,0,0,0,4.553689,0,0,0,6.000012,100,0.181535,0.3667808,0.5613144,0,5.255332
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,0.4657621,0.9251693,0.9251693,0,0,0,0.9251693,50.34345,0,0,0,0.4657621,0.9738624,0.9251693,0,0,0,4.553689,0,0.5081003,-0.5081003,5.464427,91.07361,0.181535,1.017686,0.3726097,0,5.019451
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,0.7144471,0.4362929,0.4362929,0,0,0,0.4362929,163.754,0,0,0,0.7144471,0.4592557,0.4362929,0,0,0.5645558,4.045588,0.2551914,0,0.2551914,5.706523,95.10853,0.1815004,0.4799222,0.5715576,0,4.760036
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,0.378789,1.12363,1.12363,0,0,0,1.12363,33.71119,0,0,0,0.378789,1.182768,1.12363,0,0,0.3093644,4.275261,0,0.8039791,-0.8039791,4.859055,80.98409,0.1815004,1.235993,0.3030312,0,4.65405
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.06594729,0.07123866,0.07123866,0,0,0,0.07123866,92.57233,0,0,0,0.06594729,0.07498807,0.07123866,0,0,1.202675,3.471282,0,0.009040772,-0.009040772,4.849525,80.82526,0.1815004,0.07836253,0.05275784,0,3.537229
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.06483864,0.6328198,0.6328198,0,0,0,0.6328198,10.24599,0,0,0,0.06483864,0.6661261,0.6328198,0,0,1.21272,3.462241,0,0.6012875,-0.6012875,4.215712,70.26173,0.1815004,0.6961018,0.05187091,0,3.52708
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,0.681145,0.681145,0,0,0,0.681145,0,0,0,0,0,0.7169947,0.681145,0,0,1.880817,2.860954,0,0.7169947,-0.7169947,3.459934,57.66544,0.1815004,0.7492595,0,0,2.860954
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,0.3984517,0.3984517,0,0,0,0.3984517,0,0,0,0,0,0.4194229,0.3984517,0,0,2.677478,2.143959,0,0.4194229,-0.4194229,3.017823,50.29695,0.1815004,0.4382969,0,0,2.143959
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,1.077658,1.077658,0,0,0,1.077658,0,0,2.220446E-16,0,0,1.134377,1.077658,0,0,3.143503,1.724536,0,1.134377,-1.134377,1.822085,30.36802,0.1815004,1.185424,0,0,1.724536
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,1.898462,1.898462,1.7,0,0.5202,1.898462,0,0,0,0,0,0.2089072,0.1984618,0,0,4.403922,0.5901594,0,0.2089072,-0.2089072,1.601877,26.6979,0.1815004,2.088308,0,1.7,0.5901594
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,0.4491799,0.4491799,1.7,0,0.5202,0.4491799,0,0,0,0,0,0,0,1.25082,1.188279,4.636041,0.3812521,1.188279,0,1.188279,2.729178,45.48621,0.1816226,0.4940978,0,1.7,0.3812521
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.02223748,0.02223748,1.474869,0,0.4587393,0.02223748,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.447762,1.450703,1.38,0,1.38,4.038361,67.30588,0.1816731,0.02446122,0,1.7,1.450703
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,0.5003148,0.5003148,1.7,0,0.5202,0.5003148,0,0,0,0,0,0,0,1.199685,1.139701,2.067762,2.692703,1.139701,0,1.139701,5.119576,85.3261,0.1817899,0.5503463,0,1.7,2.692703
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.06861509,0.06861509,0,0,0,0.06861509,0,0,0,0,0,0.07222641,0.06861509,0,0,0.9280609,3.718434,0,0.07222641,-0.07222641,5.043443,84.05721,0.1817899,0.07547659,0,0,3.718434
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,0.5047849,0.5047849,0,0,0,0.5047849,0,0,1.110223E-16,0,0,0.5313525,0.5047849,0,0,1.008312,3.646208,0,0.5313525,-0.5313525,4.483348,74.72232,0.1817899,0.5552633,0,0,3.646208
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.05546726,0.05546726,0,0,0,0.05546726,0,0,6.938894E-18,0,0,0.05838659,0.05546726,0,0,1.598704,3.114855,0,0.05838659,-0.05838659,4.421803,73.69657,0.1817899,0.06101399,0,0,3.114855
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,0.09495065,0.09495065,0,0,0,0.09495065,0,0,1.387779E-17,0,0,0.09994805,0.09495065,0,0,1.663578,3.056469,0,0.09994805,-0.09994805,4.316449,71.94067,0.1817899,0.1044457,0,0,3.056469
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.774632,2.956521,0,0,0,4.316449,71.94067,0.1817899,0,0,0,2.956521
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.02052521,0.3214844,0.3214844,0,0,0,0.3214844,6.384512,0,0,0,0.02052521,0.3384046,0.3214844,0,0,1.774632,2.956521,0,0.3178794,-0.3178794,3.981375,66.35611,0.1817899,0.3536328,0.01642017,0,2.977046
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,0.1877175,1.464602,1.464602,1.7,0,0.5202,1.464602,12.81696,0,0,0,0.1877175,0,0,0.2353977,0.2236279,2.127831,2.638641,0.4113454,0,0.4113454,4.371611,72.86004,0.1818277,1.611063,0.150174,1.7,2.826359
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,0.5506563,0.6123663,0.6123663,1.7,0,0.5202,0.6123663,89.9227,0,0,0,0.5506563,0,0,1.087634,1.033252,1.716485,3.008852,1.583908,0,1.583908,5.874238,97.90378,0.1819011,0.6736029,0.440525,1.7,3.559508
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,1.075964,0.07249605,0.07249605,0,0,0,0.07249605,1484.169,0.867075,0,0,1.075964,0.07631163,0.07249605,0,0,0.1325771,4.43437,0.1325771,0,0.1325771,6.000012,100,0.1818832,0.07974566,0.8607711,0,5.510334
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,1.029374,1.239776,1.239776,0,0,0,1.239776,83.02901,0,0,0,1.029374,1.305028,1.239776,0,0,0,4.553689,0,0.2756537,-0.2756537,5.709447,95.15726,0.1818832,1.363754,0.8234991,0,5.583063
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,1.238156,0.5720292,0.5720292,0,0,0,0.5720292,216.4498,0.3297384,0,0,1.238156,0.6021361,0.5720292,0,0,0.3062818,4.278035,0.3062818,0,0.3062818,6.000012,100,0.1818418,0.6292322,0.9905251,0,5.516191
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,1.252194,0.5673587,0.5673587,0,0,0,0.5673587,220.7059,0.6549746,0,0,1.252194,0.5972197,0.5673587,0,0,0,4.553689,0,0,0,6.000012,100,0.1818418,0.6240946,1.001755,0,5.805883
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,0.8521882,1.242082,1.242082,0,0,0,1.242082,68.60964,0,0,0,0.8521882,1.307455,1.242082,0,0,0,4.553689,0,0.4552668,-0.4552668,5.520119,92.00179,0.1818418,1.36629,0.6817505,0,5.405877
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,0.5503997,0.9349635,0.9349635,0,0,0,0.9349635,58.86858,0,1.110223E-16,0,0.5503997,0.984172,0.9349635,0,0,0.505852,4.098422,0,0.4337723,-0.4337723,5.062882,84.3812,0.1818418,1.02846,0.4403198,0,4.648822
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,0.6925053,0.8502691,0.8502691,0,0,0,0.8502691,81.44543,0,1.110223E-16,0,0.6925053,0.8950201,0.8502691,0,0,0.9878212,3.66465,0,0.2025148,-0.2025148,4.849413,80.82339,0.1818418,0.935296,0.5540043,0,4.357155
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,0.2361742,0.3591662,0.3591662,0,0,0,0.3591662,65.75623,0,0,0,0.2361742,0.3780696,0.3591662,0,0,1.212838,3.462135,0,0.1418955,-0.1418955,4.699842,78.33054,0.1818418,0.3950828,0.1889393,0,3.698309
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.0647018,0.1794425,0.1794425,0,0,0,0.1794425,36.05712,0,2.775558E-17,0,0.0647018,0.1888869,0.1794425,0,0,1.370499,3.32024,0,0.1241851,-0.1241851,4.56894,76.14884,0.1818418,0.1973868,0.05176144,0,3.384941
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.508483,3.196054,0,0,0,4.56894,76.14884,0.1818418,0,0,0,3.196054
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.508483,3.196054,0,0,0,4.56894,76.14884,0.1818418,0,0,0,3.196054
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,0.4108487,0.4108487,0,0,0,0.4108487,0,0,5.551115E-17,0,0,0.4324723,0.4108487,0,0,1.508483,3.196054,0,0.4324723,-0.4324723,4.113074,68.55109,0.1818418,0.4519336,0,0,3.196054
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,1.283488,1.283488,1.7,0,0.5202,1.283488,0,0,0,0,0,0,0,0.4165121,0.3956864,1.989008,2.763582,0.3956864,0,0.3956864,4.488455,74.80743,0.1818822,1.411837,0,1.7,2.763582
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,0.298697,0.298697,1.7,0,0.5202,0.298697,0,0,0,0,0,0,0,1.401303,1.331238,1.593321,3.1197,1.331238,0,1.331238,5.751378,95.85611,0.1819895,0.3285667,0,1.7,3.1197
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2620832,4.317814,0,0,0,5.751378,95.85611,0.1819895,0,0,0,4.317814
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,0.2763893,0.2763893,0,0,0,0.2763893,0,0,5.551115E-17,0,0,0.2909361,0.2763893,0,0,0.2620832,4.317814,0,0.2909361,-0.2909361,5.444705,90.7449,0.1819895,0.3040282,0,0,4.317814
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,0.1968397,0.1968397,0,0,0,0.1968397,0,0,2.775558E-17,0,0,0.2071997,0.1968397,0,0,0.5853456,4.026878,0,0.2071997,-0.2071997,5.226297,87.10477,0.1819895,0.2165236,0,0,4.026878
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,0.1194082,0.1194082,0,0,0,0.1194082,0,0,1.387779E-17,0,0,0.1256928,0.1194082,0,0,0.8155674,3.819678,0,0.1256928,-0.1256928,5.093805,84.89658,0.1819895,0.131349,0,0,3.819678
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.03991339,0.03991339,0,0,0,0.03991339,0,0,6.938894E-18,0,0,0.0420141,0.03991339,0,0,0.9552261,3.693985,0,0.0420141,-0.0420141,5.049518,84.15847,0.1819895,0.04390473,0,0,3.693985
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,0.1256163,0.1256163,0,0,0,0.1256163,0,0,2.775558E-17,0,0,0.1322277,0.1256163,0,0,1.001908,3.651971,0,0.1322277,-0.1322277,4.910138,81.83547,0.1819895,0.1381779,0,0,3.651971
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,0.1113125,0.1113125,0,0,0,0.1113125,0,0,1.387779E-17,0,0,0.1171711,0.1113125,0,0,1.148828,3.519744,0,0.1171711,-0.1171711,4.786629,79.77699,0.1819895,0.1224438,0,0,3.519744
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.01631795,0.1516372,0.1516372,0,0,0,0.1516372,10.76118,0,2.775558E-17,0,0.01631795,0.1596181,0.1516372,0,0,1.279018,3.402573,0,0.1433001,-0.1433001,4.635577,77.25947,0.1819895,0.1668009,0.01305436,0,3.41889
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.06284525,1.069973,1.069973,0,0,0,1.069973,5.873533,0,0,0,0.06284525,1.126288,1.069973,0,0,1.438241,3.259273,0,1.063443,-1.063443,3.51461,58.57672,0.1819895,1.176971,0.0502762,0,3.322118
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,0.5132099,0,0,0,0,0,0,0,0,0,0,0.5132099,0,0,0,0,2.619843,2.19583,0.5132099,0,0.5132099,4.001484,66.69127,0.1819202,0,0.4105679,0,2.70904
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,0.4414491,0.6112812,0.6112812,0,0,0,0.6112812,72.21704,0,1.110223E-16,0,0.4414491,0.6434538,0.6112812,0,0,2.106633,2.657719,0,0.2020047,-0.2020047,3.788552,63.14241,0.1819202,0.6724092,0.3531593,0,3.099168
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,0.4931385,1.050213,1.050213,0,0,0,1.050213,46.95604,0,0,0,0.4931385,1.105488,1.050213,0,0,2.331083,2.455714,0,0.612349,-0.612349,3.14308,52.38456,0.1819202,1.155234,0.3945108,0,2.948853
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,0.2068376,0,0,0,0,0,0,0,0,0,0,0.2068376,0,0,0,0,3.011471,1.843365,0.2068376,0,0.2068376,3.339303,55.65494,0.1818923,0,0.1654701,0,2.050203
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,0.5519951,0.6440246,0.6440246,0,0,0,0.6440246,85.71025,0,0,0,0.5519951,0.6779206,0.6440246,0,0,2.804633,2.029519,0,0.1259255,-0.1259255,3.206566,53.44266,0.1818923,0.7084271,0.4415961,0,2.581514
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,0.6325328,2.216681,2.216681,1.7,0,0.5202,2.216681,28.53513,0,0,0,0.6325328,0.5438752,0.5166814,0,0,2.944551,1.903593,0.08865762,0,0.08865762,3.290674,54.84446,0.1818993,2.43835,0.5060263,1.7,2.536126
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,0.2932859,1.242692,1.242692,1.7,0,0.5202,1.242692,23.60085,0,0,0,0.2932859,0,0,0.4573075,0.4344421,2.855893,1.983385,0.7277281,0,0.7277281,3.981057,66.35082,0.1819666,1.366962,0.2346287,1.7,2.276671
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,0.1884905,1.207313,1.207313,1.7,0,0.5202,1.207313,15.6124,0,0,0,0.1884905,0,0,0.4926871,0.4680527,2.128165,2.63834,0.6565433,0,0.6565433,4.603909,76.73167,0.1820291,1.328044,0.1507924,1.7,2.826831
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,0.2564883,1.399909,1.399909,1.7,0,0.5202,1.399909,18.32178,0,0,0,0.2564883,0,0,0.3000905,0.285086,1.471622,3.229229,0.5415743,0,0.5415743,5.117692,85.29469,0.1820783,1.5399,0.2051906,1.7,3.485718
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.07024196,0.9665204,0.9665204,0,0,0,0.9665204,7.267509,0,0,0,0.07024196,1.01739,0.9665204,0,0,0.9300475,3.716646,0,0.9471479,-0.9471479,4.11931,68.65503,0.1820783,1.063172,0.05619357,0,3.786888
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.07811498,0.07811498,0,0,0,0.07811498,0,0,1.387779E-17,0,0,0.08222629,0.07811498,0,0,1.982434,2.769498,0,0.08222629,-0.08222629,4.032636,67.21046,0.1820783,0.08592647,0,0,2.769498
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,0.8105951,0.8105951,0,0,0,0.8105951,0,0,1.110223E-16,0,0,0.853258,0.8105951,0,0,2.073797,2.687272,0,0.853258,-0.853258,3.133223,52.22028,0.1820783,0.8916546,0,0,2.687272
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.021861,1.834014,0,0,0,3.133223,52.22028,0.1820783,0,0,0,1.834014
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,0.6665944,0.6665944,0,0,0,0.6665944,0,0,1.110223E-16,0,0,0.7016783,0.6665944,0,0,3.021861,1.834014,0,0.7016783,-0.7016783,2.393589,39.89307,0.1820783,0.7332539,0,0,1.834014
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,0.144137,0.144137,0,0,0,0.144137,0,0,2.775558E-17,0,0,0.1517232,0.144137,0,0,3.801504,1.132336,0,0.1517232,-0.1517232,2.233659,37.22757,0.1820783,0.1585507,0,0,1.132336
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,0.1676406,0.1676406,0,0,0,0.1676406,0,0,2.775558E-17,0,0,0.1764638,0.1676406,0,0,3.970085,0.9806125,0,0.1764638,-0.1764638,2.04765,34.12742,0.1820783,0.1844046,0,0,0.9806125
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,0.1991061,0.1991061,0,0,0,0.1991061,0,0,2.775558E-17,0,0,0.2095853,0.1991061,0,0,4.166156,0.8041487,0,0.2095853,-0.2095853,1.826727,30.44539,0.1820783,0.2190167,0,0,0.8041487
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,0.2549285,0.2549285,0,0,0,0.2549285,0,0,5.551115E-17,0,0,0.2683457,0.2549285,0,0,4.399028,0.5945634,0,0.2683457,-0.2683457,1.543866,25.73105,0.1820783,0.2804213,0,0,0.5945634
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,0.07868323,0.07868323,0,0,0,0.07868323,0,0,1.387779E-17,0,0,0.08282446,0.07868323,0,0,4.69719,0.3262176,0,0.08282446,-0.08282446,1.456561,24.27597,0.1820783,0.08655156,0,0,0.3262176
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,0.2637935,0.2637935,1.7,0,0.5202,0.2637935,0,0,0,0,0,0,0,1.436206,1.364396,4.789217,0.2433931,1.364396,0,1.364396,2.750941,45.84893,0.1821806,0.2901728,0,1.7,0.2433931
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,0.3679212,0.3679212,1.7,0,0.5202,0.3679212,0,0,0,0,0,0,0,1.332079,1.265475,3.424821,1.47135,1.265475,0,1.265475,3.951476,65.8578,0.1822961,0.4047133,0,1.7,1.47135
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.159347,2.610277,1.38,0,1.38,5.260659,87.67747,0.1823405,0,0,1.7,2.610277
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,0.2667748,0.04812248,0.04812248,0,0,0,0.04812248,554.3663,0,0,0,0.2667748,0.05065524,0.04812248,0,0,0.7793465,3.852277,0.2161196,0,0.2161196,5.465688,91.09462,0.1823114,0.05293473,0.2134199,0,4.119052
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,0.5550139,1.994992,1.994992,1.7,0,0.5202,1.994992,27.82036,0,0,0,0.5550139,0.3105174,0.2949916,0,0,0.5632269,4.046785,0.2444965,0,0.2444965,5.697638,94.96044,0.1823305,2.194491,0.4440111,1.7,4.601799
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,0.9652187,1.050383,1.050383,0,0,0,1.050383,91.89209,0,0,0,0.9652187,1.105666,1.050383,0,0,0.3187304,4.266831,0,0.1404474,-0.1404474,5.549593,92.49303,0.1823305,1.155421,0.772175,0,5.23205
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,1.553047,1.186737,1.186737,0,0,0,1.186737,130.867,0,0,0,1.553047,1.249197,1.186737,0,0,0.4747831,4.126384,0.3038502,0,0.3038502,5.837851,97.29732,0.1822897,1.305411,1.242438,0,5.679431
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,1.760587,1.642482,1.642482,0.425,0,0.172125,1.642482,107.1906,0.3080941,0,0,1.760587,1.28156,1.217482,0,0,0.1709329,4.399849,0.1709329,0,0.1709329,6.000012,100,0.1822667,1.80673,1.408469,1.7,6.160436
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,1.423798,0,0,0,0,0,0,0,1.423798,0,0,1.423798,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822667,0,1.139038,0,5.977487
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,1.588663,0.7673604,0.7673604,0,0,0,0.7673604,207.0295,0.7809148,0,0,1.588663,0.8077478,0.7673604,0,0,0,4.553689,0,0,0,6.000012,100,0.1822667,0.8440965,1.27093,0,6.142352
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,1.476142,0.05223904,0.05223904,0,0,0,0.05223904,2825.744,1.421153,0,0,1.476142,0.05498846,0.05223904,0,0,0,4.553689,0,0,0,6.000012,100,0.1822667,0.05746295,1.180913,0,6.02983
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,1.405996,0.5072169,0.5072169,0,0,0,0.5072169,277.1982,0.8720835,0,0,1.405996,0.5339125,0.5072169,0,0,0,4.553689,0,0,0,6.000012,100,0.1822667,0.5579385,1.124797,0,5.959685
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,1.102159,0,0,0,0,0,0,0,1.102159,0,0,1.102159,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822667,0,0.8817269,0,5.655848
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,0.6720833,0.1801431,0.1801431,0,0,0,0.1801431,373.083,0.4824589,0,0,0.6720833,0.1896243,0.1801431,0,0,0,4.553689,0,0,0,6.000012,100,0.1822667,0.1981574,0.5376666,0,5.225772
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,0.3290924,0.7595228,0.7595228,0,0,0,0.7595228,43.32884,0,0,0,0.3290924,0.7994977,0.7595228,0,0,0,4.553689,0,0.4704053,-0.4704053,5.504161,91.73584,0.1822667,0.8354751,0.2632739,0,4.882782
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,1.804633,1.804633,1.7,0,0.5202,1.804633,0,0,0,0,0,0.1101403,0.1046333,0,0,0.5226725,4.083283,0,0.1101403,-0.1101403,5.388063,89.80087,0.1822667,1.985097,0,1.7,4.083283
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,1.918432,1.918432,1.7,0,0.5202,1.918432,0,0,0,0,0,0.229929,0.2184325,0,0,0.6450506,3.973143,0,0.229929,-0.229929,5.145697,85.76144,0.1822667,2.110276,0,1.7,3.973143
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,0.9132305,0.9132305,0,0,0,0.9132305,0,0,1.110223E-16,0,0,0.9612953,0.9132305,0,0,0.9005273,3.743214,0,0.9612953,-0.9612953,4.132402,68.87324,0.1822667,1.004554,0,0,3.743214
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,1.388752,1.388752,1.7,0,0.5202,1.388752,0,0,0,0,0,0,0,0.3112477,0.2956853,1.968633,2.781919,0.2956853,0,0.2956853,4.412914,73.54842,0.1822966,1.527627,0,1.7,2.781919
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,0.1233933,0.1233933,1.576025,0,0.4863548,0.1233933,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.672948,3.048036,1.38,0,1.38,5.722097,95.3681,0.1823685,0.1357326,0,1.7,3.048036
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,0.3497699,0.3497699,0,0,0,0.3497699,0,0,5.551115E-17,0,0,0.3681788,0.3497699,0,0,0.2929479,4.290036,0,0.3681788,-0.3681788,5.334002,88.89986,0.1823685,0.3847469,0,0,4.290036
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.06551415,0.06551415,0,0,0,0.06551415,0,0,1.387779E-17,0,0,0.06896227,0.06551415,0,0,0.7020355,3.921857,0,0.06896227,-0.06896227,5.26131,87.68832,0.1823685,0.07206557,0,0,3.921857
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,0.2516171,0.2516171,0,0,0,0.2516171,0,0,0,0,0,0.2648601,0.2516171,0,0,0.7786602,3.852895,0,0.2648601,-0.2648601,4.982123,83.03522,0.1823685,0.2767788,0,0,3.852895
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,0.09233212,0.09233212,0,0,0,0.09233212,0,0,1.387779E-17,0,0,0.09719171,0.09233212,0,0,1.072949,3.588035,0,0.09719171,-0.09719171,4.879674,81.32774,0.1823685,0.1015653,0,0,3.588035
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,0.4337871,0.4337871,0,0,0,0.4337871,0,0,0,0,0,0.456618,0.4337871,0,0,1.18094,3.490843,0,0.456618,-0.456618,4.398356,73.30579,0.1823685,0.4771658,0,0,3.490843
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,0.2385993,0.2385993,0,0,0,0.2385993,0,0,5.551115E-17,0,0,0.2511571,0.2385993,0,0,1.688293,3.034225,0,0.2511571,-0.2511571,4.133614,68.89342,0.1823685,0.2624592,0,0,3.034225
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,0.2127575,0.2127575,0,0,0,0.2127575,0,0,2.775558E-17,0,0,0.2239553,0.2127575,0,0,1.967357,2.783068,0,0.2239553,-0.2239553,3.897544,64.95894,0.1823685,0.2340333,0,0,2.783068
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.07509445,0.1210576,0.1210576,0,0,0,0.1210576,62.03203,0,0,0,0.07509445,0.127429,0.1210576,0,0,2.216196,2.559113,0,0.05233455,-0.05233455,3.842378,64.03951,0.1823685,0.1331633,0.06007556,0,2.634207
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,0.4281598,0.7783355,0.7783355,0,0,0,0.7783355,55.00968,0,0,0,0.4281598,0.8193005,0.7783355,0,0,2.274345,2.506778,0,0.3911407,-0.3911407,3.43008,57.16788,0.1823685,0.856169,0.3425279,0,2.934938
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,0.913065,0,0,0,0,0,0,0,0,0,0,0.913065,0,0,0,0,2.708946,2.115637,0.913065,0,0.913065,4.296289,71.60468,0.1822458,0,0.7304519,0,3.028702
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,1.314108,0.2209042,0.2209042,0,0,0,0.2209042,594.8768,0,0,0,1.314108,0.2325307,0.2209042,0,0,1.795881,2.937396,1.081577,0,1.081577,5.322363,88.70588,0.1821007,0.2429946,1.051286,0,4.251503
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,1.748198,0.7945961,0.7945961,0,0,0,0.7945961,220.0108,0.1974765,0,0,1.748198,0.836417,0.7945961,0,0,0.7143042,3.910815,0.7143042,0,0.7143042,6.000012,100,0.182005,0.8740557,1.398558,0,5.659013
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,1.532088,0.1000572,0.1000572,0,0,0,0.1000572,1531.212,1.426764,0,0,1.532088,0.1053234,0.1000572,0,0,0,4.553689,0,0,0,6.000012,100,0.182005,0.1100629,1.22567,0,6.085776
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,1.342129,0.08833196,0.08833196,0,0,0,0.08833196,1519.414,1.249148,0,0,1.342129,0.09298101,0.08833196,0,0,0,4.553689,0,0,0,6.000012,100,0.182005,0.09716516,1.073703,0,5.895817
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,1.534882,0.8515359,0.8515359,0,0,0,0.8515359,180.2487,0.6385286,0,0,1.534882,0.8963536,0.8515359,0,0,0,4.553689,0,0,0,6.000012,100,0.182005,0.9366895,1.227906,0,6.088571
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,1.750164,1.64159,1.64159,0.425,0,0.172125,1.64159,106.614,0.469543,0,0,1.750164,1.280621,1.21659,0,0,0,4.553689,0,0,0,6.000012,100,0.182005,1.805749,1.400131,1.7,6.303853
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,1.385258,1.257702,1.257702,0.425,0,0.172125,1.257702,110.1421,0.5087305,0,0,1.385258,0.8765278,0.8327014,0,0,0,4.553689,0,0,0,6.000012,100,0.182005,1.383472,1.108207,1.7,5.938947
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,0.7836204,1.014752,1.014752,0,0,0,1.014752,77.22289,0,0,0,0.7836204,1.06816,1.014752,0,0,0,4.553689,0,0.2845391,-0.2845391,5.700081,95.00117,0.182005,1.116227,0.6268964,0,5.337309
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,0.3392077,1.030244,1.030244,0,0,0,1.030244,32.925,0,0,0,0.3392077,1.084467,1.030244,0,0,0.3161546,4.26915,0,0.7452592,-0.7452592,4.914509,81.90833,0.182005,1.133268,0.2713662,0,4.608357
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,0.3776498,0.3776498,0,0,0,0.3776498,0,0,5.551115E-17,0,0,0.3975261,0.3776498,0,0,1.14422,3.523891,0,0.3975261,-0.3975261,4.49548,74.92451,0.182005,0.4154148,0,0,3.523891
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,1.084648,1.084648,0,0,0,1.084648,0,0,2.220446E-16,0,0,1.141735,1.084648,0,0,1.585916,3.126364,0,1.141735,-1.141735,3.291986,54.86631,0.182005,1.193113,0,0,3.126364
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,1.045057,1.045057,0,0,0,1.045057,0,0,0,0,0,1.10006,1.045057,0,0,2.854511,1.984629,0,1.10006,-1.10006,2.132421,35.54027,0.182005,1.149562,0,0,1.984629
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,1.888148,1.888148,1.7,0,0.5202,1.888148,0,0,0,0,0,0.1980502,0.1881477,0,0,4.076799,0.8845696,0,0.1980502,-0.1980502,1.923657,32.06089,0.182005,2.076962,0,1.7,0.8845696
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.07174438,0.07174438,1.524376,0,0.4722546,0.07174438,0,0,0,0,0,0,0,1.452632,1.38,4.296855,0.6865194,1.38,0,1.38,3.23284,53.88057,0.1820655,0.07891882,0,1.7,0.6865194
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,0.08515489,0.08515489,1.537786,0,0.4759157,0.08515489,0,0,0,0,0,0,0,1.452632,1.38,2.916855,1.928519,1.38,0,1.38,4.542023,75.70023,0.1821289,0.09367038,0,1.7,1.928519
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,0.07828812,0.07828812,1.53092,0,0.4740411,0.07828812,0,0,0,0,0,0,0,1.452632,1.38,1.536855,3.170519,1.38,0,1.38,5.851206,97.51991,0.1821906,0.08611692,0,1.7,3.170519
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,0.4360971,0.4360971,0,0,0,0.4360971,0,0,5.551115E-17,0,0,0.4590496,0.4360971,0,0,0.156855,4.412519,0,0.4590496,-0.4590496,5.367325,89.45525,0.1821906,0.4797068,0,0,4.412519
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,0.09920227,0.09920227,0,0,0,0.09920227,0,0,1.387779E-17,0,0,0.1044234,0.09920227,0,0,0.6669101,3.95347,0,0.1044234,-0.1044234,5.257254,87.62072,0.1821906,0.1091225,0,0,3.95347
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.03499331,0.03499331,0,0,0,0.03499331,0,0,0,0,0,0.03683506,0.03499331,0,0,0.7829362,3.849046,0,0.03683506,-0.03683506,5.218426,86.97359,0.1821906,0.03849263,0,0,3.849046
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.823864,3.812211,0,0,0,5.218426,86.97359,0.1821906,0,0,0,3.812211
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.06742502,0.06742502,0,0,0,0.06742502,0,0,0,0,0,0.07097371,0.06742502,0,0,0.823864,3.812211,0,0.07097371,-0.07097371,5.143613,85.72672,0.1821906,0.07416752,0,0,3.812211
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,0.2764296,0.1047724,0.1047724,0,0,0,0.1047724,263.8381,0,0,0,0.2764296,0.1102867,0.1047724,0,0,0.9027237,3.741238,0.1661428,0,0.1661428,5.30123,88.35366,0.1821684,0.1152496,0.2211436,0,4.017667
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,0.5108711,0,0,0,0,0,0,0,0,0,0,0.5108711,0,0,0,0,0.7365808,3.890766,0.5108711,0,0.5108711,5.785885,96.43122,0.1821002,0,0.4086968,0,4.401637
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,1.083185,0,0,0,0,0,0,0,0.857475,0,0,1.083185,0,0,0,0,0.2257098,4.35055,0.2257098,0,0.2257098,6.000012,100,0.18207,0,0.8665478,0,5.433735
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,1.485676,0.2313874,0.2313874,0,0,0,0.2313874,642.0731,1.24211,0,0,1.485676,0.2435656,0.2313874,0,0,0,4.553689,0,0,0,6.000012,100,0.18207,0.2545261,1.188541,0,6.039365
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,1.894397,0.3259953,0.3259953,0,0,0,0.3259953,581.1116,1.551244,0,0,1.894397,0.3431529,0.3259953,0,0,0,4.553689,0,0,0,6.000012,100,0.18207,0.3585948,1.515517,0,6.448085
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,1.951346,1.919779,1.919779,0.5397786,0,0.2034595,1.919779,101.6443,0.4987141,0,0,1.951346,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.18207,2.111756,1.561077,1.7,6.505034
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,2.027662,0,0,0,0,0,0,0,2.027662,0,0,2.027662,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18207,0,1.62213,0,6.581351
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,2.037596,0.085983,0.085983,0,0,0,0.085983,2369.765,1.947087,0,0,2.037596,0.09050842,0.085983,0,0,0,4.553689,0,0,0,6.000012,100,0.18207,0.09458131,1.630076,0,6.591284
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,1.647193,1.796467,1.796467,0.425,0,0.172125,1.796467,91.69073,0.2035443,0,0,1.647193,1.443649,1.371467,0,0,0,4.553689,0,0,0,6.000012,100,0.18207,1.976113,1.317755,1.7,6.200882
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,1.35601,0.09727748,0.09727748,0,0,0,0.09727748,1393.961,1.253613,0,0,1.35601,0.1023974,0.09727748,0,0,0,4.553689,0,0,0,6.000012,100,0.18207,0.1070052,1.084808,0,5.909699
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,0.9087075,1.019685,1.019685,0,0,0,1.019685,89.11649,0,0,0,0.9087075,1.073353,1.019685,0,0,0,4.553689,0,0.1646452,-0.1646452,5.826461,97.10748,0.18207,1.121654,0.726966,0,5.462397
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,0.3609461,0.2763601,0.2763601,0,0,0,0.2763601,130.6072,0,0,0,0.3609461,0.2909053,0.2763601,0,0,0.1829391,4.389044,0.07004076,0,0.07004076,5.892907,98.21492,0.1820607,0.3039961,0.2887569,0,4.74999
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1128984,4.45208,0,0,0,5.892907,98.21492,0.1820607,0,0,0,4.45208
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1128984,4.45208,0,0,0,5.892907,98.21492,0.1820607,0,0,0,4.45208
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,0.7087758,0.7087758,0,0,0,0.7087758,0,0,0,0,0,0.7460797,0.7087758,0,0,0.1128984,4.45208,0,0.7460797,-0.7460797,5.10647,85.10767,0.1820607,0.7796534,0,0,4.45208
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,1.26234,1.26234,1.7,0,0.5202,1.26234,0,0,0,0,0,0,0,0.4376604,0.4157774,0.9418759,3.706001,0.4157774,0,0.4157774,5.500911,91.68167,0.1821025,1.388574,0,1.7,3.706001
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.06799749,0.06799749,0,0,0,0.06799749,0,0,0,0,0,0.0715763,0.06799749,0,0,0.5260985,4.0802,0,0.0715763,-0.0715763,5.425463,90.4242,0.1821025,0.07479723,0,0,4.0802
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,0.1928085,0.1928085,0,0,0,0.1928085,0,0,2.775558E-17,0,0,0.2029564,0.1928085,0,0,0.6056277,4.008624,0,0.2029564,-0.2029564,5.211528,86.85863,0.1821025,0.2120894,0,0,4.008624
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8311348,3.805668,0,0,0,5.211528,86.85863,0.1821025,0,0,0,3.805668
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,0.196892,0.196892,0,0,0,0.196892,0,0,0,0,0,0.2072548,0.196892,0,0,0.8311348,3.805668,0,0.2072548,-0.2072548,4.993062,83.21754,0.1821025,0.2165813,0,0,3.805668
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,0.1289151,0.1289151,0,0,0,0.1289151,0,0,2.775558E-17,0,0,0.1357001,0.1289151,0,0,1.061418,3.598413,0,0.1357001,-0.1357001,4.850022,80.83354,0.1821025,0.1418066,0,0,3.598413
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,0.5758969,0.5758969,0,0,0,0.5758969,0,0,0,0,0,0.6062073,0.5758969,0,0,1.212196,3.462713,0,0.6062073,-0.6062073,4.211024,70.18359,0.1821025,0.6334866,0,0,3.462713
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,0.6094006,0.6094006,0,0,0,0.6094006,0,0,1.110223E-16,0,0,0.6414742,0.6094006,0,0,1.885759,2.856505,0,0.6414742,-0.6414742,3.53485,58.91405,0.1821025,0.6703406,0,0,2.856505
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,0.0931101,0.0931101,0,0,0,0.0931101,0,0,0,0,0,0.09801063,0.0931101,0,0,2.598509,2.215031,0,0.09801063,-0.09801063,3.431538,57.19219,0.1821025,0.1024211,0,0,2.215031
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,0.2398172,0.230765,0.230765,0,0,0,0.230765,103.9227,2.775558E-17,0,0,0.2398172,0.2429105,0.230765,0,0,2.707409,2.117021,0,0.003093304,-0.003093304,3.428277,57.13784,0.1821025,0.2538415,0.1918537,0,2.356838
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,0.4320606,1.02164,1.02164,0,0,0,1.02164,42.29088,0,2.220446E-16,0,0.4320606,1.075411,1.02164,0,0,2.710846,2.113927,0,0.6433501,-0.6433501,2.750127,45.83536,0.1821025,1.123804,0.3456484,0,2.545988
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,0.7426465,0,0,0,0,0,0,0,0,0,0,0.7426465,0,0,0,0,3.42568,1.470577,0.7426465,0,0.7426465,3.454663,57.57761,0.1820035,0,0.5941172,0,2.213224
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,1.288049,0.8153872,0.8153872,0,0,0,0.8153872,157.9677,0,0,0,1.288049,0.8583024,0.8153872,0,0,2.683033,2.138959,0.4297463,0,0.4297463,3.862356,64.37247,0.1819462,0.8969259,1.030439,0,3.427008
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,1.631342,0.08359461,0.08359461,0,0,0,0.08359461,1951.492,0,0,0,1.631342,0.08799432,0.08359461,0,0,2.253287,2.525731,1.543347,0,1.543347,5.326504,88.77489,0.1817409,0.09195407,1.305073,0,4.157073
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,1.300847,0.04150799,0.04150799,0,0,0,0.04150799,3133.967,0.5472146,0,0,1.300847,0.04369262,0.04150799,0,0,0.7099394,3.914743,0.7099394,0,0.7099394,6.000012,100,0.1816466,0.04565879,1.040677,0,5.21559
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,1.98441,0.04530117,0.04530117,0,0,0,0.04530117,4380.482,1.936724,0,0,1.98441,0.04768544,0.04530117,0,0,0,4.553689,0,0,0,6.000012,100,0.1816466,0.04983129,1.587528,0,6.538098
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,1.613388,0,0,0,0,0,0,0,1.613388,0,0,1.613388,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816466,0,1.29071,0,6.167077
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,1.655597,1.350855,1.350855,0.425,0,0.172125,1.350855,122.5592,0.6810126,0,0,1.655597,0.9745841,0.9258549,0,0,0,4.553689,0,0,0,6.000012,100,0.1816466,1.48594,1.324477,1.7,6.209286
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,1.258543,1.458313,1.458313,0.425,0,0.172125,1.458313,86.30129,0.1708449,0,0,1.258543,1.087698,1.033313,0,0,0,4.553689,0,0,0,6.000012,100,0.1816466,1.604145,1.006835,1.7,5.812232
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,0.801456,0.3520523,0.3520523,0,0,0,0.3520523,227.6525,0.4308746,0,0,0.801456,0.3705814,0.3520523,0,0,0,4.553689,0,0,0,6.000012,100,0.1816466,0.3872575,0.6411648,0,5.355145
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,0.1805068,1.382461,1.382461,1.21098,0,0.3866975,1.382461,13.05691,0,0,0,0.1805068,0.1805068,0.1714814,0,0,0,4.553689,0,0,0,6.000012,100,0.1816466,1.520707,0.1444054,1.7,4.734196
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,0.9482809,0.9482809,0,0,0,0.9482809,0,0,1.110223E-16,0,0,0.9981905,0.9482809,0,0,0,4.553689,0,0.9981905,-0.9981905,4.947827,82.46362,0.1816466,1.043109,0,0,4.553689
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,1.227596,1.227596,0,0,0,1.227596,0,0,0,0,0,1.292206,1.227596,0,0,1.109101,3.555498,0,1.292206,-1.292206,3.585722,59.76192,0.1816466,1.350355,0,0,3.555498
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,0.8756353,0.8756353,0,0,0,0.8756353,0,0,1.110223E-16,0,0,0.9217213,0.8756353,0,0,2.544885,2.263293,0,0.9217213,-0.9217213,2.614143,43.56896,0.1816466,0.9631988,0,0,2.263293
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,1.902001,1.902001,1.7,0,0.5202,1.902001,0,0,0,0,0,0.2126323,0.2020007,0,0,3.56902,1.341571,0,0.2126323,-0.2126323,2.390008,39.8334,0.1816466,2.092201,0,1.7,1.341571
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,0.1139548,0.1139548,1.566586,0,0.4837781,0.1139548,0,0,0,0,0,0,0,1.452632,1.38,3.805278,1.128939,1.38,0,1.38,3.699192,61.65307,0.1817164,0.1253503,0,1.7,1.128939
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.01179974,0.01179974,1.464431,0,0.4558898,0.01179974,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.425278,2.370939,1.38,0,1.38,5.008374,83.47274,0.1817635,0.01297971,0,1.7,2.370939
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,0.2749745,0.2749745,0,0,0,0.2749745,0,0,0,0,0,0.2894469,0.2749745,0,0,1.045278,3.612939,0,0.2894469,-0.2894469,4.70327,78.38769,0.1817635,0.302472,0,0,3.612939
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,0.1744945,0.1744945,0,0,0,0.1744945,0,0,2.775558E-17,0,0,0.1836784,0.1744945,0,0,1.366885,3.323492,0,0.1836784,-0.1836784,4.509656,75.1608,0.1817635,0.1919439,0,0,3.323492
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,0.189812,0.189812,0,0,0,0.189812,0,0,2.775558E-17,0,0,0.1998021,0.189812,0,0,1.570972,3.139814,0,0.1998021,-0.1998021,4.299047,71.65063,0.1817635,0.2087932,0,0,3.139814
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,0.2222223,0.2222223,0,0,0,0.2222223,0,0,2.775558E-17,0,0,0.2339182,0.2222223,0,0,1.792975,2.940012,0,0.2339182,-0.2339182,4.052475,67.54112,0.1817635,0.2444445,0,0,2.940012
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,0.3091448,0.3091448,0,0,0,0.3091448,0,0,0,0,0,0.3254156,0.3091448,0,0,2.052884,2.706093,0,0.3254156,-0.3254156,3.709457,61.82416,0.1817635,0.3400593,0,0,2.706093
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.414457,2.380678,0,0,0,3.709457,61.82416,0.1817635,0,0,0,2.380678
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,0.2640347,0.0399256,0.0399256,0,0,0,0.0399256,661.3168,0,0,0,0.2640347,0.04202695,0.0399256,0,0,2.414457,2.380678,0.2220077,0,0.2220077,3.920072,65.3344,0.181734,0.04391816,0.2112277,0,2.644712
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,0.4054044,0.6584947,0.6584947,0,0,0,0.6584947,61.56533,0,1.110223E-16,0,0.4054044,0.6931523,0.6584947,0,0,2.192449,2.580485,0,0.2877479,-0.2877479,3.616759,60.2792,0.181734,0.7243442,0.3243235,0,2.985889
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,0.4020333,1.211086,1.211086,0,0,0,1.211086,33.19609,0,0,0,0.4020333,1.274828,1.211086,0,0,2.512169,2.292737,0,0.8727943,-0.8727943,2.696753,44.9458,0.181734,1.332195,0.3216267,0,2.69477
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,0.703633,0.2194282,0.2194282,0,0,0,0.2194282,320.6667,0,0,0,0.703633,0.230977,0.2194282,0,0,3.481941,1.419943,0.472656,0,0.472656,3.145154,52.41913,0.1816714,0.241371,0.5629064,0,2.123575
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,1.177671,0.04624792,0.04624792,0,0,0,0.04624792,2546.431,0,0,0,1.177671,0.04868202,0.04624792,0,0,3.009284,1.845333,1.128989,0,1.128989,4.216208,70.26998,0.181522,0.05087271,0.942137,0,3.023004
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,0.7839945,0.6752021,0.6752021,0,0,0,0.6752021,116.1126,0,0,0,0.7839945,0.710739,0.6752021,0,0,1.880295,2.861423,0.07325547,0,0.07325547,4.285704,71.42825,0.1815123,0.7427223,0.6271956,0,3.645418
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,1.279578,0.4934106,0.4934106,0,0,0,0.4934106,259.3333,0,0,0,1.279578,0.5193796,0.4934106,0,0,1.80704,2.927353,0.7601985,0,0.7601985,5.006891,83.44802,0.1814119,0.5427517,1.023662,0,4.206931
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,1.256894,1.270228,1.270228,1.070678,0,0.3483951,1.270228,98.95026,0,0,0,1.256894,0.2100525,0.1995498,0,0,1.046841,3.611532,1.046841,0,1.046841,6.000012,100,0.1814162,1.397251,1.005515,1.7,4.868425
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,1.591701,0.08833867,0.08833867,0,0,0,0.08833867,1801.817,1.498713,0,0,1.591701,0.09298807,0.08833867,0,0,0,4.553689,0,0,0,6.000012,100,0.1814162,0.09717253,1.273361,0,6.14539
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,0.8670514,0.9123239,0.9123239,0,0,0,0.9123239,95.03767,0,0,0,0.8670514,0.960341,0.9123239,0,0,0,4.553689,0,0.09328959,-0.09328959,5.901676,98.36107,0.1814162,1.003556,0.6936411,0,5.42074
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,0.5316274,0.1670501,0.1670501,0,0,0,0.1670501,318.2444,0.2521302,0,0,0.5316274,0.1758422,0.1670501,0,0,0.1036551,4.460399,0.1036551,0,0.1036551,6.000012,100,0.1814025,0.1837551,0.4253019,0,4.992027
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,0.3606512,0,0,0,0,0,0,0,0.3606512,0,0,0.3606512,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814025,0,0.288521,0,4.91434
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,1.699733,1.699733,1.699733,0,0.5201271,1.699733,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814025,1.869706,0,1.7,4.553689
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,1.569,1.569,1.569,0,0.484437,1.569,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814025,1.7259,0,1.7,4.553689
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,1.345008,1.345008,1.345008,0,0.4232871,1.345008,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1814025,1.479509,0,1.7,4.553689
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,0.1635247,0.1635247,0,0,0,0.1635247,0,0,0,0,0,0.1721313,0.1635247,0,0,0,4.553689,0,0.1721313,-0.1721313,5.81857,96.97597,0.1814025,0.1798772,0,0,4.553689
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,0.1267601,0.1267601,0,0,0,0.1267601,0,0,2.775558E-17,0,0,0.1334317,0.1267601,0,0,0.191257,4.381557,0,0.1334317,-0.1334317,5.67792,94.63182,0.1814025,0.1394361,0,0,4.381557
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3395144,4.248126,0,0,0,5.67792,94.63182,0.1814025,0,0,0,4.248126
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,0.1160866,0.1160866,0,0,0,0.1160866,0,0,1.387779E-17,0,0,0.1221964,0.1160866,0,0,0.3395144,4.248126,0,0.1221964,-0.1221964,5.549114,92.48505,0.1814025,0.1276953,0,0,4.248126
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,0.2063648,0.2063648,0,0,0,0.2063648,0,0,2.775558E-17,0,0,0.2172261,0.2063648,0,0,0.4752882,4.125929,0,0.2172261,-0.2172261,5.320138,88.66879,0.1814025,0.2270013,0,0,4.125929
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7166505,3.908703,0,0,0,5.320138,88.66879,0.1814025,0,0,0,3.908703
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7166505,3.908703,0,0,0,5.320138,88.66879,0.1814025,0,0,0,3.908703
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,0.1076326,0.1076326,0,0,0,0.1076326,0,0,1.387779E-17,0,0,0.1132975,0.1076326,0,0,0.7166505,3.908703,0,0.1132975,-0.1132975,5.200712,86.67835,0.1814025,0.1183958,0,0,3.908703
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,0.4110704,0.4110704,0,0,0,0.4110704,0,0,5.551115E-17,0,0,0.4327057,0.4110704,0,0,0.8425366,3.795406,0,0.4327057,-0.4327057,4.7446,79.07651,0.1814025,0.4521774,0,0,3.795406
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,0.2235551,0.2552693,0.2552693,0,0,0,0.2552693,87.57621,0,0,0,0.2235551,0.2687045,0.2552693,0,0,1.323321,3.3627,0,0.04514934,-0.04514934,4.697008,78.28331,0.1814025,0.2807962,0.1788441,0,3.586256
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,0.3465196,0.7676703,0.7676703,0,0,0,0.7676703,45.13911,0,0,0,0.3465196,0.808074,0.7676703,0,0,1.373487,3.317551,0,0.4615544,-0.4615544,4.210487,70.17464,0.1814025,0.8444373,0.2772156,0,3.664071
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,0.6207302,1.033678,1.033678,0,0,0,1.033678,60.05061,0,0,0,0.6207302,1.088083,1.033678,0,0,1.886325,2.855997,0,0.4673524,-0.4673524,3.717854,61.96412,0.1814025,1.137046,0.4965842,0,3.476727
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,0.8131388,0.876499,0.876499,0,0,0,0.876499,92.77122,0,0,0,0.8131388,0.9226305,0.876499,0,0,2.405605,2.388644,0,0.1094917,-0.1094917,3.60244,60.04055,0.1814025,0.9641489,0.6505111,0,3.201783
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,1.580441,2.090313,2.090313,1.7,0,0.5202,2.090313,75.60785,0,0,0,1.580441,0.4108559,0.3903132,0,0,2.527263,2.279152,1.169585,0,1.169585,4.712006,78.53327,0.1814665,2.299345,1.264353,1.7,3.859593
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,1.830934,1.69213,1.69213,1.242537,0,0.3953125,1.69213,108.2029,0,0,0,1.830934,0.4732558,0.449593,0,0,1.357678,3.331779,1.357678,0,1.357678,6.000012,100,0.1814677,1.861343,1.464747,1.7,5.162713
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,1.995216,1.63467,1.63467,0.425,0,0.172125,1.63467,122.0562,0.7218788,0,0,1.995216,1.273337,1.20967,0,0,0,4.553689,0,0,0,6.000012,100,0.1814677,1.798137,1.596173,1.7,6.548905
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,1.929096,0.6943628,0.6943628,0,0,0,0.6943628,277.8225,1.198188,0,0,1.929096,0.7309082,0.6943628,0,0,0,4.553689,0,0,0,6.000012,100,0.1814677,0.7637991,1.543277,0,6.482785
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,1.099297,0.1512544,0.1512544,0,0,0,0.1512544,726.7866,0.9400814,0,0,1.099297,0.1592151,0.1512544,0,0,0,4.553689,0,0,0,6.000012,100,0.1814677,0.1663798,0.8794372,0,5.652986
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,1.017921,1.373635,1.373635,0.425,0,0.172125,1.373635,74.10419,0.01935796,0,0,1.017921,0.9985633,0.9486352,0,0,0,4.553689,0,0,0,6.000012,100,0.1814677,1.510999,0.8143371,1.7,5.57161
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,0.7173885,0.5237681,0.5237681,0,0,0,0.5237681,136.9668,0.1660536,0,0,0.7173885,0.5513349,0.5237681,0,0,0,4.553689,0,0,0,6.000012,100,0.1814677,0.5761449,0.5739108,0,5.271078
