Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,0.2489016,1.112997,1.112997,0,0,0,1.112997,22.36318,0,0,0,0.2489016,1.171576,1.112997,0,0,0,4.553689,0,0.9226745,-0.9226745,5.027428,83.79029,0.1814677,1.224297,0.1991213,0,4.80259
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,1.710093,1.710093,1.7,0,0.5202,1.710093,0,0,0,0,0,0.01062374,0.01009256,0,0,1.025194,3.631014,0,0.01062374,-0.01062374,5.016229,83.60365,0.1814677,1.881102,0,1.7,3.631014
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,0.375716,0.375716,0,0,0,0.375716,0,0,5.551115E-17,0,0,0.3954905,0.375716,0,0,1.036998,3.620391,0,0.3954905,-0.3954905,4.599346,76.65561,0.1814677,0.4132876,0,0,3.620391
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,1.157898,1.157898,0,0,0,1.157898,0,0,0,0,0,1.21884,1.157898,0,0,1.476432,3.2249,0,1.21884,-1.21884,3.314575,55.24281,0.1814677,1.273688,0,0,3.2249
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,0.5535353,0.5535353,0,0,0,0.5535353,0,0,1.110223E-16,0,0,0.5826687,0.5535353,0,0,2.830699,2.00606,0,0.5826687,-0.5826687,2.700389,45.00639,0.1814677,0.6088888,0,0,2.00606
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,0.2824836,0.2824836,0,0,0,0.2824836,0,0,5.551115E-17,0,0,0.2973512,0.2824836,0,0,3.478108,1.423391,0,0.2973512,-0.2973512,2.386953,39.78247,0.1814677,0.310732,0,0,1.423391
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,0.09943526,0.09943526,0,0,0,0.09943526,0,0,0,0,0,0.1046687,0.09943526,0,0,3.808499,1.12604,0,0.1046687,-0.1046687,2.276623,37.94363,0.1814677,0.1093788,0,0,1.12604
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,0.1955177,0.1955177,0,0,0,0.1955177,0,0,2.775558E-17,0,0,0.2058082,0.1955177,0,0,3.924797,1.021371,0,0.2058082,-0.2058082,2.059682,34.32796,0.1814677,0.2150695,0,0,1.021371
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,0.1443492,0.1443492,0,0,0,0.1443492,0,0,0,0,0,0.1519466,0.1443492,0,0,4.153473,0.8155633,0,0.1519466,-0.1519466,1.899516,31.65854,0.1814677,0.1587842,0,0,0.8155633
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.322302,0.6636167,0,0,0,1.899516,31.65854,0.1814677,0,0,0,0.6636167
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,0.1373581,0.1373581,0,0,0,0.1373581,0,0,2.775558E-17,0,0,0.1445874,0.1373581,0,0,4.322302,0.6636167,0,0.1445874,-0.1445874,1.747107,29.1184,0.1814677,0.1510939,0,0,0.6636167
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.482955,0.5190293,0,0,0,1.747107,29.1184,0.1814677,0,0,0,0.5190293
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,0.107767,0.107767,0,0,0,0.107767,0,0,1.387779E-17,0,0,0.113439,0.107767,0,0,4.482955,0.5190293,0,0.113439,-0.113439,1.627532,27.12548,0.1814677,0.1185437,0,0,0.5190293
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.03636146,0.1296141,0.1296141,0,0,0,0.1296141,28.05362,0,0,0,0.03636146,0.1364359,0.1296141,0,0,4.608998,0.4055903,0,0.1000745,-0.1000745,1.522044,25.36736,0.1814677,0.1425756,0.02908917,0,0.4419518
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,0.2398208,0.3488779,0.3488779,1.7,0,0.5202,0.3488779,68.74063,0,0,0,0.2398208,0,0,1.351122,1.283566,4.720192,0.3055158,1.523387,0,1.523387,2.967256,49.45417,0.1815477,0.3837657,0.1918567,1.7,0.5453367
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,0.4590631,1.125396,1.125396,1.7,0,0.5202,1.125396,40.79127,0,0,0,0.4590631,0,0,0.5746044,0.5458742,3.196805,1.676564,1.004937,0,1.004937,3.920623,65.34359,0.1816376,1.237935,0.3672505,1.7,2.135627
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,0.8919736,0.6761603,0.6761603,1.7,0,0.5202,0.6761603,131.9175,0,0,0,0.8919736,0,0,1.02384,0.9726477,2.191868,2.581007,1.864621,0,1.864621,5.689559,94.82578,0.1816724,0.7437764,0.7135788,1.7,3.472981
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,1.584422,0.6761935,0.6761935,0,0,0,0.6761935,234.3148,0.5453919,0,0,1.584422,0.7117826,0.6761935,0,0,0.327247,4.259167,0.327247,0,0.327247,6.000012,100,0.1816294,0.7438129,1.267537,0,5.843588
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,1.949922,0.3038543,0.3038543,0,0,0,0.3038543,641.7292,1.630075,0,0,1.949922,0.3198466,0.3038543,0,0,0,4.553689,0,0,0,6.000012,100,0.1816294,0.3342397,1.559937,0,6.503611
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,1.324013,0.2189555,0.2189555,0,0,0,0.2189555,604.6952,1.093534,0,0,1.324013,0.2304795,0.2189555,0,0,0,4.553689,0,0,0,6.000012,100,0.1816294,0.2408511,1.059211,0,5.877702
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,0.9903041,0.6063911,0.6063911,0,0,0,0.6063911,163.3111,0.3519976,0,0,0.9903041,0.6383064,0.6063911,0,0,0,4.553689,0,0,0,6.000012,100,0.1816294,0.6670303,0.7922432,0,5.543993
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,1.181323,0,0,0,0,0,0,0,1.181323,0,0,1.181323,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1816294,0,0.9450583,0,5.735012
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,0.9734786,1.191288,1.191288,0,0,0,1.191288,81.71647,0,0,0,0.9734786,1.253987,1.191288,0,0,0,4.553689,0,0.2805088,-0.2805088,5.704329,95.07197,0.1816294,1.310417,0.7787828,0,5.527167
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,0.5572766,1.425257,1.425257,1.191937,0,0.3814989,1.425257,39.10006,0,0,0,0.5572766,0.2456001,0.2333201,0,0,0.3116765,4.27318,0.3116765,0,0.3116765,6.000012,100,0.1816534,1.567783,0.4458213,1.7,4.830457
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.1433731,0.3393705,0.3393705,0,0,0,0.3393705,42.24678,0,5.551115E-17,0,0.1433731,0.3572322,0.3393705,0,0,0,4.553689,0,0.213859,-0.213859,5.774585,96.24289,0.1816534,0.3733076,0.1146985,0,4.697062
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,0.7938607,0.7938607,0,0,0,0.7938607,0,0,1.110223E-16,0,0,0.8356429,0.7938607,0,0,0.2376212,4.33983,0,0.8356429,-0.8356429,4.89374,81.56216,0.1816534,0.8732468,0,0,4.33983
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,0.9571962,0.9571962,0,0,0,0.9571962,0,0,0,0,0,1.007575,0.9571962,0,0,1.166113,3.504187,0,1.007575,-1.007575,3.831663,63.86092,0.1816534,1.052916,0,0,3.504187
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,1.96518,1.96518,1.7,0,0.5202,1.96518,0,0,0,0,0,0.279137,0.2651801,0,0,2.285641,2.496612,0,0.279137,-0.279137,3.537426,58.95699,0.1816534,2.161698,0,1.7,2.496612
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,1.095659,1.095659,1.7,0,0.5202,1.095659,0,0,0,0,0,0,0,0.604341,0.574124,2.595793,2.217475,0.574124,0,0.574124,4.082088,68.03467,0.1817106,1.205225,0,1.7,2.217475
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,0.3023607,0.3023607,1.7,0,0.5202,0.3023607,0,0,0,0,0,0,0,1.397639,1.327757,2.021669,2.734187,1.327757,0,1.327757,5.34171,89.02831,0.1818157,0.3325967,0,1.7,2.734187
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,0.07682953,0.07682953,0,0,0,0.07682953,0,0,0,0,0,0.08087318,0.07682953,0,0,0.6939119,3.929168,0,0.08087318,-0.08087318,5.256462,87.60752,0.1818157,0.08451248,0,0,3.929168
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.783771,3.848295,0,0,0,5.256462,87.60752,0.1818157,0,0,0,3.848295
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.783771,3.848295,0,0,0,5.256462,87.60752,0.1818157,0,0,0,3.848295
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,0.1279924,0.1279924,0,0,0,0.1279924,0,0,0,0,0,0.1347288,0.1279924,0,0,0.783771,3.848295,0,0.1347288,-0.1347288,5.114445,85.24058,0.1818157,0.1407916,0,0,3.848295
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,0.1232658,0.1232658,0,0,0,0.1232658,0,0,1.387779E-17,0,0,0.1297535,0.1232658,0,0,0.9334697,3.713566,0,0.1297535,-0.1297535,4.977673,82.96104,0.1818157,0.1355924,0,0,3.713566
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,0.1268823,0.1268823,0,0,0,0.1268823,0,0,2.775558E-17,0,0,0.1335603,0.1268823,0,0,1.07764,3.583813,0,0.1335603,-0.1335603,4.836888,80.61464,0.1818157,0.1395705,0,0,3.583813
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,0.199845,0.199845,0,0,0,0.199845,0,0,2.775558E-17,0,0,0.2103631,0.199845,0,0,1.22604,3.450253,0,0.2103631,-0.2103631,4.615146,76.91894,0.1818157,0.2198295,0,0,3.450253
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.04979978,0,0,0,0,0,0,0,0,0,0,0.04979978,0,0,0,0,1.459777,3.239889,0.04979978,0,0.04979978,4.66239,77.70634,0.1818091,0,0.03983982,0,3.289689
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,0.2191851,0.3521716,0.3521716,0,0,0,0.3521716,62.23814,0,0,0,0.2191851,0.370707,0.3521716,0,0,1.409978,3.284709,0,0.1515219,-0.1515219,4.502672,75.04438,0.1818091,0.3873888,0.1753481,0,3.503894
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,0.5706937,0.3086368,0.3086368,0,0,0,0.3086368,184.9078,0,0,0,0.5706937,0.3248808,0.3086368,0,0,1.578335,3.133187,0.2458128,0,0.2458128,4.73587,78.93102,0.1817768,0.3395005,0.4565549,0,3.703881
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,0.3378724,0.7727953,0.7727953,0,0,0,0.7727953,43.72082,0,0,0,0.3378724,0.8134688,0.7727953,0,0,1.332522,3.354419,0,0.4755963,-0.4755963,4.234548,70.57565,0.1817768,0.8500749,0.2702979,0,3.692291
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,0.2542473,0.260236,0.260236,0,0,0,0.260236,97.69874,0,0,0,0.2542473,0.2739327,0.260236,0,0,1.860963,2.878822,0,0.01968535,-0.01968535,4.213798,70.22982,0.1817768,0.2862596,0.2033978,0,3.13307
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,0.2268758,1.960699,1.960699,1.7,0,0.5202,1.960699,11.57117,5.551115E-17,0,0,0.2268758,0.2744201,0.2606991,0,0,1.882835,2.859137,0,0.04754433,-0.04754433,4.163682,69.39455,0.1817768,2.156769,0.1815006,1.7,3.086013
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,0.4188859,0.3629884,0.3629884,1.7,0,0.5202,0.3629884,115.3992,0,0,0,0.4188859,0,0,1.337012,1.270161,1.935663,2.811593,1.689047,0,1.689047,5.766052,96.10067,0.1818343,0.3992873,0.3351087,1.7,3.230479
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,0.8144453,0.8822563,0.8822563,0,0,0,0.8822563,92.31391,0,0,0,0.8144453,0.9286909,0.8822563,0,0,0.2466156,4.331735,0,0.1142456,-0.1142456,5.645627,94.09359,0.1818343,0.970482,0.6515563,0,5.14618
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,0.3133847,0.1907691,0.1907691,0,0,0,0.1907691,164.2744,0,0,0,0.3133847,0.2008096,0.1907691,0,0,0.3735551,4.217489,0.1125752,0,0.1125752,5.752425,95.87355,0.1818196,0.209846,0.2507078,0,4.530874
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.05040294,0.1474477,0.1474477,0,0,0,0.1474477,34.1836,0,0,0,0.05040294,0.1552081,0.1474477,0,0,0.2609799,4.318807,0,0.1048052,-0.1048052,5.64195,94.03232,0.1818196,0.1621925,0.04032236,0,4.36921
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.02040776,1.173863,1.173863,0,0,0,1.173863,1.738512,0,0,0,0.02040776,1.235646,1.173863,0,0,0.3774301,4.214002,0,1.215238,-1.215238,4.360977,72.68281,0.1818196,1.29125,0.01632621,0,4.23441
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.06730751,0,0,0,0,0,0,0,0,0,0,0.06730751,0,0,0,0,1.727695,2.998764,0.06730751,0,0.06730751,4.42483,73.74702,0.1818108,0,0.05384601,0,3.066071
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,3.168665,3.08,1.7,0,0.5202,3.08,0,0,0.08866478,0.4055313,0,1.452632,1.38,0,0,1.660387,3.05934,0,1.452632,-1.452632,2.893622,48.22694,0.1818108,3.485531,0,1.7,3.05934
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,0.1200345,0.1200345,1.572666,0,0.4854378,0.1200345,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.274422,1.606709,1.38,0,1.38,4.202806,70.04662,0.1818808,0.132038,0,1.7,1.606709
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.02360409,0.02360409,1.476236,0,0.4591123,0.02360409,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.894422,2.848709,1.38,0,1.38,5.511988,91.86629,0.1819297,0.02596449,0,1.7,2.848709
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,0.5641285,0.5641285,0,0,0,0.5641285,0,0,1.110223E-16,0,0,0.5938195,0.5641285,0,0,0.5144222,4.090709,0,0.5938195,-0.5938195,4.886047,81.43397,0.1819297,0.6205414,0,0,4.090709
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,0.3873252,0.3873252,0,0,0,0.3873252,0,0,5.551115E-17,0,0,0.4077107,0.3873252,0,0,1.174222,3.49689,0,0.4077107,-0.4077107,4.456283,74.27123,0.1819297,0.4260577,0,0,3.49689
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,0.5120485,0.5120485,0,0,0,0.5120485,0,0,1.110223E-16,0,0,0.5389984,0.5120485,0,0,1.627234,3.089179,0,0.5389984,-0.5389984,3.888129,64.80201,0.1819297,0.5632533,0,0,3.089179
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.226121,2.55018,0,0,0,3.888129,64.80201,0.1819297,0,0,0,2.55018
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,0.2159373,0.2159373,0,0,0,0.2159373,0,0,2.775558E-17,0,0,0.2273025,0.2159373,0,0,2.226121,2.55018,0,0.2273025,-0.2273025,3.648531,60.80872,0.1819297,0.2375311,0,0,2.55018
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,0.09105016,0.09105016,0,0,0,0.09105016,0,0,0,0,0,0.09584227,0.09105016,0,0,2.478679,2.322878,0,0.09584227,-0.09584227,3.547504,59.12495,0.1819297,0.1001552,0,0,2.322878
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.002251993,0.002251993,0,0,0,0.002251993,0,0,0,0,0,0.002370519,0.002251993,0,0,2.58517,2.227036,0,0.002370519,-0.002370519,3.545005,59.08331,0.1819297,0.002477192,0,0,2.227036
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,0.1625395,0.1625395,0,0,0,0.1625395,0,0,2.775558E-17,0,0,0.1710942,0.1625395,0,0,2.587804,2.224665,0,0.1710942,-0.1710942,3.364656,56.07749,0.1819297,0.1787934,0,0,2.224665
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,0.09864778,0.09864778,0,0,0,0.09864778,0,0,0,0,0,0.1038398,0.09864778,0,0,2.777909,2.053571,0,0.1038398,-0.1038398,3.255199,54.25322,0.1819297,0.1085126,0,0,2.053571
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.08928941,0.3074879,0.3074879,0,0,0,0.3074879,29.03835,0,5.551115E-17,0,0.08928941,0.3236714,0.3074879,0,0,2.893286,1.949731,0,0.234382,-0.234382,3.008139,50.13555,0.1819297,0.3382367,0.07143153,0,2.039021
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,0.2935284,0.8865522,0.8865522,0,0,0,0.8865522,33.10898,1.110223E-16,0,0,0.2935284,0.9332129,0.8865522,0,0,3.153711,1.715349,0,0.6396844,-0.6396844,2.333853,38.89746,0.1819297,0.9752074,0.2348228,0,2.008878
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,0.7225238,0,0,0,0,0,0,0,0,0,0,0.7225238,0,0,0,0,3.864471,1.075665,0.7225238,0,0.7225238,3.019299,50.32154,0.1818351,0,0.578019,0,1.798188
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,0.7593478,1.321078,1.321078,1.7,0,0.5202,1.321078,57.47941,0,0,0,0.7593478,0,0,0.3789222,0.3599761,3.141948,1.725936,1.119324,0,1.119324,4.081182,68.01958,0.1819287,1.453186,0.6074782,1.7,2.485284
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,1.076882,0.2826214,0.2826214,1.278139,0,0.4050319,0.2826214,381.0335,0,0,0,1.076882,0,0,0.9955173,0.9457414,2.022624,2.733328,2.022624,0,2.022624,6.000012,100,0.1818503,0.3108836,0.8615059,1.7,3.81021
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,1.265384,1.759442,1.759442,0.557328,0,0.2082506,1.759442,71.91958,0,0,0,1.265384,1.265384,1.202114,0,0,0,4.553689,0,0,0,6.000012,100,0.1818503,1.935387,1.012307,1.7,5.819073
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,1.016711,1.343987,1.343987,0.425,0,0.172125,1.343987,75.64885,0.04935583,0,0,1.016711,0.9673551,0.9189873,0,0,0,4.553689,0,0,0,6.000012,100,0.1818503,1.478386,0.8133687,1.7,5.5704
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,0.7917617,0.3943019,0.3943019,0,0,0,0.3943019,200.8009,0.376707,0,0,0.7917617,0.4150546,0.3943019,0,0,0,4.553689,0,0,0,6.000012,100,0.1818503,0.4337321,0.6334094,0,5.34545
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,0.3716335,0.6641608,0.6641608,0,0,0,0.6641608,55.95536,0,0,0,0.3716335,0.6991166,0.6641608,0,0,0,4.553689,0,0.3274831,-0.3274831,5.654815,94.24672,0.1818503,0.7305769,0.2973068,0,4.925323
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,0.3310506,1.660565,1.660565,1.691744,0,0.5179461,1.660565,19.93602,0,0,0,0.3310506,0,0,0.03117849,0.02961957,0.3638701,4.226206,0.3606702,0,0.3606702,5.996976,99.9494,0.1818785,1.826622,0.2648405,1.7,4.557257
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,0.3804788,0.4742886,0.4742886,0,0,0,0.4742886,80.22095,0,0,0,0.3804788,0.4992511,0.4742886,0,0,0.003199898,4.550809,0,0.1187723,-0.1187723,5.871779,97.86279,0.1818785,0.5217174,0.3043831,0,4.931288
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.1649103,1.279823,1.279823,1.251569,0,0.3977784,1.279823,12.8854,1.665335E-16,0,0,0.1649103,0.02974114,0.02825408,0,0,0.1351691,4.432037,0.1351691,0,0.1351691,6.000012,100,0.1818888,1.407805,0.1319282,1.7,4.596947
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,0.5665068,0.5665068,0,0,0,0.5665068,0,0,0,0,0,0.596323,0.5665068,0,0,0,4.553689,0,0.596323,-0.596323,5.371432,89.5237,0.1818888,0.6231575,0,0,4.553689
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,1.258914,1.258914,1.7,0,0.5202,1.258914,0,0,0,0,0,0,0,0.441086,0.4190317,0.6625811,3.957366,0.4190317,0,0.4190317,5.768961,96.14915,0.1819301,1.384805,0,1.7,3.957366
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2435494,4.334495,0,0,0,5.768961,96.14915,0.1819301,0,0,0,4.334495
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.2435494,4.334495,0,0,0,5.768961,96.14915,0.1819301,0,0,0,4.334495
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.01619831,0.01619831,0,0,0,0.01619831,0,0,3.469447E-18,0,0,0.01705085,0.01619831,0,0,0.2435494,4.334495,0,0.01705085,-0.01705085,5.750988,95.8496,0.1819301,0.01781814,0,0,4.334495
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,0.1935926,0.1935926,0,0,0,0.1935926,0,0,2.775558E-17,0,0,0.2037817,0.1935926,0,0,0.2624948,4.317444,0,0.2037817,-0.2037817,5.536183,92.26953,0.1819301,0.2129518,0,0,4.317444
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,0.1128051,0.1128051,0,0,0,0.1128051,0,0,1.387779E-17,0,0,0.1187422,0.1128051,0,0,0.4889189,4.113662,0,0.1187422,-0.1187422,5.411017,90.18344,0.1819301,0.1240856,0,0,4.113662
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6208547,3.99492,0,0,0,5.411017,90.18344,0.1819301,0,0,0,3.99492
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6208547,3.99492,0,0,0,5.411017,90.18344,0.1819301,0,0,0,3.99492
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,0.255451,0.255451,0,0,0,0.255451,0,0,5.551115E-17,0,0,0.2688958,0.255451,0,0,0.6208547,3.99492,0,0.2688958,-0.2688958,5.127576,85.45943,0.1819301,0.2809961,0,0,3.99492
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9196278,3.726024,0,0,0,5.127576,85.45943,0.1819301,0,0,0,3.726024
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.04645155,0.04645155,0,0,0,0.04645155,0,0,6.938894E-18,0,0,0.04889637,0.04645155,0,0,0.9196278,3.726024,0,0.04889637,-0.04889637,5.076035,84.60042,0.1819301,0.0510967,0,0,3.726024
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,0.1754187,0.2582089,0.2582089,0,0,0,0.2582089,67.93677,0,0,0,0.1754187,0.2717988,0.2582089,0,0,0.9739571,3.677128,0,0.09638006,-0.09638006,4.974442,82.9072,0.1819301,0.2840298,0.140335,0,3.852546
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,0.4476189,0.7545164,0.7545164,0,0,0,0.7545164,59.32528,0,0,0,0.4476189,0.7942278,0.7545164,0,0,1.081046,3.580747,0,0.3466088,-0.3466088,4.609084,76.81791,0.1819301,0.829968,0.3580951,0,4.028367
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,0.9283189,0.2198894,0.2198894,0,0,0,0.2198894,422.1753,0,0,0,0.9283189,0.2314626,0.2198894,0,0,1.466167,3.234139,0.6968563,0,0.6968563,5.27018,87.83615,0.1818392,0.2418784,0.742655,0,4.162457
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,1.271381,1.150459,1.150459,0,0,0,1.150459,110.5107,0,0,0,1.271381,1.21101,1.150459,0,0,0.7693108,3.861309,0.0603709,0,0.0603709,5.327453,88.7907,0.1818314,1.265505,1.017105,0,5.13269
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,1.683037,0.2779581,0.2779581,0,0,0,0.2779581,605.5001,0.6815094,0,0,1.683037,0.2925875,0.2779581,0,0,0.7089399,3.915643,0.7089399,0,0.7089399,6.000012,100,0.181739,0.3057539,1.346429,0,5.59868
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,2.106821,0.6750576,0.6750576,0,0,0,0.6750576,312.0951,1.396234,0,0,2.106821,0.7105869,0.6750576,0,0,0,4.553689,0,0,0,6.000012,100,0.181739,0.7425633,1.685457,0,6.66051
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,2.171344,1.123382,1.123382,0,0,0,1.123382,193.2863,0.9888364,0,0,2.171344,1.182508,1.123382,0,0,0,4.553689,0,0,0,6.000012,100,0.181739,1.23572,1.737075,0,6.725033
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,1.913345,1.054309,1.054309,0,0,0,1.054309,181.4786,0.8035464,0,0,1.913345,1.109799,1.054309,0,0,0,4.553689,0,0,0,6.000012,100,0.181739,1.159739,1.530676,0,6.467034
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,1.705564,0,0,0,0,0,0,0,1.705564,0,0,1.705564,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.181739,0,1.364451,0,6.259253
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,1.324507,0.8023249,0.8023249,0,0,0,0.8023249,165.0836,0.4799543,0,0,1.324507,0.8445525,0.8023249,0,0,0,4.553689,0,0,0,6.000012,100,0.181739,0.8825574,1.059605,0,5.878196
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,0.7664104,1.390283,1.390283,0.6621929,0,0.2368787,1.390283,55.12622,0,0,0,0.7664104,0.7664104,0.7280898,0,0,0,4.553689,0,0,0,6.000012,100,0.181739,1.529311,0.6131282,1.7,5.320099
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,0.371978,0.9075584,0.9075584,0,0,0,0.9075584,40.98668,0,1.110223E-16,0,0.371978,0.9553246,0.9075584,0,0,0,4.553689,0,0.5833465,-0.5833465,5.385111,89.75166,0.181739,0.9983142,0.2975824,0,4.925667
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,3.356128,3.08,1.7,0,0.5202,3.08,0,0,0.276128,0.6117408,0,1.452632,1.38,0,0,0.6481628,3.970342,0,1.452632,-1.452632,3.853903,64.23158,0.181739,3.691741,0,1.7,3.970342
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,1.066472,1.066472,1.7,0,0.5202,1.066472,0,0,0,0,0,0,0,0.6335281,0.6018516,2.262198,2.517711,0.6018516,0,0.6018516,4.424869,73.74767,0.1817983,1.173119,0,1.7,2.517711
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,2.489939,2.489939,1.7,0,0.5202,2.489939,0,0,0,0,0,0.8315153,0.7899395,0,0,1.660346,3.059377,0,0.8315153,-0.8315153,3.548375,59.13947,0.1817983,2.738933,0,1.7,3.059377
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,0.3356475,0.3356475,1.7,0,0.5202,0.3356475,0,0,0,0,0,0,0,1.364352,1.296135,2.584252,2.227862,1.296135,0,1.296135,4.777997,79.63312,0.1819064,0.3692122,0,1.7,2.227862
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,0.2285415,0.2285415,1.584454,0,0.488656,0.2285415,0,0,0,0,0,0,0,1.355913,1.288117,1.288117,3.394383,1.288117,0,1.288117,6.000012,100,0.1819904,0.2513956,0,1.7,3.394383
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,0.09365571,0.09365571,0,0,0,0.09365571,0,0,1.387779E-17,0,0,0.09858496,0.09365571,0,0,0,4.553689,0,0.09858496,-0.09858496,5.896094,98.26804,0.1819904,0.1030213,0,0,4.553689
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,0.3190162,0.3190162,0,0,0,0.3190162,0,0,0,0,0,0.3358065,0.3190162,0,0,0.1095388,4.455104,0,0.3358065,-0.3358065,5.542123,92.36854,0.1819904,0.3509178,0,0,4.455104
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,0.1858203,0.1858203,0,0,0,0.1858203,0,0,2.775558E-17,0,0,0.1956003,0.1858203,0,0,0.4826572,4.119298,0,0.1956003,-0.1956003,5.335942,88.9322,0.1819904,0.2044024,0,0,4.119298
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,0.1294015,0.1294015,0,0,0,0.1294015,0,0,0,0,0,0.1362122,0.1294015,0,0,0.6999909,3.923697,0,0.1362122,-0.1362122,5.192362,86.53919,0.1819904,0.1423417,0,0,3.923697
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.04546819,0.04546819,0,0,0,0.04546819,0,0,0,0,0,0.04786125,0.04546819,0,0,0.8513377,3.787485,0,0.04786125,-0.04786125,5.141912,85.69836,0.1819904,0.050015,0,0,3.787485
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,0.2962593,0.2962593,0,0,0,0.2962593,0,0,5.551115E-17,0,0,0.3118519,0.2962593,0,0,0.9045169,3.739624,0,0.3118519,-0.3118519,4.813191,80.21969,0.1819904,0.3258853,0,0,3.739624
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.07067739,0.07067739,0,0,0,0.07067739,0,0,1.387779E-17,0,0,0.07439725,0.07067739,0,0,1.251019,3.427772,0,0.07439725,-0.07439725,4.734769,78.91267,0.1819904,0.07774513,0,0,3.427772
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,0.2557061,0.2557061,0,0,0,0.2557061,0,0,0,0,0,0.2691643,0.2557061,0,0,1.333683,3.353374,0,0.2691643,-0.2691643,4.451046,74.18394,0.1819904,0.2812767,0,0,3.353374
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,0.5357756,0,0,0,0,0,0,0,0,0,0,0.5357756,0,0,0,0,1.632754,3.08421,0.5357756,0,0.5357756,4.959327,82.65528,0.1819207,0,0.4286205,0,3.619986
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,1.100303,1.205618,1.205618,0,0,0,1.205618,91.26466,2.220446E-16,0,0,1.100303,1.269071,1.205618,0,0,1.096978,3.566408,0,0.1687684,-0.1687684,4.781429,79.69033,0.1819207,1.32618,0.8802424,0,4.666711
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,1.349232,1.320005,1.320005,1.258509,0,0.399673,1.320005,102.2141,0,0,0,1.349232,0.06473299,0.06149634,0,0,1.284499,3.39764,1.284499,0,1.284499,6.000012,100,0.1819343,1.452006,1.079386,1.7,4.746872
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,1.619391,1.142766,1.142766,0,0,0,1.142766,141.708,0.4164794,0,0,1.619391,1.202912,1.142766,0,0,0,4.553689,0,0,0,6.000012,100,0.1819343,1.257043,1.295513,0,6.17308
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,1.984817,0.2136818,0.2136818,0,0,0,0.2136818,928.8655,1.759889,0,0,1.984817,0.2249282,0.2136818,0,0,0,4.553689,0,0,0,6.000012,100,0.1819343,0.23505,1.587854,0,6.538506
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,1.684247,0.8114526,0.8114526,0,0,0,0.8114526,207.5595,0.8300865,0,0,1.684247,0.8541606,0.8114526,0,0,0,4.553689,0,0,0,6.000012,100,0.1819343,0.8925979,1.347398,0,6.237936
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,1.49472,0,0,0,0,0,0,0,1.49472,0,0,1.49472,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819343,0,1.195776,0,6.048409
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,1.500298,0.4397026,0.4397026,0,0,0,0.4397026,341.2075,1.037453,0,0,1.500298,0.4628449,0.4397026,0,0,0,4.553689,0,0,0,6.000012,100,0.1819343,0.4836729,1.200238,0,6.053987
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,1.286733,0.6558929,0.6558929,0,0,0,0.6558929,196.1804,0.5963195,0,0,1.286733,0.6904136,0.6558929,0,0,0,4.553689,0,0,0,6.000012,100,0.1819343,0.7214822,1.029386,0,5.840422
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,0.7061412,0.9736189,0.9736189,0,0,0,0.9736189,72.52747,0,1.110223E-16,0,0.7061412,1.024862,0.9736189,0,0,0,4.553689,0,0.3187209,-0.3187209,5.664051,94.40066,0.1819343,1.070981,0.564913,0,5.25983
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,0.279416,0.8800057,0.8800057,0,0,0,0.8800057,31.75162,0,1.110223E-16,0,0.279416,0.9263218,0.8800057,0,0,0.3541343,4.234968,0,0.6469058,-0.6469058,4.982152,83.03571,0.1819343,0.9680063,0.2235328,0,4.514384
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,0.3745902,0.3745902,0,0,0,0.3745902,0,0,5.551115E-17,0,0,0.3943054,0.3745902,0,0,1.072918,3.588062,0,0.3943054,-0.3943054,4.566518,76.10847,0.1819343,0.4120492,0,0,3.588062
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,0.09904053,0.09904053,0,0,0,0.09904053,0,0,1.387779E-17,0,0,0.1042532,0.09904053,0,0,1.511036,3.193757,0,0.1042532,-0.1042532,4.456625,74.27694,0.1819343,0.1089446,0,0,3.193757
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,1.144219,1.144219,0,0,0,1.144219,0,0,0,0,0,1.204441,1.144219,0,0,1.626873,3.089504,0,1.204441,-1.204441,3.187033,53.11711,0.1819343,1.258641,0,0,3.089504
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,1.306045,1.306045,1.7,0,0.5202,1.306045,0,0,0,0,0,0,0,0.3939553,0.3742575,2.96514,1.885063,0.3742575,0,0.3742575,3.542085,59.03463,0.181971,1.436649,0,1.7,1.885063
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,0.2036773,0.2036773,1.656309,0,0.5082723,0.2036773,0,0,0,0,0,0,0,1.452632,1.38,2.590883,2.221894,1.38,0,1.38,4.851268,80.8543,0.1820583,0.224045,0,1.7,2.221894
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,0.1425868,0.1425868,0,0,0,0.1425868,0,0,0,0,0,0.1500914,0.1425868,0,0,1.210883,3.463894,0,0.1500914,-0.1500914,4.693058,78.21747,0.1820583,0.1568455,0,0,3.463894
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,0.157508,0.157508,0,0,0,0.157508,0,0,0,0,0,0.1657979,0.157508,0,0,1.377651,3.313803,0,0.1657979,-0.1657979,4.518291,75.3047,0.1820583,0.1732588,0,0,3.313803
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,0.1851208,0.1851208,0,0,0,0.1851208,0,0,2.775558E-17,0,0,0.194864,0.1851208,0,0,1.561871,3.148005,0,0.194864,-0.194864,4.312886,71.88129,0.1820583,0.2036329,0,0,3.148005
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,0.08158851,0.08158851,0,0,0,0.08158851,0,0,0,0,0,0.08588265,0.08158851,0,0,1.778386,2.953141,0,0.08588265,-0.08588265,4.222358,70.3725,0.1820583,0.08974736,0,0,2.953141
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873812,2.867259,0,0,0,4.222358,70.3725,0.1820583,0,0,0,2.867259
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.873812,2.867259,0,0,0,4.222358,70.3725,0.1820583,0,0,0,2.867259
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,0.1383104,0.1383104,0,0,0,0.1383104,0,0,0,0,0,0.1455899,0.1383104,0,0,1.873812,2.867259,0,0.1455899,-0.1455899,4.068893,67.81475,0.1820583,0.1521414,0,0,2.867259
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,0.1024897,0.1024897,0,0,0,0.1024897,0,0,1.387779E-17,0,0,0.1078839,0.1024897,0,0,2.035578,2.721668,0,0.1078839,-0.1078839,3.955173,65.91943,0.1820583,0.1127387,0,0,2.721668
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,0.2507402,0,0,0,0,0,0,0,0,0,0,0.2507402,0,0,0,0,2.155449,2.613785,0.2507402,0,0.2507402,4.193047,69.88396,0.1820258,0,0.2005922,0,2.864525
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,0.5463188,0.3441286,0.3441286,0,0,0,0.3441286,158.7542,0,0,0,0.5463188,0.3622406,0.3441286,0,0,1.904709,2.839451,0.1840782,0,0.1840782,4.367678,72.79449,0.1820019,0.3785415,0.437055,0,3.38577
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,0.4426048,1.645485,1.645485,1.7,0,0.5202,1.645485,26.89813,0,0,0,0.4426048,0,0,0.05451507,0.05178932,1.720631,3.005121,0.4943941,0,0.4943941,4.836702,80.61153,0.1820404,1.810033,0.3540838,1.7,3.447726
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,0.5249342,1.85028,1.85028,1.7,0,0.5202,1.85028,28.37053,0,0,0,0.5249342,0.1581895,0.15028,0,0,1.226237,3.450076,0.3667447,0,0.3667447,5.184626,86.41026,0.1820682,2.035308,0.4199474,1.7,3.97501
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,1.072583,0.01776133,0.01776133,0,0,0,0.01776133,6038.867,0.1943951,0,0,1.072583,0.01869614,0.01776133,0,0,0.859492,3.780146,0.859492,0,0.859492,6.000012,100,0.1819567,0.01953747,0.8580666,0,4.852729
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,1.672441,2.320039,2.320039,0.9400388,0,0.3127306,2.320039,72.08678,0.2198097,0,0,1.672441,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1819567,2.552043,1.337953,1.7,6.22613
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,1.668586,0.8662934,0.8662934,0,0,0,0.8662934,192.6121,0.7566984,0,0,1.668586,0.9118878,0.8662934,0,0,0,4.553689,0,0,0,6.000012,100,0.1819567,0.9529228,1.334869,0,6.222275
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,1.207972,0.5980981,0.5980981,0,0,0,0.5980981,201.9689,0.5783954,0,0,1.207972,0.629577,0.5980981,0,0,0,4.553689,0,0,0,6.000012,100,0.1819567,0.657908,0.9663779,0,5.761661
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,0.9462769,0.4678702,0.4678702,0,0,0,0.4678702,202.252,0.4537819,0,0,0.9462769,0.492495,0.4678702,0,0,0,4.553689,0,0,0,6.000012,100,0.1819567,0.5146573,0.7570215,0,5.499966
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,0.7795771,1.339777,1.339777,0.5991784,0,0.2196757,1.339777,58.18709,0,0,0,0.7795771,0.7795771,0.7405982,0,0,0,4.553689,0,0,0,6.000012,100,0.1819567,1.473754,0.6236616,1.7,5.333266
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,0.2079805,0,0,0,0,0,0,0,0.2079805,0,0,0.2079805,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819567,0,0.1663844,0,4.76167
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,0.2752002,0.2752002,0,0,0,0.2752002,0,0,5.551115E-17,0,0,0.2896844,0.2752002,0,0,0,4.553689,0,0.2896844,-0.2896844,5.694658,94.91077,0.1819567,0.3027202,0,0,4.553689
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,0.6412947,0.6412947,0,0,0,0.6412947,0,0,0,0,0,0.675047,0.6412947,0,0,0.3218715,4.264005,0,0.675047,-0.675047,4.983096,83.05143,0.1819567,0.7054241,0,0,4.264005
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,0.5521808,0.5521808,0,0,0,0.5521808,0,0,1.110223E-16,0,0,0.5812429,0.5521808,0,0,1.071924,3.588958,0,0.5812429,-0.5812429,4.370412,72.84006,0.1819567,0.6073989,0,0,3.588958
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,1.172121,1.172121,0,0,0,1.172121,0,0,2.220446E-16,0,0,1.233811,1.172121,0,0,1.717749,3.007715,0,1.233811,-1.233811,3.069861,51.16425,0.1819567,1.289333,0,0,3.007715
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,0.156189,0.156189,0,0,0,0.156189,0,0,2.775558E-17,0,0,0.1644095,0.156189,0,0,3.08865,1.773903,0,0.1644095,-0.1644095,2.896558,48.27587,0.1819567,0.1718079,0,0,1.773903
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,0.1035522,0.1035522,0,0,0,0.1035522,0,0,1.387779E-17,0,0,0.1090024,0.1035522,0,0,3.271328,1.609494,0,0.1090024,-0.1090024,2.78166,46.3609,0.1819567,0.1139075,0,0,1.609494
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.003247801,0.003247801,0,0,0,0.003247801,0,0,4.336809E-19,0,0,0.003418738,0.003247801,0,0,3.392441,1.500492,0,0.003418738,-0.003418738,2.778056,46.30084,0.1819567,0.003572581,0,0,1.500492
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,0.1960588,0.1960588,0,0,0,0.1960588,0,0,2.775558E-17,0,0,0.2063776,0.1960588,0,0,3.39624,1.497073,0,0.2063776,-0.2063776,2.560515,42.67516,0.1819567,0.2156646,0,0,1.497073
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,0.1099478,0.1099478,0,0,0,0.1099478,0,0,0,0,0,0.1157345,0.1099478,0,0,3.625548,1.290695,0,0.1157345,-0.1157345,2.43852,40.64191,0.1819567,0.1209426,0,0,1.290695
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.754142,1.174961,0,0,0,2.43852,40.64191,0.1819567,0,0,0,1.174961
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.754142,1.174961,0,0,0,2.43852,40.64191,0.1819567,0,0,0,1.174961
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.04295532,0.04295532,0,0,0,0.04295532,0,0,6.938894E-18,0,0,0.04521613,0.04295532,0,0,3.754142,1.174961,0,0.04521613,-0.04521613,2.390858,39.84755,0.1819567,0.04725086,0,0,1.174961
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,0.1778356,0.1778356,0,0,0,0.1778356,0,0,2.775558E-17,0,0,0.1871953,0.1778356,0,0,3.804383,1.129745,0,0.1871953,-0.1871953,2.193537,36.55887,0.1819567,0.1956191,0,0,1.129745
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,0.5375817,0.455398,0.455398,0,0,0,0.455398,118.0466,0,0,0,0.5375817,0.4793663,0.455398,0,0,4.012377,0.9425493,0.05821539,0,0.05821539,2.248765,37.47934,0.1819492,0.5009378,0.4300654,0,1.480131
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,1.01866,1.186938,1.186938,1.7,0,0.5202,1.186938,85.82247,0,0,0,1.01866,0,0,0.5130618,0.4874087,3.954162,0.9949432,1.506068,0,1.506068,3.677547,61.29232,0.1820294,1.305632,0.8149278,1.7,2.013603
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,1.328893,0,0,1.178106,0,0.377723,0,0,0,0,0,1.328893,0,0,1.178106,1.119201,2.448094,2.350405,2.448094,0,2.448094,6.000012,100,0.1818752,0,1.063114,1.7,3.679297
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,1.736155,0,0,0,0,0,0,0,1.736155,0,0,1.736155,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,0,1.388924,0,6.289844
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,2.056951,1.019102,1.019102,0,0,0,1.019102,201.8396,0.9842123,0,0,2.056951,1.072739,1.019102,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,1.121012,1.645561,0,6.61064
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,1.952507,0,0,0,0,0,0,0,1.952507,0,0,1.952507,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,0,1.562006,0,6.506196
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,2.06288,0.8945825,0.8945825,0,0,0,0.8945825,230.5969,1.121214,0,0,2.06288,0.9416658,0.8945825,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,0.9840407,1.650304,0,6.616569
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,1.769535,1.357872,1.357872,0.425,0,0.172125,1.357872,130.3168,0.7875643,0,0,1.769535,0.981971,0.9328725,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,1.49366,1.415628,1.7,6.323224
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,1.36234,0,0,0,0,0,0,0,1.36234,0,0,1.36234,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,0,1.089872,0,5.916028
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,0.8538283,1.344728,1.344728,0.5335906,0,0.2017702,1.344728,63.49452,1.110223E-16,0,0,0.8538283,0.8538283,0.8111369,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,1.4792,0.6830627,1.7,5.407517
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,0.2951501,0.1690144,0.1690144,0,0,0,0.1690144,174.6302,0.1172402,0,0,0.2951501,0.1779099,0.1690144,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,0.1859158,0.2361201,0,4.848839
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,1.488891,1.488891,1.488891,0,0.4625672,1.488891,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818752,1.63778,0,1.7,4.553689
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,1.81452,1.81452,1.7,0,0.5202,1.81452,0,0,0,0,0,0.1205477,0.1145203,0,0,0,4.553689,0,0.1205477,-0.1205477,5.872943,97.88219,0.1818752,1.995972,0,1.7,4.553689
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,1.395651,1.395651,1.536642,0,0.4756033,1.395651,0,5.551115E-17,0,0,0,0,0,0.1409914,0.1339418,0.1339418,4.433141,0.1339418,0,0.1339418,6.000012,100,0.1818882,1.535216,0,1.7,4.433141
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818882,0,0,0,4.553689
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,0.2809373,0.2809373,0,0,0,0.2809373,0,0,5.551115E-17,0,0,0.2957235,0.2809373,0,0,0,4.553689,0,0.2957235,-0.2957235,5.688292,94.80468,0.1818882,0.3090311,0,0,4.553689
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.07456035,0.07456035,0,0,0,0.07456035,0,0,0,0,0,0.07848458,0.07456035,0,0,0.3285817,4.257966,0,0.07848458,-0.07848458,5.605562,93.42585,0.1818882,0.08201639,0,0,4.257966
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4157868,4.179481,0,0,0,5.605562,93.42585,0.1818882,0,0,0,4.179481
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,0.1782829,0.1782829,0,0,0,0.1782829,0,0,2.775558E-17,0,0,0.1876662,0.1782829,0,0,0.4157868,4.179481,0,0.1876662,-0.1876662,5.407744,90.12889,0.1818882,0.1961112,0,0,4.179481
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,0.08442045,0.08442045,0,0,0,0.08442045,0,0,1.387779E-17,0,0,0.08886363,0.08442045,0,0,0.6243048,3.991815,0,0.08886363,-0.08886363,5.314074,88.56772,0.1818882,0.09286249,0,0,3.991815
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,0.08694022,0.08694022,0,0,0,0.08694022,0,0,1.387779E-17,0,0,0.09151603,0.08694022,0,0,0.7230422,3.902951,0,0.09151603,-0.09151603,5.217607,86.95995,0.1818882,0.09563424,0,0,3.902951
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,0.07508487,0.07508487,0,0,0,0.07508487,0,0,1.387779E-17,0,0,0.07903671,0.07508487,0,0,0.8247266,3.811435,0,0.07903671,-0.07903671,5.134295,85.57142,0.1818882,0.08259336,0,0,3.811435
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9125452,3.732398,0,0,0,5.134295,85.57142,0.1818882,0,0,0,3.732398
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,0.2879477,0.2879477,0,0,0,0.2879477,0,0,0,0,0,0.3031029,0.2879477,0,0,0.9125452,3.732398,0,0.3031029,-0.3031029,4.814797,80.24646,0.1818882,0.3167425,0,0,3.732398
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,0.5243461,0,0,0,0,0,0,0,0,0,0,0.5243461,0,0,0,0,1.249326,3.429295,0.5243461,0,0.5243461,5.312235,88.53708,0.1818205,0,0.4194768,0,3.953641
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,1.051732,1.336064,1.336064,1.02565,0,0.3361024,1.336064,78.71869,1.110223E-16,0,0,1.051732,0.3267518,0.3104143,0,0,0.7249801,3.901207,0.7249801,0,0.7249801,6.000012,100,0.1818563,1.46967,0.8413856,1.7,4.952939
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,1.491429,0.9973742,0.9973742,0,0,0,0.9973742,149.5355,0.4415612,0,0,1.491429,1.049868,0.9973742,0,0,0,4.553689,0,0,0,6.000012,100,0.1818563,1.097112,1.193143,0,6.045118
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,1.553028,0.1418435,0.1418435,0,0,0,0.1418435,1094.889,1.40372,0,0,1.553028,0.1493089,0.1418435,0,0,0,4.553689,0,0,0,6.000012,100,0.1818563,0.1560278,1.242423,0,6.106718
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,2.094465,0.9258736,0.9258736,0,0,0,0.9258736,226.215,1.119861,0,0,2.094465,0.9746038,0.9258736,0,0,0,4.553689,0,0,0,6.000012,100,0.1818563,1.018461,1.675572,0,6.648154
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,2.161764,0.8194696,0.8194696,0,0,0,0.8194696,263.8004,1.299164,0,0,2.161764,0.8625996,0.8194696,0,0,0,4.553689,0,0,0,6.000012,100,0.1818563,0.9014166,1.729411,0,6.715453
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,2.059448,1.392452,1.392452,0.425,0,0.172125,1.392452,147.9008,1.041078,0,0,2.059448,1.018371,0.967452,0,0,0,4.553689,0,0,0,6.000012,100,0.1818563,1.531697,1.647559,1.7,6.613137
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,1.794015,0.281652,0.281652,0,0,0,0.281652,636.9617,1.49754,0,0,1.794015,0.2964758,0.281652,0,0,0,4.553689,0,0,0,6.000012,100,0.1818563,0.3098172,1.435212,0,6.347704
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,1.298567,0.7594314,0.7594314,0,0,0,0.7594314,170.992,0.4991658,0,0,1.298567,0.7994015,0.7594314,0,0,0,4.553689,0,0,0,6.000012,100,0.1818563,0.8353745,1.038854,0,5.852256
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,0.8299807,0.9560936,0.9560936,0,0,0,0.9560936,86.80957,0,0,0,0.8299807,1.006414,0.9560936,0,0,0,4.553689,0,0.1764336,-0.1764336,5.814034,96.90038,0.1818563,1.051703,0.6639846,0,5.38367
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,0.3188503,0.2418215,0.2418215,0,0,0,0.2418215,131.8536,0,0,0,0.3188503,0.2545489,0.2418215,0,0,0.1960373,4.377255,0.06430139,0,0.06430139,5.875036,97.91708,0.181848,0.2660036,0.2550803,0,4.696105
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1317359,4.435127,0,0,0,5.875036,97.91708,0.181848,0,0,0,4.435127
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,0.8423199,0.8423199,0,0,0,0.8423199,0,0,0,0,0,0.8866525,0.8423199,0,0,0.1317359,4.435127,0,0.8866525,-0.8866525,4.940423,82.34021,0.181848,0.9265519,0,0,4.435127
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,0.6498036,0.6498036,0,0,0,0.6498036,0,0,1.110223E-16,0,0,0.6840038,0.6498036,0,0,1.116905,3.548474,0,0.6840038,-0.6840038,4.219419,70.32351,0.181848,0.714784,0,0,3.548474
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.87691,2.86447,0,0,0,4.219419,70.32351,0.181848,0,0,0,2.86447
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,0.226894,0.226894,0,0,0,0.226894,0,0,2.775558E-17,0,0,0.2388358,0.226894,0,0,1.87691,2.86447,0,0.2388358,-0.2388358,3.967664,66.1276,0.181848,0.2495833,0,0,2.86447
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.04544495,0.04544495,0,0,0,0.04544495,0,0,6.938894E-18,0,0,0.04783679,0.04544495,0,0,2.142283,2.625634,0,0.04783679,-0.04783679,3.91724,65.2872,0.181848,0.04998945,0,0,2.625634
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,0.1300057,0.1300057,0,0,0,0.1300057,0,0,0,0,0,0.1368481,0.1300057,0,0,2.195435,2.577798,0,0.1368481,-0.1368481,3.772989,62.88303,0.181848,0.1430062,0,0,2.577798
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.347488,2.44095,0,0,0,3.772989,62.88303,0.181848,0,0,0,2.44095
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,0.5748547,0.5748547,0,0,0,0.5748547,0,0,1.110223E-16,0,0,0.6051102,0.5748547,0,0,2.347488,2.44095,0,0.6051102,-0.6051102,3.135147,52.25235,0.181848,0.6323402,0,0,2.44095
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,0.2996213,0.2996213,0,0,0,0.2996213,0,0,0,0,0,0.3153909,0.2996213,0,0,3.019833,1.835839,0,0.3153909,-0.3153909,2.802696,46.71151,0.181848,0.3295834,0,0,1.835839
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,0.1294363,0.1294363,0,0,0,0.1294363,0,0,0,0,0,0.1362488,0.1294363,0,0,3.370267,1.520449,0,0.1362488,-0.1362488,2.659077,44.31786,0.181848,0.14238,0,0,1.520449
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,0.232711,0.232711,0,0,0,0.232711,0,0,2.775558E-17,0,0,0.2449589,0.232711,0,0,3.521655,1.3842,0,0.2449589,-0.2449589,2.400868,40.01438,0.181848,0.2559821,0,0,1.3842
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.009445262,0.009445262,0,0,0,0.009445262,0,0,0,0,0,0.009942381,0.009445262,0,0,3.793831,1.139241,0,0.009942381,-0.009942381,2.390388,39.83971,0.181848,0.01038979,0,0,1.139241
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,0.5585987,1.905325,1.905325,1.7,0,0.5202,1.905325,29.31776,0,0,0,0.5585987,0.2161317,0.2053251,0,0,3.804878,1.129298,0.342467,0,0.342467,2.71528,45.25458,0.1818738,2.095858,0.446879,1.7,1.687897
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,1.076783,1.357913,1.357913,1.7,0,0.5202,1.357913,79.29687,0,0,0,1.076783,0,0,0.3420867,0.3249824,3.462411,1.437519,1.401765,0,1.401765,4.045111,67.41839,0.1819672,1.493705,0.8614262,1.7,2.514302
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,1.343848,0.4062525,0.4062525,1.160776,0,0.372992,0.4062525,330.7914,0,0,0,1.343848,0,0,0.7545241,0.7167978,2.060646,2.699107,2.060646,0,2.060646,6.000012,100,0.1818598,0.4468777,1.075079,1.7,4.042956
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,1.635621,0.6474803,0.6474803,0,0,0,0.6474803,252.6132,0.9540625,0,0,1.635621,0.6815583,0.6474803,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,0.7122284,1.308497,0,6.18931
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,1.766122,0.0849637,0.0849637,0,0,0,0.0849637,2078.678,1.676687,0,0,1.766122,0.08943548,0.0849637,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,0.09346008,1.412898,0,6.319811
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,1.840714,0.4597629,0.4597629,0,0,0,0.4597629,400.3617,1.356753,0,0,1.840714,0.4839609,0.4597629,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,0.5057392,1.472571,0,6.394403
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,1.607465,0,0,0,0,0,0,0,1.607465,0,0,1.607465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,0,1.285972,0,6.161153
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,1.519019,0.346106,0.346106,0,0,0,0.346106,438.8883,1.154697,0,0,1.519019,0.3643221,0.346106,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,0.3807166,1.215215,0,6.072708
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,1.189823,0,0,0,0,0,0,0,1.189823,0,0,1.189823,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,0,0.9518583,0,5.743512
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,0.8398483,0.7886339,0.7886339,0,0,0,0.7886339,106.4941,0.009707414,0,0,0.8398483,0.8301409,0.7886339,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,0.8674973,0.6718787,0,5.393538
