Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,0.3711704,1.626751,1.626751,1.274139,0,0.4039399,1.626751,22.81668,0,0,0,0.3711704,0.3711704,0.3526119,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,1.789426,0.2969364,1.7,4.92486
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,1.485698,1.485698,1.485698,0,0.4616956,1.485698,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1818598,1.634268,0,1.7,4.553689
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,0.9866396,0.9866396,0,0,0,0.9866396,0,0,1.110223E-16,0,0,1.038568,0.9866396,0,0,0,4.553689,0,1.038568,-1.038568,4.905265,81.75426,0.1818598,1.085304,0,0,4.553689
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,0.34905,0.34905,0,0,0,0.34905,0,0,0,0,0,0.367421,0.34905,0,0,1.153964,3.515121,0,0.367421,-0.367421,4.51797,75.29934,0.1818598,0.3839549,0,0,3.515121
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,0.8434898,0.8434898,0,0,0,0.8434898,0,0,1.110223E-16,0,0,0.887884,0.8434898,0,0,1.56221,3.1477,0,0.887884,-0.887884,3.582057,59.70084,0.1818598,0.9278388,0,0,3.1477
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,0.1420575,0.1420575,0,0,0,0.1420575,0,0,0,0,0,0.1495342,0.1420575,0,0,2.548748,2.259816,0,0.1495342,-0.1495342,3.424435,57.0738,0.1818598,0.1562632,0,0,2.259816
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.714897,2.110282,0,0,0,3.424435,57.0738,0.1818598,0,0,0,2.110282
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.714897,2.110282,0,0,0,3.424435,57.0738,0.1818598,0,0,0,2.110282
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,0.130799,0.130799,0,0,0,0.130799,0,0,0,0,0,0.1376832,0.130799,0,0,2.714897,2.110282,0,0.1376832,-0.1376832,3.279304,54.65495,0.1818598,0.1438789,0,0,2.110282
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,0.2982372,0.2982372,0,0,0,0.2982372,0,0,0,0,0,0.3139339,0.2982372,0,0,2.867878,1.972598,0,0.3139339,-0.3139339,2.948388,49.13971,0.1818598,0.3280609,0,0,1.972598
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,0.2143367,0.2143367,0,0,0,0.2143367,0,0,2.775558E-17,0,0,0.2256176,0.2143367,0,0,3.216694,1.658665,0,0.2256176,-0.2256176,2.710567,45.17602,0.1818598,0.2357704,0,0,1.658665
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,0.2164436,0.2164436,0,0,0,0.2164436,0,0,2.775558E-17,0,0,0.2278354,0.2164436,0,0,3.46738,1.433047,0,0.2278354,-0.2278354,2.470407,41.17337,0.1818598,0.2380879,0,0,1.433047
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,0.3021845,0.3021845,0,0,0,0.3021845,0,0,0,0,0,0.3180889,0.3021845,0,0,3.72053,1.205212,0,0.3180889,-0.3180889,2.135112,35.58513,0.1818598,0.3324029,0,0,1.205212
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.073962,0.8871228,0,0,0,2.135112,35.58513,0.1818598,0,0,0,0.8871228
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,0.4560683,1.613273,1.613273,1.7,0,0.5202,1.613273,28.26975,0,0,0,0.4560683,0,0,0.08672696,0.08239061,4.073962,0.8871228,0.5384589,0,0.5384589,2.645939,44.09889,0.1819021,1.7746,0.3648546,1.7,1.343191
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,0.759921,0.9400124,0.9400124,1.7,0,0.5202,0.9400124,80.84159,0,0,0,0.759921,0,0,0.7599877,0.7219883,3.535504,1.371736,1.481909,0,1.481909,4.051801,67.52988,0.1819849,1.034014,0.6079367,1.7,2.131657
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,0.9344482,0.4111079,0.4111079,1.589157,0,0.4899397,0.4111079,227.3,0,0,0,0.9344482,0,0,1.178048,1.119146,2.053594,2.705454,2.053594,0,2.053594,6.000012,100,0.1819704,0.4522187,0.7475586,1.7,3.639902
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,1.171633,0,0,0,0,0,0,0,1.171633,0,0,1.171633,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819704,0,0.9373065,0,5.725322
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,1.750887,1.445609,1.445609,0.425,0,0.172125,1.445609,121.1175,0.6765609,0,0,1.750887,1.074326,1.020609,0,0,0,4.553689,0,0,0,6.000012,100,0.1819704,1.59017,1.400709,1.7,6.304575
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,1.78259,0.6048125,0.6048125,0,0,0,0.6048125,294.7343,1.145945,0,0,1.78259,0.6366447,0.6048125,0,0,0,4.553689,0,0,0,6.000012,100,0.1819704,0.6652938,1.426072,0,6.336279
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,1.434159,0.7399741,0.7399741,0,0,0,0.7399741,193.812,0.6552388,0,0,1.434159,0.7789201,0.7399741,0,0,0,4.553689,0,0,0,6.000012,100,0.1819704,0.8139715,1.147327,0,5.987848
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,1.223473,0.09312503,0.09312503,0,0,0,0.09312503,1313.796,1.125446,0,0,1.223473,0.09802634,0.09312503,0,0,0,4.553689,0,0,0,6.000012,100,0.1819704,0.1024375,0.9787782,0,5.777162
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,1.074665,1.593198,1.593198,0.572266,0,0.2123286,1.593198,67.45332,0,0,0,1.074665,1.074665,1.020932,0,0,0,4.553689,0,0,0,6.000012,100,0.1819704,1.752517,0.8597319,1.7,5.628354
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,0.7262288,0,0,0,0,0,0,0,0.7262288,0,0,0.7262288,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819704,0,0.580983,0,5.279918
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,0.2920134,0.7024824,0.7024824,0,0,0,0.7024824,41.56878,0,0,0,0.2920134,0.7394552,0.7024824,0,0,0,4.553689,0,0.4474418,-0.4474418,5.528367,92.13927,0.1819704,0.7727306,0.2336107,0,4.845702
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,0.2309808,0.2309808,0,0,0,0.2309808,0,0,2.775558E-17,0,0,0.2431376,0.2309808,0,0,0.4971575,4.106247,0,0.2431376,-0.2431376,5.272078,87.86778,0.1819704,0.2540788,0,0,4.106247
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,0.6247734,0.6247734,0,0,0,0.6247734,0,0,0,0,0,0.6576563,0.6247734,0,0,0.7673104,3.86311,0,0.6576563,-0.6576563,4.578847,76.31396,0.1819704,0.6872508,0,0,3.86311
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.49804,3.205453,0,0,0,4.578847,76.31396,0.1819704,0,0,0,3.205453
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.49804,3.205453,0,0,0,4.578847,76.31396,0.1819704,0,0,0,3.205453
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,0.1937934,0.1937934,0,0,0,0.1937934,0,0,2.775558E-17,0,0,0.2039931,0.1937934,0,0,1.49804,3.205453,0,0.2039931,-0.2039931,4.363819,72.73018,0.1819704,0.2131727,0,0,3.205453
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.724699,3.00146,0,0,0,4.363819,72.73018,0.1819704,0,0,0,3.00146
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.05777539,0.05777539,0,0,0,0.05777539,0,0,6.938894E-18,0,0,0.0608162,0.05777539,0,0,1.724699,3.00146,0,0.0608162,-0.0608162,4.299713,71.66174,0.1819704,0.06355293,0,0,3.00146
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,0.3023895,0.3023895,0,0,0,0.3023895,0,0,5.551115E-17,0,0,0.3183048,0.3023895,0,0,1.792272,2.940644,0,0.3183048,-0.3183048,3.964191,66.06971,0.1819704,0.3326285,0,0,2.940644
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,0.2890104,0.2890104,0,0,0,0.2890104,0,0,5.551115E-17,0,0,0.3042215,0.2890104,0,0,2.145944,2.622339,0,0.3042215,-0.3042215,3.643513,60.72509,0.1819704,0.3179115,0,0,2.622339
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,0.1965255,0.1965255,0,0,0,0.1965255,0,0,2.775558E-17,0,0,0.2068689,0.1965255,0,0,2.483968,2.318118,0,0.2068689,-0.2068689,3.425454,57.09079,0.1819704,0.2161781,0,0,2.318118
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,0.2015106,0.2015106,0,0,0,0.2015106,0,0,2.775558E-17,0,0,0.2121164,0.2015106,0,0,2.713822,2.111249,0,0.2121164,-0.2121164,3.201864,53.36429,0.1819704,0.2216616,0,0,2.111249
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.949507,1.899132,0,0,0,3.201864,53.36429,0.1819704,0,0,0,1.899132
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,0.09450996,0.09450996,0,0,0,0.09450996,0,0,1.387779E-17,0,0,0.09948417,0.09450996,0,0,2.949507,1.899132,0,0.09948417,-0.09948417,3.096998,51.61654,0.1819704,0.103961,0,0,1.899132
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,0.4518724,1.792102,1.792102,1.7,0,0.5202,1.792102,25.21466,0,0,0,0.4518724,0.09694938,0.09210192,0,0,3.060045,1.799648,0.354923,0,0.354923,3.433708,57.22835,0.1819969,1.971312,0.3614979,1.7,2.251521
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,0.759629,0.5271142,0.5271142,1.7,0,0.5202,0.5271142,144.1109,0,0,0,0.759629,0,0,1.172886,1.114242,2.705122,2.119079,1.873871,0,1.873871,5.211418,86.85678,0.1820291,0.5798255,0.6077032,1.7,2.878708
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,1.335427,1.069592,1.069592,0,0,0,1.069592,124.8539,0,0,0,1.335427,1.125886,1.069592,0,0,0.8312516,3.805562,0.2095414,0,0.2095414,5.410206,90.16991,0.1820023,1.176551,1.068342,0,5.14099
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,1.665955,0.3794956,0.3794956,0,0,0,0.3794956,438.9919,0.6447756,0,0,1.665955,0.399469,0.3794956,0,0,0.6217102,3.99415,0.6217102,0,0.6217102,6.000012,100,0.1819226,0.4174451,1.332764,0,5.660105
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,1.740261,0.5195339,0.5195339,0,0,0,0.5195339,334.9659,1.193383,0,0,1.740261,0.5468778,0.5195339,0,0,0,4.553689,0,0,0,6.000012,100,0.1819226,0.5714873,1.392209,0,6.29395
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,1.674159,1.788036,1.788036,0.425,0,0.172125,1.788036,93.63114,0.2393837,0,0,1.674159,1.434775,1.363036,0,0,0,4.553689,0,0,0,6.000012,100,0.1819226,1.96684,1.339327,1.7,6.227848
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,1.313881,0,0,0,0,0,0,0,1.313881,0,0,1.313881,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819226,0,1.051105,0,5.86757
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,1.254483,1.027161,1.027161,0,0,0,1.027161,122.1311,0.1732609,0,0,1.254483,1.081222,1.027161,0,0,0,4.553689,0,0,0,6.000012,100,0.1819226,1.129877,1.003586,0,5.808172
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,1.061676,0.1347121,0.1347121,0,0,0,0.1347121,788.1077,0.919874,0,0,1.061676,0.1418022,0.1347121,0,0,0,4.553689,0,0,0,6.000012,100,0.1819226,0.1481833,0.8493409,0,5.615365
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,0.6428553,0.3388636,0.3388636,0,0,0,0.3388636,189.7092,0.2861568,0,0,0.6428553,0.3566985,0.3388636,0,0,0,4.553689,0,0,0,6.000012,100,0.1819226,0.37275,0.5142843,0,5.196544
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,0.2214813,0.1816814,0.1816814,0,0,0,0.1816814,121.9064,0.03023775,0,0,0.2214813,0.1912436,0.1816814,0,0,0,4.553689,0,0,0,6.000012,100,0.1819226,0.1998495,0.177185,0,4.77517
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,0.9559849,0.9559849,0,0,0,0.9559849,0,0,1.110223E-16,0,0,1.0063,0.9559849,0,0,0,4.553689,0,1.0063,-1.0063,4.939279,82.32115,0.1819226,1.051583,0,0,4.553689
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,1.288503,1.288503,1.7,0,0.5202,1.288503,0,0,0,0,0,0,0,0.4114969,0.390922,1.118111,3.547389,0.390922,0,0.390922,5.31014,88.50216,0.1819604,1.417353,0,1.7,3.547389
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,0.1052873,0.1052873,0,0,0,0.1052873,0,0,0,0,0,0.1108287,0.1052873,0,0,0.7271889,3.899219,0,0.1108287,-0.1108287,5.193316,86.5551,0.1819604,0.115816,0,0,3.899219
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,0.1366222,0.1366222,0,0,0,0.1366222,0,0,0,0,0,0.1438128,0.1366222,0,0,0.850332,3.78839,0,0.1438128,-0.1438128,5.041724,84.02857,0.1819604,0.1502844,0,0,3.78839
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,0.2355922,0.2355922,0,0,0,0.2355922,0,0,2.775558E-17,0,0,0.2479918,0.2355922,0,0,1.010124,3.644577,0,0.2479918,-0.2479918,4.780318,79.67181,0.1819604,0.2591514,0,0,3.644577
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.285671,3.396585,0,0,0,4.780318,79.67181,0.1819604,0,0,0,3.396585
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.285671,3.396585,0,0,0,4.780318,79.67181,0.1819604,0,0,0,3.396585
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,0.1585372,0.1585372,0,0,0,0.1585372,0,0,0,0,0,0.1668813,0.1585372,0,0,1.285671,3.396585,0,0.1668813,-0.1668813,4.60441,76.74001,0.1819604,0.1743909,0,0,3.396585
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.04018505,0.04018505,0,0,0,0.04018505,0,0,0,0,0,0.04230005,0.04018505,0,0,1.471094,3.229704,0,0.04230005,-0.04230005,4.559822,75.99687,0.1819604,0.04420355,0,0,3.229704
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,0.1039474,0.1039474,0,0,0,0.1039474,0,0,1.387779E-17,0,0,0.1094183,0.1039474,0,0,1.518094,3.187404,0,0.1094183,-0.1094183,4.444484,74.07459,0.1819604,0.1143421,0,0,3.187404
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,0.1333037,0.1333037,0,0,0,0.1333037,0,0,0,0,0,0.1403197,0.1333037,0,0,1.63967,3.077986,0,0.1403197,-0.1403197,4.296575,71.60943,0.1819604,0.1466341,0,0,3.077986
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.795581,2.937666,0,0,0,4.296575,71.60943,0.1819604,0,0,0,2.937666
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.06781927,0.06781927,0,0,0,0.06781927,0,0,0,0,0,0.07138871,0.06781927,0,0,1.795581,2.937666,0,0.07138871,-0.07138871,4.221324,70.35526,0.1819604,0.0746012,0,0,2.937666
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,0.3444591,0,0,0,0,0,0,0,0,0,0,0.3444591,0,0,0,0,1.874902,2.866277,0.3444591,0,0.3444591,4.548107,75.80163,0.1819163,0,0.2755673,0,3.210737
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,0.2702511,0.1991356,0.1991356,0,0,0,0.1991356,135.7121,0,0,0,0.2702511,0.2096164,0.1991356,0,0,1.530443,3.176291,0.0606347,0,0.0606347,4.60563,76.76035,0.1819086,0.2190491,0.2162009,0,3.446542
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,0.6873625,0.9348742,0.9348742,0,0,0,0.9348742,73.5246,0,0,0,0.6873625,0.9840781,0.9348742,0,0,1.469808,3.230862,0,0.2967156,-0.2967156,4.292864,71.54759,0.1819086,1.028362,0.54989,0,3.918224
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,0.7811151,1.315008,1.315008,1.7,0,0.5202,1.315008,59.40002,0,0,0,0.7811151,0,0,0.384992,0.3657424,1.799492,2.934146,1.146858,0,1.146858,5.380868,89.68096,0.1820022,1.446509,0.6248921,1.7,3.715261
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,0.2132918,1.711764,1.711764,1.7,0,0.5202,1.711764,12.46035,0,0,0,0.2132918,0.01238357,0.01176439,0,0,0.6526344,3.966318,0.2009082,0,0.2009082,5.571467,92.8576,0.1820172,1.882941,0.1706334,1.7,4.17961
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,1.151107,2.057281,2.057281,1.39287,0,0.4363534,2.057281,55.95282,0,0,0,1.151107,0.6993806,0.6644116,0,0,0.4517262,4.147135,0.4517262,0,0.4517262,6.000012,100,0.1820509,2.26301,0.9208854,1.7,5.298242
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,0.6355774,1.043378,1.043378,0,0,0,1.043378,60.91535,0,0,0,0.6355774,1.098293,1.043378,0,0,0,4.553689,0,0.4627153,-0.4627153,5.512267,91.87094,0.1820509,1.147716,0.508462,0,5.189266
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,0.5629693,1.039364,1.039364,0,0,0,1.039364,54.16477,0,2.220446E-16,0,0.5629693,1.094068,1.039364,0,0,0.5141281,4.090974,0,0.5310985,-0.5310985,4.95244,82.5405,0.1820509,1.143301,0.4503755,0,4.653943
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.1625789,1.657997,1.657997,1.7,0,0.5202,1.657997,9.80574,0,0,0,0.1625789,0,0,0.04200277,0.03990263,1.104238,3.559875,0.2024815,0,0.2024815,5.144531,85.74201,0.1820669,1.823797,0.1300631,1.7,3.722454
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.1611372,0,0,0,0,0,0,0,0,0,0,0.1611372,0,0,0,0,0.901756,3.742109,0.1611372,0,0.1611372,5.2974,88.28981,0.1820463,0,0.1289098,0,3.903246
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.03493745,0.3011392,0.3011392,0,0,0,0.3011392,11.60176,0,5.551115E-17,0,0.03493745,0.3169886,0.3011392,0,0,0.7406188,3.887132,0,0.2820512,-0.2820512,5.000092,83.33469,0.1820463,0.3312531,0.02794996,0,3.92207
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,0.6463303,0.6463303,0,0,0,0.6463303,0,0,1.110223E-16,0,0,0.6803477,0.6463303,0,0,1.054009,3.605081,0,0.6803477,-0.6803477,4.282942,71.38223,0.1820463,0.7109634,0,0,3.605081
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,0.5114665,0.5114665,0,0,0,0.5114665,0,0,0,0,0,0.5383858,0.5114665,0,0,1.809951,2.924733,0,0.5383858,-0.5383858,3.715433,61.92377,0.1820463,0.5626132,0,0,2.924733
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.408157,2.386347,0,0,0,3.715433,61.92377,0.1820463,0,0,0,2.386347
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,2.087383,2.087383,1.7,0,0.5202,2.087383,0,0,0,0,0,0.4077711,0.3873826,0,0,2.408157,2.386347,0,0.4077711,-0.4077711,3.285605,54.75997,0.1820463,2.296121,0,1.7,2.386347
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.861236,1.978576,1.38,0,1.38,4.594788,76.57964,0.1820887,0,0,1.7,1.978576
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,0.1446429,0.1446429,1.597275,0,0.4921559,0.1446429,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.481236,3.220576,1.38,0,1.38,5.903971,98.39931,0.1821618,0.1591072,0,1.7,3.220576
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,0.4203485,0.4203485,0,0,0,0.4203485,0,0,0,0,0,0.4424721,0.4203485,0,0,0.1012363,4.462576,0,0.4424721,-0.4424721,5.437564,90.62589,0.1821618,0.4623834,0,0,4.462576
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,0.07497359,0.07497359,0,0,0,0.07497359,0,0,1.387779E-17,0,0,0.07891957,0.07497359,0,0,0.592872,4.020104,0,0.07891957,-0.07891957,5.354376,89.23942,0.1821618,0.08247095,0,0,4.020104
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6805604,3.941185,0,0,0,5.354376,89.23942,0.1821618,0,0,0,3.941185
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.02247643,0.02247643,0,0,0,0.02247643,0,0,3.469447E-18,0,0,0.0236594,0.02247643,0,0,0.6805604,3.941185,0,0.0236594,-0.0236594,5.329436,88.82376,0.1821618,0.02472407,0,0,3.941185
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7068487,3.917525,0,0,0,5.329436,88.82376,0.1821618,0,0,0,3.917525
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,0.4562912,0.4562912,0,0,0,0.4562912,0,0,5.551115E-17,0,0,0.4803065,0.4562912,0,0,0.7068487,3.917525,0,0.4803065,-0.4803065,4.823149,80.38566,0.1821618,0.5019203,0,0,3.917525
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,0.1623034,0.1623034,0,0,0,0.1623034,0,0,2.775558E-17,0,0,0.1708457,0.1623034,0,0,1.240523,3.437219,0,0.1708457,-0.1708457,4.643062,77.38421,0.1821618,0.1785337,0,0,3.437219
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,0.2558331,1.454901,1.454901,1.7,0,0.5202,1.454901,17.58423,0,0,0,0.2558331,0,0,0.245099,0.232844,1.430351,3.266373,0.4886771,0,0.4886771,5.106662,85.11086,0.1822032,1.600391,0.2046665,1.7,3.522206
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,0.4714743,0,0,0,0,0,0,0,0,0,0,0.4714743,0,0,0,0,0.941674,3.706182,0.4714743,0,0.4714743,5.553941,92.56551,0.182143,0,0.3771794,0,4.177657
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,0.8410311,0.872726,0.872726,0,0,0,0.872726,96.36829,0,0,0,0.8410311,0.918659,0.872726,0,0,0.4701997,4.130509,0,0.07762784,-0.07762784,5.472115,91.20173,0.182143,0.9599986,0.6728249,0,4.97154
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,1.253666,0,0,0,0,0,0,0,0.6972136,0,0,1.253666,0,0,0,0,0.5564528,4.052881,0.5564528,0,0.5564528,6.000012,100,0.1820721,0,1.002933,0,5.306548
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,1.333325,0,0,0,0,0,0,0,1.333325,0,0,1.333325,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820721,0,1.06666,0,5.887014
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,1.388465,0,0,0,0,0,0,0,1.388465,0,0,1.388465,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820721,0,1.110772,0,5.942154
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,1.424726,0.1622812,0.1622812,0,0,0,0.1622812,877.9366,1.253904,0,0,1.424726,0.1708223,0.1622812,0,0,0,4.553689,0,0,0,6.000012,100,0.1820721,0.1785093,1.139781,0,5.978415
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,1.474289,1.420487,1.420487,0.425,0,0.172125,1.420487,103.7876,0.4264082,0,0,1.474289,1.047881,0.9954872,0,0,0,4.553689,0,0,0,6.000012,100,0.1820721,1.562536,1.179432,1.7,6.027978
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,1.137483,0.6303012,0.6303012,0,0,0,0.6303012,180.4666,0.4740081,0,0,1.137483,0.663475,0.6303012,0,0,0,4.553689,0,0,0,6.000012,100,0.1820721,0.6933313,0.9099864,0,5.691172
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,0.5100008,0.7857423,0.7857423,0,0,0,0.7857423,64.90688,0,1.110223E-16,0,0.5100008,0.8270972,0.7857423,0,0,0,4.553689,0,0.3170963,-0.3170963,5.665763,94.4292,0.1820721,0.8643165,0.4080007,0,5.06369
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,0.2353168,1.636909,1.636909,1.7,0,0.5202,1.636909,14.37568,0,0,0,0.2353168,0,0,0.06309082,0.05993627,0.3523292,4.236593,0.2952531,0,0.2952531,5.945865,99.09755,0.1820953,1.8006,0.1882534,1.7,4.47191
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,1.951059,1.951059,1.7,0,0.5202,1.951059,0,0,0,0,0,0.2642722,0.2510585,0,0,0.05707616,4.50232,0,0.2642722,-0.2642722,5.667297,94.45477,0.1820953,2.146164,0,1.7,4.50232
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,0.4714308,0.4714308,0,0,0,0.4714308,0,0,0,0,0,0.496243,0.4714308,0,0,0.3507119,4.238048,0,0.496243,-0.496243,5.144211,85.73669,0.1820953,0.5185739,0,0,4.238048
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,0.5769134,0.5769134,0,0,0,0.5769134,0,0,0,0,0,0.6072772,0.5769134,0,0,0.9020929,3.741805,0,0.6072772,-0.6072772,4.504085,75.06793,0.1820953,0.6346047,0,0,3.741805
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,0.4948702,0.4948702,0,0,0,0.4948702,0,0,5.551115E-17,0,0,0.5209159,0.4948702,0,0,1.576845,3.134528,0,0.5209159,-0.5209159,3.954992,65.91639,0.1820953,0.5443572,0,0,3.134528
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,0.1050219,0.1050219,0,0,0,0.1050219,0,0,1.387779E-17,0,0,0.1105494,0.1050219,0,0,2.155641,2.613612,0,0.1105494,-0.1105494,3.838462,63.97424,0.1820953,0.1155241,0,0,2.613612
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,0.2392887,0.2392887,0,0,0,0.2392887,0,0,5.551115E-17,0,0,0.2518829,0.2392887,0,0,2.278474,2.503063,0,0.2518829,-0.2518829,3.572954,59.54912,0.1820953,0.2632176,0,0,2.503063
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,0.410438,0.410438,0,0,0,0.410438,0,0,5.551115E-17,0,0,0.43204,0.410438,0,0,2.558343,2.25118,0,0.43204,-0.43204,3.117544,51.95897,0.1820953,0.4514818,0,0,2.25118
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,0.1984958,0.1984958,0,0,0,0.1984958,0,0,2.775558E-17,0,0,0.208943,0.1984958,0,0,3.038388,1.81914,0,0.208943,-0.208943,2.897299,48.28822,0.1820953,0.2183454,0,0,1.81914
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,0.1726477,0.1726477,0,0,0,0.1726477,0,0,2.775558E-17,0,0,0.1817345,0.1726477,0,0,3.270547,1.610197,0,0.1817345,-0.1817345,2.705734,45.09548,0.1820953,0.1899125,0,0,1.610197
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,0.1057538,0.1057538,0,0,0,0.1057538,0,0,1.387779E-17,0,0,0.1113198,0.1057538,0,0,3.472474,1.428463,0,0.1113198,-0.1113198,2.588393,43.13979,0.1820953,0.1163292,0,0,1.428463
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.596163,1.317143,0,0,0,2.588393,43.13979,0.1820953,0,0,0,1.317143
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.0509891,0.0509891,0,0,0,0.0509891,0,0,0,0,0,0.05367274,0.0509891,0,0,3.596163,1.317143,0,0.05367274,-0.05367274,2.531817,42.19686,0.1820953,0.05608801,0,0,1.317143
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.05638557,0.05638557,0,0,0,0.05638557,0,0,6.938894E-18,0,0,0.05935322,0.05638557,0,0,3.655799,1.26347,0,0.05935322,-0.05935322,2.469253,41.15413,0.1820953,0.06202412,0,0,1.26347
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,0.2223621,0,0,0,0,0,0,0,0,0,0,0.2223621,0,0,0,0,3.721747,1.204117,0.2223621,0,0.2223621,2.680204,44.66998,0.1820669,0,0.1778897,0,1.426479
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,0.3373358,0.9171696,0.9171696,0,0,0,0.9171696,36.78009,0,1.110223E-16,0,0.3373358,0.9654416,0.9171696,0,0,3.499385,1.404243,0,0.6281059,-0.6281059,2.018122,33.63531,0.1820669,1.008887,0.2698686,0,1.741578
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,0.4549281,0.899592,0.899592,1.7,0,0.5202,0.899592,50.5705,0,0,0,0.4549281,0,0,0.800408,0.7603876,4.19728,0.7761368,1.215316,0,1.215316,3.171072,52.8511,0.1821737,0.9895512,0.3639425,1.7,1.231065
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,0.2231973,0.6490996,0.6490996,1.7,0,0.5202,0.6490996,34.38567,0,0,0,0.2231973,0,0,1.0509,0.9983554,2.981965,1.869921,1.221553,0,1.221553,4.329939,72.1655,0.1822859,0.7140096,0.1785578,1.7,2.093118
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,0.9732128,0,0,0.8286306,0,0.2823161,0,0,0,0,0,0.9732128,0,0,0.8286306,0.7871991,1.760412,2.969318,1.760412,0,1.760412,6.000012,100,0.1821474,0,0.7785702,1.7,3.942531
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,0.6499826,1.010358,1.010358,0,0,0,1.010358,64.33192,0,0,0,0.6499826,1.063535,1.010358,0,0,0,4.553689,0,0.413552,-0.413552,5.56409,92.73464,0.1821474,1.111394,0.5199861,0,5.203671
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,0.4984379,1.367426,1.367426,1.330437,0,0.4193093,1.367426,36.45082,0,0,0,0.4984379,0.0389356,0.03698882,0,0,0.4595023,4.140137,0.4595023,0,0.4595023,6.000012,100,0.1821814,1.504168,0.3987503,1.7,4.638575
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,0.9430344,0,0,0,0,0,0,0,0.9430344,0,0,0.9430344,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821814,0,0.7544275,0,5.496723
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,0.7504009,1.816706,1.816706,1.103825,0,0.3574442,1.816706,41.30558,2.220446E-16,0,0,0.7504009,0.7504009,0.7128808,0,0,0,4.553689,0,0,0,6.000012,100,0.1821814,1.998376,0.6003207,1.7,5.30409
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,0.3692345,1.493086,1.493086,1.142313,0,0.3679515,1.493086,24.72962,1.110223E-16,0,0,0.3692345,0.3692345,0.3507728,0,0,0,4.553689,0,0,0,6.000012,100,0.1821814,1.642395,0.2953876,1.7,4.922924
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.08662429,0.8312006,0.8312006,0,0,0,0.8312006,10.42159,0,1.110223E-16,0,0.08662429,0.874948,0.8312006,0,0,0,4.553689,0,0.7883237,-0.7883237,5.169046,86.15059,0.1821814,0.9143206,0.06929943,0,4.640313
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,1.158548,1.158548,0,0,0,1.158548,0,0,0,0,0,1.219524,1.158548,0,0,0.8759152,3.765365,0,1.219524,-1.219524,3.883555,64.72578,0.1821814,1.274402,0,0,3.765365
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.230942,2.545841,0,0,0,3.883555,64.72578,0.1821814,0,0,0,2.545841
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,0.6101918,0.6101918,0,0,0,0.6101918,0,0,0,0,0,0.6423072,0.6101918,0,0,2.230942,2.545841,0,0.6423072,-0.6423072,3.206504,53.44162,0.1821814,0.671211,0,0,2.545841
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,0.8493294,0.8493294,0,0,0,0.8493294,0,0,1.110223E-16,0,0,0.8940309,0.8493294,0,0,2.944616,1.903534,0,0.8940309,-0.8940309,2.264112,37.73513,0.1821814,0.9342623,0,0,1.903534
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,0.07691212,0.07691212,0,0,0,0.07691212,0,0,1.387779E-17,0,0,0.08096012,0.07691212,0,0,3.937984,1.009503,0,0.08096012,-0.08096012,2.178773,36.31281,0.1821814,0.08460333,0,0,1.009503
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,0.262263,0.262263,0,0,0,0.262263,0,0,5.551115E-17,0,0,0.2760663,0.262263,0,0,4.027939,0.9285434,0,0.2760663,-0.2760663,1.887774,31.46283,0.1821814,0.2884893,0,0,0.9285434
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.33468,0.6524771,0,0,0,1.887774,31.46283,0.1821814,0,0,0,0.6524771
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,0.1522124,0.1522124,0,0,0,0.1522124,0,0,0,0,0,0.1602236,0.1522124,0,0,4.33468,0.6524771,0,0.1602236,-0.1602236,1.718883,28.64799,0.1821814,0.1674337,0,0,0.6524771
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.04338593,0.04338593,0,0,0,0.04338593,0,0,6.938894E-18,0,0,0.0456694,0.04338593,0,0,4.512706,0.4922535,0,0.0456694,-0.0456694,1.670743,27.84567,0.1821814,0.04772452,0,0,0.4922535
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,0.1901265,0.1901265,0,0,0,0.1901265,0,0,0,0,0,0.2001331,0.1901265,0,0,4.56345,0.4465841,0,0.2001331,-0.2001331,1.459785,24.32969,0.1821814,0.2091391,0,0,0.4465841
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,0.1847158,0.1847158,0,0,0,0.1847158,0,0,0,0,0,0.1944377,0.1847158,0,0,4.78582,0.2464509,0,0.1944377,-0.1944377,1.254829,20.91378,0.1821814,0.2031874,0,0,0.2464509
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.05324409,0.05324409,1.505876,0,0.4672041,0.05324409,0,0,0,0,0,0,0,1.452632,1.38,5.001862,0.05201324,1.38,0,1.38,2.564012,42.73345,0.1822347,0.0585685,0,1.7,0.05201324
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,0.2511641,0.2511641,1.7,0,0.5202,0.2511641,0,0,0,0,0,0,0,1.448836,1.376394,3.621862,1.294013,1.376394,0,1.376394,3.869774,64.49611,0.1823293,0.2762805,0,1.7,1.294013
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,0.2159798,0.01439668,0.01439668,1.467028,0,0.4565987,0.01439668,1500.205,2.220446E-16,0,0,0.2159798,0,0,1.452632,1.38,2.245468,2.532768,1.59598,0,1.59598,5.383853,89.73071,0.1823468,0.01583635,0.1727838,1.7,2.748748
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,0.4592152,0.4876902,0.4876902,0,0,0,0.4876902,94.16125,0,0,0,0.4592152,0.5133581,0.4876902,0,0,0.649488,3.96915,0,0.0541429,-0.0541429,5.326782,88.77953,0.1823468,0.5364592,0.3673721,0,4.428365
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,0.3981807,0.8076748,0.8076748,0,0,0,0.8076748,49.29963,0,1.110223E-16,0,0.3981807,0.850184,0.8076748,0,0,0.7096468,3.915007,0,0.4520033,-0.4520033,4.850329,80.83865,0.1823468,0.8884422,0.3185445,0,4.313188
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,0.7195176,0.06032599,0.06032599,0,0,0,0.06032599,1192.716,0,0,0,0.7195176,0.06350104,0.06032599,0,0,1.211873,3.463004,0.6560166,0,0.6560166,5.472681,91.21116,0.1822636,0.06635858,0.5756141,0,4.182521
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,1.097975,0.5957026,0.5957026,0,0,0,0.5957026,184.316,0,0,0,1.097975,0.6270555,0.5957026,0,0,0.555856,4.053419,0.4709197,0,0.4709197,5.919434,98.65704,0.1822039,0.655273,0.8783801,0,5.151393
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,1.451211,1.246179,1.246179,0,0,0,1.246179,116.4529,0.05450756,0,0,1.451211,1.311767,1.246179,0,0,0.08493637,4.477246,0.08493637,0,0.08493637,6.000012,100,0.1821932,1.370796,1.160969,0,5.928457
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,1.21731,1.20228,1.20228,0,0,0,1.20228,101.2501,0,0,0,1.21731,1.265558,1.20228,0,0,0,4.553689,0,0.04824791,-0.04824791,5.949154,99.15237,0.1821932,1.322508,0.9738478,0,5.770998
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,0.8819464,0.9023972,0.9023972,0,0,0,0.9023972,97.73373,0,0,0,0.8819464,0.9498918,0.9023972,0,0,0.05360879,4.505441,0,0.06794538,-0.06794538,5.877533,97.95869,0.1821932,0.9926369,0.7055571,0,5.387387
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,0.9241394,0.5215375,0.5215375,0,0,0,0.5215375,177.1952,0.2460488,0,0,0.9241394,0.5489869,0.5215375,0,0,0.1291037,4.437496,0.1291037,0,0.1291037,6.000012,100,0.1821768,0.5736913,0.7393115,0,5.361635
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,0.3073781,0,0,0,0,0,0,0,0.3073781,0,0,0.3073781,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821768,0,0.2459025,0,4.861067
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,0.1751395,0,0,0,0,0,0,0,0.1751395,0,0,0.1751395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821768,0,0.1401116,0,4.728828
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,1.260185,1.260185,1.260185,0,0.4001306,1.260185,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821768,1.386204,0,1.7,4.553689
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,0.6639985,0.6639985,0,0,0,0.6639985,0,0,1.110223E-16,0,0,0.6989458,0.6639985,0,0,0,4.553689,0,0.6989458,-0.6989458,5.263258,87.7208,0.1821768,0.7303983,0,0,4.553689
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,1.082332,1.082332,0,0,0,1.082332,0,0,0,0,0,1.139297,1.082332,0,0,0.7766064,3.854743,0,1.139297,-1.139297,4.062335,67.70544,0.1821768,1.190565,0,0,3.854743
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,0.6578625,0.6578625,0,0,0,0.6578625,0,0,1.110223E-16,0,0,0.6924869,0.6578625,0,0,2.042491,2.715447,0,0.6924869,-0.6924869,3.332389,55.53971,0.1821768,0.7236488,0,0,2.715447
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,0.1669232,0.1669232,0,0,0,0.1669232,0,0,2.775558E-17,0,0,0.1757086,0.1669232,0,0,2.811921,2.02296,0,0.1757086,-0.1757086,3.147176,52.45283,0.1821768,0.1836155,0,0,2.02296
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.06409264,0.06409264,0,0,0,0.06409264,0,0,0,0,0,0.06746594,0.06409264,0,0,3.007153,1.847251,0,0.06746594,-0.06746594,3.076061,51.26757,0.1821768,0.07050191,0,0,1.847251
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,0.4163181,0.4163181,0,0,0,0.4163181,0,0,5.551115E-17,0,0,0.4382296,0.4163181,0,0,3.082115,1.779785,0,0.4382296,-0.4382296,2.614126,43.56868,0.1821768,0.4579499,0,0,1.779785
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,0.1837952,0.1837952,0,0,0,0.1837952,0,0,2.775558E-17,0,0,0.1934686,0.1837952,0,0,3.569037,1.341555,0,0.1934686,-0.1934686,2.410192,40.16979,0.1821768,0.2021747,0,0,1.341555
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,0.1815442,0.1815442,0,0,0,0.1815442,0,0,2.775558E-17,0,0,0.1910992,0.1815442,0,0,3.784002,1.148087,0,0.1910992,-0.1910992,2.208756,36.81253,0.1821768,0.1996986,0,0,1.148087
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,0.2462533,0.2462533,0,0,0,0.2462533,0,0,2.775558E-17,0,0,0.259214,0.2462533,0,0,3.996335,0.9569877,0,0.259214,-0.259214,1.935521,32.25861,0.1821768,0.2708786,0,0,0.9569877
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,0.4375702,0.4375702,0,0,0,0.4375702,0,0,0,0,0,0.4606002,0.4375702,0,0,4.28435,0.6977737,0,0.4606002,-0.4606002,1.450005,24.16671,0.1821768,0.4813272,0,0,0.6977737
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,0.2536967,0.2536967,1.7,0,0.5202,0.2536967,0,0,0,0,0,0,0,1.446303,1.373988,4.796128,0.2371735,1.373988,0,1.373988,2.753485,45.89132,0.1822716,0.2790664,0,1.7,0.2371735
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.42214,1.473763,1.38,0,1.38,4.062668,67.71099,0.1823133,0,0,1.7,1.473763
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,0.5347143,1.5032,1.5032,1.7,0,0.5202,1.5032,35.57173,2.775558E-17,0,0,0.5347143,0,0,0.1967999,0.1869599,2.04214,2.715763,0.7216742,0,0.7216742,4.747308,79.12164,0.1823703,1.65352,0.4277714,1.7,3.250477
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,1.043092,1.854737,1.854737,1.7,0,0.5202,1.854737,56.23936,0,0,0,1.043092,0.1628806,0.1547365,0,0,1.320466,3.36527,0.8802114,0,0.8802114,5.58235,93.03898,0.1824348,2.04021,0.8344736,1.7,4.408361
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,1.441147,1.221816,1.221816,0,0,0,1.221816,117.9512,0,0,0,1.441147,1.286123,1.221816,0,0,0.4402546,4.15746,0.1550243,0,0.1550243,5.729419,95.49012,0.1824152,1.343998,1.152918,0,5.598607
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,1.573005,0.7963339,0.7963339,0,0,0,0.7963339,197.5309,0.449529,0,0,1.573005,0.8382462,0.7963339,0,0,0.2852302,4.296982,0.2852302,0,0.2852302,6.000012,100,0.1823792,0.8759673,1.258404,0,5.869987
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,1.345878,1.157197,1.157197,0,0,0,1.157197,116.305,0.1277758,0,0,1.345878,1.218102,1.157197,0,0,0,4.553689,0,0,0,6.000012,100,0.1823792,1.272916,1.076702,0,5.899567
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,1.373862,1.529354,1.529354,0.425,0,0.172125,1.529354,89.83279,0.2113835,0,0,1.373862,1.162478,1.104354,0,0,0,4.553689,0,0,0,6.000012,100,0.1823792,1.68229,1.099089,1.7,5.92755
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,1.467793,0.3237306,0.3237306,0,0,0,0.3237306,453.3995,1.127024,0,0,1.467793,0.3407691,0.3237306,0,0,0,4.553689,0,0,0,6.000012,100,0.1823792,0.3561037,1.174234,0,6.021482
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,1.061333,1.206226,1.206226,0,0,0,1.206226,87.98788,0,0,0,1.061333,1.269712,1.206226,0,0,0,4.553689,0,0.2083789,-0.2083789,5.780361,96.33916,0.1823792,1.326849,0.8490661,0,5.615022
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,1.000269,0,0,0,0,0,0,0,0.7687367,0,0,1.000269,0,0,0,0,0.2315321,4.34531,0.2315321,0,0.2315321,6.000012,100,0.18235,0,0.800215,0,5.345579
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,0.5747393,0.4503638,0.4503638,0,0,0,0.4503638,127.6167,0.1006721,0,0,0.5747393,0.4740671,0.4503638,0,0,0,4.553689,0,0,0,6.000012,100,0.18235,0.4954001,0.4597914,0,5.128428
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,0.3303208,1.135318,1.135318,0,0,0,1.135318,29.09499,0,0,0,0.3303208,1.195072,1.135318,0,0,0,4.553689,0,0.8647512,-0.8647512,5.088484,84.8079,0.18235,1.24885,0.2642567,0,4.88401
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,1.014883,1.014883,0,0,0,1.014883,0,0,0,0,0,1.068298,1.014883,0,0,0.9608346,3.688938,0,1.068298,-1.068298,3.962399,66.03986,0.18235,1.116371,0,0,3.688938
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,1.039113,1.039113,0,0,0,1.039113,0,0,2.220446E-16,0,0,1.093803,1.039113,0,0,2.147832,2.62064,0,1.093803,-1.093803,2.80943,46.82373,0.18235,1.143024,0,0,2.62064
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,0.6781156,0.6781156,0,0,0,0.6781156,0,0,1.110223E-16,0,0,0.7138059,0.6781156,0,0,3.363169,1.526837,0,0.7138059,-0.7138059,2.057012,34.28347,0.18235,0.7459272,0,0,1.526837
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,1.035075,1.035075,1.7,0,0.5202,1.035075,0,0,0,0,0,0,0,0.664925,0.6316788,4.156287,0.8130308,0.6316788,0,0.6316788,2.656275,44.27116,0.1824098,1.138582,0,1.7,0.8130308
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,0.3627023,0.3627023,1.7,0,0.5202,0.3627023,0,2.220446E-16,0,0,0,0,0,1.337298,1.270433,3.524608,1.381542,1.270433,0,1.270433,3.861514,64.35843,0.182517,0.3989725,0,1.7,1.381542
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,0.2710657,0.2710657,1.7,0,0.5202,0.2710657,0,0,0,0,0,0,0,1.428934,1.357488,2.254175,2.524931,1.357488,0,1.357488,5.149339,85.82215,0.1826131,0.2981723,0,1.7,2.524931
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8966876,3.74667,0,0,0,5.149339,85.82215,0.1826131,0,0,0,3.74667
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,0.4581705,0.4581705,0,0,0,0.4581705,0,0,5.551115E-17,0,0,0.4822848,0.4581705,0,0,0.8966876,3.74667,0,0.4822848,-0.4822848,4.640966,77.34929,0.1826131,0.5039876,0,0,3.74667
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.43256,3.264385,0,0,0,4.640966,77.34929,0.1826131,0,0,0,3.264385
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,0.2242563,0.2242563,0,0,0,0.2242563,0,0,2.775558E-17,0,0,0.2360593,0.2242563,0,0,1.43256,3.264385,0,0.2360593,-0.2360593,4.392138,73.20216,0.1826131,0.2466819,0,0,3.264385
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,0.3032725,0.3032725,0,0,0,0.3032725,0,0,0,0,0,0.3192343,0.3032725,0,0,1.694848,3.028326,0,0.3192343,-0.3192343,4.055636,67.5938,0.1826131,0.3335998,0,0,3.028326
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,0.1347066,0.1347066,0,0,0,0.1347066,0,0,2.775558E-17,0,0,0.1417965,0.1347066,0,0,2.049552,2.709092,0,0.1417965,-0.1417965,3.906169,65.10269,0.1826131,0.1481773,0,0,2.709092
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.207104,2.567295,0,0,0,3.906169,65.10269,0.1826131,0,0,0,2.567295
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,0.4813685,1.431953,1.431953,1.7,0,0.5202,1.431953,33.61622,0,0,0,0.4813685,0,0,0.2680471,0.2546447,2.207104,2.567295,0.7360132,0,0.7360132,4.604413,76.74006,0.1826722,1.575148,0.3850948,1.7,3.048664
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,1.094658,2.568256,2.568256,1.7,0,0.5202,2.568256,42.62259,0,0,0,1.094658,0.913954,0.8682563,0,0,1.471091,3.229707,0.1807034,0,0.1807034,4.775843,79.59722,0.1826854,2.825082,0.875726,1.7,4.324365
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,1.440896,0.5624106,0.5624106,0.425,0,0.172125,0.5624106,256.2,0.00586602,0,0,1.440896,0.1446427,0.1374106,0,0,1.290387,3.39234,1.290387,0,1.290387,6.000012,100,0.1825227,0.6186516,1.152717,1.7,4.833236
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,1.5701,0.6809162,0.6809162,0,0,0,0.6809162,230.5864,0.8533462,0,0,1.5701,0.7167539,0.6809162,0,0,0,4.553689,0,0,0,6.000012,100,0.1825227,0.7490078,1.25608,0,6.123789
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,1.871983,0.3594282,0.3594282,0,0,0,0.3594282,520.8226,1.493638,0,0,1.871983,0.3783455,0.3594282,0,0,0,4.553689,0,0,0,6.000012,100,0.1825227,0.395371,1.497586,0,6.425672
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,2.045241,1.731748,1.731748,0.425,0,0.172125,1.731748,118.1027,0.6697169,0,0,2.045241,1.375525,1.306748,0,0,0,4.553689,0,0,0,6.000012,100,0.1825227,1.904923,1.636193,1.7,6.59893
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,1.986601,0.458142,0.458142,0,0,0,0.458142,433.6213,1.504347,0,0,1.986601,0.4822548,0.458142,0,0,0,4.553689,0,0,0,6.000012,100,0.1825227,0.5039563,1.589281,0,6.54029
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,1.692553,0.4646619,0.4646619,0,0,0,0.4646619,364.2547,1.203435,0,0,1.692553,0.4891178,0.4646619,0,0,0,4.553689,0,0,0,6.000012,100,0.1825227,0.5111281,1.354042,0,6.246242
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,1.31741,0.8657464,0.8657464,0,0,0,0.8657464,152.1705,0.4060984,0,0,1.31741,0.911312,0.8657464,0,0,0,4.553689,0,0,0,6.000012,100,0.1825227,0.9523211,1.053928,0,5.871099
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,0.8111052,0.5180812,0.5180812,0,0,0,0.5180812,156.5595,0.2657565,0,0,0.8111052,0.5453486,0.5180812,0,0,0,4.553689,0,0,0,6.000012,100,0.1825227,0.5698893,0.6488841,0,5.364794
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,0.312645,0.8281189,0.8281189,0,0,0,0.8281189,37.75364,0,1.110223E-16,0,0.312645,0.8717041,0.8281189,0,0,0,4.553689,0,0.5590591,-0.5590591,5.410712,90.17835,0.1825227,0.9109308,0.250116,0,4.866334
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,0.197056,0.197056,0,0,0,0.197056,0,0,2.775558E-17,0,0,0.2074273,0.197056,0,0,0.6211768,3.99463,0,0.2074273,-0.2074273,5.192064,86.53423,0.1825227,0.2167616,0,0,3.99463
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,0.8110187,0.8110187,0,0,0,0.8110187,0,0,0,0,0,0.8537039,0.8110187,0,0,0.8516516,3.787203,0,0.8537039,-0.8537039,4.292181,71.53622,0.1825227,0.8921206,0,0,3.787203
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,0.4595451,0.4595451,0,0,0,0.4595451,0,0,0,0,0,0.4837317,0.4595451,0,0,1.800211,2.933499,0,0.4837317,-0.4837317,3.782284,63.03793,0.1825227,0.5054997,0,0,2.933499
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,1.520357,1.520357,1.7,0,0.5202,1.520357,0,0,0,0,0,0,0,0.1796425,0.1706604,2.337691,2.449767,0.1706604,0,0.1706604,3.944186,65.73631,0.1825388,1.672393,0,1.7,2.449767
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,0.3527984,0.3527984,1.7,0,0.5202,0.3527984,0,0,0,0,0,0,0,1.347202,1.279842,2.167031,2.603361,1.279842,0,1.279842,5.15835,85.97234,0.1826444,0.3880782,0,1.7,2.603361
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,0.1913454,0.1913454,0,0,0,0.1913454,0,0,2.775558E-17,0,0,0.2014162,0.1913454,0,0,0.8871892,3.755219,0,0.2014162,-0.2014162,4.946039,82.43382,0.1826444,0.21048,0,0,3.755219
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,0.3328946,0.3328946,0,0,0,0.3328946,0,0,5.551115E-17,0,0,0.3504154,0.3328946,0,0,1.110985,3.553802,0,0.3504154,-0.3504154,4.576669,76.27766,0.1826444,0.3661841,0,0,3.553802
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,0.3680387,0.3680387,0,0,0,0.3680387,0,0,0,0,0,0.3874091,0.3680387,0,0,1.500335,3.203387,0,0.3874091,-0.3874091,4.168304,69.47159,0.1826444,0.4048425,0,0,3.203387
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.93079,2.815978,0,0,0,4.168304,69.47159,0.1826444,0,0,0,2.815978
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,0.3782476,0.3782476,0,0,0,0.3782476,0,0,5.551115E-17,0,0,0.3981554,0.3782476,0,0,1.93079,2.815978,0,0.3981554,-0.3981554,3.748611,62.47673,0.1826444,0.4160724,0,0,2.815978
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.373185,2.417823,0,0,0,3.748611,62.47673,0.1826444,0,0,0,2.417823
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,0.1258277,0.1258277,0,0,0,0.1258277,0,0,2.775558E-17,0,0,0.1324502,0.1258277,0,0,2.373185,2.417823,0,0.1324502,-0.1324502,3.608996,60.14982,0.1826444,0.1384104,0,0,2.417823
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,0.1249146,0.1249146,0,0,0,0.1249146,0,0,1.387779E-17,0,0,0.1314891,0.1249146,0,0,2.520352,2.285372,0,0.1314891,-0.1314891,3.470395,57.8398,0.1826444,0.1374061,0,0,2.285372
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,0.6084917,0.06325529,0.06325529,0,0,0,0.06325529,961.9617,0,0,0,0.6084917,0.06658451,0.06325529,0,0,2.666451,2.153883,0.5419071,0,0.5419071,3.984493,66.40808,0.1825762,0.06958082,0.4867933,0,2.762375
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,1.142117,1.419028,1.419028,1.7,0,0.5202,1.419028,80.48582,0,0,0,1.142117,0,0,0.2809716,0.266923,2.124543,2.6416,1.40904,0,1.40904,5.321226,88.68691,0.1826653,1.560931,0.9136933,1.7,3.783716
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,1.538983,1.194316,1.194316,0,0,0,1.194316,128.859,0,0,0,1.538983,1.257174,1.194316,0,0,0.7155039,3.909735,0.281809,0,0.281809,5.588573,93.14269,0.1826299,1.313747,1.231187,0,5.448719
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,1.88473,0.9297122,0.9297122,0,0,0,0.9297122,202.7219,0.4723907,0,0,1.88473,0.9786444,0.9297122,0,0,0.4336949,4.163363,0.4336949,0,0.4336949,6.000012,100,0.1825754,1.022683,1.507784,0,6.048093
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,2.012722,0.2305407,0.2305407,0,0,0,0.2305407,873.0444,1.770048,0,0,2.012722,0.2426744,0.2305407,0,0,0,4.553689,0,0,0,6.000012,100,0.1825754,0.2535948,1.610178,0,6.566411
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,1.916544,1.031764,1.031764,0,0,0,1.031764,185.7541,0.8304764,0,0,1.916544,1.086067,1.031764,0,0,0,4.553689,0,0,0,6.000012,100,0.1825754,1.13494,1.533235,0,6.470232
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,1.755344,1.495508,1.495508,0.425,0,0.172125,1.495508,117.3745,0.628494,0,0,1.755344,1.12685,1.070508,0,0,0,4.553689,0,0,0,6.000012,100,0.1825754,1.645059,1.404276,1.7,6.309033
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,1.52047,0,0,0,0,0,0,0,1.52047,0,0,1.52047,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825754,0,1.216376,0,6.074159
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,1.130327,1.213256,1.213256,0,0,0,1.213256,93.16473,0,0,0,1.130327,1.277112,1.213256,0,0,0,4.553689,0,0.1467849,-0.1467849,5.845287,97.42126,0.1825754,1.334582,0.9042614,0,5.684016
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,0.5824774,1.03334,1.03334,0,0,0,1.03334,56.3684,0,0,0,0.5824774,1.087727,1.03334,0,0,0.1630943,4.406904,0,0.5052493,-0.5052493,5.312708,88.54495,0.1825754,1.136674,0.4659819,0,4.989381
