Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,0.2594608,1.231357,1.231357,0,0,0,1.231357,21.07113,0,2.220446E-16,0,0.2594608,1.296165,1.231357,0,0,0.7244824,3.901655,0,1.036704,-1.036704,4.219925,70.33195,0.1825754,1.354493,0.2075686,0,4.161116
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,3.254677,3.08,1.7,0,0.5202,3.08,0,0,0.1746769,0.5001447,0,1.452632,1.38,0,0,1.876376,2.86495,0,1.452632,-1.452632,2.688717,44.81186,0.1825754,3.580145,0,1.7,2.86495
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,0.2791094,0.2791094,1.7,0,0.5202,0.2791094,0,0,0,0,0,0,0,1.420891,1.349846,3.490411,1.412319,1.349846,0,1.349846,3.969294,66.15476,0.1826718,0.3070204,0,1.7,1.412319
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,0.7503021,0.7503021,1.7,0,0.5202,0.7503021,0,0,0,0,0,0,0,0.9496979,0.902213,2.140565,2.62718,0.902213,0,0.902213,4.825208,80.41997,0.1827565,0.8253323,0,1.7,2.62718
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,0.5420551,0.5420551,0,0,0,0.5420551,0,0,1.110223E-16,0,0,0.5705844,0.5420551,0,0,1.238352,3.439172,0,0.5705844,-0.5705844,4.223759,70.39584,0.1827565,0.5962606,0,0,3.439172
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,0.1812007,0.1812007,0,0,0,0.1812007,0,0,2.775558E-17,0,0,0.1907375,0.1812007,0,0,1.872335,2.868587,0,0.1907375,-0.1907375,4.022704,67.04494,0.1827565,0.1993207,0,0,2.868587
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,0.1415161,0.1415161,0,0,0,0.1415161,0,0,0,0,0,0.1489644,0.1415161,0,0,2.084265,2.67785,0,0.1489644,-0.1489644,3.865682,64.4279,0.1827565,0.1556678,0,0,2.67785
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,0.154508,0.154508,0,0,0,0.154508,0,0,0,0,0,0.16264,0.154508,0,0,2.249781,2.528886,0,0.16264,-0.16264,3.694244,61.57062,0.1827565,0.1699588,0,0,2.528886
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,0.3294295,0.3294295,0,0,0,0.3294295,0,0,5.551115E-17,0,0,0.3467679,0.3294295,0,0,2.430492,2.366246,0,0.3467679,-0.3467679,3.328719,55.47854,0.1827565,0.3623725,0,0,2.366246
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,0.1533373,0.1533373,0,0,0,0.1533373,0,0,2.775558E-17,0,0,0.1614077,0.1533373,0,0,2.81579,2.019478,0,0.1614077,-0.1614077,3.15858,52.6429,0.1827565,0.168671,0,0,2.019478
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,0.09138853,0.09138853,0,0,0,0.09138853,0,0,0,0,0,0.09619845,0.09138853,0,0,2.995132,1.85807,0,0.09619845,-0.09619845,3.057178,50.95287,0.1827565,0.1005274,0,0,1.85807
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.102019,1.761872,0,0,0,3.057178,50.95287,0.1827565,0,0,0,1.761872
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,0.2199457,0.2199457,0,0,0,0.2199457,0,0,2.775558E-17,0,0,0.2315218,0.2199457,0,0,3.102019,1.761872,0,0.2315218,-0.2315218,2.813133,46.88545,0.1827565,0.2419403,0,0,1.761872
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,0.2367708,0.2367708,0,0,0,0.2367708,0,0,2.775558E-17,0,0,0.2492324,0.2367708,0,0,3.359266,1.53035,0,0.2492324,-0.2492324,2.550419,42.50689,0.1827565,0.2604479,0,0,1.53035
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,0.4597812,0.5617115,0.5617115,0,0,0,0.5617115,81.85363,0,0,0,0.4597812,0.5912752,0.5617115,0,0,3.63619,1.281117,0,0.131494,-0.131494,2.411812,40.19678,0.1827565,0.6178826,0.367825,0,1.740899
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,0.7572718,1.147871,1.147871,1.7,0,0.5202,1.147871,65.97182,0,0,0,0.7572718,0,0,0.5521286,0.5245221,3.782295,1.149623,1.281794,0,1.281794,3.627828,60.46368,0.1828604,1.262659,0.6058174,1.7,1.906895
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,1.129644,0.2910407,0.2910407,1.7,0,0.5202,0.2910407,388.1395,0,0,0,1.129644,0,0,1.408959,1.338511,2.500501,2.303238,2.468155,0,2.468155,5.969326,99.48856,0.1828162,0.3201447,0.9037149,1.7,3.432882
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,1.644827,1.140109,1.140109,0,0,0,1.140109,144.2693,0.4123661,0,0,1.644827,1.200115,1.140109,0,0,0.0323461,4.524578,0.0323461,0,0.0323461,6.000012,100,0.1828122,1.25412,1.315862,0,6.169405
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,1.717142,0.267545,0.267545,0,0,0,0.267545,641.8142,1.435515,0,0,1.717142,0.2816263,0.267545,0,0,0,4.553689,0,0,0,6.000012,100,0.1828122,0.2942995,1.373713,0,6.270831
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,1.619629,1.205754,1.205754,0,0,0,1.205754,134.325,0.3504139,0,0,1.619629,1.269215,1.205754,0,0,0,4.553689,0,0,0,6.000012,100,0.1828122,1.32633,1.295703,0,6.173318
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,1.86048,0,0,0,0,0,0,0,1.86048,0,0,1.86048,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828122,0,1.488384,0,6.414169
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,1.646904,0.3090979,0.3090979,0,0,0,0.3090979,532.8098,1.321538,0,0,1.646904,0.3253663,0.3090979,0,0,0,4.553689,0,0,0,6.000012,100,0.1828122,0.3400078,1.317523,0,6.200593
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,1.249743,0.8452575,0.8452575,0,0,0,0.8452575,147.8535,0.3599977,0,0,1.249743,0.8897448,0.8452575,0,0,0,4.553689,0,0,0,6.000012,100,0.1828122,0.9297832,0.999794,0,5.803432
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,0.6742626,0,0,0,0,0,0,0,0.6742626,0,0,0.6742626,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1828122,0,0.5394101,0,5.227952
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,0.3336779,0.4306326,0.4306326,0,0,0,0.4306326,77.48552,0,0,0,0.3336779,0.4532975,0.4306326,0,0,0,4.553689,0,0.1196196,-0.1196196,5.873922,97.89851,0.1828122,0.4736958,0.2669423,0,4.887367
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,1.303195,1.303195,1.443101,0,0.4500666,1.303195,0,0,0,0,0,0,0,0.1399059,0.1329106,0.1329106,4.434069,0.1329106,0,0.1329106,6.000012,100,0.1828246,1.433514,0,1.7,4.434069
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,1.854537,1.854537,1.7,0,0.5202,1.854537,0,0,0,0,0,0.1626704,0.1545369,0,0,0,4.553689,0,0.1626704,-0.1626704,5.828542,97.14218,0.1828246,2.039991,0,1.7,4.553689
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,0.4164158,0.4164158,0,0,0,0.4164158,0,0,5.551115E-17,0,0,0.4383324,0.4164158,0,0,0.1807449,4.391018,0,0.4383324,-0.4383324,5.366499,89.44147,0.1828246,0.4580574,0,0,4.391018
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6677809,3.952686,0,0,0,5.366499,89.44147,0.1828246,0,0,0,3.952686
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,0.2130234,0.2130234,0,0,0,0.2130234,0,0,2.775558E-17,0,0,0.2242352,0.2130234,0,0,0.6677809,3.952686,0,0.2242352,-0.2242352,5.130135,85.50208,0.1828246,0.2343258,0,0,3.952686
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,0.2609624,0.2609624,0,0,0,0.2609624,0,0,5.551115E-17,0,0,0.2746973,0.2609624,0,0,0.9169311,3.728451,0,0.2746973,-0.2746973,4.840579,80.67615,0.1828246,0.2870587,0,0,3.728451
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,0.2289637,0.2289637,0,0,0,0.2289637,0,0,2.775558E-17,0,0,0.2410144,0.2289637,0,0,1.22215,3.453754,0,0.2410144,-0.2410144,4.586527,76.44196,0.1828246,0.2518601,0,0,3.453754
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,0.3840314,0.3840314,0,0,0,0.3840314,0,0,5.551115E-17,0,0,0.4042436,0.3840314,0,0,1.489944,3.212739,0,0.4042436,-0.4042436,4.160417,69.34014,0.1828246,0.4224345,0,0,3.212739
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.939104,2.808496,0,0,0,4.160417,69.34014,0.1828246,0,0,0,2.808496
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,0.2286312,0.2286312,0,0,0,0.2286312,0,0,2.775558E-17,0,0,0.2406644,0.2286312,0,0,1.939104,2.808496,0,0.2406644,-0.2406644,3.906734,65.11211,0.1828246,0.2514943,0,0,2.808496
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.06518542,0.06518542,0,0,0,0.06518542,0,0,1.387779E-17,0,0,0.06861623,0.06518542,0,0,2.206508,2.567831,0,0.06861623,-0.06861623,3.834406,63.90665,0.1828246,0.07170396,0,0,2.567831
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.05373104,0.05373104,0,0,0,0.05373104,0,0,6.938894E-18,0,0,0.05655899,0.05373104,0,0,2.282749,2.499215,0,0.05655899,-0.05655899,3.774788,62.91301,0.1828246,0.05910415,0,0,2.499215
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,0.2581064,0.2581064,0,0,0,0.2581064,0,0,5.551115E-17,0,0,0.271691,0.2581064,0,0,2.345592,2.442656,0,0.271691,-0.271691,3.4884,58.13989,0.1828246,0.2839171,0,0,2.442656
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,0.39302,1.178347,1.178347,0,0,0,1.178347,33.35351,0,0,0,0.39302,1.240365,1.178347,0,0,2.647471,2.170965,0,0.847345,-0.847345,2.595221,43.25359,0.1828246,1.296181,0.314416,0,2.563985
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,0.7176424,0.6092935,0.6092935,0,0,0,0.6092935,117.7827,0,0,0,0.7176424,0.6413616,0.6092935,0,0,3.588965,1.32362,0.07628087,0,0.07628087,2.667587,44.45969,0.182815,0.6702228,0.574114,0,2.041263
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,1.315091,0.5372924,0.5372924,0,0,0,0.5372924,244.7626,0,0,0,1.315091,0.5655709,0.5372924,0,0,3.512685,1.392273,0.74952,0,0.74952,3.378644,56.31062,0.1827212,0.5910216,1.052073,0,2.707364
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,1.052673,0.6993735,0.6993735,0,0,0,0.6993735,150.5166,0,0,0,1.052673,0.7361826,0.6993735,0,0,2.763165,2.066841,0.3164905,0,0.3164905,3.678893,61.31476,0.1826816,0.7693108,0.8421385,0,3.119514
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,1.577369,0.1670434,0.1670434,0,0,0,0.1670434,944.2868,0,0,0,1.577369,0.1758351,0.1670434,0,0,2.446674,2.351682,1.401533,0,1.401533,5.008504,83.47491,0.1825065,0.1837477,1.261895,0,3.929051
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,1.529853,1.16062,1.16062,0,0,0,1.16062,131.8134,0,0,0,1.529853,1.221705,1.16062,0,0,1.045141,3.613062,0.3081475,0,0.3081475,5.300839,88.34714,0.1824681,1.276682,1.223882,0,5.142915
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,1.74328,0.746493,0.746493,0,0,0,0.746493,233.5293,0.2205044,0,0,1.74328,0.7857821,0.746493,0,0,0.7369931,3.890395,0.7369931,0,0.7369931,6.000012,100,0.1823762,0.8211423,1.394624,0,5.633675
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,1.522534,0.6023335,0.6023335,0,0,0,0.6023335,252.7726,0.8884987,0,0,1.522534,0.6340353,0.6023335,0,0,0,4.553689,0,0,0,6.000012,100,0.1823762,0.6625668,1.218027,0,6.076223
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,1.322675,1.065773,1.065773,0,0,0,1.065773,124.1047,0.2008082,0,0,1.322675,1.121867,1.065773,0,0,0,4.553689,0,0,0,6.000012,100,0.1823762,1.172351,1.05814,0,5.876364
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,0.8957484,0.5989791,0.5989791,0,0,0,0.5989791,149.5459,0.2652441,0,0,0.8957484,0.6305043,0.5989791,0,0,0,4.553689,0,0,0,6.000012,100,0.1823762,0.658877,0.7165987,0,5.449437
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,0.2739624,0.3729635,0.3729635,0,0,0,0.3729635,73.45554,0,0,0,0.2739624,0.3925932,0.3729635,0,0,0,4.553689,0,0.1186308,-0.1186308,5.874964,97.91587,0.1823762,0.4102599,0.2191699,0,4.827652
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,0.5425717,0.5425717,0,0,0,0.5425717,0,0,0,0,0,0.5711281,0.5425717,0,0,0.131812,4.435058,0,0.5711281,-0.5711281,5.272943,87.88219,0.1823762,0.5968288,0,0,4.435058
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,2.014911,2.014911,1.7,0,0.5202,2.014911,0,0,0,0,0,0.3314856,0.3149113,0,0,0.7663987,3.86393,0,0.3314856,-0.3314856,4.923526,82.0586,0.1823762,2.216403,0,1.7,3.86393
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,1.551782,1.551782,1.7,0,0.5202,1.551782,0,0,0,0,0,0,0,0.1482179,0.140807,1.134716,3.532444,0.140807,0,0.140807,5.057107,84.28495,0.1823893,1.70696,0,1.7,3.532444
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,0.386007,0.386007,0,0,0,0.386007,0,0,0,0,0,0.4063231,0.386007,0,0,0.993909,3.659171,0,0.4063231,-0.4063231,4.628805,77.1466,0.1823893,0.4246077,0,0,3.659171
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,0.1685814,0.1685814,0,0,0,0.1685814,0,0,2.775558E-17,0,0,0.1774541,0.1685814,0,0,1.445379,3.252848,0,0.1774541,-0.1774541,4.441752,74.02905,0.1823893,0.1854395,0,0,3.252848
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,0.2546831,0.2546831,0,0,0,0.2546831,0,0,0,0,0,0.2680875,0.2546831,0,0,1.64255,3.075394,0,0.2680875,-0.2680875,4.159163,69.31924,0.1823893,0.2801514,0,0,3.075394
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,0.3695985,0.3695985,0,0,0,0.3695985,0,0,5.551115E-17,0,0,0.389051,0.3695985,0,0,1.940425,2.807306,0,0.389051,-0.389051,3.749067,62.48433,0.1823893,0.4065583,0,0,2.807306
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,0.07613462,0.07613462,0,0,0,0.07613462,0,0,0,0,0,0.08014171,0.07613462,0,0,2.372704,2.418255,0,0.08014171,-0.08014171,3.66459,61.07638,0.1823893,0.08374809,0,0,2.418255
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.461751,2.338113,0,0,0,3.66459,61.07638,0.1823893,0,0,0,2.338113
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,0.3929678,0.3929678,0,0,0,0.3929678,0,0,5.551115E-17,0,0,0.4136504,0.3929678,0,0,2.461751,2.338113,0,0.4136504,-0.4136504,3.228565,53.8093,0.1823893,0.4322646,0,0,2.338113
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,0.2636118,0.2636118,0,0,0,0.2636118,0,0,5.551115E-17,0,0,0.2774861,0.2636118,0,0,2.921362,1.924463,0,0.2774861,-0.2774861,2.936069,48.93438,0.1823893,0.289973,0,0,1.924463
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,0.1877324,0.1877324,0,0,0,0.1877324,0,0,2.775558E-17,0,0,0.197613,0.1877324,0,0,3.22968,1.646977,0,0.197613,-0.197613,2.727766,45.46268,0.1823893,0.2065056,0,0,1.646977
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,0.3776224,0.3776224,0,0,0,0.3776224,0,0,5.551115E-17,0,0,0.3974972,0.3776224,0,0,3.44925,1.449364,0,0.3974972,-0.3974972,2.308767,38.47938,0.1823893,0.4153846,0,0,1.449364
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.07584693,1.354985,1.354985,1.7,0,0.5202,1.354985,5.597623,0,0,0,0.07584693,0,0,0.3450154,0.3277647,3.890914,1.051867,0.4036116,0,0.4036116,2.691667,44.86102,0.1824255,1.490483,0.06067754,1.7,1.127714
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,0.3418324,0.7407802,0.7407802,1.7,0,0.5202,0.7407802,46.14491,0,0,0,0.3418324,0,0,0.9592198,0.9112588,3.487302,1.415117,1.253091,0,1.253091,3.880454,64.6741,0.1825334,0.8148583,0.2734659,1.7,1.75695
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,0.6154496,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6154496,0,0,1.452632,1.38,2.234211,2.542899,1.99545,0,1.99545,5.773503,96.22486,0.1824976,0,0.4923597,1.7,3.158349
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,0.7334403,1.396646,1.396646,0.926701,0,0.3090894,1.396646,52.5144,1.387779E-16,0,0,0.7334403,0.4946791,0.4699451,0,0,0.2387613,4.338804,0.2387613,0,0.2387613,6.000012,100,0.1825148,1.536311,0.5867523,1.7,5.072244
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,1.098598,0.9598781,0.9598781,0,0,0,0.9598781,114.4518,0.08820004,0,0,1.098598,1.010398,0.9598781,0,0,0,4.553689,0,0,0,6.000012,100,0.1825148,1.055866,0.8788784,0,5.652287
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,0.9132987,0,0,0,0,0,0,0,0.9132987,0,0,0.9132987,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825148,0,0.730639,0,5.466988
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,0.9745156,0.6468897,0.6468897,0,0,0,0.6468897,150.6463,0.293579,0,0,0.9745156,0.6809365,0.6468897,0,0,0,4.553689,0,0,0,6.000012,100,0.1825148,0.7115787,0.7796125,0,5.528204
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,1.133928,1.130008,1.130008,0,0,0,1.130008,100.3469,0,0,0,1.133928,1.189482,1.130008,0,0,0,4.553689,0,0.05555437,-0.05555437,5.941453,99.02401,0.1825148,1.243009,0.9071422,0,5.687617
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,0.7796631,1.017676,1.017676,0,0,0,1.017676,76.61209,0,2.220446E-16,0,0.7796631,1.071238,1.017676,0,0,0.06172708,4.498135,0,0.2915751,-0.2915751,5.634105,93.90157,0.1825148,1.119444,0.6237305,0,5.277798
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,0.5566588,1.219095,1.219095,0,0,0,1.219095,45.66165,0,0,0,0.5566588,1.283258,1.219095,0,0,0.3856995,4.20656,0,0.726599,-0.726599,4.868203,81.13655,0.1825148,1.341004,0.445327,0,4.763218
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,0.2082961,2.027644,2.027644,1.7,0,0.5202,2.027644,10.27281,0,0,0,0.2082961,0.3448884,0.3276441,0,0,1.193032,3.47996,0,0.1365924,-0.1365924,4.724222,78.73687,0.1825148,2.230408,0.1666369,1.7,3.688257
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,1.94202,1.94202,1.7,0,0.5202,1.94202,0,0,0,0,0,0.2547575,0.2420196,0,0,1.344801,3.343368,0,0.2547575,-0.2547575,4.455684,74.26125,0.1825148,2.136222,0,1.7,3.343368
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,2.655915,2.655915,1.7,0,0.5202,2.655915,0,0,0,0,0,1.006226,0.955915,0,0,1.627865,3.088611,0,1.006226,-1.006226,3.395028,56.58369,0.1825148,2.921506,0,1.7,3.088611
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,0.6820266,0.6820266,1.7,0,0.5202,0.6820266,0,0,0,0,0,0,0,1.017973,0.9670748,2.745894,2.082384,0.9670748,0,0.9670748,4.312476,71.87445,0.1826049,0.7502292,0,1.7,2.082384
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,0.8535696,0.8535696,1.7,0,0.5202,0.8535696,0,0,0,0,0,0,0,0.8464304,0.8041089,1.778819,2.952752,0.8041089,0,0.8041089,5.075321,84.58851,0.1826797,0.9389265,0,1.7,2.952752
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,0.2918901,0.2918901,0,0,0,0.2918901,0,0,0,0,0,0.3072527,0.2918901,0,0,0.9747103,3.67645,0,0.3072527,-0.3072527,4.751448,79.19064,0.1826797,0.3210791,0,0,3.67645
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,0.1056392,0.1056392,0,0,0,0.1056392,0,0,1.387779E-17,0,0,0.1111992,0.1056392,0,0,1.316102,3.369197,0,0.1111992,-0.1111992,4.634233,77.23707,0.1826797,0.1162032,0,0,3.369197
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,0.08383007,0.08383007,0,0,0,0.08383007,0,0,1.387779E-17,0,0,0.08824218,0.08383007,0,0,1.439657,3.257998,0,0.08824218,-0.08824218,4.541218,75.68681,0.1826797,0.09221308,0,0,3.257998
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.537704,3.169755,0,0,0,4.541218,75.68681,0.1826797,0,0,0,3.169755
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,0.1009835,0.1009835,0,0,0,0.1009835,0,0,1.387779E-17,0,0,0.1062985,0.1009835,0,0,1.537704,3.169755,0,0.1062985,-0.1062985,4.42917,73.81934,0.1826797,0.1110819,0,0,3.169755
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.655813,3.063457,0,0,0,4.42917,73.81934,0.1826797,0,0,0,3.063457
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,0.09278087,0.09278087,0,0,0,0.09278087,0,0,1.387779E-17,0,0,0.09766407,0.09278087,0,0,1.655813,3.063457,0,0.09766407,-0.09766407,4.326223,72.10357,0.1826797,0.1020589,0,0,3.063457
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.764329,2.965793,0,0,0,4.326223,72.10357,0.1826797,0,0,0,2.965793
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,0.2547559,0.2547559,0,0,0,0.2547559,0,0,0,0,0,0.2681641,0.2547559,0,0,1.764329,2.965793,0,0.2681641,-0.2681641,4.043553,67.39242,0.1826797,0.2802314,0,0,2.965793
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,0.2822863,0.9733394,0.9733394,0,0,0,0.9733394,29.00184,0,1.110223E-16,0,0.2822863,1.024568,0.9733394,0,0,2.062289,2.697629,0,0.7422814,-0.7422814,3.26112,54.35189,0.1826797,1.070673,0.2258291,0,2.979915
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,0.8563015,0.8118111,0.8118111,0,0,0,0.8118111,105.4804,0,0,0,0.8563015,0.854538,0.8118111,0,0,2.887046,1.955348,0.001763557,0,0.001763557,3.262793,54.37977,0.1826795,0.8929922,0.6850412,0,2.811649
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,1.376258,0.4355854,0.4355854,0,0,0,0.4355854,315.9558,0,0,0,1.376258,0.458511,0.4355854,0,0,2.885283,1.956935,0.9177467,0,0.9177467,4.133444,68.89059,0.1825655,0.479144,1.101006,0,3.333192
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,1.544043,0.5541239,0.5541239,0,0,0,0.5541239,278.6458,0,0,0,1.544043,0.5832884,0.5541239,0,0,1.967536,2.782907,0.9607546,0,0.9607546,5.044896,84.08142,0.1824462,0.6095363,1.235234,0,4.32695
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,1.560304,0,0,0,0,0,0,0,0.5535226,0,0,1.560304,0,0,0,0,1.006781,3.647586,1.006781,0,1.006781,6.000012,100,0.1823214,0,1.248243,0,5.20789
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,1.321672,1.231209,1.231209,0,0,0,1.231209,107.3475,0.02566253,0,0,1.321672,1.29601,1.231209,0,0,0,4.553689,0,0,0,6.000012,100,0.1823214,1.35433,1.057338,0,5.875361
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,1.561794,0,0,0,0,0,0,0,1.561794,0,0,1.561794,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823214,0,1.249435,0,6.115483
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,1.527202,0.8697787,0.8697787,0,0,0,0.8697787,175.5852,0.6116458,0,0,1.527202,0.9155566,0.8697787,0,0,0,4.553689,0,0,0,6.000012,100,0.1823214,0.9567566,1.221762,0,6.080891
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,1.166156,0.004862031,0.004862031,0,0,0,0.004862031,23984.96,1.161038,0,0,1.166156,0.005117927,0.004862031,0,0,0,4.553689,0,0,0,6.000012,100,0.1823214,0.005348234,0.9329246,0,5.719845
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,0.5252663,0.5231658,0.5231658,0,0,0,0.5231658,100.4015,0,0,0,0.5252663,0.5507008,0.5231658,0,0,0,4.553689,0,0.02543445,-0.02543445,5.973202,99.55316,0.1823214,0.5754824,0.4202131,0,5.078955
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,0.2417382,0,0,0,0,0,0,0,0.2134777,0,0,0.2417382,0,0,0,0,0.0282605,4.528255,0.0282605,0,0.0282605,6.000012,100,0.1823179,0,0.1933905,0,4.769993
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,0.3860384,0.3860384,0,0,0,0.3860384,0,0,5.551115E-17,0,0,0.4063562,0.3860384,0,0,0,4.553689,0,0.4063562,-0.4063562,5.571675,92.86106,0.1823179,0.4246423,0,0,4.553689
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4515069,4.147333,0,0,0,5.571675,92.86106,0.1823179,0,0,0,4.147333
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,0.6326353,0.6326353,0,0,0,0.6326353,0,0,1.110223E-16,0,0,0.6659319,0.6326353,0,0,0.4515069,4.147333,0,0.6659319,-0.6659319,4.869721,81.16186,0.1823179,0.6958988,0,0,4.147333
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,0.9416492,0.9416492,0,0,0,0.9416492,0,0,1.110223E-16,0,0,0.9912097,0.9416492,0,0,1.191431,3.481401,0,0.9912097,-0.9912097,3.824894,63.74811,0.1823179,1.035814,0,0,3.481401
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,0.1466147,0.1466147,0,0,0,0.1466147,0,0,2.775558E-17,0,0,0.1543313,0.1466147,0,0,2.292775,2.490191,0,0.1543313,-0.1543313,3.662215,61.03679,0.1823179,0.1612762,0,0,2.490191
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,0.0869647,0.0869647,0,0,0,0.0869647,0,0,0,0,0,0.09154179,0.0869647,0,0,2.464255,2.33586,0,0.09154179,-0.09154179,3.565721,59.42857,0.1823179,0.09566117,0,0,2.33586
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,0.09470245,0.09470245,0,0,0,0.09470245,0,0,1.387779E-17,0,0,0.09968679,0.09470245,0,0,2.565968,2.244318,0,0.09968679,-0.09968679,3.460642,57.67725,0.1823179,0.1041727,0,0,2.244318
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.07188059,0.07188059,0,0,0,0.07188059,0,0,1.387779E-17,0,0,0.07566378,0.07188059,0,0,2.676731,2.144631,0,0.07566378,-0.07566378,3.380886,56.34798,0.1823179,0.07906865,0,0,2.144631
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,0.364751,0.364751,0,0,0,0.364751,0,0,5.551115E-17,0,0,0.3839485,0.364751,0,0,2.760802,2.068968,0,0.3839485,-0.3839485,2.976168,49.60271,0.1823179,0.4012262,0,0,2.068968
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,0.29794,0.29794,0,0,0,0.29794,0,0,5.551115E-17,0,0,0.3136211,0.29794,0,0,3.187411,1.685019,0,0.3136211,-0.3136211,2.645583,44.09296,0.1823179,0.3277341,0,0,1.685019
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.535879,1.371398,0,0,0,2.645583,44.09296,0.1823179,0,0,0,1.371398
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.535879,1.371398,0,0,0,2.645583,44.09296,0.1823179,0,0,0,1.371398
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.07211739,0.07211739,0,0,0,0.07211739,0,0,1.387779E-17,0,0,0.07591304,0.07211739,0,0,3.535879,1.371398,0,0.07591304,-0.07591304,2.565563,42.7593,0.1823179,0.07932913,0,0,1.371398
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.1512698,2.666358,2.666358,1.7,0,0.5202,2.666358,5.673274,0,0,0,0.1512698,1.017219,0.9663583,0,0,3.620227,1.295485,0,0.8659495,-0.8659495,1.652772,27.54615,0.1823179,2.932994,0.1210159,1.7,1.446755
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,0.4543562,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.4543562,0,0,1.452632,1.38,4.582393,0.4295354,1.834356,0,1.834356,3.392996,56.54981,0.1823025,0,0.3634849,1.7,0.8838915
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,0.4484493,0.01432314,0.01432314,1.466955,0,0.4565786,0.01432314,3130.943,0,0,0,0.4484493,0,0,1.452632,1.38,2.748037,2.080456,1.828449,0,1.828449,5.127615,85.46008,0.1822908,0.01575545,0.3587594,1.7,2.528905
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,0.5804937,1.235798,1.235798,0,0,0,1.235798,46.97318,0,0,0,0.5804937,1.30084,1.235798,0,0,0.9195874,3.72606,0,0.7203466,-0.7203466,4.368303,72.8049,0.1822908,1.359378,0.4643949,0,4.306554
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,1.179827,0.2274259,0.2274259,0,0,0,0.2274259,518.7745,0,0,0,1.179827,0.2393957,0.2274259,0,0,1.719972,3.005714,0.9404318,0,0.9404318,5.260475,87.6744,0.1821747,0.2501685,0.9438619,0,4.185541
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,1.098967,0.5277144,0.5277144,0,0,0,0.5277144,208.2503,0,0,0,1.098967,0.5554889,0.5277144,0,0,0.7795408,3.852102,0.543478,0,0.543478,5.776063,96.26752,0.1821077,0.5804859,0.8791735,0,4.951069
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,1.641325,0.6822785,0.6822785,0,0,0,0.6822785,240.5653,0.6870748,0,0,1.641325,0.7181879,0.6822785,0,0,0.2360629,4.341232,0.2360629,0,0.2360629,6.000012,100,0.1820786,0.7505063,1.31306,0,5.982558
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,1.270246,0,0,0,0,0,0,0,1.270246,0,0,1.270246,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820786,0,1.016197,0,5.823935
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,1.245597,0.2479907,0.2479907,0,0,0,0.2479907,502.2758,0.9845544,0,0,1.245597,0.2610428,0.2479907,0,0,0,4.553689,0,0,0,6.000012,100,0.1820786,0.2727897,0.9964778,0,5.799286
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,0.8201392,0.5312298,0.5312298,0,0,0,0.5312298,154.385,0.2609499,0,0,0.8201392,0.5591893,0.5312298,0,0,0,4.553689,0,0,0,6.000012,100,0.1820786,0.5843528,0.6561113,0,5.373828
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,0.2715125,0,0,0,0,0,0,0,0.2715125,0,0,0.2715125,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820786,0,0.21721,0,4.825202
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,0.4126953,0.4126953,0,0,0,0.4126953,0,0,5.551115E-17,0,0,0.4344161,0.4126953,0,0,0,4.553689,0,0.4344161,-0.4344161,5.542097,92.3681,0.1820786,0.4539649,0,0,4.553689
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,1.615676,1.615676,1.7,0,0.5202,1.615676,0,0,0,0,0,0,0,0.08432376,0.08010758,0.4826846,4.119273,0.08010758,0,0.08010758,5.618094,93.63471,0.182086,1.777244,0,1.7,4.119273
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.402577,4.19137,0,0,0,5.618094,93.63471,0.182086,0,0,0,4.19137
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,0.675095,0.675095,0,0,0,0.675095,0,0,0,0,0,0.7106264,0.675095,0,0,0.402577,4.19137,0,0.7106264,-0.7106264,4.869028,81.15031,0.182086,0.7426046,0,0,4.19137
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,0.1610672,0.1610672,0,0,0,0.1610672,0,0,0,0,0,0.1695445,0.1610672,0,0,1.192162,3.480743,0,0.1695445,-0.1695445,4.690312,78.17171,0.182086,0.177174,0,0,3.480743
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.380545,3.311199,0,0,0,4.690312,78.17171,0.182086,0,0,0,3.311199
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,0.3183396,0.3183396,0,0,0,0.3183396,0,0,0,0,0,0.3350943,0.3183396,0,0,1.380545,3.311199,0,0.3350943,-0.3350943,4.337092,72.28472,0.182086,0.3501736,0,0,3.311199
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,0.3267515,0.3267515,0,0,0,0.3267515,0,0,5.551115E-17,0,0,0.3439489,0.3267515,0,0,1.752872,2.976104,0,0.3439489,-0.3439489,3.974538,66.24216,0.182086,0.3594266,0,0,2.976104
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,0.307907,0.307907,0,0,0,0.307907,0,0,0,0,0,0.3241126,0.307907,0,0,2.135037,2.632156,0,0.3241126,-0.3241126,3.632893,60.5481,0.182086,0.3386976,0,0,2.632156
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495162,2.308043,0,0,0,3.632893,60.5481,0.182086,0,0,0,2.308043
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.495162,2.308043,0,0,0,3.632893,60.5481,0.182086,0,0,0,2.308043
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,0.531837,0.531837,0,0,0,0.531837,0,0,1.110223E-16,0,0,0.5598285,0.531837,0,0,2.495162,2.308043,0,0.5598285,-0.5598285,3.042782,50.71294,0.182086,0.5850207,0,0,2.308043
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,0.0850128,0.0850128,0,0,0,0.0850128,0,0,1.387779E-17,0,0,0.08948716,0.0850128,0,0,3.117194,1.748215,0,0.08948716,-0.08948716,2.948455,49.14081,0.182086,0.09351408,0,0,1.748215
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,0.5023813,0,0,0,0,0,0,0,0,0,0,0.5023813,0,0,0,0,3.216624,1.658727,0.5023813,0,0.5023813,3.425055,57.08414,0.1820241,0,0.401905,0,2.161109
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,0.8363866,0.1030523,0.1030523,0,0,0,0.1030523,811.6136,0,0,0,0.8363866,0.1084761,0.1030523,0,0,2.714243,2.110871,0.7279105,0,0.7279105,4.115612,68.59339,0.1819345,0.1133575,0.6691093,0,2.947257
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,1.532669,0.253754,0.253754,0,0,0,0.253754,603.9977,0,0,0,1.532669,0.2671095,0.253754,0,0,1.986332,2.76599,1.265559,0,1.265559,5.316226,88.6036,0.1817789,0.2791294,1.226135,0,4.298658
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,1.666604,1.414561,1.414561,0.5160217,0,0.1969739,1.414561,117.8177,0,0,0,1.666604,0.9458311,0.8985395,0,0,0.720773,3.904993,0.720773,0,0.720773,6.000012,100,0.1817091,1.556017,1.333283,1.7,5.571597
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,1.377603,0,0,0,0,0,0,0,1.377603,0,0,1.377603,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1817091,0,1.102082,0,5.931292
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,1.001541,0.3779249,0.3779249,0,0,0,0.3779249,265.0106,0.6037254,0,0,1.001541,0.3978157,0.3779249,0,0,0,4.553689,0,0,0,6.000012,100,0.1817091,0.4157174,0.8012328,0,5.55523
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,1.099125,0.7167023,0.7167023,0,0,0,0.7167023,153.3586,0.344701,0,0,1.099125,0.7544235,0.7167023,0,0,0,4.553689,0,0,0,6.000012,100,0.1817091,0.7883726,0.8792996,0,5.652813
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,1.178714,0.3197845,0.3197845,0,0,0,0.3197845,368.5965,0.8420991,0,0,1.178714,0.3366153,0.3197845,0,0,0,4.553689,0,0,0,6.000012,100,0.1817091,0.351763,0.9429715,0,5.732403
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,0.8316133,2.007172,2.007172,1.21714,0,0.3883792,2.007172,41.43208,1.110223E-16,0,0,0.8316133,0.8316133,0.7900326,0,0,0,4.553689,0,0,0,6.000012,100,0.1817091,2.20789,0.6652907,1.7,5.385302
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,0.3647957,0.1805359,0.1805359,0,0,0,0.1805359,202.0627,0.174758,0,0,0.3647957,0.1900378,0.1805359,0,0,0,4.553689,0,0,0,6.000012,100,0.1817091,0.1985895,0.2918366,0,4.918485
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,0.2877229,0.7079781,0.7079781,0,0,0,0.7079781,40.64008,0,0,0,0.2877229,0.7452402,0.7079781,0,0,0,4.553689,0,0.4575172,-0.4575172,5.517746,91.96226,0.1817091,0.7787759,0.2301783,0,4.841412
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,1.30418,1.30418,1.7,0,0.5202,1.30418,0,5.551115E-17,0,0,0,0,0,0.3958197,0.3760287,0.5083525,4.096172,0.3760287,0,0.3760287,5.874479,97.90778,0.181744,1.434598,0,1.7,4.096172
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,0.8267685,0.8267685,0,0,0,0.8267685,0,0,1.110223E-16,0,0,0.8702826,0.8267685,0,0,0.1323238,4.434597,0,0.8702826,-0.8702826,4.95712,82.61851,0.181744,0.9094453,0,0,4.434597
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,0.2783886,0.2783886,0,0,0,0.2783886,0,0,0,0,0,0.2930407,0.2783886,0,0,1.099305,3.564315,0,0.2930407,-0.2930407,4.648228,77.47031,0.181744,0.3062275,0,0,3.564315
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,0.7826919,0.7826919,0,0,0,0.7826919,0,0,0,0,0,0.8238862,0.7826919,0,0,1.424905,3.271274,0,0.8238862,-0.8238862,3.779776,62.99614,0.181744,0.8609611,0,0,3.271274
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,0.219864,0.219864,0,0,0,0.219864,0,0,2.775558E-17,0,0,0.2314357,0.219864,0,0,2.340334,2.447388,0,0.2314357,-0.2314357,3.535821,58.93023,0.181744,0.2418503,0,0,2.447388
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,0.2204935,0.2204935,0,0,0,0.2204935,0,0,2.775558E-17,0,0,0.2320984,0.2204935,0,0,2.597485,2.215952,0,0.2320984,-0.2320984,3.291168,54.85269,0.181744,0.2425429,0,0,2.215952
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855372,1.983854,0,0,0,3.291168,54.85269,0.181744,0,0,0,1.983854
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,0.3851997,0.3851997,0,0,0,0.3851997,0,0,5.551115E-17,0,0,0.4054734,0.3851997,0,0,2.855372,1.983854,0,0.4054734,-0.4054734,2.863761,47.72926,0.181744,0.4237196,0,0,1.983854
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.03885344,0.03885344,0,0,0,0.03885344,0,0,6.938894E-18,0,0,0.04089836,0.03885344,0,0,3.305898,1.57838,0,0.04089836,-0.04089836,2.820651,47.01075,0.181744,0.04273879,0,0,1.57838
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.02488944,0.02488944,0,0,0,0.02488944,0,0,3.469447E-18,0,0,0.02619941,0.02488944,0,0,3.351341,1.537482,0,0.02619941,-0.02619941,2.793034,46.55048,0.181744,0.02737838,0,0,1.537482
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,0.3655934,0.3655934,0,0,0,0.3655934,0,0,5.551115E-17,0,0,0.3848352,0.3655934,0,0,3.380451,1.511283,0,0.3848352,-0.3848352,2.387382,39.78963,0.181744,0.4021528,0,0,1.511283
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.03717851,0.03717851,0,0,0,0.03717851,0,0,0,0,0,0.03913527,0.03717851,0,0,3.808046,1.126447,0,0.03913527,-0.03913527,2.34613,39.10209,0.181744,0.04089636,0,0,1.126447
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.85153,1.087312,0,0,0,2.34613,39.10209,0.181744,0,0,0,1.087312
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,0.2500332,1.055183,1.055183,1.7,0,0.5202,1.055183,23.69572,0,0,0,0.2500332,0,0,0.644817,0.6125761,3.85153,1.087312,0.8626093,0,0.8626093,3.164473,52.74112,0.1818189,1.160701,0.2000265,1.7,1.337345
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,0.2550299,0.959341,0.959341,1.7,0,0.5202,0.959341,26.58386,0,0,0,0.2550299,0,0,0.7406589,0.703626,2.98892,1.863661,0.958656,0,0.958656,4.073934,67.89877,0.1819024,1.055275,0.2040239,1.7,2.11869
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,0.3110218,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.3110218,0,0,1.452632,1.38,2.030264,2.726451,1.691022,0,1.691022,5.678178,94.63612,0.1819052,0,0.2488174,1.7,3.037473
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,0.4002843,0.8584153,0.8584153,0,0,0,0.8584153,46.6306,0,0,0,0.4002843,0.903595,0.8584153,0,0,0.3392426,4.248371,0,0.5033108,-0.5033108,5.147642,85.79386,0.1819052,0.9442568,0.3202274,0,4.648655
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,1.019876,1.205369,1.205369,0,0,0,1.205369,84.61105,0,0,0,1.019876,1.26881,1.205369,0,0,0.8984769,3.74506,0,0.2489341,-0.2489341,4.885242,81.42055,0.1819052,1.325906,0.8159004,0,4.764935
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,1.078274,0.2195562,0.2195562,0,0,0,0.2195562,491.1154,0,0,0,1.078274,0.2311118,0.2195562,0,0,1.17507,3.496126,0.8471625,0,0.8471625,5.688931,94.81533,0.1818014,0.2415118,0.8626195,0,4.5744
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,0.8282462,1.89845,1.89845,1.423128,0,0.444614,1.89845,43.6275,0,0,0,0.8282462,0.5003384,0.4753215,0,0,0.3279078,4.258572,0.3279078,0,0.3279078,6.000012,100,0.1818249,2.088295,0.6625969,1.7,5.086818
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,1.533897,1.174824,1.174824,0,0,0,1.174824,130.564,0.2972401,0,0,1.533897,1.236657,1.174824,0,0,0,4.553689,0,0,0,6.000012,100,0.1818249,1.292306,1.227117,0,6.087585
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,0.626885,0.8450031,0.8450031,0,0,0,0.8450031,74.18729,0,1.110223E-16,0,0.626885,0.889477,0.8450031,0,0,0,4.553689,0,0.262592,-0.262592,5.723216,95.38674,0.1818249,0.9295034,0.501508,0,5.180574
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,0.5529869,0.5812101,0.5812101,0,0,0,0.5812101,95.14408,0,0,0,0.5529869,0.6118001,0.5812101,0,0,0.2917689,4.291097,0,0.05881311,-0.05881311,5.661221,94.3535,0.1818249,0.639331,0.4423895,0,4.844084
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,0.2139195,0.658052,0.658052,0,0,0,0.658052,32.508,0,1.110223E-16,0,0.2139195,0.6926863,0.658052,0,0,0.3571168,4.232284,0,0.4787668,-0.4787668,5.156557,85.94244,0.1818249,0.7238572,0.1711356,0,4.446203
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,1.673272,1.673272,1.7,0,0.5202,1.673272,0,0,0,0,0,0,0,0.0267285,0.02539208,0.8890799,3.753517,0.02539208,0,0.02539208,5.180646,86.34393,0.1818272,1.840599,0,1.7,3.753517
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,0.4349844,0.4349844,0,0,0,0.4349844,0,0,0,0,0,0.4578784,0.4349844,0,0,0.8636878,3.77637,0,0.4578784,-0.4578784,4.697999,78.29984,0.1818272,0.4784829,0,0,3.77637
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,1.597397,1.597397,1.7,0,0.5202,1.597397,0,0,0,0,0,0,0,0.102603,0.09747282,1.372442,3.318491,0.09747282,0,0.09747282,4.790471,79.84101,0.1818362,1.757137,0,1.7,3.318491
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.07199867,0.07199867,1.414071,0,0.4421414,0.07199867,0,0,0,0,0,0,0,1.342072,1.274969,1.274969,3.406217,1.274969,0,1.274969,6.000012,100,0.1818821,0.07919854,0,1.7,3.406217
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,0.09689277,0.09689277,0,0,0,0.09689277,0,0,1.387779E-17,0,0,0.1019924,0.09689277,0,0,0,4.553689,0,0.1019924,-0.1019924,5.892503,98.20818,0.1818821,0.106582,0,0,4.553689
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.1133249,4.451696,0,0,0,5.892503,98.20818,0.1818821,0,0,0,4.451696
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.01923328,0.01923328,0,0,0,0.01923328,0,0,3.469447E-18,0,0,0.02024556,0.01923328,0,0,0.1133249,4.451696,0,0.02024556,-0.02024556,5.871162,97.8525,0.1818821,0.02115661,0,0,4.451696
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,0.257721,0.257721,0,0,0,0.257721,0,0,5.551115E-17,0,0,0.2712852,0.257721,0,0,0.1358199,4.431451,0,0.2712852,-0.2712852,5.585202,93.08652,0.1818821,0.2834931,0,0,4.431451
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,0.09796375,0.09796375,0,0,0,0.09796375,0,0,1.387779E-17,0,0,0.1031197,0.09796375,0,0,0.437248,4.160166,0,0.1031197,-0.1031197,5.476504,91.27489,0.1818821,0.1077601,0,0,4.160166
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,0.1565163,0.1565163,0,0,0,0.1565163,0,0,0,0,0,0.164754,0.1565163,0,0,0.5518255,4.057046,0,0.164754,-0.164754,5.302838,88.38046,0.1818821,0.1721679,0,0,4.057046
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,0.2239037,0.2239037,0,0,0,0.2239037,0,0,2.775558E-17,0,0,0.2356881,0.2239037,0,0,0.7348855,3.892292,0,0.2356881,-0.2356881,5.054401,84.23985,0.1818821,0.2462941,0,0,3.892292
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,0.1599044,0.1599044,0,0,0,0.1599044,0,0,0,0,0,0.1683204,0.1599044,0,0,0.9967611,3.656604,0,0.1683204,-0.1683204,4.876976,81.28278,0.1818821,0.1758948,0,0,3.656604
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.183784,3.488284,0,0,0,4.876976,81.28278,0.1818821,0,0,0,3.488284
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,0.4247663,0.8674942,0.8674942,0,0,0,0.8674942,48.96474,0,0,0,0.4247663,0.9131518,0.8674942,0,0,1.183784,3.488284,0,0.4883855,-0.4883855,4.362173,72.70273,0.1818821,0.9542436,0.339813,0,3.91305
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,0.8261153,2.84151,2.84151,1.7,0,0.5202,2.84151,29.0731,2.220446E-16,0,0.04566123,0.8261153,1.20159,1.14151,0,0,1.726434,2.999898,0,0.3754744,-0.3754744,3.966388,66.10633,0.1818821,3.125661,0.6608922,1.7,3.826013
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,1.438592,1.174338,1.174338,1.7,0,0.5202,1.174338,122.5024,0,0,0,1.438592,0,0,0.5256624,0.4993792,2.143628,2.624424,1.937971,0,1.937971,5.804909,96.74829,0.1819051,1.291771,1.150874,1.7,4.063016
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,1.661755,0.1700338,0.1700338,0,0,0,0.1700338,977.3086,1.277115,0,0,1.661755,0.178983,0.1700338,0,0,0.2056567,4.368598,0.2056567,0,0.2056567,6.000012,100,0.18188,0.1870372,1.329404,0,6.030353
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,1.745751,0.4640108,0.4640108,0,0,0,0.4640108,376.2306,1.257318,0,0,1.745751,0.4884325,0.4640108,0,0,0,4.553689,0,0,0,6.000012,100,0.18188,0.5104119,1.3966,0,6.299439
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,1.649323,0.5288288,0.5288288,0,0,0,0.5288288,311.8822,1.092661,0,0,1.649323,0.5566619,0.5288288,0,0,0,4.553689,0,0,0,6.000012,100,0.18188,0.5817116,1.319458,0,6.203012
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,1.765917,0.563831,0.563831,0,0,0,0.563831,313.1996,1.17241,0,0,1.765917,0.5935063,0.563831,0,0,0,4.553689,0,0,0,6.000012,100,0.18188,0.6202142,1.412733,0,6.319605
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,1.319015,0,0,0,0,0,0,0,1.319015,0,0,1.319015,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18188,0,1.055212,0,5.872704
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,1.189068,0.6048711,0.6048711,0,0,0,0.6048711,196.582,0.5523615,0,0,1.189068,0.6367064,0.6048711,0,0,0,4.553689,0,0,0,6.000012,100,0.18188,0.6653582,0.9512544,0,5.742757
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,0.7651965,0,0,0,0,0,0,0,0.7651965,0,0,0.7651965,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.18188,0,0.6121572,0,5.318885
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,0.2291484,0.2824031,0.2824031,0,0,0,0.2824031,81.14231,0,0,0,0.2291484,0.2972664,0.2824031,0,0,0,4.553689,0,0.06811802,-0.06811802,5.928209,98.80329,0.18188,0.3106434,0.1833187,0,4.782837
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,0.6383969,0.6383969,0,0,0,0.6383969,0,0,0,0,0,0.6719968,0.6383969,0,0,0.07568669,4.485571,0,0.6719968,-0.6719968,5.219862,86.99754,0.18188,0.7022366,0,0,4.485571
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8223497,3.813574,0,0,0,5.219862,86.99754,0.18188,0,0,0,3.813574
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.8223497,3.813574,0,0,0,5.219862,86.99754,0.18188,0,0,0,3.813574
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,1.475347,1.475347,1.7,0,0.5202,1.475347,0,0,0,0,0,0,0,0.2246527,0.2134201,0.8223497,3.813574,0.2134201,0,0.2134201,5.42233,90.37199,0.1818997,1.622882,0,1.7,3.813574
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,0.1511022,0.1511022,0,0,0,0.1511022,0,0,0,0,0,0.1590549,0.1511022,0,0,0.6089297,4.005652,0,0.1590549,-0.1590549,5.254672,87.57769,0.1818997,0.1662124,0,0,4.005652
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.7856573,3.846597,0,0,0,5.254672,87.57769,0.1818997,0,0,0,3.846597
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,0.317515,0.317515,0,0,0,0.317515,0,0,5.551115E-17,0,0,0.3342264,0.317515,0,0,0.7856573,3.846597,0,0.3342264,-0.3342264,4.902367,81.70595,0.1818997,0.3492666,0,0,3.846597
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,0.3961529,0.3961529,0,0,0,0.3961529,0,0,5.551115E-17,0,0,0.417003,0.3961529,0,0,1.15702,3.512371,0,0.417003,-0.417003,4.462807,74.37996,0.1818997,0.4357682,0,0,3.512371
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.04546198,0.04546198,0,0,0,0.04546198,0,0,0,0,0,0.04785471,0.04546198,0,0,1.620357,3.095368,0,0.04785471,-0.04785471,4.412364,73.53925,0.1818997,0.05000817,0,0,3.095368
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.03431417,0.03431417,0,0,0,0.03431417,0,0,0,0,0,0.03612018,0.03431417,0,0,1.673529,3.047513,0,0.03612018,-0.03612018,4.37429,72.90468,0.1818997,0.03774559,0,0,3.047513
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,0.07737966,0.07737966,0,0,0,0.07737966,0,0,1.387779E-17,0,0,0.08145227,0.07737966,0,0,1.713662,3.011393,0,0.08145227,-0.08145227,4.288431,71.47371,0.1818997,0.08511762,0,0,3.011393
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,0.1294762,0.1294762,0,0,0,0.1294762,0,0,2.775558E-17,0,0,0.1362907,0.1294762,0,0,1.804165,2.929941,0,0.1362907,-0.1362907,4.144768,69.07933,0.1818997,0.1424238,0,0,2.929941
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.0706163,0.0706163,0,0,0,0.0706163,0,0,1.387779E-17,0,0,0.07433295,0.0706163,0,0,1.955599,2.79365,0,0.07433295,-0.07433295,4.066414,67.77344,0.1818997,0.07767793,0,0,2.79365
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,0.2593953,1.442183,1.442183,1.7,0,0.5202,1.442183,17.9863,0,0,0,0.2593953,0,0,0.2578171,0.2449263,2.038191,2.719317,0.5043216,0,0.5043216,4.544856,75.74744,0.1819408,1.586401,0.2075163,1.7,2.978712
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,0.3694322,1.073375,1.073375,1.7,0,0.5202,1.073375,34.4178,0,0,0,0.3694322,0,0,0.6266245,0.5952933,1.533869,3.173207,0.9647256,0,0.9647256,5.460075,91.00107,0.1820219,1.180713,0.2955458,1.7,3.542639
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,0.6389524,0.8120077,0.8120077,0,0,0,0.8120077,78.68797,0,0,0,0.6389524,0.854745,0.8120077,0,0,0.5691438,4.04146,0,0.2157925,-0.2157925,5.232609,87.20998,0.1820219,0.8932085,0.5111619,0,4.680412
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,1.337163,1.383906,1.383906,0.8820685,0,0.2969047,1.383906,96.62241,1.110223E-16,0,0,1.337163,0.52825,0.5018375,0,0,0.8089133,3.825667,0.8089133,0,0.8089133,6.000012,100,0.1820162,1.522297,1.069731,1.7,5.16283
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,1.533656,0.3675095,0.3675095,0,0,0,0.3675095,417.3106,1.146804,0,0,1.533656,0.3868521,0.3675095,0,0,0,4.553689,0,0,0,6.000012,100,0.1820162,0.4042604,1.226925,0,6.087345
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,1.446791,0.08278996,0.08278996,0,0,0,0.08278996,1747.544,1.359644,0,0,1.446791,0.08714733,0.08278996,0,0,0,4.553689,0,0,0,6.000012,100,0.1820162,0.09106896,1.157433,0,6.00048
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,1.709356,1.002443,1.002443,0,0,0,1.002443,170.519,0.6541529,0,0,1.709356,1.055203,1.002443,0,0,0,4.553689,0,0,0,6.000012,100,0.1820162,1.102688,1.367485,0,6.263045
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,1.446952,0.08986373,0.08986373,0,0,0,0.08986373,1610.163,1.352359,0,0,1.446952,0.09459341,0.08986373,0,0,0,4.553689,0,0,0,6.000012,100,0.1820162,0.09885011,1.157562,0,6.000641
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,0.7983122,0.3640922,0.3640922,0,0,0,0.3640922,219.261,0.4150573,0,0,0.7983122,0.3832549,0.3640922,0,0,0,4.553689,0,0,0,6.000012,100,0.1820162,0.4005014,0.6386498,0,5.352001
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,0.5928508,0,0,0,0,0,0,0,0.5928508,0,0,0.5928508,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820162,0,0.4742807,0,5.14654
