Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,0.2524237,0.796344,0.796344,0,0,0,0.796344,31.69783,0,1.110223E-16,0,0.2524237,0.8382568,0.796344,0,0,0,4.553689,0,0.5858331,-0.5858331,5.38249,89.70798,0.1820162,0.8759784,0.201939,0,4.806113
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6509256,3.967856,0,0,0,5.38249,89.70798,0.1820162,0,0,0,3.967856
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,1.754595,1.754595,1.7,0,0.5202,1.754595,0,0,0,0,0,0.05746887,0.05459543,0,0,0.6509256,3.967856,0,0.05746887,-0.05746887,5.321912,88.69836,0.1820162,1.930055,0,1.7,3.967856
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,1.475689,1.475689,1.7,0,0.5202,1.475689,0,0,0,0,0,0,0,0.2243108,0.2130953,0.7147799,3.910387,0.2130953,0,0.2130953,5.524072,92.06769,0.1820358,1.623258,0,1.7,3.910387
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,1.25352,1.25352,0,0,0,1.25352,0,0,0,0,0,1.319494,1.25352,0,0,0.5016847,4.102173,0,1.319494,-1.319494,4.133203,68.88657,0.1820358,1.378872,0,0,4.102173
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,0.1877807,0.1877807,0,0,0,0.1877807,0,0,2.775558E-17,0,0,0.1976639,0.1877807,0,0,1.96779,2.782678,0,0.1976639,-0.1976639,3.924847,65.41399,0.1820358,0.2065587,0,0,2.782678
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.07109475,0.07109475,0,0,0,0.07109475,0,0,0,0,0,0.07483657,0.07109475,0,0,2.187416,2.585014,0,0.07483657,-0.07483657,3.845962,64.09924,0.1820358,0.07820422,0,0,2.585014
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,0.2926275,0.2926275,0,0,0,0.2926275,0,0,0,0,0,0.308029,0.2926275,0,0,2.270568,2.510178,0,0.308029,-0.308029,3.521271,58.68773,0.1820358,0.3218903,0,0,2.510178
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.612822,2.202149,0,0,0,3.521271,58.68773,0.1820358,0,0,0,2.202149
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,0.1839856,0.1839856,0,0,0,0.1839856,0,0,2.775558E-17,0,0,0.193669,0.1839856,0,0,2.612822,2.202149,0,0.193669,-0.193669,3.317126,55.28532,0.1820358,0.2023841,0,0,2.202149
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,0.4119098,0.4119098,0,0,0,0.4119098,0,0,5.551115E-17,0,0,0.4335892,0.4119098,0,0,2.82801,2.00848,0,0.4335892,-0.4335892,2.860083,47.66795,0.1820358,0.4531007,0,0,2.00848
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.309776,1.574891,0,0,0,2.860083,47.66795,0.1820358,0,0,0,1.574891
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,0.09478757,0.09478757,0,0,0,0.09478757,0,0,0,0,0,0.09977639,0.09478757,0,0,3.309776,1.574891,0,0.09977639,-0.09977639,2.754909,45.91506,0.1820358,0.1042663,0,0,1.574891
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,0.2639369,0.2639369,0,0,0,0.2639369,0,0,5.551115E-17,0,0,0.2778283,0.2639369,0,0,3.420639,1.475114,0,0.2778283,-0.2778283,2.462053,41.03413,0.1820358,0.2903306,0,0,1.475114
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.07781946,0,0,0,0,0,0,0,0,0,0,0.07781946,0,0,0,0,3.729337,1.197286,0.07781946,0,0.07781946,2.535879,42.26456,0.1820263,0,0.06225557,0,1.275105
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,0.4148078,0.6938647,0.6938647,0,0,0,0.6938647,59.78223,0,0,0,0.4148078,0.7303839,0.6938647,0,0,3.651517,1.267323,0,0.3155761,-0.3155761,2.203232,36.72046,0.1820263,0.7632512,0.3318463,0,1.682131
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,0.6954921,1.270031,1.270031,1.7,0,0.5202,1.270031,54.76181,0,0,0,0.6954921,0,0,0.4299686,0.4084702,4.002157,0.9517473,1.103962,0,1.103962,3.250543,54.17561,0.1821133,1.397035,0.5563937,1.7,1.647239
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,0.6221583,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.6221583,0,0,1.452632,1.38,2.898195,1.945313,2.002158,0,2.002158,5.149957,85.83244,0.1820779,0,0.4977266,1.7,2.567472
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,0.8613962,0.1886185,0.1886185,0,0,0,0.1886185,456.6869,0,0,0,0.8613962,0.1985458,0.1886185,0,0,0.8960367,3.747256,0.6628503,0,0.6628503,5.778792,96.313,0.1819972,0.2074804,0.689117,0,4.608652
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,0.7384831,0,0,0,0,0,0,0,0.5052966,0,0,0.7384831,0,0,0,0,0.2331864,4.343821,0.2331864,0,0.2331864,6.000012,100,0.1819688,0,0.5907865,0,5.082304
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,0.7371395,0,0,0,0,0,0,0,0.7371395,0,0,0.7371395,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1819688,0,0.5897116,0,5.290829
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,0.3961265,1.630437,1.630437,1.254117,0,0.3984739,1.630437,24.29572,5.551115E-17,0,0,0.3961265,0.3961265,0.3763202,0,0,0,4.553689,0,0,0,6.000012,100,0.1819688,1.793481,0.3169012,1.7,4.949815
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,0.7092972,0.615038,0.615038,0,0,0,0.615038,115.3258,0.06188884,0,0,0.7092972,0.6474084,0.615038,0,0,0,4.553689,0,0,0,6.000012,100,0.1819688,0.6765418,0.5674378,0,5.262986
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,0.4731531,0.6414956,0.6414956,0,0,0,0.6414956,73.7578,0,0,0,0.4731531,0.6752585,0.6414956,0,0,0,4.553689,0,0.2021054,-0.2021054,5.786974,96.44938,0.1819688,0.7056452,0.3785225,0,5.026842
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.1329829,1.126907,1.126907,0,0,0,1.126907,11.80069,0,2.220446E-16,0,0.1329829,1.186218,1.126907,0,0,0.2245616,4.351583,0,1.053235,-1.053235,4.676767,77.94595,0.1819688,1.239598,0.1063863,0,4.484566
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,0.2974153,0.2974153,0,0,0,0.2974153,0,0,5.551115E-17,0,0,0.3130688,0.2974153,0,0,1.394823,3.298348,0,0.3130688,-0.3130688,4.346763,72.44591,0.1819688,0.3271569,0,0,3.298348
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,0.2624927,0.2624927,0,0,0,0.2624927,0,0,5.551115E-17,0,0,0.2763081,0.2624927,0,0,1.742677,2.985279,0,0.2763081,-0.2763081,4.055509,67.59168,0.1819688,0.288742,0,0,2.985279
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,0.5098205,0.5098205,0,0,0,0.5098205,0,0,0,0,0,0.5366531,0.5098205,0,0,2.049686,2.708971,0,0.5366531,-0.5366531,3.489827,58.16367,0.1819688,0.5608025,0,0,2.708971
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,1.492028,1.492028,1.7,0,0.5202,1.492028,0,0,0,0,0,0,0,0.2079716,0.197573,2.645967,2.172318,0.197573,0,0.197573,3.677261,61.28756,0.181987,1.641231,0,1.7,2.172318
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,0.2305001,0.2305001,1.683132,0,0.515595,0.2305001,0,0,0,0,0,0,0,1.452632,1.38,2.448395,2.350134,1.38,0,1.38,4.986444,83.10723,0.1820741,0.2535501,0,1.7,2.350134
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.04707317,0.04707317,0,0,0,0.04707317,0,0,6.938894E-18,0,0,0.0495507,0.04707317,0,0,1.068394,3.592134,0,0.0495507,-0.0495507,4.934213,82.23672,0.1820741,0.05178048,0,0,3.592134
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.123451,3.542583,0,0,0,4.934213,82.23672,0.1820741,0,0,0,3.542583
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.123451,3.542583,0,0,0,4.934213,82.23672,0.1820741,0,0,0,3.542583
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.0003632377,0.0003632377,0,0,0,0.0003632377,0,0,0,0,0,0.0003823555,0.0003632377,0,0,1.123451,3.542583,0,0.0003823555,-0.0003823555,4.93381,82.23,0.1820741,0.0003995615,0,0,3.542583
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.123876,3.542201,0,0,0,4.93381,82.23,0.1820741,0,0,0,3.542201
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,0.3370306,0.3370306,0,0,0,0.3370306,0,0,5.551115E-17,0,0,0.3547691,0.3370306,0,0,1.123876,3.542201,0,0.3547691,-0.3547691,4.559851,75.99736,0.1820741,0.3707337,0,0,3.542201
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,0.1143823,0.1143823,0,0,0,0.1143823,0,0,0,0,0,0.1204024,0.1143823,0,0,1.518063,3.187432,0,0.1204024,-0.1204024,4.432935,73.88211,0.1820741,0.1258205,0,0,3.187432
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,0.1082068,0.1082068,0,0,0,0.1082068,0,0,1.387779E-17,0,0,0.1139019,0.1082068,0,0,1.651844,3.067029,0,0.1139019,-0.1139019,4.312872,71.88106,0.1820741,0.1190274,0,0,3.067029
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.04445369,0.8161243,0.8161243,0,0,0,0.8161243,5.446927,0,2.220446E-16,0,0.04445369,0.8590782,0.8161243,0,0,1.778401,2.953128,0,0.8146244,-0.8146244,3.454183,57.5696,0.1820741,0.8977367,0.03556295,0,2.997581
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,0.2638242,1.339492,1.339492,1.7,0,0.5202,1.339492,19.69584,0,0,0,0.2638242,0,0,0.3605084,0.342483,2.68354,2.138503,0.6063071,0,0.6063071,4.029376,67.15614,0.1821242,1.473441,0.2110593,1.7,2.402327
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,0.1633577,0.9988715,0.9988715,1.7,0,0.5202,0.9988715,16.35423,-1.110223E-16,0,0,0.1633577,0,0,0.7011285,0.6660721,2.077233,2.68418,0.8294298,0,0.8294298,4.816242,80.27055,0.1821967,1.098759,0.1306862,1.7,2.847537
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,0.7931601,0.7694507,0.7694507,0,0,0,0.7694507,103.0813,0,0,0,0.7931601,0.8099481,0.7694507,0,0,1.247803,3.430666,0,0.01678796,-0.01678796,4.798546,79.97561,0.1821967,0.8463957,0.6345281,0,4.223826
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,1.194826,0,0,0,0,0,0,0,0,0,0,1.194826,0,0,0,0,1.266456,3.413878,1.194826,0,1.194826,5.932058,98.86743,0.1820516,0,0.9558609,0,4.608705
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,0.6482161,0.9739792,0.9739792,0,0,0,0.9739792,66.55338,0,1.110223E-16,0,0.6482161,1.025241,0.9739792,0,0,0.07163,4.489222,0,0.3770252,-0.3770252,5.534638,92.24379,0.1820516,1.071377,0.5185729,0,5.137438
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,0.5294687,1.044651,1.044651,0,0,0,1.044651,50.68381,0,0,0,0.5294687,1.099632,1.044651,0,0,0.4905469,4.112197,0,0.5701634,-0.5701634,4.933633,82.22706,0.1820516,1.149116,0.423575,0,4.641665
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,0.2522461,0.6946787,0.6946787,0,0,0,0.6946787,36.31119,0,0,0,0.2522461,0.7312407,0.6946787,0,0,1.124062,3.542033,0,0.4789946,-0.4789946,4.428729,73.812,0.1820516,0.7641466,0.2017969,0,3.794279
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,0.4193821,1.20072,1.20072,0,0,0,1.20072,34.92755,0,0,0,0.4193821,1.263916,1.20072,0,0,1.656278,3.063039,0,0.8445339,-0.8445339,3.538512,58.97508,0.1820516,1.320792,0.3355057,0,3.482421
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,0.5827562,0,0,0,0,0,0,0,0,0,0,0.5827562,0,0,0,0,2.594649,2.218505,0.5827562,0,0.5827562,4.091363,68.18925,0.1819809,0,0.4662049,0,2.801261
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,0.3072278,0.366109,0.366109,0,0,0,0.366109,83.91702,0,0,0,0.3072278,0.3853779,0.366109,0,0,2.011893,2.742985,0,0.07815013,-0.07815013,4.008986,66.81629,0.1819809,0.4027199,0.2457823,0,3.050213
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,0.7624358,0.7624358,0,0,0,0.7624358,0,0,1.110223E-16,0,0,0.802564,0.7624358,0,0,2.098726,2.664835,0,0.802564,-0.802564,3.163009,52.71671,0.1819809,0.8386794,0,0,2.664835
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,0.9956352,0.9956352,0,0,0,0.9956352,0,0,0,0,0,1.048037,0.9956352,0,0,2.990464,1.862271,0,1.048037,-1.048037,2.058281,34.30461,0.1819809,1.095199,0,0,1.862271
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,1.232083,1.232083,1.7,0,0.5202,1.232083,0,0,0,0,0,0,0,0.4679167,0.4445209,4.15495,0.8142342,0.4445209,0,0.4445209,2.47999,41.33308,0.1820215,1.355292,0,1.7,0.8142342
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,0.7991114,0.7991114,1.7,0,0.5202,0.7991114,0,0,0,0,0,0,0,0.9008886,0.8558441,3.710429,1.214303,0.8558441,0,0.8558441,3.291915,54.86514,0.1820997,0.8790225,0,1.7,1.214303
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,0.3029153,0.3029153,1.7,0,0.5202,0.3029153,0,0,0,0,0,0,0,1.397085,1.32723,2.854585,1.984563,1.32723,0,1.32723,4.551036,75.85046,0.1821962,0.3332068,0,1.7,1.984563
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,0.2712319,0.2712319,1.7,0,0.5202,0.2712319,0,0,0,0,0,0,0,1.428768,1.35733,1.527354,3.17907,1.35733,0,1.35733,5.838713,97.31168,0.1822889,0.2983551,0,1.7,3.17907
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.04231593,0.04231593,0,0,0,0.04231593,0,0,0,0,0,0.04454308,0.04231593,0,0,0.1700246,4.400667,0,0.04454308,-0.04454308,5.79176,96.52914,0.1822889,0.04654752,0,0,4.400667
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,0.3294233,0.3294233,0,0,0,0.3294233,0,0,5.551115E-17,0,0,0.3467614,0.3294233,0,0,0.2195169,4.356124,0,0.3467614,-0.3467614,5.426241,90.43717,0.1822889,0.3623657,0,0,4.356124
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,0.122774,0.122774,0,0,0,0.122774,0,0,1.387779E-17,0,0,0.1292358,0.122774,0,0,0.6048073,4.009362,0,0.1292358,-0.1292358,5.290015,88.16674,0.1822889,0.1350514,0,0,4.009362
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,0.1868744,0.1868744,0,0,0,0.1868744,0,0,2.775558E-17,0,0,0.1967099,0.1868744,0,0,0.7484026,3.880126,0,0.1967099,-0.1967099,5.082664,84.71091,0.1822889,0.2055619,0,0,3.880126
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,0.07726911,0.07726911,0,0,0,0.07726911,0,0,1.387779E-17,0,0,0.08133591,0.07726911,0,0,0.9669693,3.683417,0,0.08133591,-0.08133591,4.996929,83.28198,0.1822889,0.08499602,0,0,3.683417
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.01777243,0.01777243,0,0,0,0.01777243,0,0,3.469447E-18,0,0,0.01870782,0.01777243,0,0,1.057342,3.602081,0,0.01870782,-0.01870782,4.977209,82.95332,0.1822889,0.01954968,0,0,3.602081
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,0.2892662,0.2892662,0,0,0,0.2892662,0,0,5.551115E-17,0,0,0.3044907,0.2892662,0,0,1.078129,3.583373,0,0.3044907,-0.3044907,4.656248,77.60397,0.1822889,0.3181928,0,0,3.583373
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,0.3184742,0.8591186,0.8591186,0,0,0,0.8591186,37.06988,0,0,0,0.3184742,0.9043354,0.8591186,0,0,1.416452,3.278882,0,0.5858612,-0.5858612,4.038696,67.31146,0.1822889,0.9450305,0.2547794,0,3.597356
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,0.7713171,1.414686,1.414686,1.7,0,0.5202,1.414686,54.52213,0,0,0,0.7713171,0,0,0.2853139,0.2710482,2.067409,2.693021,1.042365,0,1.042365,5.02757,83.79267,0.1823678,1.556155,0.6170536,1.7,3.464338
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,1.009696,2.184046,2.184046,1.7,0,0.5202,2.184046,46.23055,0,0,0,1.009696,0.5095221,0.484046,0,0,1.025044,3.63115,0.5001743,0,0.5001743,5.502077,91.7011,0.1824029,2.402451,0.8077572,1.7,4.640846
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,1.66552,0.4203576,0.4203576,0,0,0,0.4203576,396.2149,0.6981688,0,0,1.66552,0.4424817,0.4203576,0,0,0.5248693,4.081306,0.5248693,0,0.5248693,6.000012,100,0.1823394,0.4623934,1.332416,0,5.746826
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,1.83401,0.2259675,0.2259675,0,0,0,0.2259675,811.6254,1.596149,0,0,1.83401,0.2378606,0.2259675,0,0,0,4.553689,0,0,0,6.000012,100,0.1823394,0.2485643,1.467208,0,6.387699
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,1.841532,0,0,0,0,0,0,0,1.841532,0,0,1.841532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823394,0,1.473226,0,6.395221
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,1.8093,0.7825419,0.7825419,0,0,0,0.7825419,231.2081,0.9855716,0,0,1.8093,0.8237283,0.7825419,0,0,0,4.553689,0,0,0,6.000012,100,0.1823394,0.8607961,1.44744,0,6.362989
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,1.719911,0.6933458,0.6933458,0,0,0,0.6933458,248.0596,0.990073,0,0,1.719911,0.7298377,0.6933458,0,0,0,4.553689,0,0,0,6.000012,100,0.1823394,0.7626804,1.375929,0,6.2736
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,1.167713,0.8385539,0.8385539,0,0,0,0.8385539,139.2532,0.2850246,0,0,1.167713,0.8826883,0.8385539,0,0,0,4.553689,0,0,0,6.000012,100,0.1823394,0.9224093,0.9341704,0,5.721402
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,0.755867,0.4417313,0.4417313,0,0,0,0.4417313,171.1146,0.2908866,0,0,0.755867,0.4649804,0.4417313,0,0,0,4.553689,0,0,0,6.000012,100,0.1823394,0.4859045,0.6046936,0,5.309556
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,0.3179927,1.85575,1.85575,1.553657,0,0.4802483,1.85575,17.13554,2.220446E-16,0,0,0.3179927,0.3179927,0.3020931,0,0,0,4.553689,0,0,0,6.000012,100,0.1823394,2.041325,0.2543942,1.7,4.871682
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,1.500744,1.500744,1.500744,0,0.4658032,1.500744,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823394,1.650819,0,1.7,4.553689
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,0.5822164,0.5822164,0,0,0,0.5822164,0,0,0,0,0,0.6128594,0.5822164,0,0,0,4.553689,0,0.6128594,-0.6128594,5.354002,89.23318,0.1823394,0.640438,0,0,4.553689
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,1.404581,1.404581,1.7,0,0.5202,1.404581,0,0,0,0,0,0,0,0.2954186,0.2806477,0.6809548,3.94083,0.2806477,0,0.2806477,5.620247,93.6706,0.1823649,1.54504,0,1.7,3.94083
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,1.940753,1.940753,1.7,0,0.5202,1.940753,0,0,0,0,0,0.2534246,0.2407534,0,0,0.4003072,4.193412,0,0.2534246,-0.2534246,5.353114,89.21839,0.1823649,2.134829,0,1.7,4.193412
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,0.3559867,0.3559867,0,0,0,0.3559867,0,0,5.551115E-17,0,0,0.3747229,0.3559867,0,0,0.68189,3.939988,0,0.3747229,-0.3747229,4.958122,82.63519,0.1823649,0.3915854,0,0,3.939988
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,0.1602242,0.1602242,0,0,0,0.1602242,0,0,2.775558E-17,0,0,0.168657,0.1602242,0,0,1.098249,3.565265,0,0.168657,-0.168657,4.780342,79.6722,0.1823649,0.1762466,0,0,3.565265
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,0.3067649,0.3067649,0,0,0,0.3067649,0,0,0,0,0,0.3229104,0.3067649,0,0,1.285646,3.396608,0,0.3229104,-0.3229104,4.439964,73.99925,0.1823649,0.3374414,0,0,3.396608
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,0.2908439,0.2908439,0,0,0,0.2908439,0,0,5.551115E-17,0,0,0.3061514,0.2908439,0,0,1.644435,3.073698,0,0.3061514,-0.3061514,4.117252,68.62074,0.1823649,0.3199283,0,0,3.073698
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,0.2425078,0.2425078,0,0,0,0.2425078,0,0,2.775558E-17,0,0,0.2552714,0.2425078,0,0,1.984603,2.767546,0,0.2552714,-0.2552714,3.848172,64.13608,0.1823649,0.2667586,0,0,2.767546
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,0.2070456,0.2070456,0,0,0,0.2070456,0,0,0,0,0,0.2179427,0.2070456,0,0,2.268238,2.512275,0,0.2179427,-0.2179427,3.618441,60.30722,0.1823649,0.2277502,0,0,2.512275
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,0.3764993,0.3764993,0,0,0,0.3764993,0,0,5.551115E-17,0,0,0.396315,0.3764993,0,0,2.510397,2.294332,0,0.396315,-0.396315,3.200688,53.34469,0.1823649,0.4141492,0,0,2.294332
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,0.3675517,0.3675517,0,0,0,0.3675517,0,0,5.551115E-17,0,0,0.3868965,0.3675517,0,0,2.950747,1.898017,0,0.3868965,-0.3868965,2.792863,46.54763,0.1823649,0.4043069,0,0,1.898017
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,0.2602509,0.2602509,0,0,0,0.2602509,0,0,0,0,0,0.2739483,0.2602509,0,0,3.380632,1.51112,0,0.2739483,-0.2739483,2.504096,41.73486,0.1823649,0.286276,0,0,1.51112
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,0.4864346,1.288696,1.288696,1.7,0,0.5202,1.288696,37.74626,0,0,0,0.4864346,0,0,0.4113039,0.3907388,3.685019,1.237172,0.8771733,0,0.8771733,3.336256,55.60416,0.1824345,1.417566,0.3891477,1.7,1.723607
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,0.8903715,0.6409623,0.6409623,1.7,0,0.5202,0.6409623,138.9117,0,0,0,0.8903715,0,0,1.059038,1.006086,2.807845,2.026628,1.896457,0,1.896457,5.135393,85.58972,0.1824615,0.7050585,0.7122972,1.7,2.917
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,1.171725,2.482133,2.482133,1.7,0,0.5202,2.482133,47.20637,0,0,0,1.171725,0.8232978,0.7821329,0,0,0.9113881,3.73344,0.348427,0,0.348427,5.46594,91.09882,0.1824859,2.730346,0.9373798,1.7,4.905164
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,1.483212,1.577924,1.577924,0.7036856,0,0.2482062,1.577924,93.99768,0,0,0,1.483212,0.9202504,0.8742379,0,0,0.5629611,4.047024,0.5629611,0,0.5629611,6.000012,100,0.1824738,1.735716,1.186569,1.7,5.530235
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,1.82266,1.363203,1.363203,0.425,0,0.172125,1.363203,133.7042,0.8350778,0,0,1.82266,0.9875822,0.9382031,0,0,0,4.553689,0,0,0,6.000012,100,0.1824738,1.499523,1.458128,1.7,6.376349
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,1.52282,0.7502632,0.7502632,0,0,0,0.7502632,202.9714,0.7330691,0,0,1.52282,0.7897507,0.7502632,0,0,0,4.553689,0,0,0,6.000012,100,0.1824738,0.8252895,1.218256,0,6.076509
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,1.833276,0,0,0,0,0,0,0,1.833276,0,0,1.833276,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824738,0,1.466621,0,6.386965
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,1.549214,0.7264974,0.7264974,0,0,0,0.7264974,213.2443,0.7844804,0,0,1.549214,0.7647341,0.7264974,0,0,0,4.553689,0,0,0,6.000012,100,0.1824738,0.7991471,1.239372,0,6.102903
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,1.162429,1.758994,1.758994,0.6546859,0,0.2348292,1.758994,66.08491,0,0,0,1.162429,1.162429,1.104308,0,0,0,4.553689,0,0,0,6.000012,100,0.1824738,1.934893,0.9299435,1.7,5.716118
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,0.4417953,0,0,0,0,0,0,0,0.4417953,0,0,0.4417953,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824738,0,0.3534363,0,4.995484
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,0.1985447,0.7178813,0.7178813,0,0,0,0.7178813,27.65704,0,1.110223E-16,0,0.1985447,0.7556645,0.7178813,0,0,0,4.553689,0,0.5571198,-0.5571198,5.412756,90.21243,0.1824738,0.7896694,0.1588358,0,4.752234
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.02342877,0.02342877,0,0,0,0.02342877,0,0,3.469447E-18,0,0,0.02466186,0.02342877,0,0,0.619022,3.996569,0,0.02466186,-0.02466186,5.38676,89.77916,0.1824738,0.02577165,0,0,3.996569
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,0.8286252,0.8286252,0,0,0,0.8286252,0,0,1.110223E-16,0,0,0.872237,0.8286252,0,0,0.6464241,3.971907,0,0.872237,-0.872237,4.467342,74.45554,0.1824738,0.9114877,0,0,3.971907
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,2.052246,2.052246,1.7,0,0.5202,2.052246,0,0,0,0,0,0.3707857,0.3522464,0,0,1.615576,3.09967,0,0.3707857,-0.3707857,4.076499,67.94152,0.1824738,2.257471,0,1.7,3.09967
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,0.30866,0.30866,1.7,0,0.5202,0.30866,0,0,0,0,0,0,0,1.39134,1.321773,2.02756,2.728884,1.321773,0,1.321773,5.330443,88.84055,0.1825701,0.3395261,0,1.7,2.728884
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.06682181,0.06682181,0,0,0,0.06682181,0,0,1.387779E-17,0,0,0.07033876,0.06682181,0,0,0.7057875,3.91848,0,0.07033876,-0.07033876,5.256299,87.60482,0.1825701,0.073504,0,0,3.91848
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,0.2280634,0.2280634,0,0,0,0.2280634,0,0,2.775558E-17,0,0,0.2400668,0.2280634,0,0,0.7839416,3.848141,0,0.2400668,-0.2400668,5.003247,83.38728,0.1825701,0.2508698,0,0,3.848141
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,0.1093904,0.1093904,0,0,0,0.1093904,0,0,1.387779E-17,0,0,0.1151477,0.1093904,0,0,1.050683,3.608075,0,0.1151477,-0.1151477,4.881871,81.36435,0.1825701,0.1203294,0,0,3.608075
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,0.1163826,0.1163826,0,0,0,0.1163826,0,0,1.387779E-17,0,0,0.122508,0.1163826,0,0,1.178624,3.492927,0,0.122508,-0.122508,4.752736,79.2121,0.1825701,0.1280209,0,0,3.492927
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314744,3.370419,0,0,0,4.752736,79.2121,0.1825701,0,0,0,3.370419
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.314744,3.370419,0,0,0,4.752736,79.2121,0.1825701,0,0,0,3.370419
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,0.1073708,0.1073708,0,0,0,0.1073708,0,0,1.387779E-17,0,0,0.1130219,0.1073708,0,0,1.314744,3.370419,0,0.1130219,-0.1130219,4.6336,77.22652,0.1825701,0.1181078,0,0,3.370419
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.03237952,0.03237952,0,0,0,0.03237952,0,0,0,0,0,0.03408371,0.03237952,0,0,1.440324,3.257397,0,0.03408371,-0.03408371,4.597673,76.62773,0.1825701,0.03561748,0,0,3.257397
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.478195,3.223313,0,0,0,4.597673,76.62773,0.1825701,0,0,0,3.223313
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,0.4641044,0,0,0,0,0,0,0,0,0,0,0.4641044,0,0,0,0,1.478195,3.223313,0.4641044,0,0.4641044,5.037961,83.96585,0.1825141,0,0.3712835,0,3.687418
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,0.9063274,0.4031571,0.4031571,0,0,0,0.4031571,224.8075,0,0,0,0.9063274,0.4243759,0.4031571,0,0,1.014091,3.641007,0.4819516,0,0.4819516,5.495181,91.58616,0.1824559,0.4434728,0.725062,0,4.547335
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,1.350538,1.229092,1.229092,0,0,0,1.229092,109.881,0,0,0,1.350538,1.293781,1.229092,0,0,0.5321392,4.074764,0.05675707,0,0.05675707,5.549025,92.48357,0.1824491,1.352001,1.08043,0,5.425302
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,1.512484,0.4691161,0.4691161,0,0,0,0.4691161,322.4115,0.5432957,0,0,1.512484,0.4938064,0.4691161,0,0,0.4753821,4.125845,0.4753821,0,0.4753821,6.000012,100,0.1823918,0.5160277,1.209987,0,5.63833
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,1.661499,0,0,0,0,0,0,0,1.661499,0,0,1.661499,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823918,0,1.329199,0,6.215188
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,1.899945,0.08833487,0.08833487,0,0,0,0.08833487,2150.844,1.806961,0,0,1.899945,0.09298407,0.08833487,0,0,0,4.553689,0,0,0,6.000012,100,0.1823918,0.09716836,1.519956,0,6.453634
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,1.663096,0.7937634,0.7937634,0,0,0,0.7937634,209.5203,0.8275552,0,0,1.663096,0.8355404,0.7937634,0,0,0,4.553689,0,0,0,6.000012,100,0.1823918,0.8731397,1.330477,0,6.216784
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,1.194399,0,0,0,0,0,0,0,1.194399,0,0,1.194399,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823918,0,0.955519,0,5.748087
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,1.186601,0.974117,0.974117,0,0,0,0.974117,121.813,0.161215,0,0,1.186601,1.025386,0.974117,0,0,0,4.553689,0,0,0,6.000012,100,0.1823918,1.071529,0.9492811,0,5.74029
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,0.8361758,1.261697,1.261697,0.4673296,0,0.183681,1.261697,66.27392,0,0,0,0.8361758,0.8361758,0.794367,0,0,0,4.553689,0,0,0,6.000012,100,0.1823918,1.387866,0.6689407,1.7,5.389865
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,0.325006,0.4636423,0.4636423,0,0,0,0.4636423,70.09843,0,5.551115E-17,0,0.325006,0.4880446,0.4636423,0,0,0,4.553689,0,0.1630386,-0.1630386,5.828154,97.13571,0.1823918,0.5100065,0.2600048,0,4.878695
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,1.044414,1.044414,0,0,0,1.044414,0,0,0,0,0,1.099383,1.044414,0,0,0.181154,4.39065,0,1.099383,-1.099383,4.669303,77.82156,0.1823918,1.148855,0,0,4.39065
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,1.094705,1.094705,0,0,0,1.094705,0,0,2.220446E-16,0,0,1.152321,1.094705,0,0,1.40269,3.291268,0,1.152321,-1.152321,3.454651,57.5774,0.1823918,1.204175,0,0,3.291268
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,0.1440818,0.1440818,0,0,0,0.1440818,0,0,2.775558E-17,0,0,0.151665,0.1440818,0,0,2.683047,2.138947,0,0.151665,-0.151665,3.294782,54.91292,0.1823918,0.15849,0,0,2.138947
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,0.4779291,0.4779291,0,0,0,0.4779291,0,0,5.551115E-17,0,0,0.5030833,0.4779291,0,0,2.851563,1.987282,0,0.5030833,-0.5030833,2.764485,46.07466,0.1823918,0.525722,0,0,1.987282
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,0.1638707,0.1638707,0,0,0,0.1638707,0,0,0,0,0,0.1724955,0.1638707,0,0,3.410545,1.484199,0,0.1724955,-0.1724955,2.582659,43.04423,0.1823918,0.1802578,0,0,1.484199
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,0.2281951,0.2281951,0,0,0,0.2281951,0,0,2.775558E-17,0,0,0.2402054,0.2281951,0,0,3.602206,1.311703,0,0.2402054,-0.2402054,2.32946,38.82426,0.1823918,0.2510147,0,0,1.311703
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,0.1580033,0.1580033,0,0,0,0.1580033,0,0,2.775558E-17,0,0,0.1663193,0.1580033,0,0,3.869101,1.071498,0,0.1663193,-0.1663193,2.154144,35.90234,0.1823918,0.1738036,0,0,1.071498
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.0539,0.9051785,0,0,0,2.154144,35.90234,0.1823918,0,0,0,0.9051785
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,0.1673163,0.1673163,0,0,0,0.1673163,0,0,0,0,0,0.1761225,0.1673163,0,0,4.0539,0.9051785,0,0.1761225,-0.1761225,1.968495,32.80819,0.1823918,0.184048,0,0,0.9051785
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,0.202653,0.202653,0,0,0,0.202653,0,0,0,0,0,0.213319,0.202653,0,0,4.249592,0.7290561,0,0.213319,-0.213319,1.743637,29.06056,0.1823918,0.2229183,0,0,0.7290561
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,0.2331818,0.2331818,0,0,0,0.2331818,0,0,0,0,0,0.2454545,0.2331818,0,0,4.486613,0.5157371,0,0.2454545,-0.2454545,1.484905,24.74837,0.1823918,0.2565,0,0,0.5157371
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,0.1601459,0.1601459,0,0,0,0.1601459,0,0,2.775558E-17,0,0,0.1685746,0.1601459,0,0,4.75934,0.2702826,0,0.1685746,-0.1685746,1.307212,21.78682,0.1823918,0.1761605,0,0,0.2702826
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,0.1189486,0.1189486,1.57158,0,0.4851414,0.1189486,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,4.946646,0.1017079,1.38,0,1.38,2.616395,43.60649,0.1824552,0.1308435,0,1.7,0.1017079
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,0.431442,2.726882,2.726882,1.7,0,0.5202,2.726882,15.82181,0,0,0,0.431442,1.080928,1.026882,0,0,3.566646,1.343708,0,0.6494861,-0.6494861,1.931777,32.19621,0.1824552,2.99957,0.3451536,1.7,1.77515
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,0.7652783,1.712523,1.712523,1.7,0,0.5202,1.712523,44.68717,0,0,0,0.7652783,0.01318264,0.01252351,0,0,4.288297,0.6942219,0.7520957,0,0.7520957,2.645277,44.08786,0.1825077,1.883776,0.6122227,1.7,1.4595
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,1.150394,0.8130822,0.8130822,1.7,0,0.5202,0.8130822,141.4856,0,0,0,1.150394,0,0,0.8869178,0.8425719,3.536201,1.371108,1.992966,0,1.992966,4.535971,75.59936,0.1825228,0.8943905,0.9203153,1.7,2.521502
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,1.472078,0,0,0.425,0,0.172125,0,0,0.3500982,0,0,1.472078,0,0,0.0749018,0.07115671,1.543235,3.164777,1.543235,0,1.543235,6.000012,100,0.1823374,0,1.177663,1.7,4.636856
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,1.630774,2.171333,2.171333,0.7913329,0,0.2721339,2.171333,75.10477,0.1781429,0,0,1.630774,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1823374,2.388466,1.30462,1.7,6.184464
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,1.844346,0.5500134,0.5500134,0,0,0,0.5500134,335.3275,1.265385,0,0,1.844346,0.5789615,0.5500134,0,0,0,4.553689,0,0,0,6.000012,100,0.1823374,0.6050147,1.475477,0,6.398035
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,1.828234,1.086619,1.086619,0,0,0,1.086619,168.2498,0.6844246,0,0,1.828234,1.143809,1.086619,0,0,0,4.553689,0,0,0,6.000012,100,0.1823374,1.19528,1.462587,0,6.381923
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,1.501371,1.194444,1.194444,0,0,0,1.194444,125.6963,0.2440619,0,0,1.501371,1.257309,1.194444,0,0,0,4.553689,0,0,0,6.000012,100,0.1823374,1.313888,1.201097,0,6.05506
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,1.217459,1.942086,1.942086,0.7854992,0,0.2705413,1.942086,62.68825,0,0,0,1.217459,1.217459,1.156587,0,0,0,4.553689,0,0,0,6.000012,100,0.1823374,2.136294,0.9739676,1.7,5.771148
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,0.719836,0.7102026,0.7102026,0,0,0,0.7102026,101.3564,0,1.110223E-16,0,0.719836,0.7475817,0.7102026,0,0,0,4.553689,0,0.02774576,-0.02774576,5.970766,99.51256,0.1823374,0.7812229,0.5758688,0,5.273525
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,0.2282083,0,0,0,0,0,0,0,0.1973797,0,0,0.2282083,0,0,0,0,0.03082863,4.525943,0.03082863,0,0.03082863,6.000012,100,0.1823338,0,0.1825666,0,4.754151
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823338,0,0,0,4.553689
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,0.7731153,0.7731153,0,0,0,0.7731153,0,0,1.110223E-16,0,0,0.8138055,0.7731153,0,0,0,4.553689,0,0.8138055,-0.8138055,5.142186,85.70292,0.1823338,0.8504268,0,0,4.553689
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9042284,3.739883,0,0,0,5.142186,85.70292,0.1823338,0,0,0,3.739883
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9042284,3.739883,0,0,0,5.142186,85.70292,0.1823338,0,0,0,3.739883
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,0.1729713,0.1729713,0,0,0,0.1729713,0,0,0,0,0,0.182075,0.1729713,0,0,0.9042284,3.739883,0,0.182075,-0.182075,4.950262,82.5042,0.1823338,0.1902684,0,0,3.739883
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,0.2292856,0.2292856,0,0,0,0.2292856,0,0,2.775558E-17,0,0,0.2413532,0.2292856,0,0,1.106534,3.557808,0,0.2413532,-0.2413532,4.695853,78.26406,0.1823338,0.2522141,0,0,3.557808
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,0.3701353,0.3701353,0,0,0,0.3701353,0,0,0,0,0,0.3896161,0.3701353,0,0,1.374704,3.316455,0,0.3896161,-0.3896161,4.285161,71.41922,0.1823338,0.4071488,0,0,3.316455
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,0.1383772,0.1383772,0,0,0,0.1383772,0,0,0,0,0,0.1456602,0.1383772,0,0,1.807611,2.926839,0,0.1456602,-0.1456602,4.131622,68.86024,0.1823338,0.1522149,0,0,2.926839
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.969456,2.781179,0,0,0,4.131622,68.86024,0.1823338,0,0,0,2.781179
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,0.08100658,0.08100658,0,0,0,0.08100658,0,0,0,0,0,0.08527008,0.08100658,0,0,1.969456,2.781179,0,0.08527008,-0.08527008,4.04174,67.3622,0.1823338,0.08910724,0,0,2.781179
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.0642,2.695909,0,0,0,4.04174,67.3622,0.1823338,0,0,0,2.695909
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,0.1916222,0.1916222,0,0,0,0.1916222,0,0,2.775558E-17,0,0,0.2017076,0.1916222,0,0,2.0642,2.695909,0,0.2017076,-0.2017076,3.829121,63.81856,0.1823338,0.2107844,0,0,2.695909
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,0.1444962,0.1444962,0,0,0,0.1444962,0,0,0,0,0,0.1521012,0.1444962,0,0,2.28832,2.494201,0,0.1521012,-0.1521012,3.668792,61.14642,0.1823338,0.1589458,0,0,2.494201
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,0.3774054,1.59923,1.59923,1.7,0,0.5202,1.59923,23.59919,0,0,0,0.3774054,0,0,0.10077,0.09573145,2.457321,2.3421,0.4731368,0,0.4731368,4.11765,68.62736,0.1823687,1.759153,0.3019243,1.7,2.719505
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,0.8939682,0.6367917,0.6367917,1.672497,0,0.5126917,0.6367917,140.3863,0,0,0,0.8939682,0,0,1.035705,0.9839199,1.984184,2.767923,1.877888,0,1.877888,5.899171,98.31931,0.1823923,0.7004709,0.7151746,1.7,3.661891
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,1.042841,0.4860073,0.4860073,0,0,0,0.4860073,214.573,0.424958,0,0,1.042841,0.5115867,0.4860073,0,0,0.1062961,4.458023,0.1062961,0,0.1062961,6.000012,100,0.1823795,0.534608,0.8342725,0,5.500863
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,1.370776,0.4604172,0.4604172,0,0,0,0.4604172,297.7248,0.8861265,0,0,1.370776,0.4846497,0.4604172,0,0,0,4.553689,0,0,0,6.000012,100,0.1823795,0.506459,1.096621,0,5.924465
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,1.690336,0.1845819,0.1845819,0,0,0,0.1845819,915.765,1.49604,0,0,1.690336,0.1942967,0.1845819,0,0,0,4.553689,0,0,0,6.000012,100,0.1823795,0.2030401,1.352269,0,6.244025
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,1.79532,0,0,0,0,0,0,0,1.79532,0,0,1.79532,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823795,0,1.436256,0,6.349009
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,1.86326,0.3002684,0.3002684,0,0,0,0.3002684,620.5314,1.547188,0,0,1.86326,0.316072,0.3002684,0,0,0,4.553689,0,0,0,6.000012,100,0.1823795,0.3302953,1.490608,0,6.416949
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,1.563199,0.5785126,0.5785126,0,0,0,0.5785126,270.21,0.9542383,0,0,1.563199,0.6089606,0.5785126,0,0,0,4.553689,0,0,0,6.000012,100,0.1823795,0.6363639,1.250559,0,6.116888
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,1.192266,2.469671,2.469671,1.337018,0,0.4211059,2.469671,48.27631,0,0,0,1.192266,1.192266,1.132652,0,0,0,4.553689,0,0,0,6.000012,100,0.1823795,2.716638,0.9538126,1.7,5.745955
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,0.8128724,1.44243,1.44243,0.6702017,0,0.2390651,1.44243,56.35435,1.110223E-16,0,0,0.8128724,0.8128724,0.7722288,0,0,0,4.553689,0,0,0,6.000012,100,0.1823795,1.586673,0.6502979,1.7,5.366561
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,0.3455024,0,0,0,0,0,0,0,0.3455024,0,0,0.3455024,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823795,0,0.2764019,0,4.899191
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,2.368893,2.368893,1.7,0,0.5202,2.368893,0,0,0,0,0,0.7040979,0.668893,0,0,0,4.553689,0,0.7040979,-0.7040979,5.257828,87.63029,0.1823795,2.605782,0,1.7,4.553689
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,0.8348986,0.8348986,0,0,0,0.8348986,0,0,1.110223E-16,0,0,0.8788406,0.8348986,0,0,0.782331,3.849591,0,0.8788406,-0.8788406,4.331449,72.19066,0.1823795,0.9183884,0,0,3.849591
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,0.3935853,0.3935853,0,0,0,0.3935853,0,0,0,0,0,0.4143004,0.3935853,0,0,1.758821,2.97075,0,0.4143004,-0.4143004,3.894737,64.91216,0.1823795,0.4329439,0,0,2.97075
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,2.015371,2.015371,1.7,0,0.5202,2.015371,0,0,0,0,0,0.3319698,0.3153713,0,0,2.219154,2.55645,0,0.3319698,-0.3319698,3.544811,59.08006,0.1823795,2.216908,0,1.7,2.55645
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,0.3504181,0.3504181,1.7,0,0.5202,0.3504181,0,0,0,0,0,0,0,1.349582,1.282103,2.58801,2.22448,1.282103,0,1.282103,4.76112,79.35184,0.1824799,0.3854599,0,1.7,2.22448
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,0.08870763,0.08870763,1.463346,0,0.4555936,0.08870763,0,0,0,0,0,0,0,1.374639,1.305907,1.305907,3.378373,1.305907,0,1.305907,6.000012,100,0.1825302,0.0975784,0,1.7,3.378373
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,0.1046633,0.1046633,0,0,0,0.1046633,0,0,1.387779E-17,0,0,0.1101719,0.1046633,0,0,0,4.553689,0,0.1101719,-0.1101719,5.883881,98.06448,0.1825302,0.1151296,0,0,4.553689
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,0.4753611,0.4753611,0,0,0,0.4753611,0,0,0,0,0,0.5003801,0.4753611,0,0,0.1224132,4.443517,0,0.5003801,-0.5003801,5.356434,89.27372,0.1825302,0.5228972,0,0,4.443517
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,0.08179542,0.08179542,0,0,0,0.08179542,0,0,1.387779E-17,0,0,0.08610044,0.08179542,0,0,0.6783911,3.943137,0,0.08610044,-0.08610044,5.265676,87.76109,0.1825302,0.08997496,0,0,3.943137
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,0.1213067,0.1213067,0,0,0,0.1213067,0,0,1.387779E-17,0,0,0.1276913,0.1213067,0,0,0.7740582,3.857037,0,0.1276913,-0.1276913,5.131077,85.51778,0.1825302,0.1334374,0,0,3.857037
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,0.1605298,0.1605298,0,0,0,0.1605298,0,0,0,0,0,0.1689787,0.1605298,0,0,0.9159375,3.729345,0,0.1689787,-0.1689787,4.952958,82.54914,0.1825302,0.1765828,0,0,3.729345
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,0.2902314,0.2902314,0,0,0,0.2902314,0,0,0,0,0,0.3055067,0.2902314,0,0,1.103692,3.560366,0,0.3055067,-0.3055067,4.630926,77.18195,0.1825302,0.3192545,0,0,3.560366
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.06161807,0.06161807,0,0,0,0.06161807,0,0,6.938894E-18,0,0,0.06486113,0.06161807,0,0,1.443144,3.25486,0,0.06486113,-0.06486113,4.562556,76.04245,0.1825302,0.06777988,0,0,3.25486
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,0.4237969,1.44082,1.44082,1.7,0,0.5202,1.44082,29.41358,0,0,0,0.4237969,0,0,0.2591796,0.2462206,1.515211,3.189999,0.6700175,0,0.6700175,5.198191,86.63634,0.1825817,1.584903,0.3390375,1.7,3.613796
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,0.9106953,0.6378052,0.6378052,0,0,0,0.6378052,142.7858,0,0,0,0.9106953,0.6713739,0.6378052,0,0,0.845194,3.793014,0.2393214,0,0.2393214,5.425231,90.42033,0.182553,0.7015858,0.7285562,0,4.70371
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,1.381439,0,0,0,0,0,0,0,0.775566,0,0,1.381439,0,0,0,0,0.6058726,4.008404,0.6058726,0,0.6058726,6.000012,100,0.1824805,0,1.105151,0,5.389842
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,1.590901,0.7162223,0.7162223,0,0,0,0.7162223,222.1239,0.8369825,0,0,1.590901,0.7539183,0.7162223,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,0.7878446,1.272721,0,6.14459
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,1.916619,0,0,0,0,0,0,0,1.916619,0,0,1.916619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,0,1.533295,0,6.470308
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,2.022757,0.62921,0.62921,0,0,0,0.62921,321.4756,1.36043,0,0,2.022757,0.6623263,0.62921,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,0.692131,1.618205,0,6.576446
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,1.728103,0.8544365,0.8544365,0,0,0,0.8544365,202.2506,0.828696,0,0,1.728103,0.8994068,0.8544365,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,0.9398801,1.382482,0,6.281792
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,1.43143,0.8602154,0.8602154,0,0,0,0.8602154,166.4037,0.5259399,0,0,1.43143,0.9054899,0.8602154,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,0.9462369,1.145144,0,5.985119
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,1.211584,1.11914,1.11914,0,0,0,1.11914,108.2603,0.03354188,0,0,1.211584,1.178042,1.11914,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,1.231054,0.9692671,0,5.765273
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,0.8607228,1.279231,1.279231,0.4615448,0,0.1821017,1.279231,67.28437,1.110223E-16,0,0,0.8607228,0.8607228,0.8176866,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,1.407155,0.6885782,1.7,5.414412
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,0.4202574,1.301045,1.301045,0.9018008,0,0.3022916,1.301045,32.30152,5.551115E-17,0,0,0.4202574,0.4202574,0.3992445,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,1.43115,0.3362059,1.7,4.973946
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824805,0,0,0,4.553689
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,0.8406566,0.8406566,0,0,0,0.8406566,0,0,1.110223E-16,0,0,0.8849016,0.8406566,0,0,0,4.553689,0,0.8849016,-0.8849016,5.067244,84.4539,0.1824805,0.9247222,0,0,4.553689
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,0.1578886,0.1578886,0,0,0,0.1578886,0,0,2.775558E-17,0,0,0.1661985,0.1578886,0,0,0.983224,3.668787,0,0.1661985,-0.1661985,4.892055,81.53409,0.1824805,0.1736774,0,0,3.668787
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,2.705568,2.705568,1.7,0,0.5202,2.705568,0,0,0,0,0,1.058492,1.005568,0,0,1.167889,3.502589,0,1.058492,-1.058492,3.776306,62.93831,0.1824805,2.976125,0,1.7,3.502589
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.01410646,0.01410646,1.466738,0,0.4565195,0.01410646,0,0,0,0,0,0,0,1.452632,1.38,2.343992,2.444096,1.38,0,1.38,5.085489,84.75798,0.1825226,0.0155171,0,1.7,2.444096
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,0.1081111,0.1081111,0,0,0,0.1081111,0,0,1.387779E-17,0,0,0.1138011,0.1081111,0,0,0.9639918,3.686096,0,0.1138011,-0.1138011,4.965532,82.75871,0.1825226,0.1189222,0,0,3.686096
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.090438,3.572295,0,0,0,4.965532,82.75871,0.1825226,0,0,0,3.572295
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,0.339769,0.339769,0,0,0,0.339769,0,0,5.551115E-17,0,0,0.3576516,0.339769,0,0,1.090438,3.572295,0,0.3576516,-0.3576516,4.588534,76.47542,0.1825226,0.3737459,0,0,3.572295
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,0.3323183,0.3323183,0,0,0,0.3323183,0,0,5.551115E-17,0,0,0.3498088,0.3323183,0,0,1.487828,3.214644,0,0.3498088,-0.3498088,4.219803,70.32992,0.1825226,0.3655502,0,0,3.214644
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.876505,2.864835,0,0,0,4.219803,70.32992,0.1825226,0,0,0,2.864835
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,0.1263177,0.1263177,0,0,0,0.1263177,0,0,0,0,0,0.132966,0.1263177,0,0,1.876505,2.864835,0,0.132966,-0.132966,4.079645,67.99395,0.1825226,0.1389494,0,0,2.864835
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.01748687,0.01748687,0,0,0,0.01748687,0,0,3.469447E-18,0,0,0.01840723,0.01748687,0,0,2.024245,2.731869,0,0.01840723,-0.01840723,4.060242,67.67057,0.1825226,0.01923556,0,0,2.731869
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,0.2673462,0.2673462,0,0,0,0.2673462,0,0,0,0,0,0.281417,0.2673462,0,0,2.044697,2.713462,0,0.281417,-0.281417,3.763602,62.72659,0.1825226,0.2940808,0,0,2.713462
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,0.4120409,0.5638442,0.5638442,0,0,0,0.5638442,73.07707,0,0,0,0.4120409,0.5935202,0.5638442,0,0,2.357383,2.432045,0,0.1814794,-0.1814794,3.572306,59.53832,0.1825226,0.6202286,0.3296327,0,2.844085
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,0.8348834,0,0,0,0,0,0,0,0,0,0,0.8348834,0,0,0,0,2.559026,2.250565,0.8348834,0,0.8348834,4.364347,72.73896,0.1824228,0,0.6679067,0,3.085449
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,1.384773,0.50868,0.50868,0,0,0,0.50868,272.2286,0,0,0,1.384773,0.5354527,0.50868,0,0,1.724143,3.00196,0.8493201,0,0.8493201,5.170082,86.16786,0.1823215,0.559548,1.107818,0,4.386733
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,1.720983,1.724088,1.724088,0.9202351,0,0.3073242,1.724088,99.81995,0,0,0,1.720983,0.8461605,0.8038525,0,0,0.8748229,3.766348,0.8748229,0,0.8748229,6.000012,100,0.1823154,1.896496,1.376787,1.7,5.487332
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,1.918267,0.6842992,0.6842992,0,0,0,0.6842992,280.3258,1.197952,0,0,1.918267,0.720315,0.6842992,0,0,0,4.553689,0,0,0,6.000012,100,0.1823154,0.7527292,1.534614,0,6.471956
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,1.978833,1.046258,1.046258,0,0,0,1.046258,189.1344,0.8775089,0,0,1.978833,1.101324,1.046258,0,0,0,4.553689,0,0,0,6.000012,100,0.1823154,1.150883,1.583066,0,6.532522
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,1.890701,0.4709258,0.4709258,0,0,0,0.4709258,401.486,1.39499,0,0,1.890701,0.4957114,0.4709258,0,0,0,4.553689,0,0,0,6.000012,100,0.1823154,0.5180184,1.512561,0,6.44439
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,1.726765,0,0,0,0,0,0,0,1.726765,0,0,1.726765,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823154,0,1.381412,0,6.280454
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,1.359273,1.082359,1.082359,0,0,0,1.082359,125.5843,0.2199481,0,0,1.359273,1.139325,1.082359,0,0,0,4.553689,0,0,0,6.000012,100,0.1823154,1.190595,1.087418,0,5.912962
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,0.8878039,0.7084709,0.7084709,0,0,0,0.7084709,125.3127,0.142045,0,0,0.8878039,0.7457588,0.7084709,0,0,0,4.553689,0,0,0,6.000012,100,0.1823154,0.779318,0.710243,0,5.441493
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,0.3601331,1.186981,1.186981,0,0,0,1.186981,30.34027,0,0,0,0.3601331,1.249453,1.186981,0,0,0,4.553689,0,0.8893203,-0.8893203,5.062586,84.37627,0.1823154,1.305679,0.2881065,0,4.913822
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9881337,3.664369,0,0,0,5.062586,84.37627,0.1823154,0,0,0,3.664369
