Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,0.7524797,0.7524797,0,0,0,0.7524797,0,0,0,0,0,0.7920839,0.7524797,0,0,0.9881337,3.664369,0,0.7920839,-0.7920839,4.227656,70.4608,0.1823154,0.8277277,0,0,3.664369
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,0.3999341,0.3999341,0,0,0,0.3999341,0,0,5.551115E-17,0,0,0.4209833,0.3999341,0,0,1.868227,2.872285,0,0.4209833,-0.4209833,3.783901,63.06489,0.1823154,0.4399275,0,0,2.872285
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,0.6708527,0.6708527,0,0,0,0.6708527,0,0,0,0,0,0.7061608,0.6708527,0,0,2.335986,2.451301,0,0.7061608,-0.7061608,3.039542,50.65894,0.1823154,0.737938,0,0,2.451301
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,0.2982671,0.2982671,0,0,0,0.2982671,0,0,0,0,0,0.3139653,0.2982671,0,0,3.120609,1.745141,0,0.3139653,-0.3139653,2.708594,45.14314,0.1823154,0.3280938,0,0,1.745141
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,0.1882307,0.1882307,0,0,0,0.1882307,0,0,0,0,0,0.1981376,0.1882307,0,0,3.46946,1.431175,0,0.1981376,-0.1981376,2.499738,41.66222,0.1823154,0.2070538,0,0,1.431175
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,0.1191012,0.1191012,0,0,0,0.1191012,0,0,1.387779E-17,0,0,0.1253697,0.1191012,0,0,3.689612,1.233038,0,0.1253697,-0.1253697,2.367587,39.45971,0.1823154,0.1310113,0,0,1.233038
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.828912,1.107668,0,0,0,2.367587,39.45971,0.1823154,0,0,0,1.107668
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.828912,1.107668,0,0,0,2.367587,39.45971,0.1823154,0,0,0,1.107668
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,0.182803,0.182803,0,0,0,0.182803,0,0,0,0,0,0.1924242,0.182803,0,0,3.828912,1.107668,0,0.1924242,-0.1924242,2.164754,36.07916,0.1823154,0.2010833,0,0,1.107668
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,0.09200499,0.09200499,0,0,0,0.09200499,0,0,1.387779E-17,0,0,0.09684736,0.09200499,0,0,4.042717,0.9152439,0,0.09684736,-0.09684736,2.062668,34.37773,0.1823154,0.1012055,0,0,0.9152439
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,0.2295597,0.2295597,0,0,0,0.2295597,0,0,2.775558E-17,0,0,0.2416418,0.2295597,0,0,4.150325,0.8183965,0,0.2416418,-0.2416418,1.807955,30.13253,0.1823154,0.2525156,0,0,0.8183965
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,0.2413292,0.2413292,0,0,0,0.2413292,0,0,2.775558E-17,0,0,0.2540307,0.2413292,0,0,4.418816,0.5767547,0,0.2540307,-0.2540307,1.540183,25.66967,0.1823154,0.2654621,0,0,0.5767547
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,0.3181552,0.899186,0.899186,1.7,0,0.5202,0.899186,35.38258,0,0,0,0.3181552,0,0,0.800814,0.7607734,4.701072,0.322724,1.078928,0,1.078928,2.563745,42.729,0.1824055,0.9891046,0.2545241,1.7,0.6408792
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,0.7439964,0.4690619,0.4690619,1.7,0,0.5202,0.4690619,158.6137,0,0,0,0.7439964,0,0,1.230938,1.169391,3.622144,1.29376,1.913388,0,1.913388,4.378944,72.98225,0.1824301,0.5159681,0.5951971,1.7,2.037756
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,1.074216,1.236796,1.236796,1.7,0,0.5202,1.236796,86.85471,0,0,0,1.074216,0,0,0.4632038,0.4400436,1.708756,3.015809,1.514259,0,1.514259,5.815496,96.92474,0.1825021,1.360476,0.8593726,1.7,4.090024
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,1.155319,0.5210016,0.5210016,0,0,0,0.5210016,221.7497,0.4123999,0,0,1.155319,0.5484228,0.5210016,0,0,0.1944967,4.378642,0.1944967,0,0.1944967,6.000012,100,0.182479,0.5731018,0.9242555,0,5.533961
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,1.142448,0.4282669,0.4282669,0,0,0,0.4282669,266.7608,0.6916407,0,0,1.142448,0.4508072,0.4282669,0,0,0,4.553689,0,0,0,6.000012,100,0.182479,0.4710936,0.9139584,0,5.696137
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,1.369489,0,0,0,0,0,0,0,1.369489,0,0,1.369489,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182479,0,1.095591,0,5.923178
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,1.421927,0.9638713,0.9638713,0,0,0,0.9638713,147.5225,0.4073256,0,0,1.421927,1.014601,0.9638713,0,0,0,4.553689,0,0,0,6.000012,100,0.182479,1.060258,1.137542,0,5.975616
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,1.033242,0.6517144,0.6517144,0,0,0,0.6517144,158.5422,0.3472271,0,0,1.033242,0.6860151,0.6517144,0,0,0,4.553689,0,0,0,6.000012,100,0.182479,0.7168858,0.8265938,0,5.586931
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,0.7391859,1.966378,1.966378,1.264151,0,0.4012133,1.966378,37.59124,1.110223E-16,0,0,0.7391859,0.7391859,0.7022266,0,0,0,4.553689,0,0,0,6.000012,100,0.182479,2.163016,0.5913486,1.7,5.292875
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,0.4567739,1.493233,1.493233,1.059298,0,0.3452884,1.493233,30.58958,0,0,0,0.4567739,0.4567739,0.4339352,0,0,0,4.553689,0,0,0,6.000012,100,0.182479,1.642557,0.3654191,1.7,5.010463
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,0.322222,0,0,0,0,0,0,0,0.322222,0,0,0.322222,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.182479,0,0.2577776,0,4.875911
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,0.4476316,0.4476316,0,0,0,0.4476316,0,0,0,0,0,0.4711912,0.4476316,0,0,0,4.553689,0,0.4711912,-0.4711912,5.503333,91.72203,0.182479,0.4923948,0,0,4.553689
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,0.3743487,0.3743487,0,0,0,0.3743487,0,0,5.551115E-17,0,0,0.3940513,0.3743487,0,0,0.5235457,4.082498,0,0.3940513,-0.3940513,5.087966,84.79927,0.182479,0.4117836,0,0,4.082498
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,1.260667,1.260667,1.7,0,0.5202,1.260667,0,0,0,0,0,0,0,0.4393327,0.4173661,0.9613805,3.688447,0.4173661,0,0.4173661,5.483914,91.39839,0.1825162,1.386734,0,1.7,3.688447
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,0.3979429,0.3979429,0,0,0,0.3979429,0,0,5.551115E-17,0,0,0.4188873,0.3979429,0,0,0.5440145,4.064076,0,0.4188873,-0.4188873,5.042368,84.03931,0.1825162,0.4377372,0,0,4.064076
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.04841935,0.04841935,0,0,0,0.04841935,0,0,6.938894E-18,0,0,0.05096773,0.04841935,0,0,1.009445,3.645189,0,0.05096773,-0.05096773,4.988644,83.1439,0.1825162,0.05326128,0,0,3.645189
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,0.1182476,0.1182476,0,0,0,0.1182476,0,0,1.387779E-17,0,0,0.1244711,0.1182476,0,0,1.066076,3.594221,0,0.1244711,-0.1244711,4.85744,80.95717,0.1825162,0.1300723,0,0,3.594221
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,0.37625,0.37625,0,0,0,0.37625,0,0,5.551115E-17,0,0,0.3960527,0.37625,0,0,1.204377,3.46975,0,0.3960527,-0.3960527,4.439964,73.99924,0.1825162,0.413875,0,0,3.46975
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.644435,3.073697,0,0,0,4.439964,73.99924,0.1825162,0,0,0,3.073697
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,0.3480932,0.3480932,0,0,0,0.3480932,0,0,5.551115E-17,0,0,0.3664139,0.3480932,0,0,1.644435,3.073697,0,0.3664139,-0.3664139,4.05373,67.56203,0.1825162,0.3829025,0,0,3.073697
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,0.1598152,0.1598152,0,0,0,0.1598152,0,0,2.775558E-17,0,0,0.1682265,0.1598152,0,0,2.051562,2.707283,0,0.1682265,-0.1682265,3.876403,64.60659,0.1825162,0.1757967,0,0,2.707283
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.23848,2.539057,0,0,0,3.876403,64.60659,0.1825162,0,0,0,2.539057
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,0.4914593,0.4914593,0,0,0,0.4914593,0,0,0,0,0,0.5173256,0.4914593,0,0,2.23848,2.539057,0,0.5173256,-0.5173256,3.331094,55.51812,0.1825162,0.5406052,0,0,2.539057
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,0.4903799,0.4903799,0,0,0,0.4903799,0,0,5.551115E-17,0,0,0.5161894,0.4903799,0,0,2.813286,2.021731,0,0.5161894,-0.5161894,2.786983,46.44962,0.1825162,0.5394179,0,0,2.021731
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,0.388098,0,0,0,0,0,0,0,0,0,0,0.388098,0,0,0,0,3.38683,1.505542,0.388098,0,0.388098,3.155165,52.58598,0.1824701,0,0.3104784,0,1.89364
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,0.8609529,1.717789,1.717789,1.7,0,0.5202,1.717789,50.11982,0,0,0,0.8609529,0.01872575,0.01778946,0,0,2.998732,1.85483,0.8422272,0,0.8422272,3.954172,65.90273,0.182528,1.889568,0.6887624,1.7,2.715783
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,1.232329,0.4517161,0.4517161,1.329683,0,0.4191036,0.4517161,272.8105,0,0,0,1.232329,0,0,0.8779674,0.834069,2.156505,2.612834,2.066398,0,2.066398,5.914529,98.57529,0.1824612,0.4968877,0.9858631,1.7,3.845163
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,1.424215,0.3377954,0.3377954,0,0,0,0.3377954,421.6205,0.9785334,0,0,1.424215,0.3555741,0.3377954,0,0,0.09010717,4.472592,0.09010717,0,0.09010717,6.000012,100,0.1824505,0.371575,1.139372,0,5.896807
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,1.874264,0.7079287,0.7079287,0,0,0,0.7079287,264.7533,1.129076,0,0,1.874264,0.7451881,0.7079287,0,0,0,4.553689,0,0,0,6.000012,100,0.1824505,0.7787215,1.499412,0,6.427953
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,1.870485,1.498715,1.498715,0.425,0,0.172125,1.498715,124.806,0.7402594,0,0,1.870485,1.130226,1.073715,0,0,0,4.553689,0,0,0,6.000012,100,0.1824505,1.648586,1.496388,1.7,6.424174
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,1.471236,0,0,0,0,0,0,0,1.471236,0,0,1.471236,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824505,0,1.176988,0,6.024924
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,1.336091,1.57404,1.57404,0.425,0,0.172125,1.57404,84.88295,0.1265759,0,0,1.336091,1.209516,1.14904,0,0,0,4.553689,0,0,0,6.000012,100,0.1824505,1.731444,1.068873,1.7,5.889781
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,1.340791,0.640095,0.640095,0,0,0,0.640095,209.4675,0.6670066,0,0,1.340791,0.6737842,0.640095,0,0,0,4.553689,0,0,0,6.000012,100,0.1824505,0.7041045,1.072633,0,5.89448
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,0.6846704,0.8899144,0.8899144,0,0,0,0.8899144,76.93666,0,0,0,0.6846704,0.936752,0.8899144,0,0,0,4.553689,0,0.2520815,-0.2520815,5.734295,95.57139,0.1824505,0.9789059,0.5477363,0,5.238359
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,0.2291452,1.174456,1.174456,0,0,0,1.174456,19.51075,0,0,0,0.2291452,1.23627,1.174456,0,0,0.2800906,4.301608,0,1.007125,-1.007125,4.672692,77.87804,0.1824505,1.291902,0.1833162,0,4.530753
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,1.106595,1.106595,0,0,0,1.106595,0,0,0,0,0,1.164836,1.106595,0,0,1.399118,3.294483,0,1.164836,-1.164836,3.444847,57.414,0.1824505,1.217254,0,0,3.294483
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.03714109,0.03714109,0,0,0,0.03714109,0,0,6.938894E-18,0,0,0.03909589,0.03714109,0,0,2.693381,2.129646,0,0.03909589,-0.03909589,3.403636,56.72715,0.1824505,0.0408552,0,0,2.129646
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,1.539247,1.539247,1.7,0,0.5202,1.539247,0,0,0,0,0,0,0,0.1607532,0.1527155,2.73682,2.09055,0.1527155,0,0.1527155,3.548515,59.1418,0.1824641,1.693172,0,1.7,2.09055
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,1.088609,1.088609,1.7,0,0.5202,1.088609,0,0,0,0,0,0,0,0.6113911,0.5808216,2.584105,2.227994,0.5808216,0,0.5808216,4.099531,68.32537,0.1825158,1.19747,0,1.7,2.227994
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,0.1264067,0.1264067,1.579038,0,0.4871775,0.1264067,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.003284,2.750734,1.38,0,1.38,5.408713,90.14504,0.1825795,0.1390474,0,1.7,2.750734
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,0.3338014,0.3338014,0,0,0,0.3338014,0,0,0,0,0,0.3513699,0.3338014,0,0,0.6232834,3.992734,0,0.3513699,-0.3513699,5.038337,83.97211,0.1825795,0.3671816,0,0,3.992734
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,0.2907374,0.2907374,0,0,0,0.2907374,0,0,0,0,0,0.3060393,0.2907374,0,0,1.013694,3.641364,0,0.3060393,-0.3060393,4.715743,78.59557,0.1825795,0.3198111,0,0,3.641364
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,0.2637961,0.2637961,0,0,0,0.2637961,0,0,0,0,0,0.2776801,0.2637961,0,0,1.353738,3.335325,0,0.2776801,-0.2776801,4.423043,73.71723,0.1825795,0.2901757,0,0,3.335325
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,0.1313909,0.1313909,0,0,0,0.1313909,0,0,2.775558E-17,0,0,0.1383062,0.1313909,0,0,1.662271,3.057645,0,0.1383062,-0.1383062,4.277255,71.28745,0.1825795,0.14453,0,0,3.057645
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,0.22407,0.22407,0,0,0,0.22407,0,0,2.775558E-17,0,0,0.2358631,0.22407,0,0,1.815945,2.919338,0,0.2358631,-0.2358631,4.028634,67.14376,0.1825795,0.2464769,0,0,2.919338
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,0.2230725,0.2230725,0,0,0,0.2230725,0,0,2.775558E-17,0,0,0.2348132,0.2230725,0,0,2.078015,2.683475,0,0.2348132,-0.2348132,3.781119,63.01852,0.1825795,0.2453798,0,0,2.683475
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,0.110558,0.110558,0,0,0,0.110558,0,0,1.387779E-17,0,0,0.1163768,0.110558,0,0,2.338919,2.448662,0,0.1163768,-0.1163768,3.658447,60.97399,0.1825795,0.1216138,0,0,2.448662
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.468226,2.332285,0,0,0,3.658447,60.97399,0.1825795,0,0,0,2.332285
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,0.4222768,0.919551,0.919551,0,0,0,0.919551,45.92207,0,1.110223E-16,0,0.4222768,0.9679484,0.919551,0,0,2.468226,2.332285,0,0.5456716,-0.5456716,3.083258,51.38754,0.1825795,1.011506,0.3378215,0,2.754562
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,0.941949,1.15007,1.15007,0,0,0,1.15007,81.9036,0,0,0,0.941949,1.2106,1.15007,0,0,3.074528,1.786614,0,0.2686513,-0.2686513,2.800075,46.66783,0.1825795,1.265077,0.7535592,0,2.728563
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,1.284076,0.6228163,0.6228163,0,0,0,0.6228163,206.1725,0,0,0,1.284076,0.6555961,0.6228163,0,0,3.373029,1.517962,0.6284801,0,0.6284801,3.396304,56.60495,0.182505,0.6850979,1.027261,0,2.802038
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,1.736654,0.03790455,0.03790455,0,0,0,0.03790455,4581.649,0,0,0,1.736654,0.03989953,0.03790455,0,0,2.74455,2.083594,1.696754,0,1.696754,5.005986,83.43293,0.1823043,0.04169501,1.389323,0,3.820248
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,1.764978,1.042563,1.042563,0,0,0,1.042563,169.2922,0,0,0,1.764978,1.097434,1.042563,0,0,1.047795,3.610673,0.6675432,0,0.6675432,5.639273,93.98769,0.1822255,1.146819,1.411982,0,5.37565
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,1.795089,0,0,0,0,0,0,0,1.414837,0,0,1.795089,0,0,0,0,0.3802522,4.211462,0.3802522,0,0.3802522,6.000012,100,0.1821806,0,1.436072,0,6.006551
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,1.843607,0.5945485,0.5945485,0,0,0,0.5945485,310.0851,1.217766,0,0,1.843607,0.6258406,0.5945485,0,0,0,4.553689,0,0,0,6.000012,100,0.1821806,0.6540034,1.474885,0,6.397295
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,1.563343,0.3150477,0.3150477,0,0,0,0.3150477,496.2243,1.231714,0,0,1.563343,0.3316291,0.3150477,0,0,0,4.553689,0,0,0,6.000012,100,0.1821806,0.3465524,1.250674,0,6.117032
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,1.243073,0,0,0,0,0,0,0,1.243073,0,0,1.243073,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821806,0,0.9944585,0,5.796762
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,0.8120943,1.936787,1.936787,1.165297,0,0.3742262,1.936787,41.92998,0,0,0,0.8120943,0.8120943,0.7714896,0,0,0,4.553689,0,0,0,6.000012,100,0.1821806,2.130466,0.6496755,1.7,5.365783
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,0.3723319,0.8677487,0.8677487,0,0,0,0.8677487,42.90781,0,1.110223E-16,0,0.3723319,0.9134197,0.8677487,0,0,0,4.553689,0,0.5410877,-0.5410877,5.429656,90.49408,0.1821806,0.9545235,0.2978655,0,4.926021
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,0.3242032,0.3242032,0,0,0,0.3242032,0,0,5.551115E-17,0,0,0.3412665,0.3242032,0,0,0.6012086,4.012601,0,0.3412665,-0.3412665,5.069929,84.49865,0.1821806,0.3566236,0,0,4.012601
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,1.004207,1.004207,0,0,0,1.004207,0,0,2.220446E-16,0,0,1.05706,1.004207,0,0,0.9803936,3.671335,0,1.05706,-1.05706,3.955689,65.92802,0.1821806,1.104628,0,0,3.671335
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,1.031064,1.031064,0,0,0,1.031064,0,0,0,0,0,1.085331,1.031064,0,0,2.154905,2.614274,0,1.085331,-1.085331,2.811651,46.86075,0.1821806,1.13417,0,0,2.614274
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,0.879926,0.879926,0,0,0,0.879926,0,0,1.110223E-16,0,0,0.9262378,0.879926,0,0,3.360828,1.528944,0,0.9262378,-0.9262378,1.83531,30.58844,0.1821806,0.9679186,0,0,1.528944
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,0.1766166,0.1766166,0,0,0,0.1766166,0,0,0,0,0,0.1859122,0.1766166,0,0,4.389981,0.6027057,0,0.1859122,-0.1859122,1.639341,27.3223,0.1821806,0.1942783,0,0,0.6027057
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,0.4394083,0.4394083,1.7,0,0.5202,0.4394083,0,0,0,0,0,0,0,1.260592,1.197562,4.59655,0.4167935,1.197562,0,1.197562,2.775449,46.25738,0.1822869,0.4833491,0,1.7,0.4167935
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,3.398988,1.494599,1.38,0,1.38,4.084631,68.07706,0.1823258,0,0,1.7,1.494599
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,1.452632,0,0.4526684,0,0,0,0,0,0,0,0,1.452632,1.38,2.018988,2.736599,1.38,0,1.38,5.393815,89.89673,0.1823646,0,0,1.7,2.736599
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,0.4362983,0.4362983,0,0,0,0.4362983,0,0,5.551115E-17,0,0,0.4592613,0.4362983,0,0,0.6389884,3.978599,0,0.4592613,-0.4592613,4.90971,81.82835,0.1823646,0.4799281,0,0,3.978599
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,0.2541378,0.2541378,0,0,0,0.2541378,0,0,0,0,0,0.2675135,0.2541378,0,0,1.149279,3.519338,0,0.2675135,-0.2675135,4.627727,77.12862,0.1823646,0.2795516,0,0,3.519338
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,0.2086228,0.2086228,0,0,0,0.2086228,0,0,2.775558E-17,0,0,0.2196029,0.2086228,0,0,1.446516,3.251825,0,0.2196029,-0.2196029,4.396245,73.2706,0.1823646,0.229485,0,0,3.251825
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,0.25681,0.25681,0,0,0,0.25681,0,0,0,0,0,0.2703263,0.25681,0,0,1.690519,3.032222,0,0.2703263,-0.2703263,4.111296,68.52145,0.1823646,0.282491,0,0,3.032222
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.0680237,0.0680237,0,0,0,0.0680237,0,0,1.387779E-17,0,0,0.07160389,0.0680237,0,0,1.990882,2.761895,0,0.07160389,-0.07160389,4.035819,67.2635,0.1823646,0.07482607,0,0,2.761895
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,0.4124412,0.4495536,0.4495536,0,0,0,0.4495536,91.74459,0,0,0,0.4124412,0.4732144,0.4495536,0,0,2.070442,2.690291,0,0.06077321,-0.06077321,3.971758,66.19583,0.1823646,0.494509,0.3299529,0,3.102733
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,0.8803838,0.1186325,0.1186325,0,0,0,0.1186325,742.1098,0,0,0,0.8803838,0.1248764,0.1186325,0,0,2.137968,2.629518,0.7555074,0,0.7555074,4.688495,78.14143,0.1822756,0.1304958,0.704307,0,3.509902
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,1.320109,1.285413,1.285413,1.344646,0,0.4231884,1.285413,102.6992,0,0,0,1.320109,0,0,0.05923328,0.05627162,1.38246,3.309475,1.376381,0,1.376381,5.994245,99.90388,0.1822937,1.413954,1.056087,1.7,4.629584
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,1.678097,0.6573813,0.6573813,0,0,0,0.6573813,255.27,0.9800379,0,0,1.678097,0.6919804,0.6573813,0,0,0.006079205,4.548218,0.006079205,0,0.006079205,6.000012,100,0.182293,0.7231194,1.342478,0,6.226315
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,1.954698,0.8317484,0.8317484,0,0,0,0.8317484,235.0107,1.079173,0,0,1.954698,0.8755246,0.8317484,0,0,0,4.553689,0,0,0,6.000012,100,0.182293,0.9149232,1.563758,0,6.508387
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,1.950389,0.1002522,0.1002522,0,0,0,0.1002522,1945.483,1.84486,0,0,1.950389,0.1055286,0.1002522,0,0,0,4.553689,0,0,0,6.000012,100,0.182293,0.1102774,1.560311,0,6.504078
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,1.899778,0.3464714,0.3464714,0,0,0,0.3464714,548.3218,1.535072,0,0,1.899778,0.3647068,0.3464714,0,0,0,4.553689,0,0,0,6.000012,100,0.182293,0.3811186,1.519823,0,6.453467
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,1.738887,0.5240085,0.5240085,0,0,0,0.5240085,331.8433,1.187299,0,0,1.738887,0.5515879,0.5240085,0,0,0,4.553689,0,0,0,6.000012,100,0.182293,0.5764094,1.39111,0,6.292576
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,1.245145,1.764363,1.764363,0.5814753,0,0.2148427,1.764363,70.57194,0,0,0,1.245145,1.245145,1.182888,0,0,0,4.553689,0,0,0,6.000012,100,0.182293,1.9408,0.9961163,1.7,5.798834
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,0.8125363,0.6227015,0.6227015,0,0,0,0.6227015,130.4857,0.1570611,0,0,0.8125363,0.6554753,0.6227015,0,0,0,4.553689,0,0,0,6.000012,100,0.182293,0.6849716,0.6500291,0,5.366225
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,0.3726012,0.6251517,0.6251517,0,0,0,0.6251517,59.60173,0,1.110223E-16,0,0.3726012,0.6580544,0.6251517,0,0,0,4.553689,0,0.2854532,-0.2854532,5.699118,94.98511,0.182293,0.6876669,0.298081,0,4.92629
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,0.08800491,0.08800491,0,0,0,0.08800491,0,0,1.387779E-17,0,0,0.09263675,0.08800491,0,0,0.3171703,4.268236,0,0.09263675,-0.09263675,5.60147,93.35765,0.182293,0.0968054,0,0,4.268236
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,0.7237632,0.7237632,0,0,0,0.7237632,0,0,1.110223E-16,0,0,0.761856,0.7237632,0,0,0.4201,4.175599,0,0.761856,-0.761856,4.798403,79.97323,0.182293,0.7961395,0,0,4.175599
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,0.9053566,0.9053566,0,0,0,0.9053566,0,0,0,0,0,0.953007,0.9053566,0,0,1.266607,3.413743,0,0.953007,-0.953007,3.793846,63.23064,0.182293,0.9958923,0,0,3.413743
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,0.0889835,0.0889835,0,0,0,0.0889835,0,0,1.387779E-17,0,0,0.09366684,0.0889835,0,0,2.325503,2.460736,0,0.09366684,-0.09366684,3.695112,61.58508,0.182293,0.09788185,0,0,2.460736
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,0.3868639,0.3868639,0,0,0,0.3868639,0,0,5.551115E-17,0,0,0.4072252,0.3868639,0,0,2.429578,2.367069,0,0.4072252,-0.4072252,3.265859,54.43088,0.182293,0.4255503,0,0,2.367069
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,0.286993,0.286993,0,0,0,0.286993,0,0,0,0,0,0.3020979,0.286993,0,0,2.88205,1.959844,0,0.3020979,-0.3020979,2.94742,49.12357,0.182293,0.3156923,0,0,1.959844
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,0.3955842,0.3955842,0,0,0,0.3955842,0,0,5.551115E-17,0,0,0.4164044,0.3955842,0,0,3.217714,1.657746,0,0.4164044,-0.4164044,2.508491,41.80811,0.182293,0.4351426,0,0,1.657746
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.680386,1.241342,0,0,0,2.508491,41.80811,0.182293,0,0,0,1.241342
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,0.2809578,0.2809578,0,0,0,0.2809578,0,0,5.551115E-17,0,0,0.295745,0.2809578,0,0,3.680386,1.241342,0,0.295745,-0.295745,2.196749,36.6124,0.182293,0.3090536,0,0,1.241342
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.0275839,0.0275839,0,0,0,0.0275839,0,0,3.469447E-18,0,0,0.02903568,0.0275839,0,0,4.008992,0.9455966,0,0.02903568,-0.02903568,2.166142,36.1023,0.182293,0.03034229,0,0,0.9455966
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.03680269,0.03680269,0,0,0,0.03680269,0,0,6.938894E-18,0,0,0.03873968,0.03680269,0,0,4.041254,0.9165609,0,0.03873968,-0.03873968,2.125307,35.42171,0.182293,0.04048296,0,0,0.9165609
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,0.09137115,0.09137115,0,0,0,0.09137115,0,0,1.387779E-17,0,0,0.09618016,0.09137115,0,0,4.084298,0.8778212,0,0.09618016,-0.09618016,2.023924,33.73201,0.182293,0.1005083,0,0,0.8778212
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,0.1648245,0.1648245,0,0,0,0.1648245,0,0,0,0,0,0.1734995,0.1648245,0,0,4.191164,0.7816411,0,0.1734995,-0.1734995,1.84104,30.68394,0.182293,0.1813069,0,0,0.7816411
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,0.4378125,1.529024,1.529024,1.7,0,0.5202,1.529024,28.63345,0,0,0,0.4378125,0,0,0.1709755,0.1624267,4.383942,0.6081416,0.6002392,0,0.6002392,2.410477,40.17453,0.1823373,1.681927,0.35025,1.7,1.045954
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,0.7477582,0.7905419,0.7905419,1.7,0,0.5202,0.7905419,94.58805,0,0,0,0.7477582,0,0,0.9094582,0.8639852,3.783702,1.148357,1.611743,0,1.611743,3.939511,65.65839,0.1823971,0.8695961,0.5982065,1.7,1.896115
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,1.31992,0,0,0.8968828,0,0.300949,0,0,0,0,0,1.31992,0,0,0.8968828,0.8520387,2.171959,2.598926,2.171959,0,2.171959,6.000012,100,0.1822343,0,1.055936,1.7,3.918846
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,1.631827,1.659085,1.659085,0.425,0,0.172125,1.659085,98.35706,0.3327903,0,0,1.631827,1.299037,1.234085,0,0,0,4.553689,0,0,0,6.000012,100,0.1822343,1.824993,1.305462,1.7,6.185516
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,1.60959,0,0,0,0,0,0,0,1.60959,0,0,1.60959,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822343,0,1.287672,0,6.163279
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,1.627977,1.306491,1.306491,0.425,0,0.172125,1.306491,124.6068,0.7000914,0,0,1.627977,0.9278853,0.881491,0,0,0,4.553689,0,0,0,6.000012,100,0.1822343,1.43714,1.302381,1.7,6.181665
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,1.1619,0,0,0,0,0,0,0,1.1619,0,0,1.1619,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822343,0,0.9295198,0,5.715589
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,1.288117,1.398255,1.398255,0.425,0,0.172125,1.398255,92.12318,0.263638,0,0,1.288117,1.024479,0.9732549,0,0,0,4.553689,0,0,0,6.000012,100,0.1822343,1.53808,1.030493,1.7,5.841806
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,0.9450526,0.1177727,0.1177727,0,0,0,0.1177727,802.4379,0.8210813,0,0,0.9450526,0.1239712,0.1177727,0,0,0,4.553689,0,0,0,6.000012,100,0.1822343,0.12955,0.7560421,0,5.498742
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,0.7645407,0,0,0,0,0,0,0,0.7645407,0,0,0.7645407,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822343,0,0.6116326,0,5.31823
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,0.2882251,0,0,0,0,0,0,0,0.2882251,0,0,0.2882251,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1822343,0,0.2305801,0,4.841914
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,0.9800988,0.9800988,0,0,0,0.9800988,0,0,0,0,0,1.031683,0.9800988,0,0,0,4.553689,0,1.031683,-1.031683,4.912523,81.87521,0.1822343,1.078109,0,0,4.553689
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,1.381025,1.381025,1.7,0,0.5202,1.381025,0,0,0,0,0,0,0,0.3189754,0.3030266,1.146314,3.522006,0.3030266,0,0.3030266,5.199999,86.66647,0.182261,1.519127,0,1.7,3.522006
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,1.274808,1.274808,1.7,0,0.5202,1.274808,0,0,0,0,0,0,0,0.4251921,0.4039325,0.8432878,3.79473,0.4039325,0,0.4039325,5.583203,93.0532,0.1822966,1.402289,0,1.7,3.79473
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,0.5383815,0.5383815,0,0,0,0.5383815,0,0,0,0,0,0.5667174,0.5383815,0,0,0.4393553,4.158269,0,0.5667174,-0.5667174,4.98583,83.09701,0.1822966,0.5922197,0,0,4.158269
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.03675274,0.03675274,0,0,0,0.03675274,0,0,0,0,0,0.0386871,0.03675274,0,0,1.069041,3.591552,0,0.0386871,-0.0386871,4.945051,82.41734,0.1822966,0.04042802,0,0,3.591552
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.04226473,0.04226473,0,0,0,0.04226473,0,0,6.938894E-18,0,0,0.04448919,0.04226473,0,0,1.112027,3.552865,0,0.04448919,-0.04448919,4.898155,81.63575,0.1822966,0.0464912,0,0,3.552865
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,0.4107426,0.4107426,0,0,0,0.4107426,0,0,0,0,0,0.4323606,0.4107426,0,0,1.161459,3.508375,0,0.4323606,-0.4323606,4.442407,74.03996,0.1822966,0.4518169,0,0,3.508375
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.01309857,0.01309857,0,0,0,0.01309857,0,0,1.734723E-18,0,0,0.01378797,0.01309857,0,0,1.64186,3.076015,0,0.01378797,-0.01378797,4.427873,73.79774,0.1822966,0.01440843,0,0,3.076015
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.01706715,0.01706715,0,0,0,0.01706715,0,0,0,0,0,0.01796542,0.01706715,0,0,1.65718,3.062227,0,0.01796542,-0.01796542,4.408936,73.48212,0.1822966,0.01877386,0,0,3.062227
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,0.1902828,0.1902828,0,0,0,0.1902828,0,0,2.775558E-17,0,0,0.2002976,0.1902828,0,0,1.677142,3.044261,0,0.2002976,-0.2002976,4.197803,69.96325,0.1822966,0.209311,0,0,3.044261
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,0.2736883,0.2736883,0,0,0,0.2736883,0,0,5.551115E-17,0,0,0.288093,0.2736883,0,0,1.899695,2.843964,0,0.288093,-0.288093,3.894127,64.90199,0.1822966,0.3010572,0,0,2.843964
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,0.159239,0.159239,0,0,0,0.159239,0,0,0,0,0,0.16762,0.159239,0,0,2.219798,2.555871,0,0.16762,-0.16762,3.71744,61.95721,0.1822966,0.1751629,0,0,2.555871
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,0.4233241,0.4233241,0,0,0,0.4233241,0,0,5.551115E-17,0,0,0.4456044,0.4233241,0,0,2.406042,2.388251,0,0.4456044,-0.4456044,3.247731,54.12875,0.1822966,0.4656565,0,0,2.388251
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,0.1997465,0.6542259,0.6542259,0,0,0,0.6542259,30.53173,0,0,0,0.1997465,0.6886589,0.6542259,0,0,2.901158,1.942646,0,0.4889124,-0.4889124,2.732373,45.53945,0.1822966,0.7196485,0.1597972,0,2.142393
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,0.4452977,0,0,0,0,0,0,0,0,0,0,0.4452977,0,0,0,0,3.444394,1.453734,0.4452977,0,0.4452977,3.154819,52.58021,0.1822444,0,0.3562382,0,1.899032
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,0.7760999,0.7513726,0.7513726,0,0,0,0.7513726,103.291,0,0,0,0.7760999,0.7909185,0.7513726,0,0,2.999097,1.854502,0,0.01481858,-0.01481858,3.139199,52.31988,0.1822444,0.8265098,0.6208799,0,2.630602
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,0.831808,0.9165787,0.9165787,0,0,0,0.9165787,90.7514,0,0,0,0.831808,0.9648197,0.9165787,0,0,3.015562,1.839683,0,0.1330117,-0.1330117,2.998992,49.9831,0.1822444,1.008237,0.6654463,0,2.671491
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,1.08922,1.398187,1.398187,1.7,0,0.5202,1.398187,77.90232,0,0,0,1.08922,0,0,0.3018129,0.2867222,3.163352,1.706672,1.375942,0,1.375942,4.304326,71.73862,0.1823318,1.538006,0.8713762,1.7,2.795892
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,1.16046,1.765621,1.765621,1.7,0,0.5202,1.765621,65.72536,0,0,0,1.16046,0.06907426,0.06562055,0,0,1.78741,2.94502,1.091386,0,1.091386,5.339705,88.99492,0.1824059,1.942183,0.9283683,1.7,4.10548
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,1.337952,1.669876,1.669876,1.060044,0,0.3454921,1.669876,80.12285,0,0,0,1.337952,0.6419283,0.6098319,0,0,0.696024,3.927267,0.696024,0,0.696024,6.000012,100,0.1824481,1.836864,1.070362,1.7,5.26522
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,0.9117024,1.672985,1.672985,0.8068681,0,0.276375,1.672985,54.49554,0,0,0,0.9117024,0.9117024,0.8661173,0,0,0,4.553689,0,0,0,6.000012,100,0.1824481,1.840284,0.729362,1.7,5.465391
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,0.5201148,0,0,0,0,0,0,0,0.5201148,0,0,0.5201148,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824481,0,0.4160919,0,5.073804
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,0.2690957,1.043765,1.043765,0,0,0,1.043765,25.78126,0,0,0,0.2690957,1.0987,1.043765,0,0,0,4.553689,0,0.8296043,-0.8296043,5.125532,85.42537,0.1824481,1.148142,0.2152766,0,4.822785
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,0.2228976,1.195781,1.195781,0,0,0,1.195781,18.64033,0,0,0,0.2228976,1.258717,1.195781,0,0,0.9217826,3.724085,0,1.03582,-1.03582,4.033682,67.22791,0.1824481,1.31536,0.1783181,0,3.946982
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,1.395043,1.395043,1.7,0,0.5202,1.395043,0,0,0,0,0,0,0,0.3049572,0.2897093,2.072693,2.688265,0.2897093,0,0.2897093,4.308525,71.8086,0.1824735,1.534547,0,1.7,2.688265
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,1.16986,1.16986,1.7,0,0.5202,1.16986,0,0,0,0,0,0,0,0.5301405,0.5036335,1.782984,2.949003,0.5036335,0,0.5036335,4.786314,79.77173,0.1825177,1.286845,0,1.7,2.949003
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,1.304446,1.304446,1.7,0,0.5202,1.304446,0,0,0,0,0,0,0,0.3955539,0.3757762,1.279351,3.402273,0.3757762,0,0.3757762,5.142806,85.71326,0.1825507,1.434891,0,1.7,3.402273
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,0.1463392,0.1463392,0,0,0,0.1463392,0,0,0,0,0,0.1540412,0.1463392,0,0,0.9035744,3.740472,0,0.1540412,-0.1540412,4.980433,83.00704,0.1825507,0.1609731,0,0,3.740472
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.074731,3.586431,0,0,0,4.980433,83.00704,0.1825507,0,0,0,3.586431
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,0.4154365,0.4154365,0,0,0,0.4154365,0,0,5.551115E-17,0,0,0.4373016,0.4154365,0,0,1.074731,3.586431,0,0.4373016,-0.4373016,4.519476,75.32445,0.1825507,0.4569802,0,0,3.586431
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,0.1600616,0.1600616,0,0,0,0.1600616,0,0,2.775558E-17,0,0,0.1684859,0.1600616,0,0,1.560622,3.149129,0,0.1684859,-0.1684859,4.341876,72.36446,0.1825507,0.1760678,0,0,3.149129
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.007820926,0.007820926,0,0,0,0.007820926,0,0,0,0,0,0.008232553,0.007820926,0,0,1.747829,2.980643,0,0.008232553,-0.008232553,4.333199,72.21983,0.1825507,0.008603018,0,0,2.980643
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,0.3238465,0.3238465,0,0,0,0.3238465,0,0,5.551115E-17,0,0,0.3408911,0.3238465,0,0,1.756976,2.972411,0,0.3408911,-0.3408911,3.973867,66.231,0.1825507,0.3562312,0,0,2.972411
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.135744,2.63152,0,0,0,3.973867,66.231,0.1825507,0,0,0,2.63152
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,0.3300922,0.3300922,0,0,0,0.3300922,0,0,5.551115E-17,0,0,0.3474655,0.3300922,0,0,2.135744,2.63152,0,0.3474655,-0.3474655,3.607607,60.12666,0.1825507,0.3631014,0,0,2.63152
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.0351586,0.0351586,0,0,0,0.0351586,0,0,6.938894E-18,0,0,0.03700906,0.0351586,0,0,2.521816,2.284054,0,0.03700906,-0.03700906,3.568596,59.47648,0.1825507,0.03867446,0,0,2.284054
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,0.09503222,0.09503222,0,0,0,0.09503222,0,0,1.387779E-17,0,0,0.1000339,0.09503222,0,0,2.562938,2.247045,0,0.1000339,-0.1000339,3.463151,57.71906,0.1825507,0.1045354,0,0,2.247045
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,0.3432609,0.8173954,0.8173954,0,0,0,0.8173954,41.99447,0,1.110223E-16,0,0.3432609,0.8604162,0.8173954,0,0,2.674087,2.147011,0,0.5171553,-0.5171553,2.918021,48.63359,0.1825507,0.8991349,0.2746087,0,2.490272
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,0.8859437,0.9842142,0.9842142,0,0,0,0.9842142,90.01533,0,0,0,0.8859437,1.036015,0.9842142,0,0,3.248703,1.629856,0,0.1500713,-0.1500713,2.759832,45.99711,0.1825507,1.082636,0.708755,0,2.515799
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,1.33627,0.9566879,0.9566879,0,0,0,0.9566879,139.6767,0,0,0,1.33627,1.00704,0.9566879,0,0,3.415449,1.479784,0.3292304,0,0.3292304,3.072168,51.20269,0.1825121,1.052357,1.069016,0,2.816055
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,1.650306,0.5412724,0.5412724,0,0,0,0.5412724,304.8939,0,0,0,1.650306,0.5697604,0.5412724,0,0,3.086219,1.776092,1.080546,0,1.080546,4.097263,68.28759,0.1823858,0.5953996,1.320245,0,3.426398
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,1.829659,1.312497,1.312497,1.479711,0,0.460061,1.312497,139.4029,0,0,0,1.829659,0,0,0.1672133,0.1588527,2.005673,2.748583,1.988512,0,1.988512,5.983731,99.72865,0.1823585,1.443747,1.463727,1.7,4.578242
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,1.791894,0,0,0,0,0,0,0,1.774732,0,0,1.791894,0,0,0,0,0.01716137,4.538244,0.01716137,0,0.01716137,6.000012,100,0.1823565,0,1.433515,0,6.330137
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,1.535119,0,0,0,0,0,0,0,1.535119,0,0,1.535119,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823565,0,1.228095,0,6.088808
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,1.517254,0,0,0,0,0,0,0,1.517254,0,0,1.517254,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823565,0,1.213803,0,6.070943
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,1.305843,1.471263,1.471263,0.425,0,0.172125,1.471263,88.75659,0.2045135,0,0,1.305843,1.101329,1.046263,0,0,0,4.553689,0,0,0,6.000012,100,0.1823565,1.618389,1.044674,1.7,5.859532
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,0.6186661,0.02010197,0.02010197,0,0,0,0.02010197,3077.639,0.597506,0,0,0.6186661,0.02115997,0.02010197,0,0,0,4.553689,0,0,0,6.000012,100,0.1823565,0.02211216,0.4949328,0,5.172355
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,0.2045302,0.8331603,0.8331603,0,0,0,0.8331603,24.54873,0,0,0,0.2045302,0.8770109,0.8331603,0,0,0,4.553689,0,0.6724806,-0.6724806,5.291155,88.18575,0.1823565,0.9164764,0.1636242,0,4.758219
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,1.139894,1.139894,0,0,0,1.139894,0,0,0,0,0,1.199888,1.139894,0,0,0.7472007,3.881208,0,1.199888,-1.199888,4.026362,67.1059,0.1823565,1.253883,0,0,3.881208
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,0.61315,0.61315,0,0,0,0.61315,0,0,0,0,0,0.6454211,0.61315,0,0,2.08041,2.68132,0,0.6454211,-0.6454211,3.346028,55.76703,0.1823565,0.674465,0,0,2.68132
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.07636107,0.07636107,0,0,0,0.07636107,0,0,1.387779E-17,0,0,0.08038007,0.07636107,0,0,2.797544,2.035899,0,0.08038007,-0.08038007,3.2613,54.3549,0.1823565,0.08399718,0,0,2.035899
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,0.8219864,0.8219864,0,0,0,0.8219864,0,0,0,0,0,0.8652489,0.8219864,0,0,2.886856,1.955519,0,0.8652489,-0.8652489,2.349248,39.15405,0.1823565,0.9041851,0,0,1.955519
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,0.2401899,0.2401899,0,0,0,0.2401899,0,0,0,0,0,0.2528314,0.2401899,0,0,3.848243,1.09027,0,0.2528314,-0.2528314,2.08274,34.71227,0.1823565,0.2642089,0,0,1.09027
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.07253906,0.07253906,0,0,0,0.07253906,0,0,1.387779E-17,0,0,0.07635691,0.07253906,0,0,4.129167,0.8374386,0,0.07635691,-0.07635691,2.002253,33.37082,0.1823565,0.07979297,0,0,0.8374386
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.214008,0.7610817,0,0,0,2.002253,33.37082,0.1823565,0,0,0,0.7610817
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,0.1413562,0.1413562,0,0,0,0.1413562,0,0,2.775558E-17,0,0,0.148796,0.1413562,0,0,4.214008,0.7610817,0,0.148796,-0.148796,1.845408,30.75674,0.1823565,0.1554918,0,0,0.7610817
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.379337,0.6122858,0,0,0,1.845408,30.75674,0.1823565,0,0,0,0.6122858
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,0.4701113,0.4701113,0,0,0,0.4701113,0,0,5.551115E-17,0,0,0.4948539,0.4701113,0,0,4.379337,0.6122858,0,0.4948539,-0.4948539,1.323786,22.06306,0.1823565,0.5171224,0,0,0.6122858
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,0.4057636,0.4057636,1.7,0,0.5202,0.4057636,0,0,0,0,0,0,0,1.294236,1.229525,4.929174,0.1174318,1.229525,0,1.229525,2.490216,41.50351,0.1824604,0.44634,0,1.7,0.1174318
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,0.2376072,0.2376072,1.690239,0,0.5175352,0.2376072,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.69965,1.224004,1.38,0,1.38,3.799399,63.32318,0.1825446,0.2613679,0,1.7,1.224004
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,0.3386198,0.3386198,1.7,0,0.5202,0.3386198,0,0,0,0,0,0,0,1.36138,1.293311,2.31965,2.466004,1.293311,0,1.293311,5.026341,83.77219,0.1826408,0.3724818,0,1.7,2.466004
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,0.3358364,0.794519,0.794519,0,0,0,0.794519,42.26915,0,0,0,0.3358364,0.8363358,0.794519,0,0,1.026339,3.629984,0,0.5004994,-0.5004994,4.498769,74.97933,0.1826408,0.8739709,0.2686691,0,3.965821
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,0.7401641,0.4571812,0.4571812,0,0,0,0.4571812,161.8973,0,0,0,0.7401641,0.4812433,0.4571812,0,0,1.582449,3.129485,0.2589208,0,0.2589208,4.744402,79.07322,0.1826106,0.5028993,0.5921313,0,3.869649
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,1.153028,1.374384,1.374384,1.53636,0,0.4755262,1.374384,83.89416,0,0,0,1.153028,0,0,0.1619752,0.1538764,1.323529,3.362513,1.306905,0,1.306905,5.984241,99.73715,0.1826734,1.511823,0.9224226,1.7,4.515542
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,1.535713,0.3904647,0.3904647,0,0,0,0.3904647,393.3038,1.108073,0,0,1.535713,0.4110155,0.3904647,0,0,0.01662377,4.538728,0.01662377,0,0.01662377,6.000012,100,0.1826714,0.4295112,1.22857,0,6.07444
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,1.801084,0.5441797,0.5441797,0,0,0,0.5441797,330.9723,1.228263,0,0,1.801084,0.5728207,0.5441797,0,0,0,4.553689,0,0,0,6.000012,100,0.1826714,0.5985976,1.440867,0,6.354773
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,1.793648,1.325812,1.325812,0.425,0,0.172125,1.325812,135.2868,0.8454252,0,0,1.793648,0.9482231,0.9008119,0,0,0,4.553689,0,0,0,6.000012,100,0.1826714,1.458393,1.434919,1.7,6.347337
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,1.59254,0.906557,0.906557,0,0,0,0.906557,175.669,0.638269,0,0,1.59254,0.9542705,0.906557,0,0,0,4.553689,0,0,0,6.000012,100,0.1826714,0.9972127,1.274032,0,6.146228
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,1.462214,1.275171,1.275171,0.425,0,0.172125,1.275171,114.6681,0.5672969,0,0,1.462214,0.8949171,0.8501713,0,0,0,4.553689,0,0,0,6.000012,100,0.1826714,1.402688,1.169771,1.7,6.015903
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,0.9754223,0.5893549,0.5893549,0,0,0,0.5893549,165.5068,0.3550487,0,0,0.9754223,0.6203736,0.5893549,0,0,0,4.553689,0,0,0,6.000012,100,0.1826714,0.6482904,0.7803379,0,5.529111
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,0.7414408,0.6860872,0.6860872,0,0,0,0.6860872,108.068,0.01924373,0,0,0.7414408,0.722197,0.6860872,0,0,0,4.553689,0,0,0,6.000012,100,0.1826714,0.7546959,0.5931526,0,5.29513
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,0.3831915,0.3261416,0.3261416,0,0,0,0.3261416,117.4924,0.03988459,0,0,0.3831915,0.3433069,0.3261416,0,0,0,4.553689,0,0,0,6.000012,100,0.1826714,0.3587557,0.3065532,0,4.936881
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,1.606638,1.606638,1.606638,0,0.4947122,1.606638,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1826714,1.767302,0,1.7,4.553689
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,0.8219663,0.8219663,0,0,0,0.8219663,0,0,1.110223E-16,0,0,0.8652276,0.8219663,0,0,0,4.553689,0,0.8652276,-0.8652276,5.087982,84.79953,0.1826714,0.9041629,0,0,4.553689
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,0.4408829,0.4408829,0,0,0,0.4408829,0,0,5.551115E-17,0,0,0.4640872,0.4408829,0,0,0.9613641,3.688461,0,0.4640872,-0.4640872,4.598791,76.64636,0.1826714,0.4849711,0,0,3.688461
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,0.2660286,0.2660286,0,0,0,0.2660286,0,0,0,0,0,0.2800301,0.2660286,0,0,1.477017,3.224374,0,0.2800301,-0.2800301,4.303613,71.72675,0.1826714,0.2926315,0,0,3.224374
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.788161,2.944344,0,0,0,4.303613,71.72675,0.1826714,0,0,0,2.944344
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.788161,2.944344,0,0,0,4.303613,71.72675,0.1826714,0,0,0,2.944344
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,0.3778819,0.3778819,0,0,0,0.3778819,0,0,5.551115E-17,0,0,0.3977705,0.3778819,0,0,1.788161,2.944344,0,0.3977705,-0.3977705,3.884326,64.73865,0.1826714,0.4156702,0,0,2.944344
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,0.0978355,0.0978355,0,0,0,0.0978355,0,0,0,0,0,0.1029847,0.0978355,0,0,2.230128,2.546573,0,0.1029847,-0.1029847,3.775771,62.92939,0.1826714,0.1076191,0,0,2.546573
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,0.1204341,0.1204341,0,0,0,0.1204341,0,0,1.387779E-17,0,0,0.1267727,0.1204341,0,0,2.344556,2.443589,0,0.1267727,-0.1267727,3.642141,60.70223,0.1826714,0.1324775,0,0,2.443589
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,0.1903437,0.1903437,0,0,0,0.1903437,0,0,0,0,0,0.2003618,0.1903437,0,0,2.485414,2.316816,0,0.2003618,-0.2003618,3.430941,57.18224,0.1826714,0.2093781,0,0,2.316816
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,0.1114338,0.1114338,0,0,0,0.1114338,0,0,1.387779E-17,0,0,0.1172988,0.1114338,0,0,2.708039,2.116454,0,0.1172988,-0.1172988,3.307297,55.12151,0.1826714,0.1225772,0,0,2.116454
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,0.2662598,0.2662598,0,0,0,0.2662598,0,0,5.551115E-17,0,0,0.2802735,0.2662598,0,0,2.838371,1.999155,0,0.2802735,-0.2802735,3.011863,50.19762,0.1826714,0.2928858,0,0,1.999155
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.149786,1.718882,0,0,0,3.011863,50.19762,0.1826714,0,0,0,1.718882
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,0.2747252,1.242621,1.242621,0,0,0,1.242621,22.10853,0,2.220446E-16,0,0.2747252,1.308022,1.242621,0,0,3.149786,1.718882,0,1.033297,-1.033297,1.922673,32.04448,0.1826714,1.366883,0.2197801,0,1.993607
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,0.8245763,0,0,0,0,0,0,0,0,0,0,0.8245763,0,0,0,0,4.297893,0.6855851,0.8245763,0,0.8245763,2.704934,45.08215,0.1825755,0,0.659661,0,1.510161
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,1.131892,2.110073,2.110073,1.7,0,0.5202,2.110073,53.64234,0,0,0,1.131892,0.4316555,0.4100727,0,0,3.473317,1.427704,0.7002369,0,0.7002369,3.369237,56.15384,0.1826226,2.32108,0.9055139,1.7,2.559596
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,1.560906,0.6545624,0.6545624,1.7,0,0.5202,0.6545624,238.4656,0,0,0,1.560906,0,0,1.045438,0.9931657,2.77308,2.057917,2.554072,0,2.554072,5.792243,96.53718,0.1825719,0.7200186,1.248725,1.7,3.618823
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,1.768604,0.09108387,0.09108387,0,0,0,0.09108387,1941.732,1.453718,0,0,1.768604,0.09587776,0.09108387,0,0,0.2190084,4.356581,0.2190084,0,0.2190084,6.000012,100,0.1825465,0.1001923,1.414883,0,6.125186
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,1.981251,0.5932963,0.5932963,0,0,0,0.5932963,333.9395,1.356729,0,0,1.981251,0.6245224,0.5932963,0,0,0,4.553689,0,0,0,6.000012,100,0.1825465,0.652626,1.585001,0,6.53494
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,1.770206,0.5960829,0.5960829,0,0,0,0.5960829,296.9732,1.142751,0,0,1.770206,0.6274557,0.5960829,0,0,0,4.553689,0,0,0,6.000012,100,0.1825465,0.6556911,1.416165,0,6.323895
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,1.523509,1.352999,1.352999,0.425,0,0.172125,1.352999,112.6024,0.5466686,0,0,1.523509,0.9768407,0.9279987,0,0,0,4.553689,0,0,0,6.000012,100,0.1825465,1.488299,1.218807,1.7,6.077198
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,1.169429,0.3297961,0.3297961,0,0,0,0.3297961,354.5916,0.8222755,0,0,1.169429,0.3471538,0.3297961,0,0,0,4.553689,0,0,0,6.000012,100,0.1825465,0.3627757,0.9355434,0,5.723118
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,0.7037006,0,0,0,0,0,0,0,0.7037006,0,0,0.7037006,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825465,0,0.5629605,0,5.25739
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,0.2804755,1.077394,1.077394,0,0,0,1.077394,26.03278,0,2.220446E-16,0,0.2804755,1.134099,1.077394,0,0,0,4.553689,0,0.8536231,-0.8536231,5.100214,85.0034,0.1825465,1.185133,0.2243804,0,4.834165
