Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Small Genset (size-your-own) Power Output,Generic Small Genset (size-your-own) Operating Status,Generic Small Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,1.773429,1.773429,1.7,0,0.5202,1.773429,0,0,0,0,0,0.07729368,0.073429,0,0,0.9484701,3.700066,0,0.07729368,-0.07729368,5.01874,83.64549,0.1825465,1.950772,0,1.7,3.700066
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,0.1962477,0.1962477,0,0,0,0.1962477,0,0,2.775558E-17,0,0,0.2065765,0.1962477,0,0,1.034352,3.622772,0,0.2065765,-0.2065765,4.800989,80.01632,0.1825465,0.2158724,0,0,3.622772
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,0.285533,0.285533,0,0,0,0.285533,0,0,5.551115E-17,0,0,0.3005611,0.285533,0,0,1.263881,3.416196,0,0.3005611,-0.3005611,4.484169,74.73601,0.1825465,0.3140863,0,0,3.416196
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,1.657992,1.657992,1.7,0,0.5202,1.657992,0,0,0,0,0,0,0,0.04200833,0.03990792,1.597838,3.115635,0.03990792,0,0.03990792,4.522029,75.36701,0.18255,1.823791,0,1.7,3.115635
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,0.09284256,0.09284256,1.545474,0,0.4780144,0.09284256,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,1.55793,3.151552,1.38,0,1.38,5.831213,97.18668,0.1826058,0.1021268,0,1.7,3.151552
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,0.2127067,0.2127067,0,0,0,0.2127067,0,0,2.775558E-17,0,0,0.2239018,0.2127067,0,0,0.1779302,4.393552,0,0.2239018,-0.2239018,5.5952,93.25314,0.1826058,0.2339774,0,0,4.393552
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,0.1282139,0.1282139,0,0,0,0.1282139,0,0,0,0,0,0.1349621,0.1282139,0,0,0.42671,4.16965,0,0.1349621,-0.1349621,5.452937,90.8821,0.1826058,0.1410353,0,0,4.16965
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,0.2384441,0.2384441,0,0,0,0.2384441,0,0,0,0,0,0.2509937,0.2384441,0,0,0.5766678,4.034688,0,0.2509937,-0.2509937,5.188366,86.4726,0.1826058,0.2622885,0,0,4.034688
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,0.1245837,0.1245837,0,0,0,0.1245837,0,0,2.775558E-17,0,0,0.1311407,0.1245837,0,0,0.8555498,3.783694,0,0.1311407,-0.1311407,5.050132,84.16869,0.1826058,0.137042,0,0,3.783694
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,0.1136863,0.1136863,0,0,0,0.1136863,0,0,0,0,0,0.1196698,0.1136863,0,0,1.001262,3.652553,0,0.1196698,-0.1196698,4.923989,82.06631,0.1826058,0.1250549,0,0,3.652553
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,0.08638936,0.08638936,0,0,0,0.08638936,0,0,1.387779E-17,0,0,0.09093616,0.08638936,0,0,1.134228,3.532884,0,0.09093616,-0.09093616,4.828134,80.46873,0.1826058,0.09502829,0,0,3.532884
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,0.08866252,0.08866252,0,0,0,0.08866252,0,0,1.387779E-17,0,0,0.09332897,0.08866252,0,0,1.235268,3.441947,0,0.09332897,-0.09332897,4.729756,78.82911,0.1826058,0.09752877,0,0,3.441947
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.338967,3.348619,0,0,0,4.729756,78.82911,0.1826058,0,0,0,3.348619
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.06233524,1.141543,1.141543,0,0,0,1.141543,5.460614,0,2.220446E-16,0,0.06233524,1.201624,1.141543,0,0,1.338967,3.348619,0,1.139289,-1.139289,3.528841,58.81389,0.1826058,1.255697,0.04986819,0,3.410954
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.1534463,0.8340728,0.8340728,0,0,0,0.8340728,18.39724,0,1.110223E-16,0,0.1534463,0.8779714,0.8340728,0,0,2.604843,2.20933,0,0.724525,-0.724525,2.765124,46.08531,0.1826058,0.9174801,0.1227571,0,2.362776
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,0.227263,0.1377739,0.1377739,0,0,0,0.1377739,164.9536,0,0,0,0.227263,0.1450251,0.1377739,0,0,3.409871,1.484805,0.08223788,0,0.08223788,2.843142,47.3856,0.1825963,0.1515513,0.1818104,0,1.712068
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,0.3817396,1.271532,1.271532,1.7,0,0.5202,1.271532,30.02202,0,0,0,0.3817396,0,0,0.4284682,0.4070448,3.327633,1.558819,0.7887843,0,0.7887843,3.591449,59.85736,0.1826572,1.398685,0.3053916,1.7,1.940559
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,0.5577735,0.4157695,0.4157695,1.7,0,0.5202,0.4157695,134.1545,0,0,0,0.5577735,0,0,1.28423,1.220019,2.538849,2.268725,1.777792,0,1.777792,5.27801,87.96667,0.1826965,0.4573465,0.4462188,1.7,2.826499
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,0.3693489,0,0,0,0,0,0,0,0,0,0,0.3693489,0,0,0,0,0.7610564,3.868738,0.3693489,0,0.3693489,5.628406,93.80657,0.1826537,0,0.2954791,0,4.238087
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.1177426,0.8716424,0.8716424,0,0,0,0.8716424,13.50813,0,1.110223E-16,0,0.1177426,0.9175183,0.8716424,0,0,0.3917076,4.201152,0,0.7997757,-0.7997757,4.785368,79.75597,0.1826537,0.9588066,0.0941941,0,4.318895
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.008674904,0,0,0,0,0,0,0,0,0,0,0.008674904,0,0,0,0,1.280347,3.401376,0.008674904,0,0.008674904,4.793598,79.89314,0.1826527,0,0.006939923,0,3.410051
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.116389,1.458653,1.458653,1.7,0,0.5202,1.458653,7.979214,0,0,0,0.116389,0,0,0.241347,0.2292796,1.271672,3.409184,0.3456687,0,0.3456687,5.121528,85.35863,0.1826804,1.604518,0.09311123,1.7,3.525573
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.006278513,0.6394569,0.6394569,0,0,0,0.6394569,0.9818509,0,1.110223E-16,0,0.006278513,0.6731125,0.6394569,0,0,0.9260036,3.720286,0,0.666834,-0.666834,4.418623,73.64357,0.1826804,0.7034026,0.005022811,0,3.726564
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.021357,0,0,0,0,0,0,0,0,0,0,0.021357,0,0,0,0,1.66693,3.053452,0.021357,0,0.021357,4.438884,73.98125,0.1826779,0,0.0170856,0,3.074809
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.645573,3.072673,0,0,0,4.438884,73.98125,0.1826779,0,0,0,3.072673
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,0.1483064,0.1483064,0,0,0,0.1483064,0,0,2.775558E-17,0,0,0.156112,0.1483064,0,0,1.645573,3.072673,0,0.156112,-0.156112,4.274328,71.23865,0.1826779,0.163137,0,0,3.072673
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.819031,2.916561,0,0,0,4.274328,71.23865,0.1826779,0,0,0,2.916561
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,0.5847788,0.5847788,0,0,0,0.5847788,0,0,0,0,0,0.6155566,0.5847788,0,0,1.819031,2.916561,0,0.6155566,-0.6155566,3.625474,60.42445,0.1826779,0.6432567,0,0,2.916561
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.02725044,0.02725044,0,0,0,0.02725044,0,0,3.469447E-18,0,0,0.02868467,0.02725044,0,0,2.502983,2.301004,0,0.02868467,-0.02868467,3.595238,59.92051,0.1826779,0.02997548,0,0,2.301004
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.06942202,0.06942202,0,0,0,0.06942202,0,0,1.387779E-17,0,0,0.07307581,0.06942202,0,0,2.534855,2.27232,0,0.07307581,-0.07307581,3.518209,58.6367,0.1826779,0.07636422,0,0,2.27232
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,0.3133578,0.3133578,0,0,0,0.3133578,0,0,5.551115E-17,0,0,0.3298503,0.3133578,0,0,2.61605,2.199244,0,0.3298503,-0.3298503,3.170516,52.84183,0.1826779,0.3446936,0,0,2.199244
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,0.331885,0.331885,0,0,0,0.331885,0,0,5.551115E-17,0,0,0.3493527,0.331885,0,0,2.98255,1.869394,0,0.3493527,-0.3493527,2.802266,46.70434,0.1826779,0.3650735,0,0,1.869394
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,0.4332725,0.4332725,0,0,0,0.4332725,0,0,5.551115E-17,0,0,0.4560763,0.4332725,0,0,3.37072,1.520041,0,0.4560763,-0.4560763,2.32152,38.69191,0.1826779,0.4765997,0,0,1.520041
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,0.1274267,0.1274267,0,0,0,0.1274267,0,0,0,0,0,0.1341334,0.1274267,0,0,3.877471,1.063965,0,0.1341334,-0.1341334,2.18013,36.33544,0.1826779,0.1401694,0,0,1.063965
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,0.1649813,0.1649813,0,0,0,0.1649813,0,0,2.775558E-17,0,0,0.1736645,0.1649813,0,0,4.026508,0.9298313,0,0.1736645,-0.1736645,1.997072,33.28447,0.1826779,0.1814794,0,0,0.9298313
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,0.2791569,0.2791569,0,0,0,0.2791569,0,0,0,0,0,0.2938493,0.2791569,0,0,4.219469,0.7561667,0,0.2938493,-0.2938493,1.687328,28.12207,0.1826779,0.3070725,0,0,0.7561667
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.07055093,0.07055093,0,0,0,0.07055093,0,0,1.387779E-17,0,0,0.07426413,0.07055093,0,0,4.545969,0.4623174,0,0.07426413,-0.07426413,1.609046,26.81739,0.1826779,0.07760602,0,0,0.4623174
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,0.3221838,0,0,0,0,0,0,0,0,0,0,0.3221838,0,0,0,0,4.628484,0.3880533,0.3221838,0,0.3221838,1.914697,31.91155,0.1826406,0,0.2577471,0,0.7102371
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,0.488702,1.097802,1.097802,1.7,0,0.5202,1.097802,44.51639,0,0,0,0.488702,0,0,0.6021976,0.5720878,4.3063,0.6780187,1.06079,0,1.06079,2.921051,48.68408,0.1827228,1.207583,0.3909616,1.7,1.166721
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,0.722503,0,0,1.452632,0,0.4526684,0,0,0,0,0,0.722503,0,0,1.452632,1.38,3.24551,1.63273,2.102503,0,2.102503,4.91566,81.9275,0.1826769,0,0.5780024,1.7,2.355232
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,1.079651,0.07027264,0.07027264,0,0,0,0.07027264,1536.375,0,0,0,1.079651,0.0739712,0.07027264,0,0,1.143008,3.524982,1.00568,0,1.00568,5.869732,97.82867,0.1825608,0.07729991,0.8637211,0,4.604634
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,1.033647,1.105705,1.105705,0,0,0,1.105705,93.48306,0,0,0,1.033647,1.1639,1.105705,0,0,0.1373273,4.430094,0,0.1302531,-0.1302531,5.732433,95.54036,0.1825608,1.216275,0.8269173,0,5.463741
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,1.108299,0.6921422,0.6921422,0,0,0,0.6921422,160.1259,0.09767531,0,0,1.108299,0.7285708,0.6921422,0,0,0.282053,4.299841,0.282053,0,0.282053,6.000012,100,0.1825283,0.7613565,0.8866392,0,5.40814
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,1.15911,1.069306,1.069306,0,0,0,1.069306,108.3983,0.03352435,0,0,1.15911,1.125585,1.069306,0,0,0,4.553689,0,0,0,6.000012,100,0.1825283,1.176237,0.9272878,0,5.712799
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,1.421739,1.362225,1.362225,0.425,0,0.172125,1.362225,104.3689,0.4351864,0,0,1.421739,0.9865528,0.9372252,0,0,0,4.553689,0,0,0,6.000012,100,0.1825283,1.498448,1.137391,1.7,5.975428
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,1.176373,2.401329,2.401329,1.283775,0,0.4065706,2.401329,48.9884,0,0,0,1.176373,1.176373,1.117554,0,0,0,4.553689,0,0,0,6.000012,100,0.1825283,2.641462,0.941098,1.7,5.730062
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,0.5354371,0.4633768,0.4633768,0,0,0,0.4633768,115.5511,0.04767201,0,0,0.5354371,0.4877651,0.4633768,0,0,0,4.553689,0,0,0,6.000012,100,0.1825283,0.5097145,0.4283497,0,5.089126
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,0.325859,0.02516611,0.02516611,0,0,0,0.02516611,1294.832,0.2993683,0,0,0.325859,0.02649064,0.02516611,0,0,0,4.553689,0,0,0,6.000012,100,0.1825283,0.02768272,0.2606872,0,4.879548
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,0.3079875,0.3079875,0,0,0,0.3079875,0,0,5.551115E-17,0,0,0.3241973,0.3079875,0,0,0,4.553689,0,0.3241973,-0.3241973,5.658278,94.30444,0.1825283,0.3387862,0,0,4.553689
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,0.5693485,0.5693485,0,0,0,0.5693485,0,0,0,0,0,0.5993142,0.5693485,0,0,0.3602192,4.229492,0,0.5993142,-0.5993142,5.026546,83.77559,0.1825283,0.6262833,0,0,4.229492
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,0.736334,0.736334,0,0,0,0.736334,0,0,1.110223E-16,0,0,0.7750885,0.736334,0,0,1.026124,3.630177,0,0.7750885,-0.7750885,4.20953,70.1587,0.1825283,0.8099675,0,0,3.630177
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,2.884034,2.884034,1.7,0,0.5202,2.884034,0,0,4.440892E-16,0.09243692,0,1.246351,1.184034,0,0,1.887333,2.855089,0,1.246351,-1.246351,2.895761,48.26259,0.1825283,3.172437,0,1.7,2.855089
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,0.1870879,0.1870879,1.639719,0,0.5037434,0.1870879,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.272168,1.608738,1.38,0,1.38,4.204944,70.08226,0.1826019,0.2057967,0,1.7,1.608738
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,0.4095028,0.4095028,1.7,0,0.5202,0.4095028,0,0,0,0,0,0,0,1.290497,1.225972,1.892168,2.850738,1.225972,0,1.225972,5.368003,89.46655,0.1827047,0.4504531,0,1.7,2.850738
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,0.08354526,0.08354526,0,0,0,0.08354526,0,0,1.387779E-17,0,0,0.08794238,0.08354526,0,0,0.6661955,3.954113,0,0.08794238,-0.08794238,5.275304,87.92155,0.1827047,0.09189979,0,0,3.954113
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,0.1312694,0.1312694,0,0,0,0.1312694,0,0,0,0,0,0.1381783,0.1312694,0,0,0.7639093,3.866171,0,0.1381783,-0.1381783,5.129651,85.49402,0.1827047,0.1443964,0,0,3.866171
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,0.1795151,0.1795151,0,0,0,0.1795151,0,0,2.775558E-17,0,0,0.1889633,0.1795151,0,0,0.9174408,3.727992,0,0.1889633,-0.1889633,4.930467,82.17428,0.1827047,0.1974667,0,0,3.727992
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.1274,3.539029,0,0,0,4.930467,82.17428,0.1827047,0,0,0,3.539029
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,0.2490726,0.2490726,0,0,0,0.2490726,0,0,5.551115E-17,0,0,0.2621817,0.2490726,0,0,1.1274,3.539029,0,0.2621817,-0.2621817,4.654103,77.56822,0.1827047,0.2739798,0,0,3.539029
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,0.5659412,0.5659412,0,0,0,0.5659412,0,0,1.110223E-16,0,0,0.5957276,0.5659412,0,0,1.418713,3.276847,0,0.5957276,-0.5957276,4.026151,67.10238,0.1827047,0.6225353,0,0,3.276847
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,0.4121475,0.4121475,0,0,0,0.4121475,0,0,5.551115E-17,0,0,0.4338395,0.4121475,0,0,2.080632,2.68112,0,0.4338395,-0.4338395,3.568844,59.48061,0.1827047,0.4533623,0,0,2.68112
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,0.1617752,0.5771987,0.5771987,0,0,0,0.5771987,28.02764,0,1.110223E-16,0,0.1617752,0.6075776,0.5771987,0,0,2.562676,2.24728,0,0.4458025,-0.4458025,3.098927,51.64867,0.1827047,0.6349186,0.1294201,0,2.409055
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,0.2895469,1.002405,1.002405,0,0,0,1.002405,28.88522,0,0,0,0.2895469,1.055163,1.002405,0,0,3.058012,1.801478,0,0.7656165,-0.7656165,2.291896,38.19819,0.1827047,1.102646,0.2316376,0,2.091025
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,0.6867095,0.1756878,0.1756878,0,0,0,0.1756878,390.8692,0,0,0,0.6867095,0.1849345,0.1756878,0,0,3.908698,1.035861,0.501775,0,0.501775,2.767921,46.13193,0.1826468,0.1932566,0.5493676,0,1.722571
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,1.201807,0.5271965,0.5271965,0,0,0,0.5271965,227.9618,0,0,0,1.201807,0.5549437,0.5271965,0,0,3.406923,1.487459,0.6468631,0,0.6468631,3.38159,56.35972,0.1825724,0.5799161,0.9614455,0,2.689265
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,1.329944,1.715587,1.715587,1.7,0,0.5202,1.715587,77.52124,0,0,0,1.329944,0.01640758,0.01558721,0,0,2.760059,2.069635,1.313537,0,1.313537,4.62772,77.12852,0.1826597,1.887146,1.063956,1.7,3.39958
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,1.2361,0,0,0.425,0,0.172125,0,0,0.2035023,0,0,1.2361,0,0,0.2214977,0.2104228,1.446523,3.251819,1.446523,0,1.446523,6.000012,100,0.1824935,0,0.9888798,1.7,4.487918
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,1.093235,0.7990908,0.7990908,0,0,0,0.7990908,136.8098,0.2520864,0,0,1.093235,0.8411482,0.7990908,0,0,0,4.553689,0,0,0,6.000012,100,0.1824935,0.8789999,0.8745877,0,5.646924
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,1.397124,0.4891575,0.4891575,0,0,0,0.4891575,285.6184,0.8822215,0,0,1.397124,0.5149027,0.4891575,0,0,0,4.553689,0,0,0,6.000012,100,0.1824935,0.5380733,1.117699,0,5.950813
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,0.924194,0.5686773,0.5686773,0,0,0,0.5686773,162.5164,0.3255864,0,0,0.924194,0.5986077,0.5686773,0,0,0,4.553689,0,0,0,6.000012,100,0.1824935,0.625545,0.7393552,0,5.477883
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,0.2634491,1.543505,1.543505,1.293228,0,0.4091513,1.543505,17.06824,1.110223E-16,0,0,0.2634491,0.2634491,0.2502767,0,0,0,4.553689,0,0,0,6.000012,100,0.1824935,1.697855,0.2107593,1.7,4.817138
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.1139402,0.4826989,0.4826989,0,0,0,0.4826989,23.60481,0,1.110223E-16,0,0.1139402,0.5081041,0.4826989,0,0,0,4.553689,0,0.3941639,-0.3941639,5.584527,93.07526,0.1824935,0.5309688,0.09115215,0,4.667629
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,1.13886,1.13886,0,0,0,1.13886,0,0,2.220446E-16,0,0,1.1988,1.13886,0,0,0.4379599,4.159525,0,1.1988,-1.1988,4.320881,72.01453,0.1824935,1.252746,0,0,4.159525
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,0.4121534,0.4121534,0,0,0,0.4121534,0,0,0,0,0,0.4338457,0.4121534,0,0,1.76996,2.960725,0,0.4338457,-0.4338457,3.863567,64.39266,0.1824935,0.4533687,0,0,2.960725
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.252011,2.52688,0,0,0,3.863567,64.39266,0.1824935,0,0,0,2.52688
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,0.4734339,0.4734339,0,0,0,0.4734339,0,0,5.551115E-17,0,0,0.4983515,0.4734339,0,0,2.252011,2.52688,0,0.4983515,-0.4983515,3.338259,55.63753,0.1824935,0.5207773,0,0,2.52688
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.03894636,0.03894636,0,0,0,0.03894636,0,0,6.938894E-18,0,0,0.04099616,0.03894636,0,0,2.805734,2.028528,0,0.04099616,-0.04099616,3.295045,54.9173,0.1824935,0.04284099,0,0,2.028528
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,0.1434613,0.1434613,0,0,0,0.1434613,0,0,0,0,0,0.1510119,0.1434613,0,0,2.851286,1.987532,0,0.1510119,-0.1510119,3.135864,52.2643,0.1824935,0.1578075,0,0,1.987532
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,0.09483594,0.09483594,0,0,0,0.09483594,0,0,1.387779E-17,0,0,0.09982731,0.09483594,0,0,3.019077,1.83652,0,0.09982731,-0.09982731,3.030637,50.51052,0.1824935,0.1043195,0,0,1.83652
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.129996,1.736693,0,0,0,3.030637,50.51052,0.1824935,0,0,0,1.736693
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.008539459,0.008539459,0,0,0,0.008539459,0,0,0,0,0,0.008988905,0.008539459,0,0,3.129996,1.736693,0,0.008988905,-0.008988905,3.021162,50.3526,0.1824935,0.009393405,0,0,1.736693
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,0.2694606,0.2694606,0,0,0,0.2694606,0,0,5.551115E-17,0,0,0.2836427,0.2694606,0,0,3.139984,1.727704,0,0.2836427,-0.2836427,2.722176,45.36951,0.1824935,0.2964066,0,0,1.727704
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,0.1541313,0.1541313,0,0,0,0.1541313,0,0,0,0,0,0.1622435,0.1541313,0,0,3.455142,1.444061,0,0.1622435,-0.1622435,2.551157,42.51919,0.1824935,0.1695444,0,0,1.444061
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,0.4429772,0.4429772,0,0,0,0.4429772,0,0,5.551115E-17,0,0,0.4662918,0.4429772,0,0,3.635413,1.281817,0,0.4662918,-0.4662918,2.059642,34.3273,0.1824935,0.487275,0,0,1.281817
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,0.3367181,0.3367181,0,0,0,0.3367181,0,0,5.551115E-17,0,0,0.3544401,0.3367181,0,0,4.153515,0.8155257,0,0.3544401,-0.3544401,1.686029,28.10043,0.1824935,0.3703899,0,0,0.8155257
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,0.2046617,1.478611,1.478611,1.7,0,0.5202,1.478611,13.84148,0,0,0,0.2046617,0,0,0.2213887,0.2103193,4.547337,0.4610855,0.414981,0,0.414981,2.079715,34.66184,0.1825252,1.626472,0.1637294,1.7,0.6657472
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,0.5338815,1.360208,1.360208,1.7,0,0.5202,1.360208,39.24999,0,0,0,0.5338815,0,0,0.3397921,0.3228025,4.132356,0.8345684,0.856684,0,0.856684,2.892437,48.20718,0.1825884,1.496229,0.4271052,1.7,1.36845
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,1.240734,0.7201631,0.7201631,1.7,0,0.5202,0.7201631,172.2851,0,0,0,1.240734,0,0,0.9798369,0.930845,3.275672,1.605584,2.171579,0,2.171579,4.952577,82.54279,0.1825823,0.7921794,0.9925869,1.7,2.846318
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,1.599699,1.29254,1.29254,0.821715,0,0.2804282,1.29254,123.764,0,0,0,1.599699,0.4956051,0.4708248,0,0,1.104094,3.560005,1.104094,0,1.104094,6.000012,100,0.1825313,1.421794,1.279759,1.7,5.159703
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,1.347522,1.261388,1.261388,0.425,0,0.172125,1.261388,106.8285,0.4671131,0,0,1.347522,0.8804087,0.8363883,0,0,0,4.553689,0,0,0,6.000012,100,0.1825313,1.387527,1.078017,1.7,5.901211
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,1.353561,0.9843509,0.9843509,0,0,0,0.9843509,137.508,0.3174025,0,0,1.353561,1.036159,0.9843509,0,0,0,4.553689,0,0,0,6.000012,100,0.1825313,1.082786,1.082849,0,5.90725
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,1.101615,1.069091,1.069091,0,0,0,1.069091,103.0421,0,0,0,1.101615,1.125359,1.069091,0,0,0,4.553689,0,0.02374473,-0.02374473,5.974983,99.58285,0.1825313,1.176,0.8812917,0,5.655303
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,0.968423,0.8267877,0.8267877,0,0,0,0.8267877,117.1308,0.0717371,0,0,0.968423,0.8703029,0.8267877,0,0,0.02638303,4.529944,0.02638303,0,0.02638303,6.000012,100,0.1825283,0.9094665,0.7747384,0,5.498367
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,1.03969,1.051367,1.051367,0,0,0,1.051367,98.88934,0,0,0,1.03969,1.106702,1.051367,0,0,0,4.553689,0,0.0670123,-0.0670123,5.929375,98.82272,0.1825283,1.156504,0.8317519,0,5.593379
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,0.5411661,1.500379,1.500379,1.057007,0,0.3446629,1.500379,36.06861,8.326673E-17,0,0,0.5411661,0.466708,0.4433726,0,0,0.07445811,4.486677,0.07445811,0,0.07445811,6.000012,100,0.1825332,1.650417,0.4329329,1.7,5.027843
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,0.2971964,0,0,0,0,0,0,0,0.2971964,0,0,0.2971964,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825332,0,0.2377571,0,4.850885
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1825332,0,0,0,4.553689
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,0.8309198,0.8309198,0,0,0,0.8309198,0,0,1.110223E-16,0,0,0.8746524,0.8309198,0,0,0,4.553689,0,0.8746524,-0.8746524,5.078047,84.63396,0.1825332,0.9140118,0,0,4.553689
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,1.935828,1.935828,1.7,0,0.5202,1.935828,0,0,0,0,0,0.24824,0.235828,0,0,0.971836,3.679037,0,0.24824,-0.24824,4.81638,80.27283,0.1825332,2.129411,0,1.7,3.679037
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,0.1707411,0.1707411,0,0,0,0.1707411,0,0,0,0,0,0.1797275,0.1707411,0,0,1.247658,3.430797,0,0.1797275,-0.1797275,4.62693,77.11535,0.1825332,0.1878152,0,0,3.430797
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,0.2093913,0.2093913,0,0,0,0.2093913,0,0,2.775558E-17,0,0,0.2204119,0.2093913,0,0,1.447355,3.251069,0,0.2204119,-0.2204119,4.394596,73.24311,0.1825332,0.2303304,0,0,3.251069
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,0.3586284,0.3586284,0,0,0,0.3586284,0,0,5.551115E-17,0,0,0.3775036,0.3586284,0,0,1.692258,3.030657,0,0.3775036,-0.3775036,3.996672,66.61106,0.1825332,0.3944913,0,0,3.030657
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,0.3277276,0.3277276,0,0,0,0.3277276,0,0,0,0,0,0.3449765,0.3277276,0,0,2.111706,2.653154,0,0.3449765,-0.3449765,3.633035,60.55046,0.1825332,0.3605004,0,0,2.653154
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,0.1635778,0.1635778,0,0,0,0.1635778,0,0,2.775558E-17,0,0,0.1721871,0.1635778,0,0,2.495013,2.308177,0,0.1721871,-0.1721871,3.451534,57.52544,0.1825332,0.1799356,0,0,2.308177
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,0.1443117,0.1443117,0,0,0,0.1443117,0,0,2.775558E-17,0,0,0.1519071,0.1443117,0,0,2.686332,2.13599,0,0.1519071,-0.1519071,3.291409,54.85671,0.1825332,0.1587429,0,0,2.13599
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.855118,1.984083,0,0,0,3.291409,54.85671,0.1825332,0,0,0,1.984083
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.0423512,0.0423512,0,0,0,0.0423512,0,0,0,0,0,0.04458022,0.0423512,0,0,2.855118,1.984083,0,0.04458022,-0.04458022,3.244418,54.07352,0.1825332,0.04658633,0,0,1.984083
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.05061653,0.05061653,0,0,0,0.05061653,0,0,6.938894E-18,0,0,0.05328056,0.05061653,0,0,2.904651,1.939503,0,0.05328056,-0.05328056,3.188255,53.13748,0.1825332,0.05567818,0,0,1.939503
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,0.1991735,0.1991735,0,0,0,0.1991735,0,0,2.775558E-17,0,0,0.2096564,0.1991735,0,0,2.963852,1.886222,0,0.2096564,-0.2096564,2.967258,49.4542,0.1825332,0.2190909,0,0,1.886222
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,0.3567815,0.5479484,0.5479484,0,0,0,0.5479484,65.11226,0,0,0,0.3567815,0.5767877,0.5479484,0,0,3.196804,1.676566,0,0.2200062,-0.2200062,2.735351,45.58909,0.1825332,0.6027431,0.2854252,0,2.033347
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,0.8943501,1.842079,1.842079,1.7,0,0.5202,1.842079,48.55112,0,0,0,0.8943501,0.1495569,0.1420791,0,0,3.441255,1.45656,0.7447932,0,0.7447932,3.441924,57.36528,0.1825825,2.026287,0.7154801,1.7,2.35091
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,1.293381,1.768159,1.768159,1.7,0,0.5202,1.768159,73.14842,0,0,0,1.293381,0.07174677,0.06815943,0,0,2.696462,2.126873,1.221634,0,1.221634,4.600868,76.68098,0.1826634,1.944975,1.034705,1.7,3.420254
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,1.712284,0.3787736,0.3787736,0.425,0,0.172125,0.3787736,452.0602,0.2836831,0,0,1.712284,0,0,0,0,1.474828,3.226344,1.474828,0,1.474828,6.000012,100,0.1824947,0.416651,1.369828,1.7,4.938628
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,1.931167,1.528741,1.528741,0.425,0,0.172125,1.528741,126.3239,0.7693334,0,0,1.931167,1.161833,1.103742,0,0,0,4.553689,0,0,0,6.000012,100,0.1824947,1.681616,1.544933,1.7,6.484856
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,1.912692,0.8230562,0.8230562,0,0,0,0.8230562,232.389,1.046317,0,0,1.912692,0.8663749,0.8230562,0,0,0,4.553689,0,0,0,6.000012,100,0.1824947,0.9053618,1.530153,0,6.466381
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,1.768908,0.1101652,0.1101652,0,0,0,0.1101652,1605.687,1.652944,0,0,1.768908,0.1159633,0.1101652,0,0,0,4.553689,0,0,0,6.000012,100,0.1824947,0.1211817,1.415126,0,6.322597
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,1.592348,0,0,0,0,0,0,0,1.592348,0,0,1.592348,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824947,0,1.273879,0,6.146037
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,1.372581,0,0,0,0,0,0,0,1.372581,0,0,1.372581,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824947,0,1.098065,0,5.92627
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,0.865934,0,0,0,0,0,0,0,0.865934,0,0,0.865934,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1824947,0,0.6927472,0,5.419623
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,0.3634494,0.5446966,0.5446966,0,0,0,0.5446966,66.72511,0,0,0,0.3634494,0.5733648,0.5446966,0,0,0,4.553689,0,0.2099155,-0.2099155,5.778742,96.31217,0.1824947,0.5991662,0.2907595,0,4.917138
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,0.2969755,0.2969755,0,0,0,0.2969755,0,0,5.551115E-17,0,0,0.3126058,0.2969755,0,0,0.2332394,4.343773,0,0.3126058,-0.3126058,5.449226,90.82026,0.1824947,0.326673,0,0,4.343773
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,1.445813,1.445813,1.7,0,0.5202,1.445813,0,0,0,0,0,0,0,0.2541866,0.2414772,0.5805792,4.031168,0.2414772,0,0.2414772,5.678312,94.63834,0.1825154,1.590395,0,1.7,4.031168
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.3391019,4.248497,0,0,0,5.678312,94.63834,0.1825154,0,0,0,4.248497
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,0.4203023,0.4203023,0,0,0,0.4203023,0,0,5.551115E-17,0,0,0.4424235,0.4203023,0,0,0.3391019,4.248497,0,0.4424235,-0.4424235,5.211957,86.86577,0.1825154,0.4623326,0,0,4.248497
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.05702314,0.05702314,0,0,0,0.05702314,0,0,6.938894E-18,0,0,0.06002435,0.05702314,0,0,0.8306836,3.806074,0,0.06002435,-0.06002435,5.148685,85.81125,0.1825154,0.06272545,0,0,3.806074
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.02268039,0.02268039,0,0,0,0.02268039,0,0,3.469447E-18,0,0,0.02387409,0.02268039,0,0,0.8973773,3.746049,0,0.02387409,-0.02387409,5.123519,85.39182,0.1825154,0.02494843,0,0,3.746049
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.9239041,3.722175,0,0,0,5.123519,85.39182,0.1825154,0,0,0,3.722175
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,0.1046517,0.1046517,0,0,0,0.1046517,0,0,1.387779E-17,0,0,0.1101597,0.1046517,0,0,0.9239041,3.722175,0,0.1101597,-0.1101597,5.007401,83.45652,0.1825154,0.1151169,0,0,3.722175
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046304,3.612015,0,0,0,5.007401,83.45652,0.1825154,0,0,0,3.612015
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.046304,3.612015,0,0,0,5.007401,83.45652,0.1825154,0,0,0,3.612015
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,0.1727981,0.1727981,0,0,0,0.1727981,0,0,2.775558E-17,0,0,0.1818927,0.1727981,0,0,1.046304,3.612015,0,0.1818927,-0.1818927,4.81567,80.26099,0.1825154,0.1900779,0,0,3.612015
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,0.1979773,0.1979773,0,0,0,0.1979773,0,0,2.775558E-17,0,0,0.2083972,0.1979773,0,0,1.248407,3.430123,0,0.2083972,-0.2083972,4.595999,76.59984,0.1825154,0.217775,0,0,3.430123
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,0.2005065,0.2005065,0,0,0,0.2005065,0,0,2.775558E-17,0,0,0.2110595,0.2005065,0,0,1.479959,3.221726,0,0.2110595,-0.2110595,4.373523,72.89191,0.1825154,0.2205572,0,0,3.221726
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,0.4378216,0.4955952,0.4955952,0,0,0,0.4955952,88.34259,0,0,0,0.4378216,0.5216791,0.4955952,0,0,1.71447,3.010666,0,0.08385751,-0.08385751,4.28513,71.41869,0.1825154,0.5451547,0.3502573,0,3.448488
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,0.8690736,0,0,0,0,0,0,0,0,0,0,0.8690736,0,0,0,0,1.807645,2.926809,0.8690736,0,0.8690736,5.109605,85.15991,0.1824161,0,0.6952589,0,3.795882
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,1.17079,0.1084059,0.1084059,0,0,0,0.1084059,1080.005,0.1181068,0,0,1.17079,0.1141115,0.1084059,0,0,0.9385712,3.708975,0.9385712,0,0.9385712,6.000012,100,0.1823091,0.1192465,0.9366317,0,4.879765
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,1.330407,0.643066,0.643066,0,0,0,0.643066,206.885,0.6534956,0,0,1.330407,0.6769116,0.643066,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,0.7073726,1.064326,0,5.884096
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,1.211828,0.6233227,0.6233227,0,0,0,0.6233227,194.4142,0.5556989,0,0,1.211828,0.6561292,0.6233227,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,0.685655,0.9694624,0,5.765517
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,1.023279,0,0,0,0,0,0,0,1.023279,0,0,1.023279,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,0,0.8186229,0,5.576968
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,1.283551,1.080971,1.080971,0,0,0,1.080971,118.7406,0.1456869,0,0,1.283551,1.137865,1.080971,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,1.189069,1.026841,0,5.83724
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,1.695736,0.1026613,0.1026613,0,0,0,0.1026613,1651.778,1.587672,0,0,1.695736,0.1080645,0.1026613,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,0.1129274,1.356589,0,6.249425
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,1.234543,0.778694,0.778694,0,0,0,0.778694,158.5402,0.4148648,0,0,1.234543,0.8196779,0.778694,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,0.8565634,0.9876341,0,5.788231
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,0.9090456,1.462587,1.462587,0.5989938,0,0.2196253,1.462587,62.15326,1.110223E-16,0,0,0.9090456,0.9090456,0.8635933,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,1.608846,0.7272365,1.7,5.462735
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,0.4005549,0,0,0,0,0,0,0,0.4005549,0,0,0.4005549,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,0,0.3204439,0,4.954244
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1823091,0,0,0,4.553689
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,1.957243,1.957243,1.7,0,0.5202,1.957243,0,0,0,0,0,0.2707821,0.257243,0,0,0,4.553689,0,0.2707821,-0.2707821,5.714582,95.24285,0.1823091,2.152967,0,1.7,4.553689
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,1.737799,1.737799,1.7,0,0.5202,1.737799,0,0,0,0,0,0.03978819,0.03779878,0,0,0.300869,4.282907,0,0.03978819,-0.03978819,5.672642,94.54385,0.1823091,1.911579,0,1.7,4.282907
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,1.981206,1.981206,1.7,0,0.5202,1.981206,0,0,0,0,0,0.2960066,0.2812063,0,0,0.3450781,4.243119,0,0.2960066,-0.2960066,5.360624,89.34355,0.1823091,2.179327,0,1.7,4.243119
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.6739744,3.947112,0,0,0,5.360624,89.34355,0.1823091,0,0,0,3.947112
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,0.08687603,0.08687603,0,0,0,0.08687603,0,0,1.387779E-17,0,0,0.09144845,0.08687603,0,0,0.6739744,3.947112,0,0.09144845,-0.09144845,5.264229,87.73697,0.1823091,0.09556363,0,0,3.947112
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,0.143619,0.143619,0,0,0,0.143619,0,0,0,0,0,0.1511779,0.143619,0,0,0.7755838,3.855664,0,0.1511779,-0.1511779,5.104873,85.08105,0.1823091,0.1579809,0,0,3.855664
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,0.1768658,0.1768658,0,0,0,0.1768658,0,0,2.775558E-17,0,0,0.1861745,0.1768658,0,0,0.9435593,3.704486,0,0.1861745,-0.1861745,4.908628,81.8103,0.1823091,0.1945524,0,0,3.704486
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,0.2027646,0.2027646,0,0,0,0.2027646,0,0,2.775558E-17,0,0,0.2134364,0.2027646,0,0,1.15042,3.518311,0,0.2134364,-0.2134364,4.683646,78.06062,0.1823091,0.2230411,0,0,3.518311
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,0.1596777,0.1596777,0,0,0,0.1596777,0,0,2.775558E-17,0,0,0.1680818,0.1596777,0,0,1.387571,3.304875,0,0.1680818,-0.1680818,4.506472,75.10772,0.1823091,0.1756455,0,0,3.304875
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,0.2306156,0.2306156,0,0,0,0.2306156,0,0,0,0,0,0.2427533,0.2306156,0,0,1.574329,3.136793,0,0.2427533,-0.2427533,4.250588,70.84299,0.1823091,0.2536772,0,0,3.136793
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,0.1780521,0.1780521,0,0,0,0.1780521,0,0,0,0,0,0.1874233,0.1780521,0,0,1.844055,2.894039,0,0.1874233,-0.1874233,4.053026,67.55031,0.1823091,0.1958573,0,0,2.894039
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,0.2373801,0.2373801,0,0,0,0.2373801,0,0,2.775558E-17,0,0,0.2498738,0.2373801,0,0,2.052303,2.706616,0,0.2498738,-0.2498738,3.789636,63.16048,0.1823091,0.2611181,0,0,2.706616
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,0.3382074,0.4981652,0.4981652,0,0,0,0.4981652,67.89061,0,5.551115E-17,0,0.3382074,0.5243844,0.4981652,0,0,2.329941,2.456743,0,0.186177,-0.186177,3.593389,59.88969,0.1823091,0.5479817,0.2705659,0,2.79495
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,0.7823381,0.6072167,0.6072167,0,0,0,0.6072167,128.84,0,0,0,0.7823381,0.6391755,0.6072167,0,0,2.536804,2.270566,0.1431626,0,0.1431626,3.729204,62.15328,0.1822928,0.6679384,0.6258705,0,3.052903
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,1.033799,0.06524125,0.06524125,0,0,0,0.06524125,1584.579,0,0,0,1.033799,0.068675,0.06524125,0,0,2.393641,2.399412,0.9651244,0,0.9651244,4.644802,77.41321,0.1821828,0.07176537,0.8270395,0,3.433211
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,1.508478,0.6056515,0.6056515,0,0,0,0.6056515,249.067,0,0,0,1.508478,0.6375279,0.6056515,0,0,1.428517,3.268024,0.8709502,0,0.8709502,5.471058,91.18411,0.1820837,0.6662167,1.206782,0,4.776502
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,1.672658,1.995615,1.995615,0.9362786,0,0.3117041,1.995615,83.81665,0,0,0,1.672658,1.115091,1.059336,0,0,0.5575667,4.051879,0.5575667,0,0.5575667,6.000012,100,0.1820811,2.195177,1.338126,1.7,5.724536
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,1.896663,0.2749422,0.2749422,0,0,0,0.2749422,689.8408,1.607251,0,0,1.896663,0.2894129,0.2749422,0,0,0,4.553689,0,0,0,6.000012,100,0.1820811,0.3024364,1.517331,0,6.450352
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,1.668873,1.253346,1.253346,0,0,0,1.253346,133.1535,0.3495621,0,0,1.668873,1.319311,1.253346,0,0,0,4.553689,0,0,0,6.000012,100,0.1820811,1.37868,1.335099,0,6.222562
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,1.702773,1.340953,1.340953,0.425,0,0.172125,1.340953,126.9823,0.7386121,0,0,1.702773,0.9641612,0.9159531,0,0,0,4.553689,0,0,0,6.000012,100,0.1820811,1.475048,1.362219,1.7,6.256462
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,1.389385,2.062578,2.062578,0.7426624,0,0.2588468,2.062578,67.36156,0,0,0,1.389385,1.389385,1.319915,0,0,0,4.553689,0,0,0,6.000012,100,0.1820811,2.268836,1.111508,1.7,5.943073
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,0.9220252,0,0,0,0,0,0,0,0.9220252,0,0,0.9220252,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820811,0,0.7376202,0,5.475714
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,0.464762,0,0,0,0,0,0,0,0.464762,0,0,0.464762,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1820811,0,0.3718096,0,5.018451
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,0.1514298,0.1514298,0,0,0,0.1514298,0,0,2.775558E-17,0,0,0.1593998,0.1514298,0,0,0,4.553689,0,0.1593998,-0.1593998,5.83199,97.19964,0.1820811,0.1665728,0,0,4.553689
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,0.8602325,0.8602325,0,0,0,0.8602325,0,0,1.110223E-16,0,0,0.9055079,0.8602325,0,0,0.1771109,4.394289,0,0.9055079,-0.9055079,4.877501,81.29152,0.1820811,0.9462558,0,0,4.394289
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,0.6720555,0.6720555,0,0,0,0.6720555,0,0,1.110223E-16,0,0,0.7074268,0.6720555,0,0,1.183231,3.488781,0,0.7074268,-0.7074268,4.131807,68.86332,0.1820811,0.739261,0,0,3.488781
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.06479987,0.06479987,0,0,0,0.06479987,0,0,0,0,0,0.06821039,0.06479987,0,0,1.969261,2.781354,0,0.06821039,-0.06821039,4.059907,67.66499,0.1820811,0.07127985,0,0,2.781354
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,0.2271294,0.2271294,0,0,0,0.2271294,0,0,2.775558E-17,0,0,0.2390836,0.2271294,0,0,2.04505,2.713144,0,0.2390836,-0.2390836,3.807891,63.46473,0.1820811,0.2498423,0,0,2.713144
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.05848656,0.05848656,0,0,0,0.05848656,0,0,6.938894E-18,0,0,0.0615648,0.05848656,0,0,2.310698,2.474061,0,0.0615648,-0.0615648,3.742996,62.38314,0.1820811,0.06433522,0,0,2.474061
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,0.2200559,0.2200559,0,0,0,0.2200559,0,0,2.775558E-17,0,0,0.2316378,0.2200559,0,0,2.379104,2.412496,0,0.2316378,-0.2316378,3.498828,58.31369,0.1820811,0.2420615,0,0,2.412496
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,0.3545544,0.3545544,0,0,0,0.3545544,0,0,5.551115E-17,0,0,0.3732151,0.3545544,0,0,2.636479,2.180858,0,0.3732151,-0.3732151,3.105425,51.75698,0.1820811,0.3900098,0,0,2.180858
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,0.2785953,0.2785953,0,0,0,0.2785953,0,0,0,0,0,0.2932582,0.2785953,0,0,3.051162,1.807643,0,0.2932582,-0.2932582,2.796304,46.60497,0.1820811,0.3064549,0,0,1.807643
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,0.1317402,0.1317402,0,0,0,0.1317402,0,0,2.775558E-17,0,0,0.1386739,0.1317402,0,0,3.377005,1.514384,0,0.1386739,-0.1386739,2.650129,44.16872,0.1820811,0.1449143,0,0,1.514384
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,0.2409761,0.2409761,0,0,0,0.2409761,0,0,0,0,0,0.2536591,0.2409761,0,0,3.531087,1.37571,0,0.2536591,-0.2536591,2.382748,39.71239,0.1820811,0.2650737,0,0,1.37571
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,0.1367351,0.1367351,0,0,0,0.1367351,0,0,2.775558E-17,0,0,0.1439317,0.1367351,0,0,3.812931,1.122051,0,0.1439317,-0.1439317,2.231031,37.18378,0.1820811,0.1504086,0,0,1.122051
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,0.1799825,0.1799825,0,0,0,0.1799825,0,0,0,0,0,0.1894553,0.1799825,0,0,3.972855,0.9781197,0,0.1894553,-0.1894553,2.031328,33.85539,0.1820811,0.1979807,0,0,0.9781197
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,0.3449325,1.097296,1.097296,1.7,0,0.5202,1.097296,31.43477,0,0,0,0.3449325,0,0,0.6027039,0.5725687,4.183361,0.7886645,0.9175012,0,0.9175012,2.901746,48.36233,0.1821529,1.207026,0.275946,1.7,1.133597
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,0.9177594,1.10569,1.10569,1.7,0,0.5202,1.10569,83.00333,0,0,0,0.9177594,0,0,0.5943102,0.5645947,3.265859,1.614416,1.482354,0,1.482354,4.30803,71.80036,0.1822257,1.216259,0.7342075,1.7,2.532175
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,1.382555,0.8066805,0.8066805,1.187583,0,0.3803102,0.8066805,171.3882,0,0,0,1.382555,0,0,0.3809026,0.3618574,1.783505,2.948534,1.744413,0,1.744413,5.962925,99.38189,0.1821718,0.8873486,1.106044,1.7,4.331089
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,1.595067,0.6468111,0.6468111,0,0,0,0.6468111,246.6047,0.8751202,0,0,1.595067,0.6808537,0.6468111,0,0,0.03909263,4.518506,0.03909263,0,0.03909263,6.000012,100,0.1821674,0.7114922,1.276053,0,6.113572
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,1.6629,0.0627917,0.0627917,0,0,0,0.0627917,2648.28,1.596804,0,0,1.6629,0.06609652,0.0627917,0,0,0,4.553689,0,0,0,6.000012,100,0.1821674,0.06907087,1.33032,0,6.216589
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,1.842792,1.262758,1.262758,0.425,0,0.172125,1.262758,145.9339,0.9609411,0,0,1.842792,0.8818507,0.8377581,0,0,0,4.553689,0,0,0,6.000012,100,0.1821674,1.389034,1.474234,1.7,6.396481
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,1.802971,1.908702,1.908702,0.5287026,0,0.2004358,1.908702,94.46056,0.3503395,0,0,1.802971,1.452632,1.38,0,0,0,4.553689,0,0,0,6.000012,100,0.1821674,2.099573,1.442377,1.7,6.35666
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,1.584641,1.252074,1.252074,0,0,0,1.252074,126.5613,0.2666686,0,0,1.584641,1.317972,1.252074,0,0,0,4.553689,0,0,0,6.000012,100,0.1821674,1.377281,1.267713,0,6.13833
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,1.417687,1.594234,1.594234,0.425,0,0.172125,1.594234,88.92591,0.1869146,0,0,1.417687,1.230772,1.169234,0,0,0,4.553689,0,0,0,6.000012,100,0.1821674,1.753657,1.134149,1.7,5.971375
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,0.9373357,0,0,0,0,0,0,0,0.9373357,0,0,0.9373357,0,0,0,0,0,4.553689,0,0,0,6.000012,100,0.1821674,0,0.7498685,0,5.491024
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,0.4279732,0.3627487,0.3627487,0,0,0,0.3627487,117.9806,0.0461324,0,0,0.4279732,0.3818407,0.3627487,0,0,0,4.553689,0,0,0,6.000012,100,0.1821674,0.3990236,0.3423785,0,4.981662
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,0.1506899,0.1506899,0,0,0,0.1506899,0,0,0,0,0,0.1586209,0.1506899,0,0,0,4.553689,0,0.1586209,-0.1586209,5.832811,97.21332,0.1821674,0.1657589,0,0,4.553689
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,1.020335,1.020335,0,0,0,1.020335,0,0,2.220446E-16,0,0,1.074037,1.020335,0,0,0.1762455,4.395068,0,1.074037,-1.074037,4.700676,78.34445,0.1821674,1.122369,0,0,4.395068
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,0.7963875,0.7963875,0,0,0,0.7963875,0,0,1.110223E-16,0,0,0.8383026,0.7963875,0,0,1.36962,3.321031,0,0.8383026,-0.8383026,3.817028,63.617,0.1821674,0.8760262,0,0,3.321031
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,0.3216519,0.3216519,0,0,0,0.3216519,0,0,0,0,0,0.3385809,0.3216519,0,0,2.301067,2.482728,0,0.3385809,-0.3385809,3.460132,57.66876,0.1821674,0.353817,0,0,2.482728
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,0.1109057,0.1109057,0,0,0,0.1109057,0,0,1.387779E-17,0,0,0.1167428,0.1109057,0,0,2.677268,2.144147,0,0.1167428,-0.1167428,3.337075,55.6178,0.1821674,0.1219963,0,0,2.144147
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,0.1337131,0.1337131,0,0,0,0.1337131,0,0,0,0,0,0.1407506,0.1337131,0,0,2.806983,2.027405,0,0.1407506,-0.1407506,3.18871,53.14507,0.1821674,0.1470844,0,0,2.027405
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,0.2666242,0.2666242,0,0,0,0.2666242,0,0,0,0,0,0.2806571,0.2666242,0,0,2.963372,1.886654,0,0.2806571,-0.2806571,2.892872,48.21444,0.1821674,0.2932866,0,0,1.886654
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,0.3003617,0.3003617,0,0,0,0.3003617,0,0,5.551115E-17,0,0,0.3161702,0.3003617,0,0,3.275213,1.605997,0,0.3161702,-0.3161702,2.559599,42.6599,0.1821674,0.3303978,0,0,1.605997
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,0.4856406,0.4856406,0,0,0,0.4856406,0,0,5.551115E-17,0,0,0.5112007,0.4856406,0,0,3.626513,1.289827,0,0.5112007,-0.5112007,2.020746,33.67904,0.1821674,0.5342047,0,0,1.289827
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,0.452924,0.452924,0,0,0,0.452924,0,0,5.551115E-17,0,0,0.4767621,0.452924,0,0,4.194514,0.7786262,0,0.4767621,-0.4767621,1.518195,25.3032,0.1821674,0.4982163,0,0,0.7786262
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,0.3793109,0.3793109,1.7,0,0.5202,0.3793109,0,0,0,0,0,0,0,1.320689,1.254655,4.72425,0.3018641,1.254655,0,1.254655,2.708465,45.141,0.1822658,0.417242,0,1.7,0.3018641
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,0.2306922,0.2306922,1.683324,0,0.5156474,0.2306922,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,3.469595,1.431053,1.38,0,1.38,4.017648,66.96067,0.1823467,0.2537614,0,1.7,1.431053
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,0.2137466,0.2137466,1.666378,0,0.5110213,0.2137466,0,0,0,0,0,0,0,1.452632,1.38,2.089595,2.673053,1.38,0,1.38,5.326831,88.78034,0.1824243,0.2351213,0,1.7,2.673053
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,0.4283645,1.022627,1.022627,0,0,0,1.022627,41.88865,0,0,0,0.4283645,1.076449,1.022627,0,0,0.7095951,3.915053,0,0.6480846,-0.6480846,4.64369,77.39468,0.1824243,1.124889,0.3426916,0,4.343418
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,0.8391886,1.867262,1.867262,1.7,0,0.5202,1.867262,44.9422,0,0,0,0.8391886,0.1760651,0.1672618,0,0,1.429689,3.266969,0.6631235,0,0.6631235,5.272784,87.87956,0.1824678,2.053988,0.6713509,1.7,4.106157
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,0.9277735,1.753884,1.753884,1.600737,0,0.4931011,1.753884,52.89822,0,0,0,0.9277735,0.161208,0.1531476,0,0,0.7665655,3.86378,0.7665655,0,0.7665655,6.000012,100,0.1825181,1.929273,0.7422188,1.7,4.791553
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,1.195281,1.472838,1.472838,0.425,0,0.172125,1.472838,81.15493,0.09229326,0,0,1.195281,1.102987,1.047838,0,0,0,4.553689,0,0,0,6.000012,100,0.1825181,1.620122,0.9562245,1.7,5.74897
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,1.154375,1.901144,1.901144,0.8044881,0,0.2757252,1.901144,60.72001,0,0,0,1.154375,1.154375,1.096656,0,0,0,4.553689,0,0,0,6.000012,100,0.1825181,2.091259,0.9234998,1.7,5.708064
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,1.457841,0.5364743,0.5364743,0,0,0,0.5364743,271.7448,0.893131,0,0,1.457841,0.5647098,0.5364743,0,0,0,4.553689,0,0,0,6.000012,100,0.1825181,0.5901217,1.166273,0,6.01153
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,1.183727,0.9737273,0.9737273,0,0,0,0.9737273,121.5666,0.1587507,0,0,1.183727,1.024976,0.9737273,0,0,0,4.553689,0,0,0,6.000012,100,0.1825181,1.0711,0.9469814,0,5.737416
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,1.269263,1.16719,1.16719,0,0,0,1.16719,108.7451,0.04064126,0,0,1.269263,1.228621,1.16719,0,0,0,4.553689,0,0,0,6.000012,100,0.1825181,1.283909,1.01541,0,5.822952
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,1.32905,0.835743,0.835743,0,0,0,0.835743,159.0262,0.4493208,0,0,1.32905,0.8797295,0.835743,0,0,0,4.553689,0,0,0,6.000012,100,0.1825181,0.9193173,1.06324,0,5.882739
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,0.9019819,1.673505,1.673505,0.8166218,0,0.2790377,1.673505,53.89779,1.110223E-16,0,0,0.9019819,0.9019819,0.8568829,0,0,0,4.553689,0,0,0,6.000012,100,0.1825181,1.840855,0.7215856,1.7,5.455671
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,0.3842319,1.135228,1.135228,0,0,0,1.135228,33.84622,0,2.220446E-16,0,0.3842319,1.194977,1.135228,0,0,0,4.553689,0,0.8107453,-0.8107453,5.145411,85.75668,0.1825181,1.248751,0.3073855,0,4.937921
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,0.8670799,0.8670799,0,0,0,0.8670799,0,0,1.110223E-16,0,0,0.9127156,0.8670799,0,0,0.9008281,3.742944,0,0.9127156,-0.9127156,4.183325,69.72194,0.1825181,0.9537879,0,0,3.742944
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,2.311087,2.311087,1.7,0,0.5202,2.311087,0,0,0,0,0,0.6432495,0.611087,0,0,1.914957,2.830228,0,0.6432495,-0.6432495,3.50528,58.42122,0.1825181,2.542196,0,1.7,2.830228
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,1.285134,1.285134,1.7,0,0.5202,1.285134,0,0,0,0,0,0,0,0.4148661,0.3941228,2.629678,2.186979,0.3941228,0,0.3941228,3.879178,64.65284,0.1825516,1.413647,0,1.7,2.186979
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,1.675843,1.675843,1.7,0,0.5202,1.675843,0,0,0,0,0,0,0,0.02415705,0.0229492,2.235555,2.541689,0.0229492,0,0.0229492,3.900949,65.01569,0.1825535,1.843427,0,1.7,2.541689
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,0.1266795,0.1266795,1.579311,0,0.4872519,0.1266795,0,2.220446E-16,0,0,0,0,0,1.452632,1.38,2.212606,2.562343,1.38,0,1.38,5.210133,86.83537,0.1826144,0.1393475,0,1.7,2.562343
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,0.09233611,0.09233611,0,0,0,0.09233611,0,0,1.387779E-17,0,0,0.0971959,0.09233611,0,0,0.8326062,3.804343,0,0.0971959,-0.0971959,5.107679,85.12782,0.1826144,0.1015697,0,0,3.804343
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.03890572,0.03890572,0,0,0,0.03890572,0,0,6.938894E-18,0,0,0.0409534,0.03890572,0,0,0.9406016,3.707147,0,0.0409534,-0.0409534,5.06451,84.40833,0.1826144,0.0427963,0,0,3.707147
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,0.2606795,0.2606795,0,0,0,0.2606795,0,0,0,0,0,0.2743994,0.2606795,0,0,0.9861054,3.666194,0,0.2743994,-0.2743994,4.775268,79.58764,0.1826144,0.2867474,0,0,3.666194
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,0.1179936,0.1179936,0,0,0,0.1179936,0,0,0,0,0,0.1242038,0.1179936,0,0,1.290994,3.391795,0,0.1242038,-0.1242038,4.644346,77.4056,0.1826144,0.129793,0,0,3.391795
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.0195023,0.0195023,0,0,0,0.0195023,0,0,3.469447E-18,0,0,0.02052873,0.0195023,0,0,1.428998,3.267591,0,0.02052873,-0.02052873,4.622706,77.04495,0.1826144,0.02145253,0,0,3.267591
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,0.3161111,0.3161111,0,0,0,0.3161111,0,0,5.551115E-17,0,0,0.3327485,0.3161111,0,0,1.451808,3.247062,0,0.3327485,-0.3327485,4.271959,71.19917,0.1826144,0.3477222,0,0,3.247062
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,0.1697636,0.1697636,0,0,0,0.1697636,0,0,2.775558E-17,0,0,0.1786986,0.1697636,0,0,1.821528,2.914314,0,0.1786986,-0.1786986,4.083594,68.05976,0.1826144,0.18674,0,0,2.914314
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.06096915,0.06096915,0,0,0,0.06096915,0,0,1.387779E-17,0,0,0.06417805,0.06096915,0,0,2.020082,2.735615,0,0.06417805,-0.06417805,4.015944,66.93227,0.1826144,0.06706606,0,0,2.735615
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.1563174,0.6417131,0.6417131,0,0,0,0.6417131,24.35938,0,0,0,0.1563174,0.6754875,0.6417131,0,0,2.091391,2.671437,0,0.5191702,-0.5191702,3.468691,57.8114,0.1826144,0.7058845,0.1250539,0,2.827754
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,0.3352426,0.3340085,0.3340085,0,0,0,0.3340085,100.3695,0,0,0,0.3352426,0.3515879,0.3340085,0,0,2.668247,2.152267,0,0.01634527,-0.01634527,3.451461,57.52424,0.1826144,0.3674093,0.2681941,0,2.487509
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,0.8448877,0.8764385,0.8764385,0,0,0,0.8764385,96.40012,0,1.110223E-16,0,0.8448877,0.9225669,0.8764385,0,0,2.686408,2.135921,0,0.07767913,-0.07767913,3.369581,56.15956,0.1826144,0.9640824,0.6759102,0,2.980809
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,1.05891,1.137614,1.137614,0,0,0,1.137614,93.08163,0,0,0,1.05891,1.197488,1.137614,0,0,2.772718,2.058242,0,0.1385787,-0.1385787,3.223506,53.72499,0.1826144,1.251375,0.8471277,0,3.117152
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,1.283425,0,0,0,0,0,0,0,0,0,0,1.283425,0,0,0,0,2.926695,1.919664,1.283425,0,1.283425,4.441069,74.01767,0.1824692,0,1.02674,0,3.203088
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,1.575471,0.6491204,0.6491204,0,0,0,0.6491204,242.7086,0,0,0,1.575471,0.6832846,0.6491204,0,0,1.64327,3.074746,0.8921867,0,0.8921867,5.287472,88.12435,0.1823684,0.7140324,1.260377,0,4.650217
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,1.333066,0.8409511,0.8409511,0,0,0,0.8409511,158.5188,0,0,0,1.333066,0.8852118,0.8409511,0,0,0.7510834,3.877714,0.4478543,0,0.4478543,5.712344,95.20554,0.1823179,0.9250463,1.066453,0,5.21078
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,0.9979005,0.1870558,0.1870558,0,0,0,0.1870558,533.4774,0.4977706,0,0,0.9979005,0.1969009,0.1870558,0,0,0.303229,4.280783,0.303229,0,0.303229,6.000012,100,0.1822837,0.2057614,0.7983204,0,5.278683
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,1.174304,1.359701,1.359701,0.425,0,0.172125,1.359701,86.36486,0.190408,0,0,1.174304,0.9838963,0.9347014,0,0,0,4.553689,0,0,0,6.000012,100,0.1822837,1.495672,0.9394434,1.7,5.727993
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,0.5513831,0.04427589,0.04427589,0,0,0,0.04427589,1245.335,0.5047769,0,0,0.5513831,0.04660621,0.04427589,0,0,0,4.553689,0,0,0,6.000012,100,0.1822837,0.04870348,0.4411065,0,5.105072
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,0.2064848,0.1618463,0.1618463,0,0,0,0.1618463,127.5808,0.03612031,0,0,0.2064848,0.1703645,0.1618463,0,0,0,4.553689,0,0,0,6.000012,100,0.1822837,0.1780309,0.1651878,0,4.760174
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,0.9191393,0.9191393,0,0,0,0.9191393,0,0,1.110223E-16,0,0,0.9675151,0.9191393,0,0,0,4.553689,0,0.9675151,-0.9675151,4.980162,83.00253,0.1822837,1.011053,0,0,4.553689
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,0.9317815,0.9317815,0,0,0,0.9317815,0,0,1.110223E-16,0,0,0.9808226,0.9317815,0,0,1.075017,3.586174,0,0.9808226,-0.9808226,3.946284,65.77126,0.1822837,1.02496,0,0,3.586174
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,1.038566,1.038566,0,0,0,1.038566,0,0,2.220446E-16,0,0,1.093228,1.038566,0,0,2.16482,2.605351,0,1.093228,-1.093228,2.793921,46.56525,0.1822837,1.142423,0,0,2.605351
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,0.3696027,0.3696027,0,0,0,0.3696027,0,0,5.551115E-17,0,0,0.3890555,0.3696027,0,0,3.379517,1.512123,0,0.3890555,-0.3890555,2.38382,39.73025,0.1822837,0.406563,0,0,1.512123
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,0.3417743,0.3417743,0,0,0,0.3417743,0,0,0,0,0,0.3597624,0.3417743,0,0,3.811801,1.123068,0,0.3597624,-0.3597624,2.004597,33.40989,0.1822837,0.3759517,0,0,1.123068
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,0.09115409,0.09115409,0,0,0,0.09115409,0,0,0,0,0,0.09595168,0.09115409,0,0,4.211537,0.7633055,0,0.09595168,-0.09595168,1.903455,31.72419,0.1822837,0.1002695,0,0,0.7633055
